time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
3.808653;1.0799041420508053;0.41668952793368574;0.38586415598530255;0.28700963089297743;0.2657759029770381;1.0865379789334721;0.9999909723630691;9.999898062228644;0.4167470905180156;0.45198594913334006;0.45198721421042387;0.38355642299530573;0.2690863845234589;0.4685302053265441;1.0000046501781061
3.818653;1.0799044437378307;0.41668953421630617;0.3858640279153689;0.28700962477456526;0.2657758883725284;1.0865379151925845;0.9999911992647883;9.99989731318296;0.4167470856623518;0.4519860774115574;0.4519872503538443;0.3835564437299724;0.2690863864228067;0.46853021131616024;1.0000046134069738
3.828653;1.0799047469449603;0.41668954196485125;0.3858638974419963;0.2870096215441658;0.26577587212412007;1.0865378541755422;0.9999914247130859;9.999896559389251;0.41674708033752655;0.45198620615392315;0.45198728416730477;0.38355646684813793;0.2690863878120506;0.46853021624086766;1.0000045700210913
3.838653;1.0799050512920987;0.4166895508606732;0.38586376498186054;0.28700962115713136;0.26577585447487284;1.0865377958757123;0.9999916480738323;9.999895803081007;0.4167470746281757;0.4519863353146134;0.4519873157248844;0.3835564922643803;0.26908638853327443;0.4685302199301682;1.0000045199975849
3.848653;1.0799053564432546;0.4166895606412482;0.3858636309879131;0.28700962357238163;0.26577583564313334;1.086537740368384;0.9999918685192373;9.999895047517505;0.416747068598239;0.45198646487126865;0.45198734509905025;0.38355651989733197;0.2690863884980771;0.46853022212485773;1.000004463454845
3.858653;1.0799056621050398;0.416689571127911;0.3858634958972105;0.2870096287577623;0.2657758157807396;1.086537687736623;0.9999920850528877;9.9998942978206;0.4167470622811972;0.45198659482701875;0.451987372383819;0.3835565496370866;0.26908638766100546;0.46853022251831095;1.0000044006201687
3.868653;1.0799059679916494;0.416689582206233;0.3858633600815836;0.28700963669051355;0.2657757949723345;1.0865376379991964;0.9999922966852369;9.999893560683283;0.41674705567242487;0.4519867251768486;0.45198739771987895;0.3835565813562956;0.269086385994754;0.468530220830149;1.000004331788129
3.878653;1.079906273782286;0.41668959377625053;0.3858632238522008;0.2870096473396612;0.2657757732657012;1.0865375911042556;0.9999925025650067;9.99989284362899;0.41674704875037283;0.45198685588441595;0.45198742128375363;0.38355661494215787;0.2690863835156227;0.46853021682370954;1.0000042572579004
3.888653;1.07990657915823;0.4166896057267761;0.38586308747935916;0.2870096606555498;0.26577575068573106;1.0865375469545475;0.9999927019988205;9.999892154594406;0.41674704150745656;0.4519869868895756;0.45198744323265455;0.3835566503347033;0.269086380338841;0.4685302102828585;1.0000041773058963
3.898653;1.0799068838643628;0.41668961794346865;0.38586295119794717;0.28700967657968685;0.26577572725478293;1.086537505441467;0.9999928944190271;9.999891501427625;0.41674703396121077;0.4519871181111777;0.451987463650373;0.3835566875499571;0.26908637669336366;0.4685302010129463;1.0000040922577065
3.908653;1.0799071877258903;0.4166896303089299;0.38586281521883353;0.2870096950404573;0.2657757030260625;1.0865374664614091;0.9999930793370082;9.999890890858314;0.41674702614238396;0.4519872494281718;0.45198748255081506;0.38355672666953605;0.2690863728713343;0.4685301888553049;1.000004002573925
3.918653;1.0799074906408108;0.4166896426806378;0.385862679737449;0.2870097159337544;0.26577567807619396;1.0865374298559074;0.9999932563511779;9.999890327713722;0.4167470180819874;0.4519873806726263;0.4519874999111758;0.3835567678037555;0.2690863691625437;0.46853017367844824;1.0000039088508368
3.928653;1.079907792519422;0.4166896548801067;0.3858625449064262;0.2870097391271909;0.2657756524724241;1.0865373953082562;0.9999934252479399;9.99988981534118;0.4167470098016715;0.45198751166294265;0.45198751568355905;0.38355681105191575;0.2690863658202918;0.46853015538130866;1.0000038118194756
3.938653;1.079908093192101;0.41668966671528285;0.3858624107986411;0.2870097644753867;0.2657756262555315;1.0865373623162162;0.999993586041881;9.999889356496368;0.41674700128095915;0.45198764224750987;0.4519875297962367;0.3835568564698686;0.2690863630550226;0.46853013394271115;1.0000037123659316
3.948653;1.079908392387197;0.41668967801645856;0.3858622774178442;0.2870097918307463;0.2657755994164492;1.0865373303004833;0.9999937388295839;9.999888953644668;0.4167469924276684;0.45198777230759213;0.45198754217036013;0.3835569040584457;0.2690863610338169;0.46853010945937223;1.000003611424178
3.958653;1.0799086897672394;0.4166896886592633;0.3858621447676522;0.2870098210680727;0.26577557187373146;1.0865372987178892;0.9999938836437784;9.999888609207845;0.4167469831116528;0.4519879017346149;0.45198755274968333;0.38355695379021154;0.26908635987715795;0.46853008211841374;1.0000035098168176
3.968653;1.0799089849771393;0.4166896985659264;0.38586201293682343;0.2870098521041008;0.26577554348825433;1.0865372670320315;0.9999940205217881;9.999888326158885;0.41674697324530685;0.4519880304342838;0.4519875615190398;0.38355700563957784;0.2690863596570398;0.46853005213937843;1.000003408273551
3.978653;1.079909277688692;0.41668970767674135;0.3858618821310987;0.28700988488320345;0.2657755140906678;1.086537234653986;0.9999941496337206;9.999888108155421;0.41674696284007723;0.4519881583411189;0.45198756849804567;0.3835570595829539;0.2690863604049304;0.46853001973175284;1.000003307571901
3.988653;1.079909567559103;0.4166897159023738;0.38586175263120154;0.28700991934344994;0.26577548349138197;1.0865372010112728;0.9999942712226922;9.999887958712524;0.4167469519940789;0.45198828540373037;0.4519875737198069;0.38355711559412237;0.2690863621323655;0.4685299850960306;1.0000032085771955
3.998653;1.079909854128793;0.4166897231074067;0.3858616247245142;0.28700995540171864;0.26577545149980736;1.0865371656502338;0.9999943854574456;9.999887879910084;0.4167469408337743;0.4519884115568001;0.45198757718776605;0.38355717365295716;0.26908636484236026;0.46852994846574275;1.0000031121337734
4.008653;1.079910136807807;0.4166897291475732;0.3858614986610361;0.28700999297347785;0.2657754179626582;1.0865371282698342;0.9999944923765899;9.999887871702251;0.4167469294855091;0.45198853671239203;0.4519875788231009;0.3835572337520879;0.26908636851969064;0.4685299101168927;1.0000030189628546
4.018653;1.079910414946576;0.41668973391207553;0.38586137464514614;0.28701003199571834;0.2657753827798698;1.0865370887669743;0.9999945918810619;9.999887932360338;0.4167469181015467;0.4519886607917676;0.45198757845748205;0.3835572958778298;0.26908637313099815;0.46852987032261806;1.0000029296728146
4.028653;1.0799106879027458;0.4166897373327927;0.385861252834716;0.2870100724323272;0.26577534587843593;1.086537047288315;0.9999946837631669;9.999888058991079;0.41674690688282795;0.4519887837664445;0.45198757587865407;0.3835573599741005;0.2690863786347386;0.46852982933806514;1.000002844791101
4.038653;1.0799109550924442;0.4166897393787728;0.38586113334092675;0.2870101142851882;0.2657753071792521;1.0865370041803526;0.9999947678115232;9.999888247154301;0.4167468960760044;0.4519889056432265;0.4519875708819038;0.3835574259403538;0.2690863849787393;0.4685297874505197;1.000002764734792
4.048653;1.0799112160371656;0.41668974004864745;0.3858610162407729;0.287010157619959;0.2657752665947611;1.0865369598505001;0.9999948439005508;9.999888490700995;0.41674688597477605;0.45198902641166044;0.4519875633049072;0.3835574936604334;0.2690863921030222;0.4685297450075124;1.000002689762583
4.058653;1.0799114704081285;0.416689739357224;0.3858609015814977;0.28701020255610704;0.26577522405061393;1.0865369146680397;0.9999949119846994;9.999888782842467;0.4167468769152675;0.45198914600964896;0.4519875530487087;0.3835575630079329;0.2690863999494534;0.4685297023560813;1.000002619946578
4.068653;1.079911718037419;0.4166897373256661;0.3858607893750685;0.2870102491904715;0.26577517951915036;1.086536868971593;0.9999949720547611;9.999889117300905;0.4167468692452116;0.45198926430738945;0.45198754007002845;0.38355763383371383;0.26908640846827664;0.46852965974062294;1.000002555176274
4.078653;1.0799119588478778;0.41668973397784165;0.38586067961705933;0.2870102975298309;0.26577513305516615;1.0865368230569308;0.9999950241407229;9.99988948874836;0.4167468632837735;0.45198938111941045;0.4519875243467758;0.38355770597321676;0.2690864176223663;0.46852961722668884;1.0000024952070088
4.088653;1.0799121927493398;0.4166897293409484;0.3858605723223935;0.28701034750279325;0.2657750848011077;1.0865367770949215;0.9999950683540911;9.999889892987515;0.41674685929363886;0.4519894962703125;0.4519875058589459;0.3835577792720501;0.2690864273717255;0.4685295746872571;1.0000024397291873
4.098653;1.0799124196267709;0.4166897234461076;0.3858604675348636;0.2870103990100643;0.2657750349636512;1.0865367311286467;0.9999951048957183;9.999890326627716;0.41674685747234125;0.4519896096648959;0.45198748461643307;0.3835578535998712;0.2690864376542033;0.46852953185453017;1.0000023884121074
4.108653;1.079912639393732;0.41668971631547375;0.385860365320144;0.2870104519537478;0.26577498378918707;1.0865366851173848;0.9999951339915597;9.999890786372495;0.4167468579574175;0.45198972128488346;0.451987460708543;0.38355792883382483;0.2690864483929169;0.46852948840734737;1.0000023409003451
4.118653;1.079912851970141;0.4166897079468115;0.38586026577301147;0.2870105062513256;0.2657749315413745;1.0865366389202737;0.9999951558290883;9.999891268973462;0.4167468608307558;0.45198983113624075;0.45198743430703087;0.38355800482774227;0.2690864595077787;0.46852944405676417;1.000002296797229
4.128653;1.079913057231587;0.41668969831356323;0.3858601690145207;0.28701056184974744;0.2657748784725384;1.0865365923146895;0.9999951705974208;9.999891771646201;0.41674686610906886;0.4519899392185467;0.45198740561420503;0.38355808139660136;0.2690864709208049;0.46852939857849707;1.0000022556890846
4.138653;1.0799132550397272;0.4166896873655952;0.3858600751641332;0.2870106187163995;0.26577482478573783;1.0865365450738447;0.9999951785984612;9.999892292159277;0.4167468737512551;0.4519900455113444;0.4519873748111466;0.3835581583321513;0.26908648258002654;0.4685293517848616;1.0000022172478757
4.148653;1.079913445276124;0.4166896750295294;0.38585998432078855;0.28701067680633574;0.26577477062196075;1.086536497004251;0.999995180292855;9.999892828612964;0.41674688370433716;0.4519901499594523;0.45198734203369084;0.38355823543214285;0.26908649449004096;0.4685293034930665;1.0000021813563604
4.158653;1.07991362781805;0.41668966123631507;0.38585989657193714;0.28701073604296834;0.26577471607976033;1.0865364479436332;0.9999951762201333;9.999893378852773;0.4167468959200712;0.4519902524845476;0.45198730737678394;0.3835583125169348;0.26908650670992;0.4685292535173425;1.0000021481488108
4.168653;1.0799138025297539;0.4166896459603011;0.38585981201960334;0.2870107963227844;0.2657746612040375;1.0865363977828357;0.9999951668962188;9.999893939771942;0.4167469103191939;0.45199035301861096;0.451987270911659;0.3835583894336837;0.2690865193252829;0.46852920167235795;1.0000021180104615
4.178653;1.079913969290365;0.4166896292322304;0.3858597308023737;0.28701085753475636;0.26577460594666197;1.0865363465073834;0.9999951528136972;9.999894507353341;0.4167469267942733;0.45199045150906564;0.4519872327148371;0.383558466047578;0.26908653243930847;0.4685291477853731;1.00000209155444
4.188653;1.0799141280089761;0.4166896111262147;0.3858596530985617;0.28701091958633596;0.26577455016317775;1.086536294187922;0.9999951344956595;9.999895077488123;0.4167469452776675;0.45199054788771503;0.45198719292094186;0.3835585422219716;0.26908654618415156;0.46852909173141916;1.0000020694761271
4.198653;1.079914278618933;0.4166895917219382;0.3858595791134198;0.28701098242385825;0.2657744936439515;1.086536240911585;0.9999951124597363;9.999895646722761;0.4167469657880254;0.45199064204509964;0.4519871517560808;0.3835586177986579;0.26908656072166504;0.4685290334801457;1.0000020523607462
4.208653;1.0799144210731264;0.4166895710664125;0.38585950905288935;0.2870110460415194;0.26577443615295704;1.0865361867519936;0.9999950870678251;9.999896212448247;0.41674698840646823;0.4519907338253839;0.45198710950794607;0.3835586925914585;0.2690865762290368;0.4685289730985156;1.0000020406165702
4.218653;1.079914555331582;0.4166895491766319;0.3858594430819848;0.2870111104632256;0.2657743774703513;1.0865361318121358;0.9999950584288396;9.999896772762728;0.41674701322827784;0.4519908230427143;0.4519870664705327;0.3835587664115101;0.26908659287059716;0.46852891071124625;1.000002034520527
4.228653;1.0799146813069167;0.4166895260528807;0.3858593812779389;0.28701117569882434;0.26577431741670154;1.0865360762492426;0.9999950265004605;9.999897326230121;0.41674704033987325;0.4519909095092693;0.45198702292776743;0.3835588391068455;0.2690866107633167;0.468528846470521;1.000002034239458
4.238653;1.079914798796815;0.41668950167441826;0.3858593236151451;0.28701124172311454;0.2657742558427955;1.086536020252065;0.9999949912698592;9.999897871341558;0.4167470698205981;0.45199099305391327;0.4519869791759061;0.38355891056235614;0.26908662996145316;0.46852878051890035;1.0000020398062734
4.248653;1.0799149075028134;0.4166894760063335;0.38585927001228526;0.28701130848137857;0.2657741926092368;1.0865359640257861;0.9999949528375617;9.999898406024396;0.41674710175702906;0.4519910735408925;0.4519869355273257;0.3835589806612276;0.2690866504710575;0.4685287129461289;1.0000020511241312
4.258653;1.0799150071463142;0.41668944901674065;0.38585922041028603;0.28701137588432274;0.26577412758375574;1.0865359077679813;0.9999949114134696;9.999898928040208;0.4167471362408725;0.4519911508818594;0.4519868922653256;0.3835590492782824;0.2690866722988114;0.46852864379539283;1.0000020679850399
4.268653;1.0799150975677325;0.4166894206790284;0.38585917481058557;0.28701144381048693;0.2657740606582445;1.0865358516122168;0.9999948672670882;9.999899435989777;0.41674717333539796;0.4519912250263541;0.45198684959251706;0.383559116316058;0.2690866955113338;0.4685285730998623;1.000002090107281
4.278653;1.0799151787237624;0.41668939097283664;0.38585913325003957;0.28701151212231135;0.26577399176753486;1.0865357956090957;0.9999948206671132;9.99989992990143;0.41674721306911955;0.4519912959410557;0.451986807634506;0.3835591817265946;0.26908672024245117;0.46852850088483616;1.0000021172247147
4.288653;1.0799152506249485;0.41668935991018585;0.38585909577021826;0.2870115806625011;0.26577392089246693;1.0865357397798527;0.999994771910347;9.999900411054025;0.4167472554630659;0.4519913635781173;0.45198676648663083;0.3835592455015367;0.26908674663726506;0.46852842714531745;1.0000021491729192
4.298653;1.0799153133107822;0.4166893275519238;0.38585906241120344;0.28701164925218103;0.2657738480525605;1.0865356841933285;0.9999947214131744;9.999900881378293;0.41674730052242737;0.45199142785075985;0.45198672624509567;0.38355930764445767;0.26908677479242693;0.46852835184177904;1.0000021859357309
4.308653;1.0799153668590922;0.4166892939736963;0.385859033189118;0.2870117177179179;0.26577377330970897;1.0865356290006374;0.9999946697118818;9.999901343128434;0.4167473482082458;0.4519914886451762;0.451986687011627;0.3835593681414737;0.26908680475195507;0.46852827491030663;1.000002227595821
4.318653;1.0799154113837481;0.41668925922920547;0.38585900805794415;0.28701178591125337;0.2657736967760418;1.0865355743849658;0.9999946173696045;9.999901799424645;0.41674739843848413;0.45199154585093265;0.451986648893878;0.3835594269585434;0.26908683654477433;0.4685281962919839;1.0000022741723922
4.328653;1.0799154470738035;0.41668922335841757;0.3858589868920375;0.2870118537014138;0.26577361859651133;1.0865355205094123;0.9999945648775445;9.999902255274701;0.4167474511118564;0.4519915993811311;0.45198661201015644;0.38355948407695223;0.26908687020402683;0.4685281159947129;1.0000023255417423
4.338653;1.0799154742423647;0.4166891864147707;0.3858589694928185;0.2870119209648702;0.2657735389158705;1.0865354675537338;0.9999945125737437;9.99990271766833;0.4167475061436611;0.45199164918099255;0.45198657649005763;0.38355953952891414;0.26908690576209104;0.46852803412571475;1.0000023815330388
4.348653;1.0799154932457053;0.41668914847443306;0.38585895561518857;0.2870119875820088;0.2657734578674687;1.0865354157621612;0.9999944606499716;9.999903194182256;0.41674756349975717;0.4519916952253258;0.45198654245553826;0.38355959339669915;0.2690869432456114;0.46852795085183263;1.0000024420378448
4.358653;1.0799155043668494;0.4166891096219228;0.385858945018864;0.2870120534374306;0.26577337558215974;1.086535365423805;0.999994409272227;9.99990369154621;0.4167476232105126;0.4519917375100647;0.4519865099819838;0.38355964579597357;0.2690869826755045;0.4685278663624385;1.0000025070045304
4.368653;1.0799155078800864;0.4166890699410498;0.3858589375303723;0.28701211841640556;0.2657732921805246;1.0865353167891723;0.9999943586590501;9.9999042154757;0.41674768536095647;0.4519917760450542;0.45198647906641826;0.38355969687568486;0.26908702406972873;0.46852778088531943;1.0000025763167806
4.378653;1.0799155042134878;0.4166890295213687;0.3858589330673204;0.28701218240692095;0.26577320775392577;1.0865352700040372;0.9999943090598551;9.999904770992082;0.41674775006197445;0.45199181083874906;0.45198644964323875;0.3835597468289763;0.26908706745035393;0.46852769469854866;1.000002649683397
4.388653;1.0799154939523332;0.4166889884499873;0.3858589316004145;0.28701224532733516;0.26577312237129397;1.0865352251550553;0.999994260786962;9.999905362228121;0.41674781741981515;0.45199184187266594;0.4519864216430697;0.38355979588451;0.26908711284912884;0.4685276080895799;1.0000027266658638
4.398653;1.079915477677276;0.41668894679109897;0.385858933095273;0.2870123071493607;0.2657730361006485;1.0865351823100566;0.9999942143375051;9.99990599191426;0.41674788750490477;0.45199186908249844;0.4519863950296956;0.3835598442666125;0.269087160292529;0.46852752128983344;1.0000028067730882
4.408653;1.0799154558598414;0.41668890458072955;0.38585893747319555;0.28701236788411816;0.265772949026252;1.0865351414600017;0.9999941704232138;9.999906661151826;0.41674796031998584;0.4519918923529189;0.45198636978442674;0.3835598921617902;0.26908720977260053;0.4685274344558386;1.0000028895226953
4.418653;1.0799154288823385;0.4166888618376179;0.3858589445996439;0.2870124275518103;0.2657728612703694;1.0865351024983894;0.9999941297916272;9.999907369997068;0.41674803580730946;0.4519919115183661;0.4519863458741379;0.3835599397135772;0.2690872612306636;0.46852734771613197;1.000002974483657
4.428653;1.0799153970329654;0.41668881857940593;0.38585895431788125;0.2870124861623977;0.2657727730042451;1.0865350652646006;0.9999940929815588;9.999908118198547;0.4167481138943809;0.45199192637563235;0.451986323228397;0.3835599870085554;0.2690873145657184;0.4685272612162457;1.000003061284719
4.438653;1.0799153604731944;0.41668877483660627;0.38585896650140705;0.28701254371748924;0.2657726844282314;1.086535029593116;0.999994060252377;9.99990890484847;0.41674819451756123;0.45199193671122184;0.45198630172988175;0.3835600340665385;0.2690873696582206;0.46852717513024555;1.0000031495646466
4.448653;1.0799153193225681;0.41668873064631673;0.3858589810544103;0.2870126002150424;0.26577259574698836;1.086534995388894;0.9999940316968812;9.99990972770451;0.41674827761378425;0.4519919423224958;0.4519862812324973;0.383560080880332;0.26908742638360866;0.46852708966510165;1.0000032389376496
4.458653;1.0799152737577302;0.4166886860156636;0.3858589978710423;0.28701265563922773;0.2657725071735142;1.0865349626476375;0.9999940073429608;9.999910583558716;0.4167483631104772;0.4519919430239937;0.45198626159127836;0.38356012744786994;0.26908748460486115;0.46852700506227957;1.0000033290356911
4.468653;1.0799152239532852;0.416688640908967;0.38585901682781765;0.287012709959236;0.26577241894435866;1.0865349313822263;0.9999939871630372;9.999911469149154;0.41674845091558477;0.45199193866444415;0.4519862426695738;0.38356017374876267;0.269087544166815;0.4685269216119964;1.0000034196054923
4.478653;1.0799151699950533;0.41668859531103236;0.38585903781251296;0.28701276314652974;0.2657723313035208;1.086534901566559;0.9999939710708684;9.99991238142535;0.4167485409171682;0.4519919291705067;0.4519862243406633;0.38356021972321264;0.26908760490773775;0.4685268396845354;1.0000035105965344
4.488653;1.0799151119067145;0.41668854930694726;0.3858590607387324;0.2870128151791882;0.2657722444591171;1.0865348731072013;0.9999939589609678;9.999913316846804;0.41674863300677467;0.4519919145772597;0.4519862065027457;0.3835602652846153;0.26908766667498585;0.4685267597317016;1.0000036021536898
4.498653;1.0799150497221681;0.4166885030997424;0.38585908554703896;0.2870128660230945;0.2657721585562513;1.0865348458561865;0.999993950759642;9.999914270489263;0.4167487271008449;0.4519918950078688;0.45198618908120947;0.3835603103362994;0.269087729328495;0.46852668223102495;1.0000036945279631
4.508653;1.0799149835298438;0.4166884569677181;0.3858591122240977;0.2870129156195004;0.26577207367870503;1.0865348197050353;0.9999939464570724;9.999915235792255;0.4167488231295508;0.45199187063458046;0.4519861720154741;0.3835603547730952;0.26908779272742983;0.46852660762102327;1.0000037880408654
4.518653;1.079914913477467;0.41668841119703603;0.38585914082084977;0.2870129639021615;0.2657719898599678;1.0865347946355481;0.9999939461115771;9.999916204713127;0.4167489210047929;0.4519918416617925;0.4519861552556085;0.38356039847319673;0.2690878567170837;0.46852653628548063;1.0000038830863383
4.528653;1.0799148397431286;0.41668836603653525;0.3858591714414378;0.287013010829198;0.2657719070940661;1.0865347706909882;0.9999939498257461;9.99991716790283;0.41674902059942354;0.4519918083197822;0.4519861387682553;0.3835604412990015;0.2690879211355515;0.4685264685510462;1.0000039800591418
4.538653;1.0799147624973946;0.41668832170254355;0.3858592042155749;0.2870130564032643;0.2657718253421582;1.0865347479713274;0.9999939577325168;9.999918115292171;0.4167491217559202;0.4519917708346576;0.4519861225375098;0.3835604831143724;0.26908798583504273;0.4685264046579935;1.00000407927479
4.548653;1.0799146818953764;0.4166882783958833;0.3858592392740265;0.28701310067504693;0.26577174453580926;1.086534726622499;0.9999939699949064;9.999919037052978;0.4167492243120019;0.45199172939408616;0.45198610656568083;0.3835605238001576;0.2690880507048588;0.4685263447462306;1.0000041809667648
4.558653;1.0799145980985865;0.41668823629485874;0.3858592767240734;0.28701314373260806;0.26577166458882595;1.0865347067598323;0.999993986796708;9.999919923903052;0.41674932810006093;0.45199168417015495;0.4519860908901498;0.38356056325310667;0.26908811568634644;0.4685262888834205;1.0000042853205062
4.568653;1.0799145112843704;0.4166881955391598;0.3858593166077766;0.2870131856743563;0.26577158541935625;1.0865346883869456;0.9999940083285589;9.99992076670361;0.41674943291963745;0.45199163537526144;0.4519860756062024;0.38356060139310943;0.2690881807697627;0.46852623710494345;1.0000043924771915
4.572256;1.0799144216411167;0.41668815621315397;0.38585935886483486;0.2870132265730067;0.26577150696458035;1.086534671374721;0.9999940347410045;9.999921556621763;0.41674953853439967;0.45199158327778544;0.45198606086065257;0.38356063819265174;0.2690882459645552;0.4685261894333184;1.0000045025183155
4.572256;1.0799143293834041;0.4166881183506856;0.3858594033505464;0.287013266453837;0.26577142918182767;1.0865346554909872;0.9999940660773768;9.999922286150436;0.41674964469157444;0.4519915281811017;0.45198604681084936;0.38356067367585905;0.2690883112562562;0.4685261458840073;1.0000046154998863
4.572257;1.079914234794136;0.4166880819882202;0.3858594499027791;0.28701330530235764;0.2657713520488479;1.0865346404535925;0.9999941022484833;9.999922949806363;0.4167497511171625;0.4519914703873732;0.45198603359630274;0.38356070786962637;0.2690883765822067;0.4685261064708425;1.0000047315131857
4.572258;1.0799141382557234;0.4166880472005353;0.3858594983783741;0.28701334308971876;0.2657712755703379;1.086534625986328;0.9999941430441945;9.999923543787444;0.41674985750029603;0.45199141013978605;0.4519860213451174;0.38356074077378716;0.2690884418297909;0.46852607119904227;1.0000048506775097
4.57226;1.0799140402345926;0.4166880140686492;0.3858595486158552;0.28701337979670477;0.2657711997961863;1.0865346118585697;0.9999941881605092;9.99992406530924;0.41674996351889104;0.4519913475881596;0.45198601018094614;0.3835607723823612;0.26908850684975155;0.468526040059823;1.000004973041182
4.572264;1.0799139412330736;0.41668798264114854;0.385859600397252;0.28701341542507447;0.2657711248355661;1.0865345979069125;0.9999942372083992;9.999924512419087;0.4167500688863856;0.4519912828287667;0.45198600022411145;0.38356080271079906;0.26908857148724313;0.4685260130534114;1.0000050984794706
4.572272;1.0799138417301575;0.4166879529297838;0.38585965346488804;0.2870134499970681;0.265771050842239;1.08653458405239;0.9999942896878679;9.999924884067035;0.41675017336224374;0.4519912159676376;0.45198599159065445;0.38356083178953454;0.26908863560492186;0.4685259902259295;1.0000052266868267
4.572288;1.079913742144295;0.41668792491656187;0.3858597075555427;0.2870134835436527;0.2657709779756551;1.0865345703369131;0.9999943450120506;9.999925180164334;0.41675027672938625;0.45199114713994454;0.45198598437745463;0.38356085964482983;0.26908869908657795;0.4685259716792687;1.0000053572463417
4.57232;1.079913642874478;0.41668789856442334;0.3858597624161454;0.2870135160778158;0.2657709063566519;1.0865345569512737;0.9999944026143601;9.999925401837855;0.41675037876357873;0.4519910764902154;0.45198597866827933;0.3835608863036876;0.26908876184204916;0.4685259575262966;1.0000054897515405
4.572384;1.0799135443723071;0.4166878738498313;0.3858598177966594;0.28701354757523617;0.26577083605968627;1.0865345441707406;0.9999944620448373;9.99992555134876;0.4167504792110202;0.45199100414939264;0.4519859745790354;0.3835609118260185;0.26908882380217997;0.4685259478297754;1.0000056239477708
4.572512;1.0799134471385439;0.41668785079986426;0.38585987344972905;0.28701357797608873;0.26577076715112025;1.0865345322170759;0.999994522977531;9.999925631227605;0.4167505777755695;0.45199093024875886;0.4519859722837748;0.3835609363381001;0.26908888490387634;0.4685259425856536;1.0000057597473673
4.572768;1.0799133516787096;0.4166878294945531;0.38585992915439077;0.2870136071864258;0.2657706997062851;1.086534521185644;0.9999945851787698;9.999925643677086;0.4167506741061718;0.45199085495235897;0.45198597199339396;0.3835609600269555;0.2690889450908949;0.4685259417377281;1.000005897111908
4.57328;1.079913258487344;0.4166878100393029;0.3858599847153448;0.2870136350852442;0.26577063377959287;1.0865345110886107;0.9999946485254344;9.999925590683297;0.4167507678250354;0.45199077846421015;0.45198597393889606;0.3835609830945497;0.26908900431734595;0.4685259451955604;1.0000060359908367
4.574304;1.0799131680112501;0.41668779253459975;0.38586003993582446;0.28701366155020264;0.26577056937762944;1.0865345019071773;0.9999947130145671;9.99992547419447;0.4167508586025539;0.4519907010377801;0.45198597837917687;0.383561005717584;0.2690890625477795;0.46852595286437765;1.0000061763498285
4.576352;1.0799130805870838;0.41668777706910426;0.3858600946159281;0.28701368647492503;0.26577050646787936;1.0865344935816712;0.9999947786827447;9.99992529653433;0.41675094619449504;0.4519906229791567;0.45198598558430025;0.3835610280308239;0.269089119768964;0.4685259646699539;1.0000063181587615
4.580448;1.079912996432568;0.41668776373864747;0.3858601485676106;0.2870137097770701;0.26577044500634733;1.0865344859875898;0.9999948455131031;9.999925061280319;0.41675103042060796;0.451990544605264;0.45198599579297505;0.38356105013470926;0.2690891759933368;0.46852598055254846;1.0000064613357649
4.58864;1.0799129156814964;0.4166877526459544;0.3858602016339174;0.28701373141784237;0.2657703849518325;1.0865344789383287;0.9999949134393399;9.999924773987045;0.4167511111441328;0.4519904662157904;0.4519860091980277;0.38356107213427765;0.26908923123779566;0.4685260004466873;1.0000066057403878
4.59864;1.0799128384143366;0.4166877438611451;0.3858602537128942;0.28701375140966523;0.265770326270986;1.0865344722139147;0.9999949824407145;9.999924442045744;0.41675118827653884;0.45199038811588604;0.4519860259612918;0.3835610941627583;0.2690892855062748;0.46852602427994794;1.000006751226975
4.60864;1.0799127646810631;0.41668773739109866;0.38586030475037686;0.2870137697995352;0.26577026895513334;1.0865344655980875;0.9999950526220465;9.999924073829929;0.41675126178667155;0.4519903106249446;0.4519860462277821;0.38356111635490536;0.2690893387854351;0.46852605199924074;1.000006897731927
4.61864;1.0799126944838375;0.41668773318276325;0.3858603546995716;0.2870137866532757;0.2657702130340586;1.0865344589102286;0.9999951241845322;9.999923677970305;0.4167513316949725;0.451990234036381;0.4519860701400264;0.38356113882276743;0.2690893910358413;0.4685260835957584;1.000007045376221
4.62864;1.0799126277099191;0.41668773113136487;0.3858604034970528;0.287013802051624;0.26577015856279673;1.0865344520437283;0.9999951973175077;9.999923262850297;0.4167513980619961;0.45199015857206526;0.451986097862159;0.3835611616498725;0.26908944219101844;0.46852611908696123;1.0000071945234288
4.63864;1.0799125641162675;0.41668773107907464;0.3858604510804717;0.28701381609089094;0.2657701055945645;1.0865344449984342;0.999995272131032;9.999922836197753;0.41675146099673616;0.4519900843746096;0.451986129597751;0.3835611848739771;0.2690894921715453;0.46852615845677353;1.0000073456849097
4.64864;1.0799125034147152;0.4166877328154945;0.38586049740961004;0.28701382888009747;0.2657700541800571;1.0865344378674826;0.9999953486974762;9.999922405464359;0.41675152066984067;0.4519900115327981;0.4519861655646832;0.38356120848743125;0.2690895409057922;0.46852620161784403;1.0000074992901118
4.65864;1.0799124453273448;0.4166877360968128;0.385860542444611;0.2870138405344763;0.2657700043938313;1.0865344307729758;0.9999954271450031;9.999921978487372;0.4167515772890014;0.45198994010830335;0.45198620592843963;0.3835612324722164;0.26908958835336855;0.4685262484289302;1.0000076555257542
4.66864;1.079912389553754;0.41668774067115405;0.3858605861094447;0.28701385116395334;0.26576995633284156;1.0865344237885302;0.9999955076692632;9.999921562867874;0.41675163105178165;0.4519898701487674;0.45198625075275567;0.3835612568303063;0.2690896345156796;0.4685262987203613;1.000007814333032
4.67864;1.0799123357973095;0.4166877462742342;0.38586062830035434;0.2870138608601671;0.26576991007031725;1.0865344168907711;0.9999955904517179;9.999921164584519;0.41675168211022207;0.45198980169947195;0.4519863000134185;0.3835612815843736;0.2690896794401991;0.46852635229825257;1.0000079754900826
4.68864;1.0799122838622894;0.4166877526088124;0.38586066892908466;0.2870138696928971;0.26576986563042004;1.086534409964931;0.9999956756209688;9.99992078744582;0.4167517305491004;0.45198973482079774;0.451986353651811;0.3835613067617739;0.26908972322499863;0.4685264089546137;1.0000081387074362
4.69864;1.0799122336376012;0.41668775935114477;0.3858607079451677;0.2870138777198011;0.26576982301321916;1.086534402885705;0.9999957632697398;9.99992043336759;0.4167517763904361;0.45198966960266074;0.45198641160196307;0.3835613323773191;0.2690897660015818;0.4685264684911064;1.000008303672818
4.70864;1.0799121849819566;0.4166877661865559;0.3858607453229039;0.28701388501474734;0.2657697822064678;1.08653439567075;0.9999958534547135;9.999920102746326;0.41675181962459;0.4519896061536638;0.4519864737585092;0.383561358418029;0.26908980791208287;0.46852653071918077;1.0000084700353404
4.71864;1.0799121376888818;0.4166877728425057;0.3858607810466971;0.28701389168052716;0.26576974316107865;1.0865343885571346;0.9999959462260023;9.999919795101354;0.4167518602359958;0.4519895445510212;0.4519865399234355;0.3835613848390186;0.2690898491049783;0.46852659543574565;1.0000086373536965
4.72864;1.0799120915337102;0.41668777910737437;0.38586081512392467;0.2870138978093636;0.26576970577838244;1.0865343818521702;0.9999960417171883;9.999919510379684;0.41675189820148134;0.45198948478230194;0.45198660980187366;0.3835614115633582;0.26908988973020537;0.46852666241117996;1.0000088050427112
4.73864;1.079912046290164;0.41668778484792235;0.3858608476001221;0.2870139034405668;0.26576966992048784;1.0865343757499537;0.9999961402138017;9.999919250173505;0.4167519334630622;0.4519894267302946;0.4519866830624057;0.3835614384860229;0.26908992993381065;0.4685267313690781;1.0000089724021148
4.74864;1.079912001723493;0.416687790013313;0.3858608785356759;0.2870139085530552;0.26576963541995735;1.0865343703364314;0.9999962421211505;9.999919018106654;0.41675196590280583;0.4519893702175853;0.45198675938877036;0.3835614654950451;0.2690899698683834;0.4685268019495891;1.0000091387136956
4.75864;1.079911957634241;0.41668779460043265;0.3858609079695317;0.28701391307013496;0.2657696020914455;1.0865343656848174;0.9999963478397493;9.999918819711977;0.4167519953479811;0.4519893150734608;0.45198683847190424;0.38356149246614557;0.26909000970369457;0.4685268737323582;1.0000093032652064
4.76864;1.079911913900726;0.416687798594173;0.3858609359084128;0.2870139168764418;0.2657695697640941;1.086534361928352;0.9999964576618673;9.999918661833545;0.4167520215913212;0.4519892611678217;0.4519869199890577;0.38356151921773735;0.269090049621911;0.46852694633138836;1.0000094652990679
4.772256;1.0799118704554014;0.41668780192022276;0.38586096233100753;0.2870139198478389;0.26576953832721595;1.0865343592957153;0.9999965717832584;9.999918551531165;0.4167520444089829;0.4519892084025128;0.4519870036164948;0.3835615455027367;0.2690900898008889;0.46852701946703473;1.0000096240247958
4.772256;1.0799118273010406;0.4166878044418147;0.38586098718734807;0.287013921869531;0.26576950775476027;1.086534358084402;0.9999966903842529;9.99991849523581;0.41675206359545863;0.4519891566818558;0.45198708905650176;0.3835615710514239;0.2690901303990867;0.468527092961911;1.0000097787232909
4.772257;1.0799117845895734;0.4166878060021265;0.38586101037902354;0.28701392283293736;0.2657694780908923;1.0865343586425864;0.9999968136854833;9.999918498292132;0.41675207900511846;0.45198910586656676;0.4519871760543104;0.38356159561068526;0.26909017156183207;0.4685271666962131;1.0000099288605966
4.772258;1.0799117426114009;0.41668780645380965;0.38586103174164027;0.2870139226244815;0.2657694494181507;1.086534361416194;0.9999969419130893;9.999918564052889;0.41675209056492113;0.45198905574094694;0.4519872643951679;0.3835616189709599;0.2690902134451548;0.46852724056075756;1.0000100741650861
4.77226;1.0799117016954314;0.41668780563640573;0.38586105107512253;0.2870139211284481;0.26576942183473046;1.0865343669533052;0.9999970751963342;9.999918692853539;0.41675209825864395;0.45198900604093273;0.45198735387619743;0.3835616409833839;0.2690902562277383;0.46852731442330187;1.0000102146477037
4.772264;1.079911662143893;0.4166878033578954;0.38586106819584903;0.2870139182517642;0.26576939544535033;1.0865343758307293;0.9999972135377675;9.999918882416372;0.4167521020889443;0.4519889565214772;0.4519874442949232;0.3835616615524373;0.26909030009776125;0.4685273881385368;1.000010350513585
4.772272;1.0799116241984916;0.4166877994199653;0.3858610829542681;0.28701391394028114;0.26576937035355486;1.0865343886132675;0.9999973568786156;9.999919129312541;0.41675210203106394;0.45198890699382516;0.45198753548839826;0.38356168061306634;0.2690903452231673;0.46852746158068453;1.0000104819611235
4.772288;1.0799115879752699;0.41668779365300734;0.38586109521936307;0.2870139081667074;0.26576934665172874;1.0865344058295712;0.9999975050973159;9.999919429315968;0.4167520980142254;0.45198885731255717;0.45198762736237286;0.38356169812035146;0.26909039172683336;0.46852753463261027;1.0000106090110974
4.77232;1.0799115534343755;0.4166877859395444;0.3858611048506015;0.28701390092029283;0.2657693244333423;1.086534427894725;0.9999976579337908;9.99991977664429;0.416752089946621;0.45198880736103114;0.4519877198640683;0.38356171406230233;0.26909043969494706;0.4685276071630716;1.0000107315386504
4.772384;1.079911520468133;0.4166877762144966;0.3858611116709981;0.28701389220288953;0.2657693038133456;1.0865344550806184;0.9999978150199539;9.999920164083926;0.41675207777635387;0.4519887570442818;0.45198781294563367;0.38356172846274605;0.26909048920396667;0.4685276790467016;1.0000108494432531
4.772512;1.0799114890075627;0.416687764428803;0.38586111546444685;0.2870138820143467;0.265769284901403;1.0865344876061942;0.9999979760279986;9.999920584195548;0.4167520615518687;0.45198870625316084;0.4519879065525917;0.3835617413540125;0.26909054032050517;0.46852775017344156;1.000010962734556
4.772768;1.0799114590165877;0.4166877505201638;0.3858611160237622;0.28701387035114845;0.2657692677500261;1.0865345257430037;0.9999981407254019;9.999921030328615;0.416752041431074;0.4519886548417847;0.4519880006135384;0.38356175276609056;0.26909059308865285;0.4685278204055077;1.0000110715051758
4.77328;1.0799114303823427;0.4166877344386823;0.3858611132256866;0.28701385721246603;0.26576925233339194;1.0865345698266122;0.9999983088537802;9.999921497072416;0.41675201764536646;0.45198860265851754;0.4519880950225409;0.38356176275021486;0.2690906475637669;0.4685278895357428;1.000011175891409
4.774304;1.0799114028154815;0.4166877161852492;0.38586110705724264;0.2870138425760718;0.26576923854996687;1.086534620201289;0.9999984800426919;9.999921979936403;0.4167519904602676;0.4519885495760957;0.4519881896386015;0.38356177137928416;0.2690907038784642;0.46852795729855723;1.000011276032313
4.776352;1.0799113758620762;0.41668769579874326;0.3858610975799281;0.28701382637267775;0.2657692262370738;1.0865346771990356;0.9999986538855415;9.999922474120417;0.41675196015799193;0.4519884955006453;0.45198828431114113;0.383561778692593;0.2690907622539801;0.46852802340885374;1.0000113720228319
4.780448;1.0799113489664427;0.41668767329650813;0.38586108488028503;0.2870138085023928;0.26576921519810426;1.0865347411300523;0.9999988299821155;9.999922973650472;0.41675192704525893;0.45198844037743063;0.4519883789097848;0.38356178463617574;0.26909082293004416;0.4685280875698447;1.0000114638825135
4.78864;1.079911321476597;0.4166876486160496;0.3858610690411255;0.28701378886535117;0.2657692052260187;1.0865348122195664;0.9999990078400343;9.999923471752792;0.41675189145326685;0.45198838417059534;0.45198847333655706;0.38356178907024957;0.2690908860901223;0.46852814944632026;1.0000115515469286
4.79864;1.0799112926383634;0.41668762160412687;0.3858610501531243;0.287013767376534;0.2657691961218318;1.0865348905537533;0.9999991868076594;9.9999239616391;0.41675185371562995;0.4519883268399611;0.45198856751861993;0.3835617918226414;0.2690909518495688;0.4685282086562589;1.0000116349072738
4.80864;1.0799112616753948;0.41668759205850847;0.38586102834943875;0.2870137439774896;0.2657691877077667;1.086534976067519;0.9999993661148319;9.999924437345996;0.41675181415363094;0.4519882683685657;0.4519886613763029;0.3835617927196614;0.26909102027491894;0.46852826479134135;1.0000117138760116
4.81864;1.0799112279034841;0.41668755978343797;0.3858610038174302;0.2870137186446794;0.2657691798218891;1.0865350685715964;0.9999995449132132;9.999924894655551;0.41675177308311634;0.45198820881424595;0.45198875477869965;0.3835617915857985;0.269091091383265;0.46852831741653145;1.0000117884083395
4.82864;1.0799111907438927;0.4166875246259194;0.38586097677108006;0.2870136913834742;0.26576917230812186;1.0865351678581638;0.9999997222856664;9.999925331492433;0.4167517308296365;0.4519881483267477;0.4519888475304092;0.38356178822808945;0.2690911651284963;0.46852836605135106;1.0000118585264959
4.83864;1.0799111496701346;0.41668748649027443;0.3858609474098519;0.2870136622156692;0.26576916501087583;1.086535273802962;0.9999998973059786;9.999925747720045;0.41675168772834925;0.4519880871186048;0.4519889393954857;0.38356178242955535;0.2690912414059605;0.4685284101972655;1.0000119243797323
4.84864;1.0799111042352338;0.41668744534470914;0.38586091590094285;0.2870136311834046;0.2657691577605807;1.0865353863727616;1.000000069127372;9.999926144804475;0.41675164410977406;0.4519880254216182;0.45198903013438224;0.38356177397703106;0.2690913200973405;0.4685284493904524;1.0000119862315724
4.85864;1.0799110541765942;0.4166874012319985;0.3858608823830732;0.2870135983734703;0.26576915036174215;1.0865355056087735;1.0000002369754644;9.999926525686556;0.41675160028430236;0.45198796345680514;0.45198911954171156;0.38356176268160286;0.26909140112223956;0.46852848321113494;1.0000120443795089
4.86864;1.0799109994821572;0.4166873542832323;0.38586084695789563;0.2870135639291224;0.2657691425950803;1.0865356316049901;1.00000040010408;9.99992689446978;0.4167515565121489;0.45198790141839695;0.4519892074770667;0.3835617483564034;0.26909148443596226;0.4685285112812422;1.0000120991053936
4.87864;1.0799109403593414;0.41668730471589294;0.3858608096693873;0.28701352803065117;0.26576913422019816;1.086535764441451;1.0000005578411622;9.999927255371812;0.41675151296352275;0.45198783947078225;0.4519892938804898;0.3835617308057479;0.26909156998222283;0.46852853329606364;1.0000121506588198
4.88864;1.0799108771179378;0.4166872528164964;0.38586077050136147;0.2870134908661685;0.26576912498961985;1.086535904130551;1.000000709662842;9.999927612107042;0.4167514697112671;0.451987777746403;0.4519893787440019;0.3835617098469116;0.2690916576602094;0.46852854904766206;1.0000121992779156
4.89864;1.0799108100080872;0.41668719892954476;0.3858607293979094;0.2870134526245148;0.2657691146785213;1.0865360505957702;1.0000008552162896;9.99992796851768;0.41675142677052873;0.45198771633310714;0.4519894620365896;0.38356168531742896;0.2690917473310398;0.468528558397246;1.0000122452573859
4.90864;1.0799107391251355;0.41668714343359614;0.3858606862825918;0.28701341351471565;0.2657691030943746;1.0865362036512256;1.0000009942979897;9.999928329041362;0.4167513841492823;0.4519876552743742;0.4519895436472273;0.3835616570628733;0.269091838839466;0.46852856121448017;1.0000122890155927
4.91864;1.0799106644570995;0.41668708669584253;0.3858606410655761;0.28701337377629793;0.2657690900741004;1.0865363630216964;1.0000011268067837;9.999928698070672;0.4167513418878114;0.45198759459621496;0.45198962339554516;0.3835616249239487;0.2690919320302249;0.46852855735081933;1.0000123311148144
4.92864;1.0799105859723241;0.4166870290424376;0.38586059366401476;0.28701333365858306;0.26576907550707296;1.0865365283856794;1.0000012526893824;9.999929078927247;0.4167513000887202;0.4519875343294213;0.451989701092326;0.3835615887190708;0.26909202675512794;0.46852854669223276;1.0000123722026357
4.93864;1.0799105036648904;0.4166869707426073;0.3858605440292298;0.2870132933964233;0.2657690593656561;1.086536699351432;1.0000013719120642;9.999929473592495;0.41675125891192244;0.45198747450233756;0.45198977658749057;0.3835615482380068;0.2690921228671269;0.46852852921081667;1.000012412905304
4.94864;1.079910417560348;0.41668691199324087;0.38586049213135104;0.28701325320312826;0.26576904169515353;1.0865368754442168;1.0000014844876755;9.999929883608742;0.41675121851050356;0.451987415124273;0.451989849780222;0.38356150326727656;0.2690922202011757;0.4685285049346589;1.0000124537943509
4.95864;1.0799103276846898;0.416686852934584;0.3858604379296913;0.28701321325866375;0.26576902256158896;1.086537056207536;1.0000015905168445;9.9999303113144;0.41675117893738584;0.4519873561812762;0.45198992063757243;0.383561453633383;0.2690923185344725;0.4685284739047922;1.0000124954521852
4.96864;1.0799102340840427;0.41668679370537576;0.38586038139396334;0.2870131736900758;0.2657690020201314;1.0865372412746392;1.0000016901883684;9.999930760208407;0.41675114009356184;0.451987297633507;0.4519899892149994;0.383561399232132;0.26909241754899704;0.4685284361823183;1.0000125384877523
4.97864;1.0799101368960549;0.4166867344747533;0.38586032253010016;0.28701313456840527;0.26576898013733435;1.0865374303151667;1.0000017837532897;9.999931234394252;0.41675110175981006;0.4519872394091945;0.45199005562604627;0.38356134001657816;0.2690925168439029;0.4685283918646674;1.0000125834408502
4.98864;1.0799100363549612;0.4166866754015361;0.38586026134865836;0.28701309591774643;0.26576895701144254;1.0865376229760348;1.000001871522998;9.999931738171066;0.4167510636719368;0.4519871814315237;0.4519901199864779;0.3835612759570199;0.2690926159708206;0.4685283410838192;1.0000126307167334
4.99864;1.0799099327593966;0.41668661658196443;0.38586019782746145;0.28701305773710867;0.26576893274949476;1.086537818896074;1.0000019538754736;9.999932276090618;0.4167510255789273;0.45198712368582145;0.45199018237339605;0.38356120702976904;0.2690927144540659;0.4685282840150005;1.0000126806344094
5.00864;1.0799098264680724;0.4166865580599002;0.38586013191837354;0.28701302002821844;0.26576890743851467;1.0865380177942883;1.000002031184726;9.999932852563141;0.4167509872811609;0.451987066252821;0.45199024280102323;0.38356113324164437;0.2690928118268532;0.4685282208939373;1.0000127335200018
5.01864;1.079909717899802;0.416686499859776;0.3858600635705039;0.28701298278744664;0.26576888115180203;1.0865382195816307;1.0000021037094464;9.999933470970282;0.4167509486573851;0.4519870092763223;0.4519903012233059;0.3835610546344281;0.26909290768200844;0.4685281520045796;1.000012789779379
5.02864;1.0799096075198131;0.416686441982419;0.3858599927545713;0.2870129459852228;0.26576885396989874;1.0865384243907268;1.0000021715838878;9.999934133591559;0.4167509096660892;0.4519869529249227;0.4519903575620958;0.3835609712601067;0.2690930016985442;0.4685280776691938;1.0000128498972614
5.03864;1.0799094957970288;0.41668638440206296;0.38585991949335;0.2870129095917221;0.265768825988601;1.0865386325098736;1.0000022348816426;9.999934842465969;0.4167508703257204;0.45198689737429315;0.4519904117393395;0.383560883166081;0.2690930936374634;0.4685279982846933;1.000012914346753
5.04864;1.0799093831704907;0.41668632711100356;0.3858598438788683;0.2870128736128878;0.2657687973287739;1.0865388442850181;1.0000022936158495;9.999935599756217;0.4167508306968641;0.4519868427922823;0.4519904637045124;0.3835607904029857;0.26909318330968607;0.4685279143485975;1.0000129834802776
5.05864;1.0799092700706685;0.4166862701577685;0.38585976606711697;0.28701283807988826;0.2657687681433039;1.086539059970729;1.0000023477101152;9.999936407303773;0.41675079087309824;0.4519867893380069;0.4519905134523442;0.3835606930486602;0.2690932705319005;0.46852782643750035;1.0000130574628807
5.06864;1.0799091569397;0.41668621362517533;0.3858596862552202;0.2870128030184434;0.2657687386070232;1.0865392795552442;1.000002397003433;9.999937266328182;0.41675075096124825;0.45198673716926835;0.45199056100578355;0.3835605912392503;0.2690933551054669;0.46852773518013674;1.0000131363142721
5.07864;1.0799090442554602;0.4166861575853147;0.3858596046510677;0.2870127684276995;0.2657687089133855;1.0865395026988802;1.0000024412517194;9.999938177485898;0.41675071105432343;0.4519866864171434;0.45199060635694077;0.3835604851828503;0.2690934368255019;0.46852764124226576;1.0000132200414706
5.08864;1.0799089325945141;0.41668610207676043;0.3858595214656903;0.28701273426983737;0.2657686792791039;1.0865397288044423;1.0000024801667198;9.999939140951584;0.4167506712331732;0.45198663714497156;0.45199064943196304;0.3835603751384741;0.26909351548945654;0.46852754530614665;1.0000133086737077
5.09864;1.0799088226217877;0.41668604710805957;0.3858594369258681;0.28701270048831634;0.2657686499319451;1.0865399571341339;1.0000025135038049;9.999940156245875;0.4167506315916898;0.4519865893376247;0.4519906901318073;0.3835602613737315;0.26909359088303775;0.4685274480504726;1.0000134021935763
5.10864;1.0799087149422648;0.41668599268121487;0.3858593512754334;0.2870126670330834;0.2657686210860881;1.0865401869206546;1.0000025410825908;9.999941221784509;0.41675059224885186;0.45198654290790774;0.45199072837910576;0.3835601441364471;0.2690936627639254;0.46852735015073815;1.0000135005170598
5.11864;1.079908609942177;0.4166859388277307;0.38585926476216165;0.2870126338553052;0.26576859292813076;1.0865404174327298;1.0000025627449438;9.999942335132047;0.4167505533497541;0.45198649771048716;0.4519907640974712;0.38356002365779307;0.2690937308704748;0.468527252279337;1.000013603467996
