time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
5.12864;1.0799085077772688;0.41668588564325765;0.38585917761311167;0.2870126008957206;0.26576856562304785;1.086540648012897;1.0000025783839648;9.999943494417243;0.41675051507079414;0.45198645358884904;0.45199079717963264;0.38355990015547603;0.2690937949428524;0.4685271550903549;1.0000137107226519
5.13864;1.0799084084597983;0.4166858332996978;0.38585909002980173;0.2870125680823095;0.2657685393284062;1.086540878079667;1.0000025880698553;9.99994469921571;0.4167504776162161;0.4519864104319167;0.4519908275129633;0.38355977382964423;0.26909385473709874;0.4685270592205102;1.0000138218861594
5.14864;1.079908311882586;0.4166857820233674;0.38585900224120356;0.2870125353174566;0.26576851420908476;1.086541107043896;1.0000025921304752;9.99994594998008;0.4167504411967886;0.4519863681687984;0.4519908550169738;0.38355964487474625;0.2690939100288772;0.4685269652935348;1.0000139366677532
5.15864;1.0799082178603103;0.41668573207157955;0.3858589145614877;0.28701250246052845;0.2657684904381109;1.0865413342644268;1.0000025910628636;9.999947247200728;0.4167504060033846;0.4519863267058983;0.45199087964801027;0.38355951348038547;0.2690939606020038;0.46852687387945646;1.000014054943187
5.16864;1.0799081262670145;0.41668568372966036;0.38585882739392985;0.2870124693284789;0.26576846816629784;1.0865415591402636;1.0000025853806855;9.99994859075154;0.4167503721887729;0.4519862858965626;0.4519909014025658;0.3835593798095226;0.2690940062348199;0.4685267854182864;1.0000141766910011
5.17864;1.0799080370808072;0.41668563729316666;0.3858587412018025;0.2870124357256408;0.2657684474984736;1.0865417811811988;1.0000025755720918;9.999949979645704;0.4167503398684997;0.45198624557382105;0.45199092031485444;0.3835592439941484;0.2690940467092906;0.46852670016198394;1.0000143019287386
5.18864;1.0799079503151356;0.4166855930390545;0.38585865646619233;0.2870124014893902;0.26576842851343846;1.0865419999759618;1.0000025621351274;9.99995141288356;0.4167503091424377;0.45198620560377833;0.45199093641544147;0.38355910616290606;0.26909408183302047;0.46852661819805425;1.0000144306669188
5.19864;1.079907866003172;0.4166855512228974;0.3858585736378553;0.28701236650789913;0.2657684112940134;1.0865422151633606;1.000002545597573;9.999952890186073;0.4167502801019739;0.4519861659305954;0.4519909496817519;0.38355896647061344;0.26909411144451073;0.4685265395685449;1.0000145628437456
5.20864;1.0799077842083546;0.41668551207305526;0.38585849311499826;0.28701233070225024;0.26576839592718876;1.0865424264811756;1.0000025265322463;9.999954411282383;0.4167502528002849;0.4519861265708582;0.45199096002015016;0.3835588250966469;0.2690941354058442;0.4685264643773363;1.0000146982626663
5.21864;1.0799077049944428;0.41668547575199527;0.385858415252531;0.2870122940213413;0.26576838248145296;1.0865426338718343;1.000002505578884;9.999955975138032;0.4167502272331909;0.45198608753045466;0.4519909672725039;0.38355868223054335;0.2690941536100243;0.4685263927842948;1.0000148365610473
5.22864;1.079907628414708;0.416685442333321;0.3858583403548803;0.2870122564576678;0.26576837099673506;1.0865428375112414;1.0000024834676096;9.999957580296401;0.41675020335539004;0.4519860487426306;0.4519909712398502;0.38355853809488655;0.2690941659943244;0.4685263249284094;1.0000149772056335
5.23864;1.0799075545392385;0.4166854118306408;0.3858582686410626;0.28701221804226634;0.265768361493228;1.0865430376746124;1.0000024610309608;9.999959225244856;0.41675018108682327;0.45198601011038964;0.45199097171771707;0.3835583929987039;0.26909417253245654;0.4685262608794958;1.0000151195302227
5.24864;1.0799074834876887;0.41668538424401425;0.38585820023912953;0.28701217881846824;0.2657683539690935;1.0865432345780615;1.0000024391583708;9.99996090819952;0.4167501603123725;0.45198597157707154;0.45199096850864906;0.3835582473503312;0.2690941732197252;0.4685262006599212;1.0000152628064811
5.25864;1.079907415446925;0.4166853595906871;0.38585813523346896;0.28701213883856114;0.2657683483927403;1.0865434283346258;1.0000024187035257;9.999962626549127;0.4167501409166621;0.4519859331651371;0.45199096141146267;0.3835581015920092;0.26909416807553255;0.4685261442932351;1.000015406286697
5.26864;1.0799073506227628;0.4166853379085292;0.38585807369864467;0.2870120981784624;0.2657683447135502;1.0865436189663944;1.0000024004305392;9.99996437624327;0.4167501228253934;0.4519858949876079;0.4519909502252621;0.3835579561136338;0.2690941571529307;0.4685260918110927;1.0000155492249467
5.27864;1.0799072891386532;0.4166853192398613;0.3858580156626271;0.2870120569215539;0.2657683428764636;1.0865438063942408;1.0000023849938453;9.999966152335302;0.4167501060065778;0.4519858572211617;0.45199093476350516;0.3835578112267054;0.2690941405428404;0.46852604322933594;1.000015690909589
5.28864;1.0799072309852196;0.4166853036249365;0.3858579610704009;0.28701201512488966;0.26576834283250894;1.086543990430559;1.0000023728906615;9.999967950630708;0.41675009044830363;0.4519858200792465;0.45199091487517706;0.3835576671902004;0.26909411837889374;0.46852599855720645;1.0000158307055682
5.29864;1.079907176043843;0.4166852911046316;0.38585790982649903;0.2870119728120088;0.26576834455864345;1.086544170828419;1.00000236445243;9.999969768426523;0.41675007615325005;0.45198578382312143;0.4519908904705485;0.383557524216919;0.26909409083964997;0.4685259578345197;1.0000159681023992
5.30864;1.0799071241519866;0.41668528171530345;0.38585786185545967;0.28701192998744496;0.2657683480670828;1.0865443474069378;1.0000023599183636;9.99997160399084;0.4167500631535526;0.4519857487693253;0.45199086152756224;0.3835573824484888;0.26909405813685905;0.46852592114639013;1.000016102696614
5.31864;1.0799070751921604;0.4166852754768112;0.3858578171135778;0.2870118866661078;0.26576835338519966;1.0865445201808837;1.0000023594828864;9.999973456158253;0.41675005151331607;0.4519857152671646;0.4519908280909593;0.3835572419526796;0.2690940204901637;0.4685258886159532;1.0000162340819574
5.32864;1.0799070291391575;0.4166852723693616;0.3858577755677938;0.28701184290781656;0.2657683605409005;1.0865446893781976;1.0000023632732808;9.999975324149315;0.4167500412907603;0.45198568367008873;0.4519907902560486;0.3835571027568918;0.269093978107381;0.46852586038992994;1.0000163617559314
5.33864;1.0799069860327264;0.41668527230374797;0.3858577371389467;0.2870117988186813;0.26576836956248256;1.0865448553474126;1.0000023713463446;9.999977206942287;0.4167500324860557;0.4519856543072948;0.4519907481323089;0.38355696487146557;0.26909393119456093;0.4685258366052674;1.0000164851203641
5.34864;1.0799069459137927;0.4166852751196986;0.3858577016284102;0.2870117545291664;0.26576838046096074;1.0865450184477887;1.0000023837230196;9.999979102851512;0.41675002502050595;0.4519856274456003;0.45199070183132745;0.3835568282936292;0.2690938799827814;0.4685258173606404;1.0000166035321776
5.35864;1.079906908754906;0.41668528063490473;0.38585766872514815;0.2870117101901244;0.2657683932195701;1.0865451789742426;1.000002400407966;9.999981010042973;0.41675001875012246;0.4519856032524721;0.45199065148348916;0.3835566930224768;0.2690938247422305;0.4685258027455781;1.0000167163413665
5.36864;1.0799068744270286;0.4166852887167941;0.3858576380995472;0.28701166597094163;0.26576840782034516;1.086545337117805;1.000002421421951;9.999982927250958;0.41675001350261043;0.45198558179054055;0.45199059725114044;0.3835565590738431;0.26909376578029187;0.46852579289647744;1.0000168229462258
5.37864;1.0799068427303378;0.4166852993278329;0.38585760947591313;0.28701162203464414;0.26576842427534164;1.086545492958531;1.0000024468756743;9.999984853900749;0.4167500091137623;0.4519855630477273;0.45199053932354555;0.3835564264836654;0.2690937034210441;0.4685257879800947;1.000016922866588
5.38864;1.079906813433791;0.41668531251939794;0.38585758263776726;0.2870115785235916;0.2657684426264689;1.0865456464908312;1.0000024770257632;9.999986789597042;0.41675000542885826;0.4519855469564749;0.45199047789259955;0.38355629532970703;0.2690936379670494;0.4685257881131632;1.0000170157379922
5.39864;1.0799067862666383;0.4166853283963139;0.38585755740225636;0.28701153558154957;0.26576846290871814;1.0865457976389166;1.0000025122853964;9.999988733492865;0.41675000227936093;0.45198553339539216;0.45199041311532656;0.3835561657608179;0.2690935696768009;0.46852579332488004;1.0000171012375896
5.40864;1.0799067609101776;0.41668534709189525;0.38585753360192926;0.28701149337518367;0.26576848511472906;1.0865459462357252;1.0000025532051193;9.999990684023299;0.41674999946894653;0.4519855222284179;0.45199034510657976;0.3835560379685242;0.2690934987799508;0.46852580357019863;1.000017179057292
5.41864;1.0799067370316937;0.4166853687429189;0.38585751107883276;0.28701145208860107;0.26576850919429884;1.0865460920405328;1.0000026004080766;9.999992638703104;0.41674999678970004;0.4519855133733043;0.4519902740010327;0.3835559121136355;0.26909342550933457;0.4685258187364984;1.0000172489184431
5.42864;1.0799067143072019;0.4166853934442756;0.38585748968170935;0.28701141190260737;0.2657685350682717;1.0865462348206414;1.0000026544898133;9.999994594329685;0.4167499940773876;0.45198550681098926;0.45199020001650536;0.38355578829831155;0.2690933501346665;0.46852583864903125;1.0000173105553332
5.43864;1.0799066924638439;0.41668542121262186;0.38585746926779757;0.2870113729705877;0.2657685626468509;1.0865463743741142;1.0000027159285902;9.999996548054698;0.41674999127109824;0.45198550250516045;0.45199012341996403;0.383555666595654;0.269093272984722;0.46852586307589417;1.000017363738676
5.44864;1.079906671378247;0.4166854519732659;0.3858574497138721;0.28701133541646023;0.265768591852419;1.0865465104536185;1.0000027850375843;9.999998498173955;0.4167499884216223;0.4519855003178068;0.451990044439875;0.38355554707841555;0.26909319443840024;0.468525891721779;1.0000174084050049
5.45864;1.07990665106374;0.416685485556355;0.3858574309359207;0.28701129935835223;0.26576862262045964;1.086546642741735;1.0000028619500385;10.000000444144598;0.4167499856550507;0.45198549999051457;0.4519899632410618;0.3835554298197097;0.2690931149064063;0.4685259242476883;1.000017444724525
5.46864;1.0799066315481687;0.4166855217055612;0.38585741288995107;0.2870112649151421;0.26576865488449053;1.0865467709381287;1.0000029466050278;10.00000238653492;0.41674998314024325;0.4519855011639898;0.4519898799625841;0.38355531488165145;0.2690930348118602;0.4685259603152881;1.0000174729996831
5.47864;1.079906612905048;0.41668556010204194;0.3858573955375885;0.28701123218211994;0.26576868857177594;1.0865468947994255;1.000003038734859;10.000004326894246;0.4167499810744774;0.4519855034011282;0.45198979474221873;0.38355520231272705;0.2690929545519012;0.4685259995954291;1.0000174935877535
5.48864;1.0799065953937177;0.41668560039818814;0.3858573788302223;0.287011201204885;0.26576872360580855;1.086547014082181;1.0000031378688128;10.000006267232884;0.4167499796616403;0.45198550623196976;0.4519897076861468;0.3835550921461891;0.26909287447014374;0.4685260417352111;1.000017506938124
5.49864;1.0799065794579936;0.4166856422545924;0.38585736273014914;0.28701117196749537;0.2657687599167149;1.086547128505715;1.000003243395059;10.000008209227495;0.41674997908701444;0.4519855092299873;0.45198961881321176;0.3835549843953957;0.2690927948635086;0.46852608634858867;1.000017513554304
5.50864;1.0799065656097102;0.41668568536655487;0.3858573472031945;0.2870111443899202;0.2657687974658819;1.0865472377305043;1.0000033547061915;10.000010153568958;0.41674997953200976;0.45198551206167226;0.4519895280432622;0.3835548790652497;0.2690927160011994;0.4685261330707921;1.00001751386606
5.51864;1.0799065543230197;0.41668572948120297;0.38585733218041185;0.2870111183314447;0.26576883625176206;1.0865473413499798;1.0000034713040264;10.00001209996031;0.4167499812027371;0.4519855144695047;0.4519894352248794;0.3835547761678942;0.26909263812385953;0.46852618162174986;1.000017508211135
5.52864;1.0799065459817645;0.4166857744286156;0.385857317542173;0.28701109360291577;0.26576887627224394;1.0865474389660164;1.0000035927516795;10.000014047662692;0.4167499843016111;0.4519855162380596;0.45198934014732756;0.3835546757137492;0.26909256141435645;0.46852623180120917;1.000017496921331
5.53864;1.0799065409304849;0.41668582015470085;0.3858573031347716;0.2870110699914648;0.26576891748910886;1.0865475302672474;1.0000037185453285;10.000015996118497;0.4167499889720655;0.45198551718425506;0.4519892425469455;0.3835545776974638;0.26909248597945074;0.46852628344166475;1.0000174803822592
5.54864;1.0799065395717033;0.41668586670050806;0.3858572888095089;0.28701104728655574;0.2657689598427317;1.0865476150107722;1.0000038480141225;10.00001794583957;0.41674999529956214;0.4519855171565264;0.45198914213920505;0.383554482104912;0.2690924118676847;0.46852633637206015;1.0000174590676827
5.55864;1.0799065423966783;0.4166859141305426;0.38585727444846424;0.2870110252903821;0.26576900329104;1.0865476929983047;1.000003980291044;10.00001989905567;0.4167500033578398;0.45198551604561266;0.4519890386609511;0.38355438892093063;0.26909233909635577;0.4685263903851395;1.0000174335586927
5.56864;1.0799065500092173;0.41668596247984896;0.38585725994923203;0.28701100382357236;0.2657690478147852;1.086547764116822;1.0000041143493745;10.000021858846758;0.4167500132206537;0.45198551380637725;0.45198893189290473;0.3835542981144548;0.26909226765965927;0.4685264452218797;1.0000174044980732
5.57864;1.0799065631641551;0.41668601174280834;0.385857245208029;0.2870109827360961;0.26576909338708216;1.086547828359433;1.0000042490506504;10.000023827286482;0.4167500249279453;0.4519855104536383;0.45198882166075915;0.38355420961284864;0.26909219752585295;0.46852650059851153;1.0000173725103236
5.58864;1.0799065826843375;0.4166860618635033;0.3858572301241648;0.2870109619082349;0.26576913996226176;1.0865478858094197;1.0000043831780818;10.000025804167224;0.41675003846714426;0.4519855060283667;0.45198870783702233;0.3835541232891644;0.2690921286485392;0.46852655625584677;1.0000173381636335
5.59864;1.0799066093056753;0.416686112720042;0.38585721460529215;0.2870109412422384;0.26576918749568;1.086547936638442;1.000004515517494;10.000027787057741;0.41675005378657226;0.45198550056065173;0.45198859035693995;0.38355403896530665;0.2690920609959416;0.46852661198894296;1.0000173019636875
5.60864;1.0799066436166798;0.41668616413522375;0.38585719858511874;0.28701092066208006;0.26576923595096297;1.0865479811160546;1.0000046450059332;10.000029772475648;0.4167500708006791;0.4519854940582212;0.4519884692362822;0.38355395642796647;0.2690919945869233;0.46852666763938333;1.0000172643390774
5.61864;1.0799066860793078;0.41668621590997995;0.3858571820517668;0.2870109001288974;0.2657692852852186;1.086548019609962;1.0000047708380309;10.000031756833492;0.41675008935957986;0.4519854865351578;0.4519883445533114;0.383553875455448;0.26909192951054844;0.4685267230873136;1.000017225625235
5.62864;1.079906737051612;0.41668626785172197;0.3858571650466354;0.28701087965905087;0.2657693354387344;1.0865480525484519;1.000004892427722;10.000033736454844;0.4167501092277577;0.4519854780237003;0.45198821639398074;0.38355379583998656;0.26909186590168066;0.4685267782639249;1.0000171860649214
5.63864;1.079906796759144;0.4166863197974876;0.38585714764189594;0.2870108593195282;0.2657693863416309;1.0865480803794962;1.0000050092974877;10.000035707848479;0.4167501301281407;0.4519854685342693;0.45198808482431974;0.38355371739941674;0.2690918038947331;0.46852683316875493;1.0000171458438105
5.64864;1.0799068652424844;0.41668637162797345;0.3858571299277699;0.28701083920416204;0.2657694379215674;1.0865481035630387;1.0000051210542025;10.000037668561715;0.41675015179765745;0.45198545803986867;0.4519879499063854;0.38355363997911024;0.26909174359892296;0.4685268879000497;1.0000171051573892
5.65864;1.0799069424028702;0.4166864232423067;0.38585711201273437;0.28701081941802475;0.2657694900956547;1.0865481225589941;1.0000052274295586;10.000039617410602;0.41675017398715264;0.4519854465132123;0.4519878117059685;0.38355356343762553;0.2690916850973359;0.4685269426705318;1.0000170642564885
5.66864;1.0799070281261969;0.41668647451591945;0.3858570940214841;0.2870108000800536;0.2657695427696945;1.0865481378516428;1.0000053282558243;10.000041553899697;0.41675019643847677;0.45198543394047935;0.45198767029200576;0.38355348762930414;0.26909162846136386;0.46852699778809886;1.0000170234416423
5.67864;1.079907122316055;0.41668652529568545;0.3858570760728445;0.28701078133608876;0.26576959585338583;1.0865481499986847;1.0000054234301374;10.000043477403054;0.4167502188832008;0.45198542030564687;0.4519875257671466;0.3835534124083817;0.2690915737689118;0.46852705365231984;1.0000169830406003
5.68864;1.0799072248305837;0.41668657542224874;0.38585705826287936;0.28701076336137976;0.2657696492613955;1.0865481595888105;1.0000055129512486;10.00004538642364;0.416750241049422;0.45198540559853695;0.45198737829662294;0.38355333765497285;0.2690915211059988;0.46852711075339765;1.0000169433990203
5.69864;1.079907335468181;0.4166866247450139;0.3858570406731847;0.2870107463434932;0.26576970290654967;1.0865481671863635;1.0000055969129278;10.000047278231152;0.41675026265251075;0.45198538982057995;0.45198722808128955;0.3835532632930041;0.2690914705600732;0.46852716961870844;1.0000169048548018
5.70864;1.0799074539745805;0.41668667311068963;0.3858570233767238;0.2870107304689335;0.26576975670278064;1.0865481733588163;1.0000056753978754;10.000049148953272;0.4167502833847695;0.45198537296635427;0.4519870753130292;0.38355318927518983;0.26909142221825644;0.46852723075237046;1.0000168676800236
5.71864;1.079907579975084;0.416686720343141;0.3858570064346825;0.2870107159173301;0.26576981057481086;1.0865481786817066;1.000005748402253;10.000050994145885;0.41675030292313625;0.4519853550239957;0.45198692017636183;0.3835531155664514;0.26909137616379536;0.4685272946160187;1.0000168320359821
5.72864;1.0799077129278734;0.4166867662441551;0.3858569898887052;0.28701070284717173;0.26576986446212447;1.0865481836695343;1.0000058158251925;10.00005280956164;0.41675032095025777;0.4519853359940067;0.4519867628724642;0.3835530421569113;0.26909133246988304;0.46852736161006503;1.0000167979761645
5.73864;1.0799078521906296;0.41668681058503976;0.3858569737527118;0.2870106913789221;0.265769918295321;1.0865481887227948;1.0000058774795881;10.000054591440147;0.4167503371917612;0.4519853158988872;0.4519866036189343;0.38355296906179875;0.2690912911914357;0.46852743204370545;1.0000167654901877
5.74864;1.0799079971242749;0.41668685308664855;0.38585695803341463;0.28701068157886017;0.2657699719685783;1.086548194191839;1.0000059331817852;10.000056336706475;0.41675035146365946;0.45198529479922656;0.4519864426486086;0.38355289628715317;0.26909125235012576;0.46852750611894517;1.0000167345359627
5.75864;1.0799081471460594;0.4166868934440982;0.3858569427589362;0.287010673447538;0.26577002535112026;1.0865482004820262;1.0000059828756056;10.000058043620703;0.41675036369121554;0.45198527280402645;0.4519862802199235;0.38355282382882894;0.2690912159185456;0.4685275839303292;1.0000167050410764
5.76864;1.0799083017307878;0.4166869313865131;0.3858569279606043;0.28701066693750676;0.2657700783199995;1.086548208003218;1.0000060266358204;10.000059711960887;0.41675037388427444;0.45198525003012197;0.45198611660777716;0.3835527517333797;0.26909118181065855;0.4685276655045864;1.0000166769452237
5.77864;1.0799084604010094;0.4166869667053445;0.3858569136451152;0.2870106619974643;0.26577013077370293;1.0865482170299376;1.0000060646163487;10.00006134250731;0.4167503820981598;0.4519852265412887;0.4519859520928607;0.3835526801369421;0.2690911498823223;0.46852775087677795;1.0000166502703303
5.78864;1.0799086227003014;0.4166869992416323;0.3858568998125106;0.2870106585974322;0.26577018263291446;1.0865482276686997;1.0000060970629365;10.000062936945902;0.41675038840074535;0.4519852023341007;0.45198578697853203;0.38355260923577045;0.2690911199558277;0.46852784011925935;1.0000166251176674
5.79864;1.0799087881317073;0.41668702887241954;0.3858568864753572;0.287010656726422;0.2657702338528875;1.086548239904612;1.0000061243253737;10.00006449809647;0.41675039286085663;0.45198517737063354;0.4519856216083498;0.3835525392533;0.2690910918583309;0.46852793328695225;1.0000166015880265
5.80864;1.0799089561673596;0.4166870555047731;0.3858568736446647;0.2870106564027717;0.26577028442920336;1.086548253673285;1.0000061468218029;10.000066029184145;0.4167503955657341;0.4519851516215611;0.45198545636183524;0.38355247043246904;0.26909106544140876;0.46852803036292956;1.0000165796748561
5.81864;1.0799091263771794;0.41668707906638197;0.38585686132278535;0.28701065768731726;0.26577033438736836;1.0865482689227937;1.0000061649460585;10.000067532405723;0.4167503966336493;0.4519851250896413;0.4519852916385053;0.38355240302222443;0.2690910405840876;0.4685281312690713;1.0000165591882906
5.82864;1.0799092984980652;0.4166870994876018;0.38585684951335836;0.28701066065090985;0.26577038377812534;1.0865482855533262;1.0000061789602621;10.000069008427984;0.41675039621199766;0.45198509780925367;0.4519851278376185;0.38355233726388976;0.2690910171929402;0.4685282359100092;1.000016539794465
5.83864;1.079909472345129;0.4166871166791667;0.38585683820020655;0.2870106653264732;0.2657704326630557;1.0865483033154024;1.000006189016192;10.0000704569891;0.41675039447755946;0.4519850698568346;0.45198496532813365;0.38355227338638626;0.2690909951956621;0.46852834421203626;1.000016521147854
5.84864;1.0799096477136447;0.41668713054150097;0.38585682729413917;0.2870106717066175;0.2657704810812616;1.0865483218581378;1.000006195281811;10.000071877644217;0.41675039161481;0.4519850413770722;0.45198480440644473;0.38355221160248715;0.2690909745334188;0.46852845613878263;1.0000165029745358
5.85864;1.0799098243970522;0.41668714100780746;0.38585681663000265;0.28701067976266853;0.2657705290354645;1.0865483408580792;1.0000061979707766;10.000073270231937;0.4167503877811967;0.451985012586178;0.45198464527205573;0.3835521521157069;0.2690909551594996;0.4685285716842237;1.000016485051483
5.86864;1.0799100022613368;0.41668714805868184;0.3858568060368922;0.2870106894468661;0.2657705765040965;1.0865483600360781;1.0000061972377827;10.000074634872616;0.4167503830956526;0.4519849837560113;0.45198448804438607;0.38355209512801597;0.2690909370454162;0.46852869085903603;1.000016467171682
5.87864;1.0799101812741043;0.4166871516950925;0.3858567953902971;0.28701070069207546;0.2657706234464713;1.0865483790865926;1.0000061931189532;10.000075971785341;0.4167503776265757;0.451984955193635;0.4519843327790211;0.38355204082374206;0.2690909201843126;0.4685288136669605;1.0000164491551473
5.88864;1.0799103614619885;0.4166871519200781;0.385856784601112;0.2870107134250851;0.26577066979345804;1.0865483976639816;1.0000061856007896;10.00007728128254;0.4167503713672727;0.45198492720492467;0.45198417946688935;0.3835519893398988;0.2690909045805838;0.4685289400775436;1.0000164308509942
5.89864;1.0799105428458817;0.4166871487291003;0.38585677359388926;0.2870107275949671;0.2657707154453442;1.0865484153961869;1.0000061747337698;10.000078563514087;0.41675036423329254;0.45198490006920206;0.45198402807471216;0.38355194074564153;0.26909089025275923;0.4685290700036058;1.000016412098326
5.90864;1.0799107253983617;0.416687142091947;0.38585676230462307;0.28701074319461156;0.2657707602915377;1.0865484318502403;1.0000061607207762;10.000079817954937;0.4167503560839724;0.45198487403904475;0.45198387863567246;0.3835518950467148;0.2690908772534555;0.4685292032728048;1.0000163927047057
5.91864;1.0799109089888277;0.41668713197447366;0.3858567506871514;0.2870107602420633;0.26577080423881205;1.0865484465333588;1.000006143920288;10.000081043417882;0.4167503467357812;0.4519848493298894;0.4519837313129198;0.3835518522137884;0.2690908656519913;0.46852933960266463;1.0000163724549223
5.92864;1.0799110933447078;0.41668711840518863;0.3858567387164651;0.2870107787386308;0.26577084722937444;1.086548458971918;1.0000061247646874;10.000082238762454;0.4167503359574117;0.45198482610040447;0.4519835863814323;0.38355181220039275;0.26909085549172973;0.4685294786039577;1.0000163510666928
5.93864;1.079911278098046;0.41668710150256133;0.3858567263791692;0.28701079865869883;0.2657708892432115;1.0865484687944378;1.000006103682413;10.000083403965087;0.4167503234702331;0.45198480444860895;0.4519834441630452;0.3835517749389938;0.26909084678708584;0.468529619820488;1.0000163280911196
5.94864;1.0799114628247626;0.4166870814418233;0.3858567136783781;0.28701081996855093;0.265770930276947;1.0865484757645254;1.0000060810222806;10.000084541139387;0.4167503089774948;0.4519847844365274;0.4519833049768575;0.3835517403489501;0.2690908395494875;0.46852976277294367;1.0000163028939677
5.95864;1.0799116470162509;0.4166870584221183;0.3858567006662422;0.2870108426269774;0.2657709703098757;1.0865484797293643;1.0000060569691849;10.000085654410762;0.41675029221930826;0.4519847661392641;0.4519831691025366;0.38355170836696995;0.2690908337990354;0.4685299069795459;1.0000162747737382
5.96864;1.0799118300750832;0.41668703265782164;0.3858566874490125;0.28701086658203;0.2657710092912002;1.086548480527878;1.0000060315343504;10.000086748193008;0.4167502730117944;0.45198474966428825;0.45198303673645746;0.38355167897455306;0.26909082956101427;0.468530051981506;1.0000162430917348
5.97864;1.0799120113234941;0.41668700436560807;0.3858566741503033;0.28701089179186307;0.26577104715163336;1.0865484779596322;1.0000060046128993;10.000087825402654;0.4167502512393593;0.45198473511120546;0.45198290797848933;0.38355165221006776;0.26909082686213837;0.46853019738288887;1.0000162072991283
5.98864;1.0799121899956534;0.4166869737212685;0.38585666088666276;0.2870109182468178;0.2657710838187541;1.0865484718015426;1.0000059760659188;10.000088887045608;0.41675022683434615;0.45198472253294825;0.45198278287688254;0.3835516281752744;0.2690908257337989;0.4685303428730547;1.000016166896528
5.99864;1.0799123653310418;0.4166869408258299;0.38585664777198986;0.28701094597926424;0.26577111923624197;1.0865484618166195;1.0000059458403603;10.00008993278013;0.4167501997660048;0.4519847119453481;0.4519826614918986;0.3835516070383889;0.2690908262152004;0.46853048822164406;1.000016121403544
6.00864;1.0799125367375835;0.41668690573844785;0.38585663491527555;0.28701097506537593;0.2657711533806353;1.0865484477576606;1.0000059140407274;10.0000909615992;0.41675017002436704;0.45198470334596297;0.45198254391561954;0.38355158902943526;0.26909082834159526;0.46853063326622;1.0000160703406633
6.01864;1.079912703832169;0.4166868685340254;0.3858566223969505;0.28701100561060927;0.2657711862503327;1.086548429373033;1.0000058808761965;10.000091972449223;0.4167501376133775;0.4519846967132147;0.4519824302343768;0.38355157443649035;0.2690908321363972;0.4685307778972451;1.000016013191366
6.02864;1.079912866346428;0.41668682932488726;0.3858566102483646;0.28701103771445596;0.265771217832977;1.0865484064275084;1.000005846570019;10.000092964553698;0.4167501025529752;0.45198469200999164;0.45198232049025905;0.38355156359281134;0.26909083763132374;0.46853092202285;1.000015949376271
6.03864;1.0799130239946098;0.4166867882699789;0.3858565984502216;0.28701107143839455;0.26577124809025104;1.0865483787323522;1.0000058113052712;10.00009393692454;0.41675006487403093;0.45198468919873475;0.45198221467070987;0.3835515568429715;0.2690908448837489;0.46853106554223023;1.0000158782932251
6.04864;1.0799131763832783;0.4166867455862897;0.385856586937959;0.2870111068026708;0.2657712769720569;1.0865483461564789;1.0000057751882352;10.000094887512727;0.4167500246320248;0.4519846882610053;0.4519821127055871;0.3835515545190872;0.2690908539609933;0.468531208354933;1.0000157993886343
6.05864;1.079913323036394;0.4166867015199783;0.3858565756080193;0.287011143800316;0.26577130443149244;1.0865483086284498;1.0000057382363565;10.000095813391491;0.41674998193949014;0.45198468920302376;0.4519820144853199;0.38355155693604737;0.2690908649251152;0.4685313503673198;1.0000157122014415
6.06864;1.0799134634897158;0.4166866562880273;0.38585656432980076;0.2870111824031106;0.2657713304238688;1.0865482661322086;1.0000057004175573;10.00009671163169;0.41674993696930135;0.45198469204164365;0.451981919905955;0.38355156437779575;0.26909087784682684;0.46853149149445655;1.0000156163352858
6.07864;1.0799135973512075;0.4166866100524255;0.38585655294701166;0.28701122255657446;0.26577135490026593;1.0865482186664022;1.0000056616871231;10.0000975791267;0.41674988993086937;0.4519846968002337;0.4519818288963057;0.3835515770744283;0.2690908928096555;0.46853163168512174;1.0000155113796905
6.08864;1.0799137242774597;0.41668656292214135;0.38585654126522245;0.28701126418267425;0.2657713778036476;1.0865481662046863;1.0000056219451714;10.000098411845798;0.4167498410511607;0.45198470349679115;0.4519817414186969;0.38355159519100185;0.26909090988222756;0.4685317709414486;1.0000153969081504
6.09864;1.0799138439044333;0.4166865149614188;0.3858565290695742;0.28701130719658513;0.2657713990740441;1.0865481087287043;1.000005580975154;10.000099205123405;0.41674979055215405;0.45198471211658703;0.45198165747677327;0.3835516188405764;0.2690909290916109;0.4685319093023767;1.0000152725475344
6.10864;1.079913955849721;0.41668646621462824;0.3858565161811291;0.2870113515112837;0.26577141866655407;1.0865480462807515;1.0000055384720359;10.00009995444115;0.4167497386259446;0.45198472261303224;0.45198157711612913;0.3835516481042654;0.26909095041928444;0.4685320467936522;1.0000151380274374
6.11864;1.0799140597946257;0.41668641671665424;0.38585650248103087;0.2870113970180567;0.2657714365683677;1.0865479789426613;1.0000054940832208;10.00010065557369;0.41674968542611673;0.4519847349249984;0.4519815003891963;0.38355168302828596;0.2690909738176503;0.4685321833842697;1.0000149932108895
6.12864;1.0799141555128697;0.4166863664907085;0.3858564878793794;0.2870114435676828;0.26577145281268744;1.08654790677108;1.0000054473548583;10.000101304493716;0.4167496310522666;0.45198474898556384;0.45198142730780355;0.3835517236147031;0.26909099922429053;0.46853231899240905;1.000014838055604
6.13864;1.0799142427746042;0.41668631559637176;0.3858564723109395;0.2870114909719042;0.26577146750011293;1.0865478297777653;1.0000053976973893;10.0001018970817;0.41674957551469427;0.45198476472890076;0.4519813578133145;0.3835517698278871;0.26909102655567957;0.46853245351102313;1.000014672531868
6.14864;1.0799143212384876;0.4166862641869677;0.3858564557804085;0.2870115390253811;0.265771480801982;1.086547747977813;1.000005344481597;10.000102428249992;0.4167495187257313;0.45198478208271187;0.4519812917863747;0.38355182159600587;0.26909105569987146;0.46853258682732646;1.0000144966450961
6.15864;1.0799143904906687;0.4166862125016314;0.3858564383648645;0.2870115875333186;0.2657714929159798;1.0865476614508485;1.0000052871610554;10.000102891625977;0.41674946053737727;0.4519848009563056;0.4519812290988129;0.3835518788177049;0.26909108652142494;0.46853271884026104;1.000014310532291
6.16864;1.0799144501812676;0.4166861608316388;0.38585642015505744;0.28701163632529136;0.2657715040032466;1.0865475703751821;1.0000052252725589;10.00010328056829;0.41674940079342293;0.45198482127467565;0.45198116964934315;0.38355194138912857;0.26909111887021386;0.4685328494508547;1.000014114491279
6.17864;1.0799145000751513;0.41668610949693297;0.3858564012245008;0.287011685248042;0.2657715141630803;1.086547475050016;1.000005158323901;10.000103589609166;0.4167493393736585;0.45198484305703646;0.4519811133420816;0.3835520092178002;0.269091152599034;0.46853297854191633;1.0000139088977862
6.18864;1.079914540012655;0.41668605882178267;0.3858563816456712;0.2870117341451736;0.26577152345428867;1.086547375866237;1.000005085772728;10.000103815207282;0.4167492762174136;0.4519848664592401;0.45198106005209376;0.38355208222255743;0.26909118758158374;0.4685331059761192;1.000013694080897
6.19864;1.0799145698978054;0.4166860091166679;0.3858563614937715;0.2870117828520694;0.2657715319228643;1.0865472731985002;1.0000050071782818;10.000103955341457;0.4167492113167851;0.4519848917367659;0.45198100961803406;0.3835521603377239;0.2690912237098199;0.46853323160069754;1.0000134702672328
6.20864;1.079914589714529;0.41668596066420727;0.3858563408176306;0.2870118312206528;0.26577153961306654;1.0865471673650904;1.000004922252562;10.000104008779312;0.41674914469008206;0.45198491918268263;0.45198096183031145;0.38355224351647593;0.26909126088750357;0.46853335526133505;1.000013237599176
6.21864;1.0799145995472497;0.4166859137040918;0.38585631961783967;0.287011879140925;0.2657715465642381;1.086547058703293;1.000004830705676;10.000103975131369;0.41674907636802583;0.4519849490890799;0.4519809164096889;0.3835523317207949;0.2690912990305571;0.46853347681777985;1.0000129961511754
6.22864;1.0799145996198616;0.416685868417417;0.3858562978708;0.28701192653073127;0.2657715527985825;1.086546947589652;1.0000047321799255;10.000103855162989;0.4167490064138563;0.4519849817344669;0.4519808730364878;0.38355242487244073;0.26909133805210644;0.4685335961451099;1.0000127459223782
6.23864;1.0799145902980778;0.41668582491735034;0.3858562755766784;0.2870119733115212;0.2657715583189161;1.0865468343836981;1.0000046263836655;10.0001036504399;0.416748934964691;0.4519850173891702;0.45198083142393813;0.38355252279832847;0.2690913778348986;0.4685337131386424;1.0000124868676972
6.24864;1.0799145719931902;0.4166857832718049;0.38585625277110724;0.2870120194038024;0.26577156311342826;1.0865467193980438;1.000004513223275;10.000103362783497;0.41674886226579655;0.4519850563113859;0.4519807913649721;0.3835526252310053;0.26909141821912874;0.46853382772070884;1.0000122190003031
6.25864;1.0799145450395309;0.4166857435403859;0.38585622948914267;0.2870120647479406;0.26577156714057826;1.0865466028978215;1.000004392825996;10.000102994172083;0.41674878866835996;0.45198509871914094;0.45198075274271854;0.3835527318485187;0.26909145900825177;0.46853393982313374;1.0000119424822667
6.26864;1.079914509655015;0.41668570579650255;0.3858562057390576;0.28701210931419324;0.26577157030884313;1.08654648511915;1.0000042655170929;10.000102546887746;0.41674871459422286;0.45198514475350937;0.451980715531373;0.3835528423211668;0.26909149996811454;0.4685340493696973;1.000011657606337
6.27864;1.079914465955167;0.4166856701459296;0.3858561815134138;0.2870121530785259;0.26577157249554756;1.086546366292039;1.0000041317616524;10.000102023339567;0.4167486404974173;0.4519851944606319;0.45198067977486706;0.3835529563309114;0.2690915408231578;0.4685341562725126;1.0000113646820366
6.28864;1.0799144139716983;0.4166856367262953;0.3858561568005447;0.2870121960006733;0.2657715735920197;1.0865462466441895;1.0000039920652983;10.000101425284406;0.4167485668286158;0.45198524781551963;0.45198064552124295;0.38355307353959356;0.26909158128065297;0.46853426039784;1.0000110639642454
6.29864;1.0799143536847184;0.4166856056737268;0.3858561315640459;0.28701223802597975;0.2657715735219889;1.0865461264100633;1.000003846918231;10.000100752922055;0.4167484940136872;0.45198530475540744;0.45198061274443857;0.38355319356107936;0.2690916210775848;0.4685343615299225;1.000010755693434
6.30864;1.0799142850410866;0.41668557709694926;0.38585610570164747;0.287012279080049;0.26577157224313813;1.086546005815346;1.0000036968271537;10.00010000466225;0.41674842245413385;0.45198536518086185;0.45198058132588403;0.38355331598800646;0.2690916600035388;0.4685344594014072;1.000010440121626
6.31864;1.0799142079807593;0.41668555109652505;0.3858560790427803;0.28701231905876523;0.26577156976380223;1.0865458850229046;1.0000035423958966;10.000099178058026;0.41674835251248843;0.45198542894192245;0.45198055110020746;0.38355344044998857;0.26909169788186765;0.46853455375421893;1.000010117487106
6.32864;1.0799141225240139;0.41668552780938145;0.3858560514012557;0.2870123578332788;0.2657715661582731;1.0865457641402416;1.0000033843227072;10.000098271388632;0.416748284480937;0.4519854958289753;0.4519805218882958;0.3835535666440814;0.26909173455501323;0.4685346443653148;1.0000097880647925
6.33864;1.0799140288119402;0.4166855074272013;0.38585602261706226;0.28701239525237215;0.26577156156218645;1.0865456432814007;1.0000032232620113;10.000097284515723;0.4167482185751154;0.4519855655748857;0.4519804935007383;0.38355369429860403;0.2690917699009291;0.46853473103299526;1.0000094522756513
6.34864;1.0799139270160556;0.41668549017569806;0.38585599256567216;0.28701243114612707;0.265771556143367;1.0865455226134664;1.0000030597555258;10.000096218505911;0.41674815496167333;0.4519856378746833;0.4519804657678338;0.3835538231124702;0.26909180383842485;0.46853481356898946;1.0000091107058133
6.35864;1.0799138172502765;0.41668547628178726;0.385855961166166;0.2870124653472414;0.26577155005661973;1.0865454023953598;1.0000028943303312;10.000095075129279;0.41674809380460676;0.4519857123975848;0.4519804385905454;0.3835539527458595;0.269091836302356;0.46853489182645097;1.0000087640104751
6.36864;1.079913699574834;0.41668546595777756;0.38585592838478333;0.28701249770318554;0.2657715434160168;1.086545282930265;1.0000027275844754;10.000093856785185;0.41674803529065535;0.4519857887811284;0.4519804119400837;0.3835540828605501;0.26909186723645706;0.46853496571644326;1.0000084128060192
6.37864;1.079913574032628;0.41668545940603946;0.3858558942256291;0.2870125280678666;0.2657715363010845;1.0865451644555182;1.000002560149377;10.000092566018091;0.41674797959234927;0.45198586664656354;0.4519803858034559;0.3835542131347882;0.26909189662996896;0.4685350351747382;1.0000080576422212
6.38864;1.079913440664166;0.4166854568217581;0.3858558587326222;0.2870125562986636;0.26577152877310894;1.08654504716846;1.0000023926111505;10.000091204954387;0.4167479268016037;0.4519859456502052;0.45198036015135584;0.3835543432432133;0.2690919245511352;0.4685351001169055;1.0000076990644597
6.39864;1.0799132995026504;0.41668545838751847;0.38585582200027424;0.2870125822610392;0.2657715208810588;1.0865449312914288;1.0000022254813972;10.000089775633556;0.41674787690707554;0.45198602552218;0.4519803349483635;0.383554472872059;0.2690919511271562;0.46853516043755455;1.0000073376778682
6.40864;1.0799131505898465;0.4166854642628759;0.38585578414834276;0.2870126058325727;0.26577151265367965;1.0865448170043739;1.0000020592196557;10.000088280485029;0.41674782984159053;0.451986106051036;0.4519803101666455;0.3835546017613274;0.26909197649391525;0.46853521605311066;1.0000069741517637
6.41864;1.0799129940134666;0.4166854745599566;0.3858557452751419;0.28701262691077595;0.2657715040812008;1.0865447044429635;1.0000018942779718;10.000086722135608;0.41674778554745406;0.4519861870510314;0.45198028579707383;0.3835547297221617;0.26909200076848017;0.46853526691418773;1.000006609183538
6.42864;1.0799128299496765;0.4166854893210846;0.38585570545396386;0.28701264542373833;0.26577149511365816;1.08654459383198;1.0000017311107143;10.00008510314007;0.41674774398587267;0.4519862683669772;0.45198026184967394;0.38355485664262695;0.2690920240488723;0.4685353129752826;1.000006243459764
6.43864;1.0799126587601062;0.41668550853377945;0.3858556647578852;0.2870126613344764;0.2657714856947503;1.0865444854916053;1.000001570083112;10.000083426155879;0.4167477051071829;0.4519863498967699;0.4519802383224848;0.3835549824826319;0.26909204642478035;0.46853535420189857;1.0000058776846508
6.44864;1.0799124810900436;0.41668553216151155;0.38585562325918155;0.28701267463144975;0.26577147581047855;1.0865443796961654;1.0000014113563238;10.000081694315805;0.41674766883674197;0.4519864315749544;0.45198021518013687;0.3835551072374232;0.269092067990605;0.4685353906248115;1.0000055126475662
6.45864;1.0799122978136748;0.4166855601451584;0.38585558101353373;0.28701268531517915;0.2657714655250077;1.086544276635768;1.0000012549412154;10.00007991147715;0.4167476350759793;0.4519865133263662;0.45198019238507486;0.38355523089502475;0.26909208883520597;0.46853542238801177;1.000005149179638
6.46864;1.0799121098926656;0.41668559240104047;0.38585553805850986;0.2870126933888801;0.26577145498452687;1.0865441764991102;1.000001100904734;10.000078082322228;0.41674760371968195;0.45198659504686756;0.45198016994331314;0.3835553534213756;0.26909210900912955;0.46853544976751244;1.0000047880101084
6.47864;1.0799119183334487;0.41668562883662036;0.38585549442725314;0.2870126988524513;0.2657714443765933;1.0865440794971122;1.000000949503039;10.000076212243155;0.41674757467732465;0.45198667659799213;0.45198014791893437;0.3835554747711379;0.2690921285152724;0.4685354731613004;1.0000044297224118
6.48864;1.079911724189106;0.41668566933940304;0.38585545018015877;0.2870127017071086;0.2657714338699858;1.0865439858250623;1.0000008011768193;10.000074306820027;0.4167475478520251;0.45198675777890673;0.45198012641562924;0.38355559489101443;0.2690921473284136;0.4685354930435803;1.0000040748555195
6.49864;1.0799115284675798;0.4166857137370797;0.38585540543788144;0.28701270195391737;0.2657714235901297;1.0865438956506621;1.00000065650084;10.000072371328578;0.4167475230821991;0.45198683831063025;0.45198010554188894;0.3835557136997457;0.26909216539991526;0.4685355098799082;1.0000037239718882
6.50864;1.0799113320109746;0.4166857617879306;0.3858553603793946;0.28701269957338726;0.26577141363124096;1.0865438091354582;1.000000516108412;10.000070410753075;0.41674750011104295;0.4519869178706059;0.4519800853859081;0.3835558310883071;0.2690921826362656;0.46853552405960697;1.0000033776102744
6.51864;1.0799111354615611;0.4166858132035808;0.38585531522620803;0.2870126945206557;0.26577140405945676;1.0865437264602287;1.000000380588629;10.000068429663827;0.4167474786269431;0.4519869961662725;0.4519800660131502;0.3835559469640102;0.26909219889378716;0.46853553589804736;1.0000030362060421
6.52864;1.0799109393155868;0.41668586765157684;0.38585527023789923;0.28701268674119257;0.2657713949099326;1.0865436477839836;1.0000002503978325;10.000066431760377;0.41674745833934185;0.45198707298473406;0.4519800474835836;0.38355606127693076;0.26909221401579375;0.46853554566995864;1.0000027000714458
6.53864;1.079910743999409;0.4166859247355677;0.38585522569137054;0.2870126761734077;0.2657713862083645;1.0865435731813553;1.0000001258130238;10.000064419752963;0.416747439022024;0.4519871481681633;0.4519800298791876;0.3835561739916662;0.2690922278680966;0.46853555362034355;1.0000023694520366
6.54864;1.0799105498796837;0.41668598399043927;0.3858551818404324;0.28701266274607434;0.26577137799767675;1.08654350267708;1.0000000069365653;10.000062395585038;0.41674742049499436;0.4519872215567986;0.4519800133238088;0.3835562850562938;0.26909224033215695;0.46853555995210816;1.0000020445739448
6.55864;1.0799103572317414;0.41668604490452615;0.38585513888921164;0.2870126463871229;0.26577137033732795;1.0865434363090516;0.9999998937691168;10.000060361139552;0.4167474025804094;0.4519872929625679;0.45197999800157734;0.3835563943966942;0.2690922512808686;0.46853556481233627;1.0000017256411193
6.56864;1.0799101662805812;0.4166861069583985;0.38585509699967147;0.28701262702316094;0.26577136328920736;1.0865433741381738;0.9999997863330716;10.00005831924851;0.4167473850980303;0.4519873621953318;0.4519799841612146;0.38355650191128693;0.2690922605759799;0.46853556830517396;1.0000014128454944
6.57864;1.0799099772645948;0.4166861696701084;0.38585505632309136;0.2870126045708351;0.2657713569092471;1.0865433162563438;0.9999996847388855;10.00005627367531;0.41674736790038;0.4519874291115285;0.45197997206622836;0.38355660747218134;0.2690922680996505;0.46853557053919126;1.0000011064187468
6.58864;1.0799097904216295;0.4166862326333265;0.38585501703127834;0.2870125789557417;0.26577135125224033;1.0865432628115959;0.9999995890965836;10.000054228435662;0.4167473509006792;0.4519874936179965;0.4519799619456764;0.3835567109464891;0.2690922737871694;0.46853557166261434;1.0000008066655026
6.59864;1.0799096059565472;0.4166862955309286;0.385854979322121;0.28701255015328725;0.265771346394068;1.0865432139929363;0.9999994993761027;10.000052188166183;0.41674733408274817;0.45198755563393894;0.45197995401320057;0.38355681221255056;0.26909227761732346;0.4685355718553523;1.0000005138939616
6.60864;1.0799094240437914;0.41668635812556226;0.38585494339395676;0.28701251820701734;0.2657713424373369;1.0865431699430408;0.999999415371118;10.000050158739926;0.4167473174940447;0.45198761506763785;0.4519799484964646;0.38355691114534607;0.26909227958328935;0.4685355712928445;1.0000002282933402
6.61864;1.0799092448561498;0.41668642023599606;0.3858549094217553;0.28701248321703543;0.26577133949277626;1.086543130676919;0.9999993367426734;10.000048146269968;0.41674730122202985;0.4519876718030918;0.45197994562837396;0.38355700757337935;0.26909227969197924;0.46853557009976704;0.9999999499140529
6.62864;1.079909068603577;0.41668648172171563;0.3858548775689903;0.28701244532817144;0.26577133767768196;1.0865430960762317;0.9999992631127651;10.000046155291967;0.41674728536540245;0.451987725674398;0.4519799456206324;0.38355710125598247;0.2690922779892726;0.4685355683304206;0.9999996787456337
6.63864;1.0799088955104756;0.4166865424996525;0.38585484801815123;0.2870124047267649;0.2657713371120362;1.0865430659070774;0.9999991941901999;10.000044188075167;0.4167472700151244;0.451987776454079;0.45197994861816926;0.38355719193366655;0.2690922745740804;0.4685355659895822;0.9999994147641553
6.64864;1.079908725725853;0.4166866025393643;0.3858548209623296;0.28701236163434307;0.2657713378868228;1.0865430398201246;0.9999991298205145;10.000042245394416;0.4167472552644827;0.45198782388028275;0.451979954656159;0.3835572793974837;0.2690922695812608;0.46853556305111405;0.999999157915253
6.65864;1.0799085592776596;0.4166866618026185;0.3858547965619344;0.2870123162970125;0.2657713400508961;1.0865430173764343;0.9999990699230413;10.000040327893394;0.41674724123386264;0.45198786771396327;0.4519799636638879;0.3835573634863859;0.26909226315531193;0.46853555946314773;0.9999989080739508
6.66864;1.079908396114581;0.4166867202079076;0.3858547749310599;0.2870122689717853;0.2657713436295158;1.086542998113286;0.999999014386279;10.000038437064147;0.4167472280782451;0.45198790778868553;0.451979975498773;0.38355744404648956;0.26909225544055504;0.46853555516943557;0.9999986650234216
6.67864;1.0799082361608572;0.41668677766015455;0.38585475613758385;0.2870122199123279;0.26577134864199004;1.0865429815814183;0.9999989630206552;10.000036575351173;0.41674721598574027;0.45198794402179804;0.45197998998257133;0.3835575209349756;0.2690922465792544;0.4685355501249095;0.999998428483764
6.68864;1.0799080793372355;0.4166868340986716;0.3858547401771143;0.28701216935689255;0.2657713551100279;1.0865429673035873;0.9999989156076678;10.000034745875272;0.41674720517438124;0.4519879764031212;0.45198000694033896;0.3835575940428586;0.26909223669667076;0.46853554427902794;0.9999981981788725
6.69864;1.0799079255705528;0.4166868895329678;0.3858547269726546;0.28701211752122424;0.26577136306364235;1.0865429547117447;0.9999988719563222;10.000032952667475;0.4167471958740881;0.45198800497942504;0.45198002624309314;0.3835576632730332;0.2690922258734946;0.4685355375786596;0.9999979738699134
6.70864;1.0799077748140484;0.41668694404828344;0.38585471642036157;0.2870120646124179;0.26577137255757916;1.0865429431654559;0.9999988318952923;10.00003120116757;0.4167471882959837;0.45198802983343633;0.4519800478381306;0.3835577285097343;0.2690922141335048;0.4685355300145692;0.9999977553325387
6.71864;1.0799076270961872;0.41668699776454343;0.3858547084280004;0.28701201085610867;0.26577138369044306;1.08654293205872;0.9999987952357571;10.000029497794426;0.41674718260177557;0.4519880510644687;0.45198007171968735;0.3835577896324303;0.26909220146165297;0.46853552166524953;0.9999975423545696
6.72864;1.0799074825648962;0.41668705078894014;0.3858547029215067;0.287011956503038;0.2657713965908661;1.086542920908293;0.9999987617389438;10.000027848593822;0.4167471788856637;0.45198806877551256;0.45198009784356974;0.3835578465397643;0.26909218782478134;0.46853551271246985;0.9999973347536262
6.73864;1.0799073414518723;0.41668710320830327;0.3858546998107126;0.28701190180480246;0.2657714113758036;1.0865429093157515;0.999998731121518;10.000026258007239;0.4167471771708605;0.45198808307148425;0.451980126083045;0.3835578991501934;0.26909217317135947;0.4685355034272825;0.9999971323351957
