time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
6.74864;1.0799072039601492;0.4166871550902229;0.3858546989279132;0.2870118469741936;0.2657714281219576;1.0865428968266442;0.9999987031245593;10.000024728275248;0.4167471774221003;0.4519880940671069;0.4519801562602288;0.3835579473955445;0.26909215743216475;0.46853549413841783;0.9999969348520743
6.75864;1.0799070701761622;0.41668720646752;0.3858546999972133;0.2870117921674437;0.2657714468604679;1.0865428828822445;0.9999986775576688;10.000023259661114;0.4167471795808722;0.4519881018861835;0.45198018817647073;0.3835579912190717;0.2690921405474412;0.46853548519859844;0.9999967420577631
6.76864;1.0799069400895716;0.41668725734127393;0.38585470265261496;0.28701173751058545;0.2657714675755643;1.0865428669566681;0.9999986542408296;10.000021851268702;0.41674718360977114;0.45198810664549266;0.4519802216192736;0.3835580305766495;0.2690921224993274;0.4685354769441728;0.9999965537488367
6.77864;1.0799068136604484;0.41668730772177165;0.3858547064742664;0.2870116831250397;0.2657714902020866;1.0865428486839857;0.9999986329211783;10.000020501728011;0.4167471895221676;0.4519881084484627;0.4519802563879755;0.3835580654479841;0.2690921033123912;0.4685354696621386;0.9999963696998472
6.78864;1.0799066908261832;0.4166873576880021;0.3858547110348686;0.28701162911316175;0.26577151464337184;1.0865428278512355;0.9999986132812496;10.000019209470306;0.41674719737466637;0.4519881073981552;0.45198029232862474;0.3835580958478031;0.2690920830289749;0.46853546359295006;0.9999961896075619
6.79864;1.0799065714569949;0.41668740741534305;0.38585471596377446;0.2870115755416447;0.2657715408010477;1.0865428043363297;0.9999985950455724;10.000017972856218;0.41674720722144803;0.45198810359547126;0.45198032933327975;0.3835581218036136;0.2690920616907228;0.46853545895382953;0.9999960131347513
6.80864;1.0799064553274287;0.41668745713699806;0.38585472100115054;0.2870115224642846;0.2657715685805858;1.086542778022177;0.999998578064903;10.000016790386978;0.4167472190888688;0.45198809712124377;0.45198036730147023;0.38355814333250676;0.2690920393289074;0.4685354559433842;0.9999958399730686
6.81864;1.07990634213402;0.41668750709829133;0.38585472599727294;0.2870114699552155;0.26577159787828153;1.0865427487511312;0.999998562307152;10.000015660942724;0.4167472330127558;0.45198808803967144;0.45198040612208057;0.3835581604749661;0.2690920159593281;0.46853545472920777;0.9999956698693738
6.82864;1.0799062315508092;0.4166875575647902;0.3858547308667985;0.28701141810315184;0.26577162857326936;1.0865427164084684;0.9999985478345937;10.00001458377799;0.41674724907486776;0.451988076429641;0.4519804456822286;0.3835581733343094;0.2690919915949607;0.4685354554541008;0.999995502652604
6.83864;1.0799061232756206;0.4166876088388696;0.3858547355410647;0.28701136697933344;0.26577166053977896;1.0865426810176548;0.999998534805404;10.000013558263111;0.41674726736319667;0.45198806241571615;0.45198048583659217;0.38355818205816444;0.2690919662630888;0.4685354582678062;0.9999953382570524
6.84864;1.079906017047175;0.4166876612367404;0.38585473993421976;0.28701131663837803;0.26577169367858;1.086542642703312;0.9999985234050346;10.000012583555405;0.41674728788967363;0.451988046168775;0.4519805263722144;0.38355818680739756;0.26909193999947795;0.46853546335632823;0.9999951767008748
6.85864;1.0799059126894717;0.41668771506641583;0.38585474393179653;0.28701126716032366;0.2657717279270082;1.086542601601034;0.9999985136971328;10.000011658304597;0.41674731055468556;0.45198802788491366;0.4519805670484534;0.3835581877692027;0.26909191282525297;0.4685354709376307;0.9999950180487285
6.86864;1.079905810175919;0.4166877706408364;0.3858547473992099;0.2870112186692294;0.26577176323499097;1.0865425578478907;0.9999985055334133;10.00001078060398;0.41674733518915164;0.45198800778493153;0.4519806076580226;0.38355818518266693;0.2690918847205475;0.46853548121485533;0.9999948623956121
6.87864;1.079905709621623;0.4166878282830701;0.38585475019228066;0.28701117130111314;0.26577179954269226;1.0865425116119805;0.9999984985966555;10.000009948293295;0.4167473616197369;0.4519879861421892;0.45198064804009624;0.38355817932553543;0.2690918556137729;0.46853549432628283;0.999994709866468
6.88864;1.0799056112078578;0.4166878882807859;0.38585475217040405;0.28701112517050226;0.2657718367683203;1.0865424630508225;0.9999984925350325;10.000009159456212;0.41674738969114444;0.4519879632874914;0.4519806880803837;0.3835581704733916;0.26909182541666943;0.46853551033145285;0.9999945606148853
6.89864;1.0799055151397101;0.41668795082943105;0.3858547532225408;0.28701108036505346;0.2657718748026829;1.0865424122358562;0.9999984870846111;10.000008412791942;0.41674741923915387;0.4519879395658518;0.4519807277258458;0.38355815886026895;0.2690917940792187;0.46853552922246716;0.9999944147762002
6.90864;1.079905421645283;0.416688016041455;0.3858547533021801;0.2870110369535998;0.26577191351301427;1.0865423591595444;0.9999984820603569;10.000007707640343;0.4167474500547238;0.45198791529967697;0.4519807669854821;0.38355814466805266;0.269091761600116;0.4685355509330116;0.9999942723988202
6.91864;1.0799053309320754;0.41668808400184865;0.3858547524407823;0.28701099500215543;0.2657719527422028;1.0865423038089468;0.9999984772601437;10.000007043707937;0.4167474818819457;0.45198789078635493;0.45198080590338024;0.38355812805436484;0.2690917280161151;0.46853557532896056;0.9999941334417839
6.92864;1.0799052431319394;0.41668815478273913;0.38585475071531244;0.2870109545898702;0.2657719923109042;1.0865422461987533;0.9999984724512098;10.000006420899382;0.41674751445488145;0.4519878662740649;0.45198084452639486;0.38355810916926675;0.2690916934294091;0.4685356022028641;0.9999939978487227
6.93864;1.0799051582976211;0.416688228426166;0.38585474820218274;0.2870109158030124;0.2657720320344436;1.0865421863635722;0.9999984674481904;10.000005839684128;0.4167475475235758;0.45198784190286045;0.45198088289141;0.3835580881431371;0.26909165803556023;0.4685356313172297;0.999993865609169
6.94864;1.0799050763950806;0.416688304956324;0.3858547449588803;0.2870108787242186;0.2657720717388924;1.0865421243600144;0.9999984621568023;10.000005301097897;0.41674758083798374;0.4519878176809463;0.4519809210317636;0.3835580650852738;0.26909162210638865;0.4685356624506358;0.9999937367133591
6.95864;1.079904997263866;0.4166883844177235;0.3858547410183386;0.2870108434476651;0.2657721112802103;1.0865420602653373;0.9999984565403592;10.00000480558647;0.4167476141226847;0.45198779352787805;0.4519809589711818;0.3835580401041867;0.26909158595206845;0.4685356953672103;0.9999936110917118
6.96864;1.0799049206113873;0.4166884668992863;0.3858547363652626;0.2870108100973017;0.26577215057007086;1.0865419942053678;0.9999984505521096;10.000004351950379;0.416747647064251;0.45198776935466795;0.4519809966933969;0.38355801334385126;0.2690915498882372;0.4685357297849699;0.9999934886657904
6.97864;1.0799048461060046;0.416688552506754;0.3858547309119837;0.28701077882837983;0.26577218957548515;1.086541926455162;0.9999984441260251;10.00000393734303;0.41674767931092205;0.4519877451287433;0.4519810341393143;0.38355798501920757;0.2690915142268761;0.46853576544235875;0.9999933694106734
6.98864;1.0799047734914162;0.41668864128511696;0.3858547245081616;0.28701074983323427;0.2657722282892229;1.08654185750889;0.9999984372751219;10.000003558174765;0.4167477104872659;0.4519877208802703;0.4519810712561336;0.3835579554104851;0.26909147928940347;0.46853580218031404;0.9999932533482717
6.99864;1.0799047026026896;0.41668873316479454;0.38585471697422163;0.2870107233468884;0.2657722667048687;1.0865417880251698;0.9999984301569315;10.000003211694013;0.41674774022002403;0.4519876966577847;0.4519811080552141;0.38355792481512657;0.2690914454001729;0.46853583994422665;0.9999931405302274
7.00864;1.0799046333311562;0.41668882798447243;0.3858547081336469;0.2870106996193775;0.2657723047972456;1.0865417187404907;0.9999984229754735;10.000002897184059;0.41674776818359266;0.4519876724679846;0.451981144648978;0.38355789351711167;0.26909141285097415;0.468535878759242;0.9999930310235899
7.01864;1.079904565594828;0.4166889255343939;0.3858546978265717;0.2870106788555355;0.2657723425066825;1.086541650453743;0.9999984158276519;10.000002615779533;0.4167477941490664;0.4519876482462019;0.45198118124537157;0.3835578617996968;0.2690913818692543;0.4685359187229713;0.9999929248763562
7.02864;1.0799044993102185;0.4166890255607765;0.3858546859090534;0.28701066116361656;0.2657723797421587;1.0865415840307744;0.9999984086828146;10.00000236924709;0.4167478179985035;0.45198762388265074;0.4519812180896632;0.38355782994685794;0.26909135260955763;0.4685359599645484;0.999992822073564
7.03864;1.0799044343779858;0.4166891277796152;0.3858546722843883;0.28701064654668684;0.2657724163891861;1.0865415203230642;0.9999984014987017;10.000002158587446;0.4167478397030424;0.45198759925321985;0.45198125540512507;0.3835577982115429;0.26909132517399825;0.46853600257669814;0.9999927225590296
7.04864;1.0799043706788338;0.4166892319226479;0.3858546569567292;0.2870106349298189;0.26577245231541613;1.0865414600082535;0.9999983943097687;10.000001983125706;0.41674785927685076;0.45198757420859254;0.45198129338469545;0.38355776680444004;0.26909129965076517;0.46853604660705495;0.9999926263379445
7.05864;1.0799043080837467;0.4166893377381328;0.38585464004556064;0.28701062619252066;0.26577248738742665;1.0865414034928893;0.9999983872058533;10.000001840504437;0.4167478767276783;0.4519875485581983;0.451981332213221;0.38355773591027453;0.26909127613796996;0.4685360921143734;0.9999925335199876
7.06864;1.0799042464453499;0.4166894449406644;0.38585462175129936;0.28701062019078394;0.2657725214897773;1.0865413509395547;0.9999983802459285;10.0000017274204;0.4167478920358868;0.45198752208910287;0.4519813720610373;0.3835577056783838;0.26909125473759;0.4685361392102209;0.9999924442672253
7.07864;1.0799041855588758;0.4166895531689973;0.3858546022860696;0.2870106167679606;0.2657725545273744;1.0865413023367014;0.9999983733893518;10.0000016403293;0.4167479051643043;0.45198749458483234;0.451981413028725;0.3835576761801395;0.2690912355393585;0.468536188061004;0.9999923587893551
7.08864;1.0799041251897183;0.41668966197160506;0.38585458180984467;0.2870106157497077;0.265772586413375;1.0865412575819946;0.9999983665264693;10.000001575508671;0.41674791609576484;0.4519874658144078;0.45198145510839904;0.3835576473761151;0.2690912186115203;0.46853623887748774;0.9999922773802178
7.09864;1.079904065159742;0.4166897708408973;0.38585456042478394;0.2870106169353636;0.26577261706549954;1.0865412165856654;0.9999983595804997;10.000001528601377;0.41674792489258083;0.45198743553573223;0.4519814982371951;0.38355761913443087;0.2690912039987203;0.46853629189520857;0.9999922003671655
7.10864;1.079904005413226;0.41668987928602746;0.3858545382046097;0.2870106201046008;0.26577264641094844;1.0865411793680628;0.9999983525638945;10.00000149439133;0.41674793172104896;0.451987403533944;0.4519815423916817;0.3835575913010557;0.2690911917311619;0.4685363473297197;0.9999921280587362
7.11864;1.0799039461037985;0.41668998687804987;0.3858545152069773;0.2870106250210007;0.2657726743782756;1.0865411461266719;0.9999983455503345;10.000001467354252;0.41674793681218586;0.45198736965781133;0.45198158760976315;0.38355756375767147;0.2690911818353148;0.4685364053144976;0.9999920607967201
7.12864;1.0799038876819274;0.41669009321938877;0.38585449147230483;0.2870106314264638;0.265772700883084;1.08654111722285;0.9999983386133675;10.000001442517615;0.41674794041817254;0.4519873338303877;0.4519816339588951;0.383557536419642;0.2690911743298539;0.46853646586498077;0.9999919990050651
7.13864;1.0799038308719142;0.41669019787790573;0.3858544670438749;0.28701063906033236;0.26577272582413697;1.0865410931266075;0.9999983318140039;10.00000141601847;0.41674794279103583;0.45198729602444077;0.45198168154092677;0.383557509206084;0.26909116921759324;0.4685365288768525;0.9999919431545595
7.14864;1.0799037765340675;0.4166903003766379;0.3858544419995793;0.28701064769455326;0.2657727490951208;1.0865410743842783;0.9999983252661362;10.000001385100093;0.4167479441620978;0.45198725621709807;0.4519817305069117;0.38355748202139694;0.269091166472483;0.46853659413373205;0.9999918936375786
7.15864;1.0799037254979322;0.41669040024653525;0.38585441643782775;0.2870106571344761;0.26577277060521376;1.0865410615520912;0.9999983192036154;10.000001347521192;0.41674794474295235;0.4519872143803134;0.4519817810179819;0.38355745475824926;0.2690911660138102;0.46853666133269417;0.9999918505836688
7.16864;1.079903678447943;0.416690497078379;0.38585439042022784;0.28701066718758517;0.2657727902820964;1.086541055091807;0.9999983140138844;10.000001300976166;0.41674794474582866;0.45198717051672366;0.4519818331893147;0.38355742731157416;0.26909116769613395;0.46853673014282543;0.9999918137615157
7.17864;1.0799036358806025;0.4166905905445979;0.3858543639354565;0.28701067764809884;0.2657728080581215;1.0865410553213033;0.9999983102518589;10.000001242719144;0.416747944382927;0.4519871246717336;0.4519818870746466;0.38355739958641366;0.26909117131628524;0.46853680028267186;0.9999917826843407
7.18864;1.079903598130209;0.41669068039499296;0.3858543369190706;0.28701068831865156;0.26577282387491685;1.0865410624453165;0.9999983086223448;10.000001169315267;0.4167479438640858;0.45198707689810513;0.4519819426936351;0.38355737151679203;0.2690911766022542;0.46853687157400403;0.9999917568200803
7.19864;1.0799035654606592;0.4166907664398584;0.38585430932677683;0.2870106990522234;0.2657728377109339;1.0865410765584347;0.999998309949127;10.000001077204734;0.4167479434082618;0.45198702722549045;0.4519820000694684;0.3835573430888182;0.2690911832055194;0.4685369439351506;0.9999917357058755
7.20864;1.0799035381249742;0.4166908485367182;0.38585428121739834;0.28701070977120313;0.26577284959099284;1.0865410975703131;0.9999983150997525;10.000000963669798;0.4167479432308701;0.45198697565934015;0.45198205922889995;0.383557314307519;0.26909119073397253;0.46853701732584707;0.9999917189318563
7.21864;1.079903516322738;0.41669092658249757;0.38585425277436913;0.28701072044566256;0.26577285955134267;1.086541125165175;0.9999983248520844;10.000000826597551;0.41674794352166283;0.4519869221818482;0.45198212016920547;0.3835572851265637;0.2690911987939009;0.4685370916949142;0.9999917060879332
7.22864;1.0799035001417674;0.4166910004995911;0.3858542242494071;0.2870107310714802;0.2657728675990181;1.086541158828823;0.9999983398211715;10.000000663360874;0.41674794445373037;0.4519868667423584;0.45198218285426295;0.38355725542895247;0.2690912070139572;0.46853716695466774;0.9999916967377335
7.23864;1.0799034895675732;0.4166910702241757;0.3858541958877119;0.28701074167607543;0.26577287371724556;1.0865411979178754;0.9999983604783271;10.000000470396087;0.4167479461984284;0.4519868092621832;0.45198224724087127;0.3835572250661015;0.2690912150672507;0.46853724296006516;0.9999916904606484
7.24864;1.0799034845590736;0.4166911357293844;0.38585416789248606;0.2870107523332281;0.265772877892297;1.0865412417837776;0.9999983871825784;10.00000024321654;0.416747948911697;0.45198674966309743;0.4519823132861289;0.3835571939010881;0.269091222693502;0.46853731950172883;0.9999916869152337
7.25864;1.0799034851379123;0.4166911970643625;0.38585414044314287;0.28701076315807045;0.265772880109688;1.086541289895232;0.9999984201846942;9.999999976257477;0.4167479527141828;0.45198668789865615;0.45198238093498244;0.3835571618303138;0.2690912297073636;0.4685373963447331;0.9999916858210562
7.26864;1.0799034914215047;0.4166912543593838;0.38585411374615936;0.2870107742838998;0.26577288034118063;1.0865413419111138;0.9999984595822142;9.999999663260123;0.4167479577027611;0.4519866239706926;0.45198245011985033;0.3835571287895482;0.26909123598698304;0.4685374732759982;0.9999916868788816
7.27864;1.079903503583725;0.4166913078044362;0.385854088053075;0.28701078585640766;0.26577287856256077;1.0865413976811602;0.9999985052622063;9.99999929837735;0.4167479639777602;0.45198655792045217;0.45198252079365286;0.38355709475507294;0.26909124145991964;0.4685375500986108;0.9999916897318254
7.28864;1.0799035217720379;0.4166913576144899;0.3858540636098256;0.2870107980528197;0.26577287478343625;1.0865414571705307;0.9999985569288732;9.999998877216523;0.4167479716508936;0.4519864898118789;0.45198259295953713;0.3835570597363629;0.2690912461036692;0.46853762658501313;0.9999916940313055
7.29864;1.079903546040526;0.4166914039920871;0.3858540406120992;0.2870108110927681;0.2657728690571132;1.0865415203829103;0.9999986142073672;9.999998397271073;0.4167479808333541;0.4519864197319949;0.45198266663274356;0.3835570237553746;0.2690912499413709;0.468537702438044;0.9999916995570133
7.30864;1.0799035763673532;0.4166914471318202;0.3858540192328123;0.28701082522766797;0.2657728614652026;1.0865415872809034;0.9999986766971826;9.999997857977405;0.41674799160956727;0.4519863477848557;0.45198274177589537;0.38355698682770667;0.2690912530207173;0.46853777729991686;0.9999917062502799
7.31864;1.0799036126864576;0.4166914872595141;0.38585399966681544;0.2870108407294649;0.265772852093676;1.086541657682262;0.999998743946075;9.99999726047657;0.4167480040238222;0.4519862740687541;0.45198281828444886;0.38355694895685727;0.26909125540518963;0.46853785081776056;0.9999917141789725
7.32864;1.0799036548480396;0.4166915246482025;0.38585398212446825;0.2870108578796818;0.2657728410168834;1.0865417312281276;0.9999988154373404;9.999996606649491;0.4167480181120044;0.45198619867193374;0.4519828959901016;0.3835569101342264;0.26909125718416804;0.4685379227026066;0.9999917235312474
7.33864;1.0799037026044749;0.41669155959709325;0.38585396679017686;0.2870108769411497;0.2657728282885172;1.0865418074419293;0.9999988906475277;9.999995898013877;0.4167480339332447;0.45198612168347446;0.4519829746418513;0.3835568703365673;0.26909125846435766;0.4685379927485244;0.9999917345732401
7.34864;1.0799037556567421;0.4166915924019923;0.38585395379361875;0.2870108981385866;0.2657728139455121;1.0865418858049074;0.9999989691462047;9.999995135464443;0.41674805155746736;0.4519860431904033;0.4519830538891215;0.38355682952294473;0.26909125933686123;0.4685380608615495;0.999991747580862
7.35864;1.079903813657407;0.4166916233365742;0.3858539432145687;0.2870109216783605;0.2657727980346671;1.0865419657866058;0.9999990506295818;9.999994319698756;0.4167480710432074;0.45198596326778084;0.4519831332839428;0.3835567876438442;0.2690912598558143;0.46853812709176285;0.9999917628543833
7.36864;1.079903876193734;0.4166916526307889;0.3858539351095609;0.28701094777490854;0.2657727806310445;1.086542046808448;0.9999991348639924;9.99999345185498;0.41674809242924005;0.4519858819720069;0.4519832123045736;0.3835567446574934;0.2690912600388729;0.4685381916236285;0.9999917807572455
7.37864;1.0799039428379493;0.4166916804392814;0.3858539295390359;0.2870109766445089;0.26577276180910725;1.0865421282446643;0.9999992216626844;9.999992533983253;0.4167481157249936;0.4519857993392578;0.45198329040154583;0.383556700535346;0.26909125988190163;0.46853825473096034;0.9999918016767287
7.38864;1.079904013187647;0.41669170682950674;0.3858539265903621;0.28701100847130134;0.2657727416084344;1.0865422095200854;0.9999993109043668;9.999991568931085;0.4167481408969636;0.45198571538733645;0.4519833670491894;0.3835566552700937;0.26909125939438605;0.46853831670171275;0.9999918259083491
7.39864;1.0799040868117187;0.41669173181139063;0.38585392639052163;0.2870110433848086;0.26577272004769475;1.0865422902043635;0.9999994024610993;9.99999055987242;0.416748167865797;0.4519856300944393;0.4519834417778128;0.3835566088966602;0.26909125863788125;0.46853837776304647;0.9999918535292438
7.40864;1.079904163197537;0.416691755393932;0.385853929086939;0.28701108148276416;0.26577269714513113;1.0865423700641694;0.9999994960522074;9.999989510013354;0.41674819652035;0.45198554337307095;0.4519835141776252;0.383556561497251;0.2690912577284467;0.4685384380647087;0.9999918843457202
7.41864;1.0799042417858598;0.41669177762125864;0.38585393481539276;0.2870111228564634;0.2657726729110897;1.0865424490687012;0.9999995912024294;9.999988422454487;0.41674822673094597;0.45198545511085003;0.4519835838910113;0.3835565131851748;0.26909125680109147;0.4685384976973418;0.9999919179467176
7.42864;1.0799043220358544;0.4166917985540926;0.38585394369386233;0.2870111675700212;0.2657726473547688;1.0865425272742004;0.9999996873479838;9.99998730024382;0.4167482583548605;0.4519853652509573;0.4519836506180553;0.38355646409330835;0.2690912559719668;0.46853855668111255;0.9999919538134394
7.43864;1.0799044034664806;0.416691818234965;0.3858539558117131;0.28701121563793736;0.2657726205233715;1.0865426046661129;0.9999997839680373;9.99998614684032;0.4167482912533618;0.45198527381542575;0.45198371412966626;0.3835564143585783;0.26909125532481704;0.46853861493571747;0.999991991419341
7.44864;1.0799044856742588;0.41669183668470217;0.38585397119552217;0.2870112670268357;0.265772592525642;1.0865426811595087;0.999999880610963;9.999984966365341;0.41674832531180384;0.45198518087266776;0.4519837742656995;0.3835563640929944;0.269091254907482;0.46853867229362617;0.9999920303304285
7.45864;1.0799045683078685;0.4166918539121054;0.38585398979743785;0.2870113216489832;0.2657725635063917;1.0865427567550299;0.999999976794847;9.999983763196068;0.4167483604330793;0.4519850865171364;0.4519838309282749;0.3835563133760652;0.2690912547208233;0.4685387285646103;0.9999920703060425
7.46864;1.079904650984355;0.41669186990953755;0.3858540115126573;0.2870113793570635;0.2657725336176188;1.0865428316435688;1.0000000719333053;9.999982541610116;0.41674839650105827;0.4519849908788191;0.4519838840778734;0.3835562622863255;0.2690912547255098;0.46853878359617745;0.99999211129022
7.47864;1.0799047331955813;0.4166918846474645;0.3858540362064888;0.2870114399650595;0.2657725030361915;1.086542906126364;1.0000001653796016;9.999981305724067;0.41674843334179895;0.45198489411360593;0.45198393371050083;0.3835562109344645;0.269091254884939;0.4685388372850235;0.9999921532494992
7.48864;1.0799048143114987;0.41669189807693097;0.38585406374611125;0.28701150327571995;0.2657724719929513;1.0865429804855993;1.0000002565071309;9.999980059321668;0.4167484707290703;0.45198479634595046;0.45198397982419136;0.38355615945022997;0.2690912552039921;0.4685388895520637;0.9999921960228993
7.49864;1.0799048937062596;0.41669191012686624;0.38585409402188897;0.2870115690881176;0.2657724407685715;1.0865430549854782;1.0000003447285726;9.99997880558773;0.41674850842728395;0.45198469761999877;0.45198402241022256;0.3835561079320484;0.2690912557194574;0.46853894032031645;0.9999922393566613
7.50864;1.0799049708590294;0.4166919207128003;0.38585412695099386;0.2870116371927148;0.2657724096772494;1.086543129926309;1.000000429471805;9.999977546979606;0.41674854622445706;0.4519845979137238;0.45198406146062947;0.3835560564271068;0.26909125645646237;0.46853898949764744;0.9999922830171203
7.51864;1.0799050453164007;0.41669192977801744;0.38585416247608284;0.28701170736862025;0.26577237905523193;1.0865432056424316;1.0000005102065213;9.999976285290815;0.4167485839534279;0.45198449718305894;0.45198409695195685;0.38355600497056863;0.269091257400727;0.46853903695748017;0.9999923268065798
7.52864;1.0799051166242668;0.41669193733792864;0.3858542005756617;0.28701177939063305;0.26577234923614695;1.0865432824896952;1.0000005864883628;9.999975021767451;0.416748621493219;0.4519843953807584;0.45198412881627087;0.3835559536216855;0.269091258508877;0.4685390825344912;0.9999923705368932
7.53864;1.079905184368262;0.4166919435043091;0.385854241276274;0.28701185305767496;0.26577232052046323;1.086543360845028;1.0000006579429672;9.999973757123202;0.41674865873738093;0.4519842924416612;0.4519841569455327;0.3835559024405144;0.26909125972621606;0.4685391260462463;0.9999924140197508
7.54864;1.079905248259932;0.41669194848255076;0.38585428465555255;0.2870119282209726;0.26577229315588496;1.086543441075194;1.0000007242229783;9.999972491235255;0.4167486955690166;0.45198418825989967;0.4519841812161993;0.38355585144433035;0.26909126098746844;0.4685391673468;0.9999924570459291
7.55864;1.0799053081598855;0.41669195252607355;0.38585433085202864;0.2870120047697737;0.2657722673173141;1.0865435234661533;1.0000007849917465;9.999971222899353;0.41674873186939704;0.4519840826876578;0.45198420150108254;0.3835558006135706;0.2690912622216521;0.4685392063803144;0.9999924994104556
7.56864;1.0799053640726037;0.4166919558841047;0.385854380056922;0.28701208258727273;0.2657722431019644;1.0865436081892164;1.00000083995545;9.999969950435645;0.41674876753522716;0.4519839755647586;0.45198421768668173;0.38355574994570624;0.2690912633700431;0.46853924316051937;0.9999925410075217
7.57864;1.0799054161388872;0.41669195879510257;0.3858544324651381;0.2870121615241698;0.26577222055894006;1.086543695370406;1.0000008889171481;9.999968672650667;0.41674880247325785;0.45198386677372854;0.4519842296918864;0.3835556994881201;0.26909126440710696;0.4685392776904029;0.9999925818814371
7.58864;1.0799054646255835;0.4166919615023363;0.38585448823308;0.2870122413943922;0.26577219970073557;1.0865437851862538;1.000000931803765;9.999967389453863;0.41674883657074907;0.45198375629070264;0.4519842374707658;0.3835556493129156;0.26909126535636474;0.4685393099124045;0.9999926221962214
7.59864;1.0799055099498613;0.4166919642427884;0.38585454747333575;0.287012321979043;0.26577218047960954;1.0865438778877743;1.0000009686322482;9.99996610231567;0.41674886967381936;0.4519836441915842;0.45198424102529094;0.3835555994677641;0.26909126627519114;0.46853933970266654;0.9999926621927715
7.60864;1.0799055526650458;0.41669196721139984;0.38585461028094853;0.2870124030397139;0.2657721628009443;1.0865439737589875;1.0000009994373211;9.99996481431676;0.41674890160382205;0.451983530614829;0.4519842404134152;0.3835555499472072;0.26909126721301785;0.4685393668855104;0.9999927021247897
7.61864;1.079905593345363;0.416691970540812;0.3858546767771683;0.2870124843313925;0.26577214656500264;1.086544073048794;1.0000010242631852;9.99996352948662;0.4167489321936898;0.45198341570624606;0.45198423571526214;0.3835555007060563;0.269091268188075;0.468539391249181;0.999992742208036
7.62864;1.0799056324795455;0.4166919743112787;0.38585474711696693;0.2870125656166189;0.26577213166479424;1.086544175934861;1.0000010432045583;9.99996225188683;0.41674896131345257;0.45198329957328615;0.45198422699369273;0.38355545168607974;0.26909126919722814;0.46853941254134357;0.9999927826734919
7.63864;1.079905670447565;0.4166919785717409;0.3858548214331363;0.2870126466844045;0.26577211797039124;1.086544282571344;1.0000010563566903;9.999960984859296;0.41674898889724804;0.4519831822806813;0.45198421430100844;0.38355540281267103;0.26909127024126384;0.4685394304831825;0.9999928238291259
7.64864;1.0799057075474743;0.4166919833545936;0.38585489977721876;0.28701272735809613;0.26577210534854545;1.086544393158806;1.0000010637185357;9.999959730505278;0.4167490149586255;0.4519830638790828;0.4519841977057343;0.38355535398690316;0.269091271345429;0.4685394447982644;0.9999928660138715
7.65864;1.0799057439888324;0.41669198866249424;0.38585498210566754;0.2870128074894465;0.2657720936921371;1.086544507933117;1.000001065218159;9.999958489503957;0.4167490395601758;0.45198294441187004;0.4519841772846047;0.3835553051039369;0.2690912725544187;0.46853945519915824;0.9999929095418295
7.66864;1.0799057797762006;0.41669199443810406;0.38585506830286487;0.2870128869391427;0.2657720829286366;1.0865446270910626;1.000001060833965;9.999957261202661;0.4167490627770272;0.4519828238945153;0.45198415310381207;0.38355525607423824;0.26909127390838533;0.4685394613808252;0.9999929547551308
7.67864;1.0799058146134333;0.41669200056427347;0.38585515823709265;0.2870129655551028;0.26577207300891187;1.086544750747593;1.0000010506464423;9.999956044008211;0.41674908468118665;0.45198270231759297;0.451984125231698;0.38355520683199074;0.2690912754344837;0.4685394630697317;0.9999930021251426
7.68864;1.079905847992261;0.41669200688899727;0.3858552518280287;0.28701304316873083;0.26577206389442665;1.0865448789356815;1.0000010347748423;9.999954836378977;0.4167491053347357;0.45198257965789074;0.4519840937483401;0.38355515734647555;0.2690912771499288;0.4685394600747925;0.9999930522678665
7.69864;1.0799058793660505;0.4166920132314777;0.3858553490930099;0.28701311959358455;0.265772055534608;1.0865450115981516;1.00000101330173;9.999953638049664;0.41674912481412535;0.45198245585864616;0.45198405872333647;0.3835551076326929;0.26909127905365;0.46853945231500455;0.9999931058404226
7.70864;1.079905908273352;0.4166920193748638;0.3858554501516829;0.28701319461288005;0.2657720478334021;1.08654514857108;1.0000009863098622;9.999952450856956;0.41674914324613926;0.451982330832651;0.4519840201946946;0.383555057734923;0.26909128111390723;0.4685394398403794;0.9999931634323954
7.71864;1.079905934398095;0.4166920250809197;0.385855555154268;0.2870132679802194;0.2657720406518427;1.0865452895465366;1.0000009539876031;9.999951278657436;0.4167491608020468;0.4519822045184421;0.4519839781841283;0.3835550076976609;0.2690912832624779;0.46853942282439354;0.9999932255897327
7.72864;1.079905957543338;0.41669203012539474;0.38585566417502537;0.287013339452126;0.26577203386794235;1.0865454340253518;1.0000009165997055;9.999950126611523;0.4167491776573833;0.451982076913443;0.4519839327392759;0.383554957567079;0.26909128541233934;0.46853940152059315;0.9999932929031825
7.73864;1.0799059775461903;0.4166920343245142;0.385855777166461;0.2870134088285017;0.26577202744601996;1.0865455813820517;1.0000008743476358;9.999949000952276;0.4167491939617059;0.45198194804350467;0.4519838839628069;0.38355490742743115;0.2690912875027779;0.46853937620692027;0.999993365979596
7.74864;1.0799059942446014;0.41669203752874145;0.3858558939641231;0.28701347595701765;0.26577202144317935;1.0865457310310689;1.0000008273410432;9.999947908546037;0.41674920983824043;0.4519818179250351;0.45198383201177716;0.3835548574276019;0.2690912895272343;0.4685393471244503;0.9999934453251971
7.75864;1.0799060075126996;0.4166920395984516;0.3858560142904559;0.2870135407080767;0.26577201594964617;1.0865458825075585;1.0000007756505807;9.999946855428547;0.41674922539508674;0.451981686556473;0.45198377707613774;0.3835548077546701;0.26909129152045597;0.46853931446051567;0.999993531310502
7.76864;1.0799060173048811;0.41669204041715024;0.38585613775854194;0.2870136029700543;0.2657720110296626;1.0865460354367455;1.0000007193132656;9.999945845754839;0.4167492407360888;0.4519815539229807;0.4519837193514146;0.3835547585764489;0.2690912935322377;0.46853927842152354;0.999993624263303
7.77864;1.0799060236850926;0.41669203993791276;0.3858562638941464;0.287013662668224;0.26577200669872214;1.0865461894971156;1.0000006583575523;9.999944882092638;0.41674925597116713;0.45198142001596103;0.4519836590384113;0.3835547100066885;0.26909129559782596;0.4685392392931547;0.9999937245854369
7.78864;1.0799060268224587;0.41669203819590883;0.38585639219007273;0.2870137197755383;0.2657720029342857;1.0865463443967387;1.0000005928702476;9.999943966574284;0.41674927120417915;0.45198128486256073;0.45198359637919394;0.38355466211027783;0.26909129772156554;0.46853919739589944;0.9999938327647035
7.79864;1.079906026956103;0.4166920352724059;0.385856522175739;0.2870137743025133;0.26577199970733717;1.0865464998521537;1.0000005230342073;9.999943102089082;0.41674928649422177;0.451981148531756;0.45198353168280203;0.3835546149226511;0.2690912999016173;0.4685391530119754;0.9999939492731134
7.80864;1.0799060243513554;0.416692031243768;0.3858566534576884;0.28701382626797634;0.26577199700721127;1.086546655581695;1.0000004491598848;9.999942292755003;0.41674930182095277;0.4519810111188452;0.45198346530995165;0.3835545684481495;0.26909130216351596;0.46853910634579726;0.9999940744749091
7.81864;1.0799060192609107;0.41669202614288375;0.3858567857082724;0.28701387567979464;0.2657719948511666;1.0865468113100467;1.0000003716668278;9.999941543248186;0.41674931707780727;0.4519808727478968;0.45198339763676726;0.3835545226546038;0.26909130456656555;0.4685390574934029;0.9999942086331359
7.82864;1.0799060119020183;0.4166920199479322;0.3858569186202904;0.28701392255478375;0.26577199329499546;1.0865469667628;1.0000002909564634;9.999940857606637;0.4167493321057453;0.451980733595686;0.45198332901150173;0.3835544774904508;0.2690913071906062;0.468539006435367;0.9999943519512536
7.83864;1.0799060024326506;0.4166920126167366;0.3858570518800035;0.2870139669456897;0.2657719924402499;1.0865471216630198;1.0000002073585248;9.999940238777409;0.4167493467628326;0.4519805939074207;0.4519832597119269;0.3835544328966176;0.2690913101134219;0.46853895308443594;0.9999945045612971
7.84864;1.0799059909686488;0.41669200415163826;0.38585718518674267;0.2870140089361398;0.2657719924260925;1.0865472757692791;1.000000121234292;9.999939688898342;0.41674936099552184;0.4519804539891526;0.4519831899362541;0.3835543888013373;0.26909131340340275;0.4685388973612932;0.9999946664657762
7.85864;1.0799059776774276;0.4166919946314228;0.3858573182642713;0.28701404862251956;0.2657719934085901;1.0865474289019506;1.000000033034183;9.999939209757844;0.41674937487129105;0.45198031417023254;0.4519831198325308;0.38355434511948444;0.2690913171336276;0.46853883924178924;0.9999948374656088
7.86864;1.079905962795967;0.41669198420015846;0.3858574508294422;0.287014086115811;0.2657719955314905;1.0865475808873608;0.9999999432233447;9.999938803014164;0.4167493885481377;0.4519801747758846;0.45198304952557417;0.38355430176436384;0.2690913213744164;0.4685387787672853;0.9999950171321718
7.87864;1.079905946511813;0.41669197304341127;0.3858575825778406;0.28701412155065414;0.26577199891830905;1.0865477315234584;0.9999998521818084;9.999938469657899;0.41674940220071094;0.45198003615680366;0.45198297913064284;0.38355425866308396;0.26909132616990306;0.46853871606019176;0.999995204889289
7.88864;1.0799059289253603;0.41669196134461056;0.3858577132224488;0.2870141550657884;0.2657720037031695;1.0865478806319995;0.9999997601785642;9.999938209719385;0.41674941596539816;0.4519798987163004;0.4519829087680525;0.38355421577023235;0.2690913315518214;0.4685386513231631;0.9999954001601691
7.89864;1.0799059101677995;0.416691949226744;0.3858578425496964;0.28701418676547236;0.26577201004953976;1.0865480280332034;0.9999996674235547;9.99993802285274;0.4167494299388252;0.4519797628759956;0.4519828385620891;0.38355417308325773;0.26909133757061443;0.4685385847979981;0.9999956024441182
7.90864;1.0799058904685888;0.416691936720785;0.38585797045376274;0.2870142167038676;0.2657720181242517;1.0865481733994042;0.9999995741273103;9.999937908221119;0.4167494442089234;0.45197962903136085;0.4519827686236776;0.3835541306476899;0.269091344286763;0.4685385167500312;0.9999958112594513
7.91864;1.0799058700769315;0.41669192376658737;0.3858580969261617;0.28701424490364014;0.2657720280586489;1.0865483161877887;0.9999994805337356;9.999937863686823;0.41674945887194154;0.45197949755370903;0.4519826990532373;0.3835540885486194;0.2690913517345582;0.46853844749333984;0.9999960260653258
7.92864;1.0799058491597435;0.4166919102129262;0.3858582220069878;0.28701427138307856;0.2657720399401545;1.0865484557279639;0.99999938693404;9.99993788633977;0.41674947401056855;0.4519793688221041;0.4519826299664022;0.3835540469132838;0.26909135990477795;0.4685383774049511;0.9999962462792065
7.93864;1.0799058277973057;0.41669189582923705;0.3858583457557649;0.2870142961725319;0.2657720538396374;1.086548591329078;0.9999992936851603;9.999937974078705;0.4167494896752076;0.45197924322837113;0.4519825615074677;0.38355400592679895;0.269091368763964;0.4685383069057988;0.999996471346745
7.94864;1.0799058060336961;0.4166918803501027;0.38585846826920916;0.2870143193139158;0.26577206982862106;1.0865487223387753;0.9999992012312859;9.999938126070171;0.41674950590414334;0.45197912114502115;0.4519824938359159;0.3835539658262591;0.26909137829337654;0.46853823642957293;0.9999967007740549
7.95864;1.0799057838774553;0.4166918635236086;0.3858585896863726;0.2870143408374057;0.2657720879662278;1.0865488482031287;0.9999991100592851;9.99993834198101;0.4167495227461552;0.45197900291103577;0.4519824270958258;0.38355392686189643;0.2690913885057661;0.46853816641890916;0.9999969341102841
7.96864;1.079905761296715;0.41669184515116364;0.3858587101534057;0.2870143607377663;0.26577210827754866;1.086548968496799;0.9999990205972249;9.999938621299883;0.4167495402578034;0.4519788888400937;0.4519823613857973;0.38355388926410616;0.26909139942508004;0.46853809732749907;0.9999971709287214
7.97864;1.0799057382621997;0.4166918251124597;0.3858588297980547;0.28701437898474336;0.2657721307315334;1.0865490828810191;0.9999989331768956;9.999938962971093;0.41674955849661627;0.45197877920449203;0.45198229675599555;0.3835538532459706;0.2690914110626713;0.46853802957578583;0.999997410793457
7.98864;1.0799057147963718;0.41669180335439476;0.38585894872186366;0.2870143955649082;0.26577215522971853;1.0865491910588239;0.9999988480709652;9.999939365307528;0.4167495775190441;0.45197867420336924;0.4519822332361691;0.38355381900409274;0.2690914234157204;0.46853796347860804;0.9999976531814141
7.99864;1.0799056910108518;0.416691779862263;0.38585906698190686;0.2870144105168552;0.2657721816169889;1.0865492927492402;0.9999987655071418;9.999939826388166;0.4167495973626176;0.45197857395551394;0.451982170867041;0.3835537866808944;0.26909143647011746;0.4685378992045103;0.999997897434217
8.00864;1.079905667084089;0.4166917546430596;0.3858591845938694;0.2870144239345701;0.26577220970968524;1.0865493876346488;0.9999986856540285;9.999940344286282;0.4167496180185308;0.45197847852227785;0.45198210970373504;0.3835537563386673;0.26909145018893216;0.4685378367937813;0.999998142798019
8.01864;1.079905643193506;0.41669172771585716;0.38585930158225845;0.2870144359546012;0.2657722393317421;1.0865494753191764;0.999998608636161;9.99994091644021;0.4167496394104531;0.45197838792946543;0.4519820497830042;0.38355372798377024;0.26909146452042576;0.46853777620095344;0.9999983885402054
8.02864;1.0799056195437768;0.41669169909019516;0.38585941803124113;0.28701444674920695;0.2657722703369403;1.0865495553804772;0.9999985345532952;9.999941539126882;0.4167496613748257;0.45197830216932056;0.4519819910961076;0.38355370160023006;0.26909147943986433;0.4685377173203846;0.9999986340762463
8.03864;1.0799055964732305;0.41669166873986957;0.38585953408566664;0.2870144565290264;0.2657723026172353;1.0865496275092843;0.9999984634473745;9.99994220802104;0.4167496836700359;0.4519782211948724;0.451981933597111;0.3835536771756133;0.2690914949691779;0.46853765999853364;0.9999988789665905
8.04864;1.0799055744641246;0.4166916366010143;0.3858596498982917;0.28701446552901433;0.2657723361227107;1.0865496916485375;0.9999983952622078;9.99994291879753;0.41674970602464184;0.4519781449082998;0.4519818772032721;0.3835536547299645;0.26909151117071667;0.46853760403891204;0.9999991228063959
8.05864;1.0799055540328846;0.41669160258055227;0.38585976556234325;0.28701447395245594;0.26577237085834526;1.086549748023377;0.9999983298912288;9.999943667113602;0.41674972817706557;0.45197807316395927;0.4519818217733942;0.38355363432609035;0.26909152815628606;0.4685375492048304;0.9999993651972781
8.06864;1.0799055356435814;0.416691566550982;0.38585988107921976;0.28701448191622086;0.2657724068133032;1.0865497970248503;0.9999982673145281;9.999944448822964;0.41674974989297864;0.45197800581678044;0.45198176711185867;0.3835536160516984;0.26909154608841823;0.4685374952306225;0.9999996057779813
8.07864;1.0799055197189955;0.41669152836430173;0.3858599963826093;0.2870144894469987;0.2657724438938922;1.0865498390912247;0.9999982076910853;9.99994526048694;0.41674977097772786;0.4519779427826322;0.4519817129844515;0.38355360000455924;0.26909156514915167;0.46853744184404256;0.999999844175549
8.08864;1.0799055066698053;0.4166914878970306;0.38586011139989057;0.2870144965113677;0.2657724819464192;1.0865498747061324;0.999998151285329;9.999946099597743;0.4167497912662305;0.4519778840624979;0.4519816591131399;0.3835535862973214;0.2690915854936582;0.4685373888202373;1.0000000799401256
8.09864;1.0799054968773218;0.416691445090311;0.3858602260949188;0.28701450305375054;0.2657725208270283;1.0865499044234845;0.9999980983101068;9.99994696428702;0.4167498105778436;0.451977829734466;0.4519816051823247;0.38355357506518084;0.26909160721212927;0.4685373360497754;1.0000003125556134
8.10864;1.0799054906572467;0.4166913999649264;0.38586034046936085;0.28701450902456593;0.26577256042261976;1.0865499288376879;0.9999980488399896;9.999947852693854;0.41674982867691207;0.45197777993071836;0.4519815508774939;0.38355356646267974;0.26909163032403105;0.46853728354246627;1.0000005414994448
8.11864;1.079905488243639;0.4166913526167838;0.385860454559588;0.28701451437720643;0.26577260061795194;1.0865499485281047;0.9999980028042537;9.999948762529447;0.41674984527766157;0.4519777347896635;0.45198149593224285;0.3835535606478449;0.26909165480498715;0.46853723134719427;1.000000766331425
8.12864;1.0799054897995788;0.4166913032055814;0.3858605684133244;0.2870145190587945;0.2657726412813857;1.0865499639933538;0.9999979600058314;9.999949691061067;0.41674986006604653;0.45197769440404517;0.45198144013402064;0.3835535577608966;0.2690916806193502;0.4685371794595717;1.000000986781581
8.13864;1.079905495434584;0.41669125192774303;0.3858606820249224;0.2870145230326937;0.26577268229053025;1.0865499755975014;0.9999979201624251;9.999950635515088;0.4167498726906057;0.4519776588271458;0.45198138327253357;0.38355355791774676;0.2690917077269132;0.46853712778575884;1.000001202779545
8.14864;1.0799055052384654;0.41669119897392265;0.38586079530739703;0.28701452630036556;0.26577272355825754;1.0865499835961883;0.9999978829717857;9.999951593632483;0.41674988275232816;0.45197762813516024;0.45198132510595707;0.3835535612291596;0.2690917360652347;0.46853707616917845;1.0000014144473839
8.15864;1.0799055193101224;0.4166911445120997;0.38586090812081547;0.28701452888214907;0.26577276504574354;1.0865499882167298;0.9999978481413733;9.999952563763868;0.41674988986444816;0.4519776024689373;0.4519812653972739;0.38355356782453115;0.26909176555355346;0.46853702444358364;1.0000016220807295
8.16864;1.0799055377311668;0.4166910887077617;0.38586102028491914;0.2870145307925581;0.2657728067617922;1.0865499896905852;0.999997815336479;9.999953544434508;0.4167498937520588;0.451977582020942;0.45198120397335;0.38355357785616667;0.2690917961195812;0.4685369724708632;1.0000018260603738
8.17864;1.0799055605486547;0.4166910317548998;0.38586113158141827;0.2870145320468668;0.2657728487351785;1.0865499882110163;0.9999977841627979;9.999954533881489;0.41674989428927756;0.45197756700028874;0.4519811407507288;0.3835535914857164;0.2690918277106435;0.4685369201507545;1.000002026710107
8.18864;1.0799055878008275;0.41669097390898163;0.3858612417862439;0.28701453267047977;0.26577289097247697;1.0865499838663857;0.9999977542772923;9.99995552992266;0.41674989145481145;0.4519775575850307;0.4519810757119377;0.3835536088574527;0.2690918602944856;0.46853686741386197;1.0000022242250974
8.19864;1.0799056194812917;0.4166909154991206;0.38586135070097616;0.2870145326878188;0.2657729334336387;1.0865499766551445;0.9999977254738575;9.999956529902668;0.4167498852806071;0.45197755388052274;0.4519810088641271;0.38355363007238324;0.26909189385555166;0.468536814214604;1.0000024187093495
8.20864;1.0799056554456934;0.4166908568952057;0.3858614581483252;0.28701453210381717;0.2657729760413484;1.0865499666037772;0.9999976976079193;9.999957530463265;0.41674987584621687;0.4519775559305081;0.45198094022894586;0.383553655185528;0.2690919283817234;0.46853676054693877;1.0000026102439696
8.21864;1.0799056954163073;0.4166907984755274;0.3858615639497516;0.2870145308915884;0.26577301870780345;1.086549953852388;0.9999976704440893;9.999958527415812;0.41674986329141034;0.4519775637460054;0.45198086985383634;0.38355368421571123;0.269091963863001;0.46853670646170625;1.000002798933058
8.22864;1.0799057391034166;0.41669074063189454;0.38586166791045984;0.28701452899526136;0.2657730613462099;1.0865499386418276;0.9999976435535538;9.99995951588765;0.4167498478113779;0.45197757730329496;0.45198079781549744;0.383553717136736;0.2690920002956458;0.4685366520418723;1.00000298493609
8.23864;1.0799057863085173;0.41669068376492213;0.38586176981966935;0.287014526331818;0.2657731038568528;1.0865499212768264;0.9999976163214772;9.999960490718053;0.4167498296487591;0.4519775965327667;0.4519807242150598;0.38355375384989815;0.2690920376642885;0.46853659736098136;1.0000031684777932
8.24864;1.0799058369417236;0.41669062824838643;0.38586186946316336;0.2870145227811353;0.265773146104308;1.086549902110599;0.999997588047501;9.99996144675226;0.4167498090874651;0.4519776213065724;0.4519806491695818;0.38355379419182994;0.26909207592460765;0.4685365424694285;1.0000033497743064
8.25864;1.0799058909548631;0.41669057440364043;0.38586196663169686;0.28701451819997903;0.265773187914554;1.086549881526268;0.9999975580442635;9.999962378510121;0.4167497864176037;0.45197765142973373;0.451980572818031;0.38355383799140197;0.2690921150131219;0.46853648740799037;1.0000035289237754
8.26864;1.079905948238287;0.41669052249350946;0.3858620611205259;0.28701451246445453;0.2657732291119636;1.086549859928988;0.99999752568316;9.999963280074638;0.41674976187770413;0.45197768665459886;0.4519804953349014;0.38355388509367117;0.26909215486365795;0.46853643221212554;1.00000370589621
8.27864;1.0799060085768817;0.41669047272660703;0.3858621527379979;0.28701450549360646;0.26577326956316355;1.08654983778341;0.9999974904466289;9.999964146386962;0.4167497356295008;0.45197772670287945;0.45198041691064345;0.3835539353225969;0.26909219541682433;0.468536376870206;1.0000038805401945
8.28864;1.0799060716732052;0.4166904252805218;0.3858622413244065;0.287014497240868;0.2657733091743518;1.0865498156375855;0.9999974519943214;9.999964974724866;0.4167497077807059;0.4519777712925639;0.45198033772916524;0.383553988446664;0.26909223662815734;0.46853632126556705;1.000004052508879
8.29864;1.0799061371664183;0.41669038032978556;0.38586232675379284;0.28701448768485216;0.26577334785106776;1.0865497940846807;0.9999974101459077;9.99996576450749;0.4167496784112724;0.45197782016749477;0.45198025798971714;0.38355404418278044;0.26909227846700384;0.4685362651765751;1.000004221266822
8.30864;1.0799062046123384;0.41669033804825645;0.3858624089191676;0.2870144768403157;0.26577338546686013;1.0865497737110108;0.9999973647832595;9.999966515794098;0.41674964756966254;0.45197787309545195;0.4519801779125921;0.38355410223926983;0.2690923209078128;0.46853620834749443;1.0000043862228214
8.31864;1.0799062734487073;0.41669029858842827;0.38586248773149634;0.2870144647717924;0.2657734218705235;1.086549755045942;0.9999973157932186;9.999967228242342;0.41674961525913484;0.4519779298507085;0.4519800976857424;0.3835541623800221;0.2690923639259105;0.46853615055966785;1.0000045468277532
8.32864;1.0799063430242861;0.41669026206562837;0.3858625631170165;0.2870144515755446;0.2657734569361728;1.0865497385140892;0.9999972630687975;9.999967901675724;0.416749581456092;0.45197799022032564;0.45198001741293053;0.3835542244535806;0.2690924074891388;0.46853609165470844;1.000004702601679
8.33864;1.0799064127166034;0.41669022856485477;0.3858626349967444;0.2870144373427208;0.2657734906075946;1.0865497244382085;0.9999972065103405;9.999968537326277;0.4167495461592823;0.451978054026121;0.4519799371071809;0.38355428836397926;0.2690924515408888;0.468536031561141;1.0000048531454393
8.34864;1.0799064820012851;0.41669019816339;0.38586270328212435;0.28701442215543044;0.265773522885548;1.0865497130510904;0.9999971460593882;9.999969138096239;0.41674950942682065;0.4519781211302764;0.45197985674034424;0.38355435403097443;0.2690924959951621;0.4685359703671433;1.0000049981415084
8.35864;1.0799065503759753;0.41669017093546606;0.3858627678777565;0.2870144061075827;0.2657735537902851;1.086549704435225;0.999997081782661;9.999969708051417;0.4167494713664714;0.4519781914095925;0.45197977633744396;0.38355442136846263;0.26909254076000666;0.46853590835151954;1.0000051373436787
