time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
8.36864;1.0799066172616671;0.41669014691658485;0.3858628286735208;0.28701438930430145;0.26577358334353396;1.086549698458571;0.9999970139203459;9.99997025205862;0.41674943208811077;0.45197826472240454;0.45197969602571747;0.3835544902686828;0.26909258577079953;0.46853584588928127;1.000005270569598
8.37864;1.0799066819958085;0.4166901260710249;0.38586288556248116;0.28701437184199596;0.26577361156210516;1.0865496947855475;0.999996942845517;9.999970775563376;0.4167493916691391;0.45197834089701083;0.4519796159874038;0.38355456058932264;0.2690926309958564;0.46853578331422047;1.000005397678399
8.38864;1.079906743909445;0.41669010832367215;0.3858629384714878;0.2870143537903685;0.26577363845388546;1.0865496929411618;0.9999968689604978;9.999971284403825;0.41674935015948117;0.45197841973303793;0.45197953640883903;0.3835546321496679;0.2690926764092647;0.4685357208629294;1.0000055185297312
8.39864;1.0799068024618494;0.4166900936208009;0.3858629873538424;0.2870143351932809;0.26577366400329183;1.0865496924071263;0.999996792546202;9.999971784824435;0.4167493076004026;0.4519785009999704;0.4519794574856875;0.3835547047581207;0.2690927219598078;0.4685356587116753;1.000005632994844
8.40864;1.079906857344335;0.4166900819464646;0.38586303215271306;0.28701431610241085;0.2657736881399129;1.0865496927150502;0.9999967136184449;9.999972283618416;0.4167492640408077;0.4519785844626167;0.4519793794290304;0.38355477826715767;0.2690927675576573;0.468535597027658;1.0000057410349967
8.41864;1.0799069084862265;0.41669007330359487;0.3858630727701029;0.28701429661858363;0.26577371073143974;1.0865496935001042;0.9999966319103843;9.99997278782168;0.4167492195560848;0.45197866993754565;0.4519793024589134;0.38355485258852806;0.26909281308863375;0.4685355359687588;1.0000058427187961
8.42864;1.0799069559894476;0.41669006770121964;0.3858631090620543;0.28701427689009285;0.26577373161717777;1.0865496945314839;0.9999965469924204;9.999973303828234;0.4167491742583888;0.45197875730702164;0.4519792268192206;0.3835549276531671;0.26909285845278463;0.468535475646531;1.0000059381046857
8.43864;1.0799070000126356;0.4166900651514261;0.3858631408705591;0.28701425706101713;0.2657737506332067;1.086549695725652;0.9999964584462513;9.9999738368438;0.41674912829676314;0.4519788464827053;0.4519791527936119;0.38355500338255993;0.2690929035877184;0.46853541608294796;1.0000060271129163
8.44864;1.079907040675691;0.41669006565407674;0.3858631680689069;0.2870142372303235;0.2657737676136934;1.0865496971234567;0.9999963659948229;9.999974391070378;0.4167490818453411;0.45197893738903827;0.451979080692458;0.3835550797030429;0.26909294844659953;0.4685353571865911;1.0000061095060047
8.45864;1.07990707805531;0.4166900691794334;0.38586319058196406;0.28701421746199685;0.2657737824039675;1.0865496988255097;0.9999962695002287;9.999974970190706;0.4167490350620251;0.4519790299650339;0.451979010825971;0.3835551565716725;0.2690929929606179;0.4685352988027621;1.0000061849343722
8.46864;1.079907112198184;0.4166900756782566;0.38586320839203464;0.28701419781137966;0.26577379488245334;1.0865497008837968;0.9999961689131974;9.999975578004824;0.4167489880473913;0.45197912415157493;0.45197894348258705;0.38355523397038327;0.2690930370269613;0.46853524080392783;1.0000062530008393
8.47864;1.0799071431000065;0.41669008509764494;0.385863221559802;0.2870141783375069;0.2657738049612269;1.0865497032197473;0.9999960642895817;9.999976218890563;0.416748940843554;0.45197921988640005;0.45197887890441296;0.38355531186582803;0.2690930805301873;0.46853518312603404;1.0000063133777526
8.48864;1.0799071707121504;0.41669009737077506;0.3858632302339165;0.2870141591119424;0.26577381257029903;1.086549705680502;0.9999959557878559;9.999976897362867;0.41674889345675303;0.4519793171086807;0.45197881726656913;0.38355539017107043;0.2690931233736013;0.46853512575729733;1.0000063659254095
8.49864;1.0799071949779309;0.41669011238314596;0.385863234621828;0.2870141402203627;0.26577381764849944;1.0865497081386448;0.9999958436006207;9.999977616670469;0.4167488458887229;0.45197941573836103;0.4519787586893626;0.3835554687289059;0.2690931654913612;0.46853506871403267;1.0000064106911037
8.50864;1.0799072158312337;0.41669012993110155;0.3858632349677144;0.2870141217383215;0.2657738201478847;1.0865497104637998;0.9999957279408443;9.99997837763037;0.4167487981782412;0.45197951565533895;0.45197870327210493;0.38355554732303654;0.2690932068409196;0.4685350120189501;1.0000064478131856
8.51864;1.079907233171821;0.41669014970670953;0.38586323156446173;0.2870141036954297;0.2657738200450588;1.0865497124607693;0.9999956090824849;9.99997917879347;0.4167487504138737;0.4519796167217358;0.45197865111142105;0.3835556257137177;0.2690932473957219;0.4685349557034495;1.000006477438095
8.52864;1.0799072469170208;0.41669017133651565;0.38586322474297585;0.28701408605332046;0.26577381734499184;1.0865497139135312;0.9999954873395084;9.999980017396252;0.4167487026958268;0.45197971882171967;0.451978602294009;0.3835557036740035;0.26909328713660574;0.46853489980661217;1.0000064996635432
8.53864;1.0799072571103239;0.416690194438292;0.38586321482585306;0.28701406871147683;0.2657738120706045;1.08654971466647;0.9999953630158309;9.999980890048125;0.41674865510376036;0.4519798218863717;0.45197855688391253;0.38355578101051213;0.2690933260364563;0.4685348443508428;1.000006514489385
8.54864;1.0799072639270682;0.4166902186420189;0.3858632021040472;0.2870140515474844;0.2657738042614339;1.0865497146774281;0.9999952363813001;9.999981793095227;0.41674860770588834;0.4519799259089145;0.4519785149303034;0.3835558575710216;0.26909336406370316;0.46853478931687403;1.0000065218032037
8.55864;1.07990726761474;0.4166902435921495;0.38586318684805204;0.2870140344515168;0.26577379399625917;1.0865497140498839;0.9999951076514694;9.99998272314167;0.41674856058234366;0.45198003094544725;0.45197847647462586;0.38355593324594117;0.2690934012027314;0.4685347346426131;1.0000065214262022
8.56864;1.0799072685440412;0.41669026897115297;0.3858631693213977;0.28701401731882836;0.26577378140957075;1.0865497130205592;0.9999949770438228;9.99998367726064;0.4167485138441923;0.45198013708481755;0.4519784415292616;0.3835560079609365;0.26909343745407016;0.4685346802508609;1.000006513205206
8.57864;1.0799072672834318;0.4166902945296589;0.38586314976858666;0.2870140000385884;0.265773766674949;1.0865497119096483;0.9999948449209471;9.999984652050205;0.41674846764003226;0.4519802444108588;0.4519784100677768;0.38355608164835675;0.2690934728214393;0.468534626063261;1.0000064970943676
8.58864;1.079907264562899;0.41669032009082463;0.3858631283772264;0.28701398250362536;0.26577374996757147;1.0865497110796263;0.9999947118660772;9.99998564264689;0.41674842213549934;0.451980353000229;0.4519783820432444;0.3835561542112732;0.2690935073194245;0.4685345719786818;1.000006473196385
8.59864;1.0799072612277298;0.4166903455228601;0.3858631052650149;0.287013964615981;0.2657737314340525;1.0865497109106248;0.999994578614823;9.999986643107336;0.41674837746963705;0.45198046293762484;0.45197835738382014;0.38355622550618995;0.2690935409995689;0.4685345178527675;1.0000064418012526
8.60864;1.0799072582369225;0.41669037071099646;0.3858630805271628;0.2870139462862865;0.2657737111829506;1.0865497117870657;0.9999944458891226;9.999987647335505;0.4167483337284648;0.45198057428065685;0.45197833595008563;0.3835562953298402;0.26909357396774924;0.4685344635012225;1.0000064034082021
8.61864;1.0799072566434107;0.41669039556482207;0.3858630543032613;0.28701392743199633;0.2657736892899696;1.0865497140943343;0.9999943142626977;9.999988649613746;0.4167482909625695;0.4519806869998295;0.45197831750029127;0.3835563634149789;0.2690936063747122;0.46853440872731567;1.0000063586524492
8.62864;1.0799072575556523;0.41669042003042833;0.3858630268019257;0.2870139079655811;0.2657736658137007;1.0865497182054733;0.9999941841793355;9.99998964499427;0.416748249214477;0.45198080099982035;0.4519783017193433;0.3835564294619063;0.2690936383851814;0.4685343533410751;1.0000063081993797
8.63864;1.0799072621068455;0.4166904440731879;0.3858629982810886;0.2870138877846928;0.26577364082127386;1.08654972444503;0.9999940560836542;9.999990629710622;0.416748208525043;0.4519809161889676;0.4519782883082989;0.38355649317664897;0.2690936701461228;0.4685342971338749;1.0000062527439806
8.64864;1.0799072714070954;0.4166904676702241;0.3858629690236557;0.28701386678065854;0.2657736144065365;1.0865497330488634;0.9999939305716532;9.999991601277944;0.41674816893131833;0.4519810324812923;0.45197827705902466;0.3835565542951088;0.26909370176469705;0.4685342398628073;1.0000061930631274
8.65864;1.0799072864738237;0.4166904908237512;0.38586293932049176;0.28701384486159015;0.2657735866840811;1.086549744175901;0.9999938084896092;9.999992557806253;0.41674813046662984;0.45198114975783543;0.45197826786693207;0.3835566126046088;0.2690937332915506;0.46853418128694224;1.0000061299864251
8.66864;1.0799073082076727;0.4166905135531251;0.38586290944592166;0.28701382198002645;0.26577355776743977;1.0865497580091976;0.9999936909017648;9.999993496980053;0.4167480931659654;0.45198126787542603;0.4519782607047846;0.383556667954734;0.2690937647217892;0.46853412118723686;1.0000060642869855
8.67864;1.0799073374026034;0.4166905358766587;0.38586287962916427;0.28701379814337735;0.26577352774970014;1.0865497748526665;0.9999935789762585;9.999994415767791;0.41674805707813833;0.45198138672529187;0.4519782555989465;0.383556720242829;0.26909379604310707;0.4685340593385486;1.00000599657929
8.68864;1.079907374734028;0.41669055780495295;0.38586285004901155;0.2870137733951543;0.26577349670451905;1.0865497951180998;0.9999934739156542;9.999995310597518;0.41674802226900487;0.45198150627442346;0.45197825261812574;0.3835567693748517;0.2690938273030839;0.4685339955046746;1.0000059273044661
8.69864;1.079907420755988;0.4166905793181162;0.3858628208543799;0.287013747797128;0.26577346470977015;1.0865498192552827;0.9999933769115246;9.999996177529612;0.4167479888008045;0.45198162653591395;0.4519782518498251;0.3835568152342903;0.26909385862628854;0.4685339295035504;1.0000058568074448
8.70864;1.0799074759258138;0.4166906003473002;0.38586279217058345;0.28701372142447756;0.2657734318675315;1.086549847683438;0.9999932890664988;9.999997012845663;0.41674795670214193;0.45198174751067777;0.45197825337427805;0.38355685768961617;0.26909389017732716;0.46853386128062546;1.0000057853950244
8.71864;1.0799075406678682;0.4166906207959985;0.3858627640778119;0.28701369435333857;0.2657733983025719;1.0865498807233218;0.9999932113411675;9.999997813266681;0.41674792595748655;0.4519818691798718;0.451978257269172;0.38355689662476933;0.26909392211124655;0.4685337909040651;1.000005713309257
8.72864;1.0799076154316356;0.41669064055533306;0.38586273659911063;0.28701366664526645;0.2657733641564252;1.0865499185394032;0.9999931445438369;9.99999857475918;0.41674789652622773;0.4519819915308701;0.45197826362352816;0.3835569319587162;0.26909395453568924;0.46853371850165726;1.000005640711134
8.73864;1.0799077006486784;0.4166906594967891;0.38586270972179776;0.28701363834447574;0.26577332958879807;1.0865499610706055;0.9999930893038778;9.999999291609292;0.4167478683795559;0.4519821145513461;0.4519782725107136;0.38355696364144437;0.2690939874965811;0.4685336441987978;1.0000055677265014
8.74864;1.0799077966326707;0.41669067748875926;0.38586268342872637;0.2870136094844565;0.26577329476905653;1.0865500079896029;0.9999930460331747;9.999999957557733;0.41674784151602895;0.45198223819905486;0.45197828392646616;0.3835569916423097;0.2690940209920833;0.46853356805956925;1.0000054944475822
8.75864;1.0799079035022487;0.41669069443522194;0.3858626577099733;0.28701358007769434;0.26577325985048605;1.0865500588004404;0.9999930149075946;10.000000567448378;0.41674781593169413;0.4519823623942878;0.4519782977585031;0.3835570159423418;0.26909405500272165;0.4685334900425908;1.000005420841779
8.76864;1.0799080211861658;0.4166907103014493;0.38586263255990283;0.2870135500880191;0.26577322494229016;1.0865501130301563;0.9999929958860732;10.000001117514973;0.41674779159675396;0.4519824870397544;0.4519783138212576;0.3835570365339412;0.26909408950595565;0.46853341001829607;1.000005346694179
8.77864;1.0799081495421405;0.4166907251122248;0.38586260796357;0.2870135194438488;0.2657731900962065;1.0865501703155758;0.9999929887991809;10.000001604954798;0.41674776847639977;0.451982612033223;0.45197833193831216;0.38355705343545615;0.26909412446513353;0.4685333278498223;1.0000052716908843
8.78864;1.0799082884647644;0.41669073892655467;0.38586258387786215;0.2870134880964415;0.2657731553157584;1.0865502303284535;0.9999929934783777;10.00000202781545;0.41674774656568614;0.4519827372624944;0.45197835202902636;0.38355706670154915;0.2690941598150781;0.46853324346371983;1.0000051955659675
8.79864;1.079908437873261;0.4166907518097713;0.38586256023282667;0.2870134560410345;0.2657731205787133;1.0865502927158779;0.9999930098294996;10.000002385174836;0.41674772590495696;0.4519828626108741;0.45197837412774494;0.38355707639507175;0.2690941954628787;0.4685331568691582;1.0000051181914704
8.80864;1.0799085976337999;0.416690763809161;0.3858625369452525;0.28701342328254026;0.26577308586237564;1.0865503571504909;0.9999930377888459;10.000002677167835;0.4167477065633931;0.4519829879769667;0.4519783983349559;0.3835570825402035;0.2690942313022535;0.4685330681645231;1.000005039607178
8.81864;1.0799087674888086;0.41669077492544315;0.38586251393299825;0.2870133898194665;0.26577305116825056;1.0865504233367336;0.9999930772475206;10.000002904544726;0.4167476886149819;0.4519831132774065;0.4519784247752061;0.38355708511917674;0.2690942672127278;0.4685329775354701;1.0000049599643894
8.82864;1.079908946973359;0.41669078510257357;0.3858624911409639;0.28701335567581704;0.2657730165321508;1.0865504908913217;0.9999931280629526;10.000003068255648;0.41674767212648584;0.45198323842549754;0.4519784535811024;0.3835570841044979;0.2690943030397173;0.46853288522372266;1.0000048793604615
8.83864;1.0799091353563721;0.4166907942521897;0.38586246854804385;0.2870133209268175;0.265772982013624;1.0865505592709692;0.9999931900871882;10.000003169368552;0.41674765714769735;0.4519833633153285;0.45197848487381864;0.3835570794790154;0.2690943385913171;0.46853279150021654;1.0000047977271915
8.84864;1.0799093317331103;0.4166908022875592;0.3858624461261328;0.28701328569133194;0.26577294767887083;1.0865506278425097;0.9999932631261702;10.000003208757082;0.4167476437064064;0.4519834878228114;0.45197851873294415;0.3835570712469828;0.2690943736540952;0.4685326966649133;1.0000047148450297
8.85864;1.079909535194146;0.4166908091392237;0.3858624237928097;0.28701325011726087;0.2657729135883006;1.0865506959746734;0.9999933469055612;10.000003187008181;0.4167476318009646;0.45198361181308655;0.45197855517842234;0.383557059441765;0.2690944080119972;0.4685326010494652;1.000004630362058
8.86864;1.0799097448780832;0.41669081475012865;0.3858624014125774;0.28701321436851135;0.2657728797988035;1.086550763082083;0.999993441109486;10.000003105265447;0.4167476213938305;0.45198373513896273;0.4519785941823506;0.3835570441285424;0.2690944414713144;0.46853250499589993;1.0000045438364535
8.87864;1.0799099599272597;0.41669081906970973;0.38586237883193747;0.28701317861746056;0.26577284639069987;1.0865508286326235;0.9999935454520246;10.000002965531156;0.41674761243197606;0.45198385762061377;0.45197863568716135;0.3835570253916001;0.2690944738792062;0.4685324088112766;1.0000044548384055
8.88864;1.0799101794689454;0.4166908220509362;0.38586235589838114;0.2870131430469626;0.2657728134928738;1.0865508921220475;0.9999936597143037;10.000002769574486;0.4167476048677707;0.45198397903609694;0.45197867960474203;0.3835570032971951;0.2690945051232728;0.4685323127398061;1.0000043630097233
8.89864;1.0799104026378794;0.4166908236450317;0.3858623324771713;0.2870131078478725;0.2657727812654718;1.0865509530957498;0.999993783728982;10.000002518391563;0.4167475986506676;0.4519840991473256;0.451978725815949;0.3835569778755875;0.26909453513173365;0.46853221696180297;1.000004268080915
8.90864;1.0799106286134754;0.41669082380910427;0.38586230849060293;0.287013073207797;0.26577274985998267;1.086551011270782;0.9999939173405871;10.00000221268296;0.41674759372002956;0.4519842177326836;0.4519787741933265;0.3835569491443812;0.2690945638765106;0.46853212159761487;1.0000041698674027
8.91864;1.0799108566584619;0.4166908225098737;0.3858622839466377;0.28701303929875804;0.2657727194050551;1.086551066605191;0.9999940603817624;10.00000185301158;0.4167475900195418;0.45198433459466275;0.4519788246257835;0.38355691714012347;0.26909459135626;0.46853202674573796;1.0000040682028388
8.92864;1.0799110861166255;0.41669081970535143;0.38586225894815696;0.28701300627988496;0.2657726900175479;1.0865511192055504;0.9999942126981245;10.000001440037428;0.41674758751552826;0.45198444955869993;0.4519788770227806;0.38355688193831383;0.2690946175749223;0.4685319325456027;1.0000039628875266
8.93864;1.0799113163743697;0.4166908153348605;0.38586223369603007;0.287012974312056;0.26577266181579434;1.086551169260368;0.9999943741903101;10.00000097518187;0.41674758620049307;0.45198456249063146;0.4519789312995358;0.38355684365170206;0.26909464253262816;0.468531839199542;1.000003853696042
8.94864;1.0799115468385319;0.4166908093185401;0.38586220845894725;0.2870129435427112;0.26577263492765363;1.0865512171123175;0.9999945447933987;10.000000460709508;0.4167475860786867;0.45198467331490644;0.45197898733942843;0.3835568024028721;0.26909466620544575;0.46853174695890804;1.0000037403614195
8.95864;1.0799117769300206;0.4166908015570995;0.3858621835063218;0.2870129140537083;0.26577260949043585;1.0865512632832937;0.9999947243853616;9.999999899232824;0.41674758714274307;0.45198478200489794;0.45197904496700814;0.3835567582906508;0.2690946885244239;0.46853165610887537;1.0000036225347586
8.96864;1.0799120061167862;0.41669079194553205;0.38586215906700905;0.28701288582859136;0.2657725856428094;1.0865513083675686;0.9999949127074527;9.999999293787843;0.41674758936249817;0.45198488854670205;0.45197910396475194;0.3835567113836246;0.2690947093839366;0.4685315669482818;1.0000034997779734
8.97864;1.0799122339919132;0.41669078038143165;0.38586213534422475;0.28701285877494875;0.26577256350775497;1.0865513529388977;0.9999951093536861;9.999998648515932;0.4167475926986929;0.4519849929035559;0.451979164090535;0.3835566617561341;0.26909472865401435;0.4685314797741494;1.0000033716274361
8.98864;1.07991246029863;0.4166907667572943;0.38586211254213704;0.2870128327663337;0.265772543168989;1.0865513975558692;0.999995313800009;9.999997968840947;0.4167475971244657;0.4519850950265013;0.451979225082841;0.3835566095210827;0.2690947461791366;0.46853139488263296;1.0000032377326464
8.99864;1.0799126848568685;0.4166907509757588;0.3858620908841838;0.2870128076599389;0.2657725246639016;1.0865514427558853;0.9999955254714772;9.999997260923976;0.4167476026417151;0.45198519490154176;0.45197928668781906;0.38355655481866063;0.2690947617933071;0.4685313125649276;1.000003097948688
9.00864;1.0799129074687739;0.41669073298138803;0.3858620706229341;0.2870127833005084;0.26577250800916546;1.0865514889594914;0.9999957438518363;9.99999653131806;0.41674760928967397;0.4519852925614843;0.4519793486749577;0.38355649780117107;0.269094775351817;0.46853123308563255;1.0000029522828346
9.01864;1.079913127891503;0.4166907127333364;0.3858620520031936;0.2870127595308699;0.2657724932263707;1.0865515364096774;0.9999959685320355;9.999995787236985;0.4167476171401894;0.4519853880518227;0.4519794107996771;0.38355643864948635;0.2690947867520156;0.46853115666408807;1.0000028008150574
9.02864;1.0799133458273997;0.4166906901371447;0.38586203519508144;0.28701273619213996;0.2657724803437736;1.0865515852059533;0.9999961991430806;9.999995036437712;0.4167476262835559;0.4519854813982686;0.4519794727631553;0.3835563775911296;0.269094795943894;0.4685310834742946;1.0000026436716347
9.03864;1.0799135608582313;0.41669066504847324;0.38586202028089006;0.28701271309994786;0.2657724694148336;1.086551635329783;0.9999964352632091;9.999994286265219;0.41674763679994636;0.45198557258140304;0.45197953422688747;0.38355631489189845;0.2690948029376997;0.4685310136480011;1.0000024809707921
9.04864;1.0799137724343515;0.41669063734403977;0.3858620072928065;0.28701269002260205;0.26577246055187764;1.0865516866094236;0.9999966763742375;9.999993543187877;0.4167476487303972;0.4519856615003479;0.4519795948478686;0.38355625084324263;0.2690948078087118;0.46853094728133626;1.000002312776793
9.05864;1.0799139799789568;0.4166906069506029;0.3858619962286908;0.28701266669868025;0.2657724539122686;1.0865517386851846;0.9999969218603688;9.999992813427726;0.416747662079514;0.45198574795394564;0.45197965429579506;0.3835561857608413;0.2690948107042688;0.4685308844604862;1.0000021391410687
9.06864;1.079914182998924;0.4166905738117721;0.38586198704774627;0.2870126428918806;0.26577244964767593;1.0865517910753282;0.9999971710269994;9.999992103344928;0.41674767683014763;0.4519858316681201;0.45197971227738765;0.38355611994836475;0.2690948118287047;0.46853082529073314;1.0000019601406567
9.07864;1.0799143811130867;0.4166905378658187;0.38586197968726516;0.2870126184274891;0.265772447877095;1.0865518432900172;0.9999974231327188;9.999991418641041;0.41674769295009395;0.451985912340438;0.45197976856178307;0.3835560536165544;0.26909481139408276;0.468530769914762;1.0000017758225475
9.08864;1.0799145739699756;0.41669049905567923;0.3858619740942949;0.28701259317733563;0.26577244869375843;1.086551894860295;0.9999976774374029;9.99999076336813;0.4167477104115113;0.4519859896781447;0.45197982298140804;0.3835559868387242;0.2690948095857959;0.46853071851737244;1.0000015861648686
9.09864;1.0799147611595477;0.41669045733694937;0.38586197023242963;0.28701256703391936;0.2657724521757388;1.0865519453304573;0.9999979332413719;9.999990139647187;0.4167477292059162;0.4519860634258939;0.4519798754282154;0.3835559195850886;0.26909480656248386;0.46853067131576115;1.0000013911774668
9.10864;1.0799149422465073;0.4166904126743796;0.38586196804975376;0.28701253990518627;0.265772458372907;1.086551994269085;0.9999981898664954;9.999989547896153;0.4167477493264036;0.4519861333623518;0.4519799258478321;0.38355585177627005;0.26909480245463707;0.468530628543242;1.0000011910143913
9.11864;1.0799151168712533;0.416690365028626;0.3858619674651199;0.2870125117194003;0.26577246727322823;1.08655204125341;0.9999984465708426;9.999988987419774;0.4167477707529357;0.4519861992803329;0.4519799742226925;0.3835557833018759;0.2690947973478328;0.46853059042526535;1.000000985986145
9.12864;1.0799152848162095;0.41669031435149323;0.38586196840527287;0.28701248243312405;0.26577247879175725;1.0865520858306463;0.9999987024762034;9.999988457043571;0.4167477934646818;0.45198626098449174;0.4519800205560055;0.3835557140325737;0.26909479127294866;0.4685305571597093;1.0000007765886145
9.13864;1.0799154460017664;0.4166902606003699;0.38586197081910745;0.28701245203404446;0.2657724928016046;1.0865521274678327;0.9999989566136814;9.999987955390269;0.4167478174464558;0.4519863182935213;0.4519800648527477;0.38355564385416896;0.2690947842247747;0.4685305288999218;1.000000563552697
9.14864;1.0799156004284447;0.41669020374024257;0.3858619746234928;0.28701242053221243;0.2657725091653624;1.0865521655362038;0.9999992080288568;9.999987480854324;0.4167478426840691;0.4519863710410404;0.4519801071064562;0.38355557269818535;0.26909477619619193;0.46853050571246957;1.000000347746494
9.15864;1.0799157481369401;0.416690143749434;0.38586197965640084;0.28701238794596057;0.2657725277562964;1.0865521994188778;0.9999994558041759;9.999987031435763;0.4167478691649584;0.451986419091223;0.4519801473219631;0.3835555005447689;0.26909476718794056;0.4685304875487894;1.0000001299799026
9.16864;1.0799158892496143;0.416690080652535;0.38586198570275043;0.28701235429846694;0.2657725484797744;1.086552228674984;0.9999996990556621;9.999986604719082;0.4167478968771792;0.4519864623547507;0.45198018554489167;0.3835554273973328;0.26909475718615206;0.4685304742724918;0.999999910919155
9.17864;1.0799160240368508;0.416690014521678;0.38586199254828835;0.2870123196325345;0.26577257126727516;1.0865522531039242;0.9999999369621944;9.999986198180912;0.4167479258190749;0.45198650077503916;0.4519802218392487;0.3835553532542816;0.269094746149424;0.4685304657102281;0.9999996911117691
9.18864;1.0799161528869587;0.41668994543167953;0.385862000012207;0.2870122840238107;0.26577259605542003;1.0865522727273307;1.0000001687226532;9.999985809596753;0.4167479560255696;0.45198653429210267;0.4519802562532039;0.38355527810656165;0.269094734026213;0.4685304617006113;0.9999994710112767
9.19864;1.079916276223925;0.4166898734444653;0.3858620079627857;0.2870122475669052;0.26577262278243774;1.0865522877872826;1.0000003935028148;9.999985437404844;0.4167479875679076;0.451986562833392;0.45198028884736785;0.3835552019560968;0.2690947207771279;0.4685304621216545;0.9999992510012476
9.20864;1.0799163945021577;0.4166897986444618;0.3858620163143801;0.28701221033207114;0.2657726513910996;1.0865522987169525;1.000000610499125;9.99998508104623;0.41674802051754317;0.45198658634755223;0.4519803197384924;0.383555124825448;0.26909470637462274;0.4685304668801353;0.9999990314235732
9.21864;1.0799165082375137;0.4166897211572828;0.3858620250151046;0.28701217232670895;0.26577268182992136;1.0865523060333224;1.0000008190192178;9.999984741146102;0.41674805492061345;0.45198660483154063;0.4519803490820628;0.38355504673849206;0.26909469078572884;0.46853047587063706;0.9999988125846347
9.22864;1.079916617953932;0.41668964113112555;0.38586203404055935;0.2870121334947319;0.26577271404435854;1.0865523102571601;1.0000010184800836;9.999984419251131;0.4167480908050572;0.4519866183141876;0.4519803770228922;0.38355496770477804;0.26909467397395137;0.4685304889300211;0.9999985947964436
9.23864;1.0799167240590406;0.4166895587240388;0.38586204337497293;0.2870120937469118;0.265772747954456;1.0865523119331844;1.0000012083733578;9.999984116916567;0.41674812820453916;0.45198662683283936;0.4519804036700435;0.3835548877410996;0.26909465592314513;0.46853050583683664;0.9999983784607585
9.24864;1.0799168268222346;0.4166894740907309;0.38586205299345594;0.28701205300490024;0.26577278344281074;1.086552311666947;1.000001388241449;9.999983834673634;0.41674816716310914;0.45198663043249443;0.4519804290989075;0.38355480689222704;0.26909463664792704;0.4685305263475697;0.9999981640528104
9.25864;1.0799169265211006;0.41668938735488714;0.3858620628890976;0.28701201124874637;0.265772820358517;1.0865523100909837;1.000001557651257;9.99998357159908;0.4167482077096737;0.4519866291539734;0.45198045335382947;0.38355472522092415;0.26909461619203506;0.4685305502001225;0.9999979519824802
9.26864;1.0799170235361788;0.41668929859344567;0.38586207310652193;0.28701196855081873;0.26577285851424476;1.0865523077652148;1.0000017161652646;9.999983325247149;0.4167482498391712;0.45198662300952747;0.4519804764350881;0.38355464280101187;0.26909459463363844;0.4685305770860069;0.9999977424999273
9.27864;1.0799171182562017;0.41668920783437513;0.38586208371647673;0.28701192507008233;0.26577289768181744;1.0865523051013248;1.0000018633212675;9.999983091842594;0.4167482935041241;0.45198661199088425;0.4519804982814289;0.3835545597246268;0.26909457208312404;0.4685306066487919;0.9999975357004637
9.28864;1.079917210969615;0.4166891150662377;0.3858620947542777;0.2870118810008237;0.26577293762106785;1.0865523023911252;1.0000019986215636;9.99998286703105;0.4167483386019599;0.45198659611099357;0.45198051878130385;0.38355447609621457;0.2690945486617617;0.46853063851574556;0.9999973315396825
9.29864;1.0799173018824064;0.416689020282026;0.38586210618706934;0.28701183651037426;0.26577297812369677;1.0865522998978052;1.000002121532431;9.99998264656608;0.41674838499211037;0.45198657542964477;0.45198053783235;0.38355439203071684;0.26909452447424803;0.4685306723358478;0.9999971298420018
9.30864;1.0799173911801272;0.41668892352711895;0.38586211793942615;0.2870117917039652;0.2657730190257101;1.0865522979168558;1.0000022315076373;9.999982426393252;0.4167484325516408;0.4519865500542967;0.45198055540832993;0.3835543076696492;0.2690944995912391;0.4685307078188977;0.9999969303611858
9.31864;1.0799174790779138;0.41668882489932935;0.38586212993319885;0.2870117466370495;0.26577306019297847;1.0865522967581136;1.000002328073915;9.999982202590852;0.4167484812038691;0.4519865201539618;0.4519805715694933;0.3835542231636024;0.26909447405022185;0.46853074477256573;0.9999967328743079
9.32864;1.0799175658774498;0.4166887245199152;0.3858621420913708;0.2870117013571774;0.265773101497992;1.0865522966826768;1.0000024109092662;9.999981971465303;0.4167485308738115;0.4519864859685003;0.4519805864141515;0.3835541386208698;0.26909444786278724;0.46853078311840074;0.9999965371999323
9.33864;1.0799176519663956;0.41668862251049665;0.3858621543192454;0.2870116559157907;0.26577314280785175;1.0865522978702549;1.0000024797921907;9.999981729504558;0.41674858142514415;0.45198644776708563;0.4519806000423927;0.3835540541015653;0.26909442100742476;0.46853082287288156;0.9999963431277524
9.34864;1.079917737725891;0.41668851899083503;0.3858621664758193;0.28701161034236333;0.2657731840075295;1.0865523004137219;1.0000025345218864;9.999981473273893;0.4167486326527013;0.4519864057899391;0.45198061257797406;0.3835539696772045;0.2690943934214472;0.46853086410256567;0.9999961504011434
9.35864;1.0799178234172346;0.41668841410429985;0.3858621783565186;0.2870115646406016;0.26577322502688655;1.0865523042957281;1.000002574951688;9.999981199735812;0.41674868432130124;0.4519863602440683;0.4519806241835613;0.3835538854858644;0.2690943650322974;0.4685309068731669;0.999995958775897
9.36864;1.0799179090768425;0.41668830803271506;0.3858621897162839;0.2870115188232712;0.26577326582933053;1.086552309395315;1.0000026010624035;9.999980906982602;0.4167487362067043;0.4519863113280027;0.45198063501687546;0.38355380172673803;0.2690943358153843;0.46853095120374405;0.9999957680190288
9.37864;1.0799179944198218;0.4166882009791299;0.3858622003029851;0.2870114729372519;0.2657733063860136;1.0865523155870487;1.000002612958985;9.999980594884242;0.4167487881281135;0.45198625923450336;0.45198064520921666;0.38355371862015775;0.26909430581356186;0.46853099705079676;0.9999955778526701
9.38864;1.07991807882305;0.4166880931687348;0.38586220986807723;0.28701142704753246;0.26577334665790486;1.0865523228330347;1.0000026107647138;9.999980264831004;0.4167488399764805;0.45198620416822577;0.45198065492547657;0.3835536363869081;0.2690942751099612;0.4685310443461974;0.9999953879539482
9.39864;1.0799181614267768;0.4166879848673184;0.38586221816905025;0.28701138120382985;0.2657733865817226;1.0865523311445637;1.000002594504518;9.999979918491633;0.41674889172046947;0.4519861463836362;0.4519806644187104;0.38355355524191403;0.2690942437985699;0.4685310930566699;0.9999951980330083
9.40864;1.0799182412670525;0.4166878763583593;0.38586222497048345;0.28701133543072105;0.2657734260814352;1.0865523404866522;1.0000025641231327;9.999979557168224;0.41674894337492735;0.45198608619015973;0.4519806739970055;0.3835534753732934;0.26909421196392486;0.4685311432162689;0.9999950079662325
9.41864;1.0799183173637974;0.41668776791634615;0.38586223002852477;0.28701128974588325;0.265773465095767;1.0865523507487695;1.0000025195898752;9.999979182378336;0.41674899496209034;0.4519860239285341;0.451980683962979;0.3835533969231994;0.26909417966617394;0.4685311949177963;0.9999948178932704
9.42864;1.0799183887878687;0.4166876598374672;0.385862233077491;0.2870112441756152;0.26577350357065294;1.086552361764525;1.0000024609494262;9.999978795909302;0.41674904649226713;0.4519859599454016;0.45198069460772683;0.3835533199978972;0.26909414694304257;0.4685312482533014;0.9999946281513178
9.43864;1.0799184547196772;0.4166875524725723;0.38586223384802576;0.2870111987529277;0.2657735414331604;1.0865523733202422;1.0000023883448326;9.999978398632045;0.4167490979406585;0.451985894576976;0.45198070623414444;0.38355324467915974;0.26909411382560416;0.4685313032425656;0.9999944391071254
9.44864;1.079918514463293;0.41668744621911935;0.3858622321016225;0.2870111535112475;0.2657735786019879;1.0865523851454424;1.0000023020318167;9.999977989679225;0.4167491492194563;0.45198582815121935;0.45198071917163685;0.38355317101178216;0.2690940803477364;0.46853135984153366;0.9999942510571799
9.45864;1.0799185674059986;0.41668734151611203;0.38586222765940986;0.2870111084951177;0.2657736150064564;1.0865523968860173;1.000002202349619;9.999977566793103;0.4167492001853662;0.45198576098164256;0.4519807337699978;0.3835530990080809;0.2690940465359885;0.46853141800741993;0.9999940642341746
9.46864;1.079918612951951;0.4166872388466926;0.38586222042400076;0.2870110637818543;0.26577365056930213;1.0865524080795068;1.000002089690276;9.99997712705458;0.41674925066311613;0.45198569333307637;0.45198075035287993;0.3835530286775552;0.2690940123906827;0.4685314777035137;0.9999938788263961
9.47864;1.0799186504827791;0.4166871387083435;0.38586221038875607;0.287011019466676;0.26577368519788014;1.0865524181752773;1.000001964470508;9.999976667772817;0.41674930043930036;0.45198562540678555;0.4519807691623778;0.38355296003832884;0.269093977882289;0.46853153886181853;0.9999936949384359
9.48864;1.0799186794008344;0.4166870415641682;0.3858621976309653;0.28701097561441535;0.2657737188209861;1.0865524266155557;1.0000018271156843;9.999976187446535;0.41674934926534324;0.4519855573751458;0.45198079034869537;0.3835528931095564;0.26909394294993855;0.4685316014077393;0.9999935125636957
9.49864;1.0799186992368766;0.4166869478262556;0.3858621823032161;0.28701093224115803;0.2657737514285536;1.0865524329470082;1.0000016780685508;9.999975685737187;0.4167493968959968;0.45198548942039535;0.4519808140009784;0.3835528279134477;0.26909390749069406;0.4685316653143066;0.9999933316553197
9.50864;1.0799187097087994;0.41668685786253007;0.385862164620824;0.2870108893313344;0.26577378306838456;1.0865524368914472;1.0000015177533452;9.99997516253348;0.41674944310655154;0.4519854217477529;0.4519808401738108;0.3835527645036224;0.2690938713783307;0.4685317305963157;0.999993152226532
9.51864;1.079918710669689;0.41668677197381215;0.3858621448293968;0.2870108468563774;0.265773813815615;1.0865524383154364;1.0000013465656676;9.999974617423328;0.41674948768230574;0.45198535460255435;0.4519808688831959;0.38355270299856586;0.26909383450597363;0.46853179726203753;0.9999929743596986
9.52864;1.0799187020502985;0.4166866903600803;0.3858621231719948;0.2870108047884133;0.26577384376940427;1.0865524371381106;1.0000011649682425;9.999974049673083;0.41674953042358037;0.4519852882870154;0.4519809000822633;0.38355264357384955;0.2690937968039741;0.46853186528386126;0.9999927981386181
9.53864;1.079918683878883;0.4166866131299961;0.3858620998684221;0.28701076310229406;0.2657738730730249;1.0865524332809962;1.0000009735533468;9.999973457964536;0.4167495711543915;0.4519852231292804;0.45198093364175324;0.38355258642723866;0.26909375823697396;0.4685319346123457;0.9999926235756287
9.54864;1.0799186563005232;0.4166865403442873;0.3858620750991648;0.2870107217711491;0.2657739018997322;1.0865524266773203;1.000000772995628;9.999972840110972;0.41674960971506414;0.4519851594270021;0.45198096935723325;0.38355253176609017;0.26909371880504274;0.4685320052095553;0.9999924505235961
9.55864;1.0799186195343873;0.4166864720456663;0.38586204901228766;0.28701068077551284;0.2657739304073211;1.0865524172991339;1.000000563979864;9.99997219358419;0.41674964595757547;0.45198509743016557;0.4519810069793448;0.3835524798094077;0.26909367854411514;0.4685320770480803;0.9999922786159806
9.56864;1.0799185738049601;0.41668640825915115;0.3858620217380443;0.28701064011285254;0.2657739587076788;1.0865524051653817;1.0000003471795575;9.999971516321816;0.4167496797407664;0.45198503733401435;0.45198104625796953;0.38355243077568574;0.269093637509714;0.4685321500720609;0.9999921073326606
9.57864;1.0799185192852307;0.41668634900328777;0.38586199338475863;0.2870105997845812;0.2657739868571875;1.0865523902813607;1.0000001232973492;9.99997080689349;0.4167497109095203;0.4519849792380192;0.4519810869849263;0.38355238486771726;0.2690935957506868;0.4685322241795987;0.9999919361684745
9.58864;1.0799184560809576;0.4166862943081319;0.3858619640459021;0.2870105597745978;0.2657740148576353;1.0865523725803121;0.9999998931047037;9.999970064539234;0.4167497392856622;0.45198492313300964;0.4519811289993788;0.38355234227361723;0.2690935532968283;0.4685322992440817;0.9999917647631382
9.59864;1.079918384272801;0.41668624418132805;0.38586193381470485;0.2870105200457469;0.2657740426755167;1.0865523519824656;0.9999996574159392;9.999969289180658;0.41674976468951797;0.4519848689495208;0.4519811721598392;0.38355230317130806;0.26909351015800426;0.46853237512652585;0.9999915928871848
9.60864;1.079918303972776;0.41668619855680783;0.38586190277046073;0.2870104805423101;0.26577407027580424;1.0865523284729468;0.9999994170532169;9.999968481012363;0.4167497869623401;0.45198481661575757;0.45198121632781335;0.3835522677185973;0.2690934663189483;0.4685324516567415;0.9999914203606298
9.61864;1.0799182153470563;0.416686157294293;0.3858618709677033;0.28701044117801294;0.26577409765214277;1.0865523020663945;0.9999991728937581;9.999967640387483;0.41674980597269007;0.45198476610062666;0.45198126138614686;0.3835522360316923;0.2690934217470491;0.4685325286215536;0.9999912470394621
9.62864;1.0799181186466567;0.4166861202058475;0.3858618384623671;0.2870104018329765;0.26577412484568835;1.0865522727182857;0.9999989259072943;9.999966768305022;0.41674982161245183;0.45198471743091045;0.45198130726518215;0.3835522081634699;0.26909337642356324;0.46853260579617445;0.9999910728599515
9.63864;1.0799180142736438;0.4166860870713783;0.38586180533686004;0.28701036237560246;0.2657741519512253;1.0865522402748218;0.9999986770587923;9.999965866671122;0.416749833781394;0.45198467067623466;0.451981353938428;0.383552184092558;0.2690933303552673;0.46853268298270406;0.9999908978396442
9.64864;1.0799179027520633;0.41668605764986094;0.3858617716956886;0.28701032267372933;0.2657741791121015;1.0865522044770637;0.999998427175691;9.999964938073397;0.4167498423729874;0.45198462592499716;0.4519814014010962;0.38355216373398143;0.26909328354854933;0.46853276000675914;0.9999907220326153
9.65864;1.0799177845624823;0.4166860316948236;0.38586173766670995;0.28701028257713107;0.2657742065065413;1.0865521649970151;0.9999981769172578;9.999963985662035;0.4167498472832029;0.4519845832568685;0.4519814496720633;0.38355214698268403;0.2690932359932431;0.4685328366996338;0.9999905455533585
9.66864;1.079917660059232;0.41668600897016433;0.3858617034234844;0.28701024191040286;0.265774234325762;1.086552121478007;0.9999979268344874;9.999963013147351;0.4167498484488213;0.4519845427200339;0.4519814988156429;0.3835521337614547;0.26909318766878965;0.46853291290988;0.9999903686584629
9.67864;1.0799175295542645;0.41668598924760814;0.38586166918577397;0.28701020048983544;0.2657742627527308;1.0865520735825434;0.9999976774414583;9.999962024403052;0.4167498458886291;0.45198450432776693;0.4519815489366151;0.3835521240101572;0.2690931385414567;0.468532988543638;0.9999901917171677
9.68864;1.0799173933983555;0.416685972270473;0.38586163519107136;0.28701015813673375;0.26577429194870456;1.0865520210601853;0.9999974292551436;9.999961023031478;0.41674983971651075;0.4519844680482842;0.45198160012622085;0.38355211762912544;0.2690930885600444;0.46853306360479163;0.9999900151003848
9.69864;1.079917251979958;0.4166859577246468;0.38586160167692507;0.28701011469188215;0.2657743220429927;1.0865519638122132;0.9999971828386951;9.999960012543024;0.4167498301448012;0.4519844337886507;0.451981652416317;0.3835521144538647;0.26909303765858295;0.4685331381964428;0.9999898391915437
9.70864;1.079917105698073;0.4166859452613352;0.38586156887010925;0.28701007004067336;0.2657743531320106;1.086551901889721;0.9999969388283596;9.999958997113426;0.4167498174846089;0.4519844014208592;0.45198170580897984;0.3835521142655515;0.2690929857534808;0.4685332124764717;0.9999896644685086
9.71864;1.0799169549802417;0.41668593454783653;0.3858615369573309;0.28701002412745713;0.2657743852959889;1.0865518354217631;0.9999966978722492;9.999957982248265;0.41674980210167495;0.45198437082208337;0.451981760324649;0.38355211679563406;0.26909293275864826;0.46853328659778937;0.9999894914826294
9.72864;1.0799168003714215;0.4166859253114089;0.38586150606288133;0.2870099769467036;0.2657744186170663;1.0865517645899756;0.9999964605698543;9.999956974287596;0.41674978431912807;0.45198434186543385;0.4519818159944202;0.3835521217444135;0.26909287862613496;0.46853336066377776;0.9999893207774995
9.73864;1.0799166426154263;0.4166859173600626;0.38586147626776884;0.287009928519574;0.2657744531760151;1.0865516897095362;0.9999962275165559;9.99995597908052;0.41674976433289673;0.4519843143959841;0.45198187284488983;0.38355212882520673;0.26909282336875906;0.46853343471149284;0.9999891528678682
9.74864;1.079916482620472;0.4166859105672554;0.3858614476451126;0.28700987887928237;0.26577448902623474;1.086551611310155;0.9999959993601127;9.999955001198233;0.41674974220435423;0.4519842882417861;0.451981930907888;0.38355213779437825;0.2690927670440162;0.46853350871031946;0.9999889882792371
9.75864;1.0799163213175602;0.41668590482517237;0.3858614202831528;0.28700982807386033;0.26577452617133296;1.0865515301197524;0.9999957767596902;9.999954043753155;0.41674971790693294;0.4519842632486967;0.4519819902153168;0.38355214846607183;0.26909270971703886;0.46853358256507827;0.9999888275799759
9.76864;1.0799161595610602;0.4166859000016095;0.3858613942972058;0.28700977616227286;0.26577456457301757;1.0865514469697701;0.9999955602912759;9.999953108473841;0.4167496913702903;0.4519842393136861;0.4519820507781951;0.38355216072887;0.2690926514342659;0.468533656132338;0.9999886713927548
9.77864;1.0799159981464561;0.41668589594012456;0.3858613698112951;0.28700972319941803;0.2657746041696714;1.0865513626520982;0.9999953504416673;9.999952195935277;0.41674966251605944;0.45198421638617425;0.4519821125866845;0.3835521745515088;0.26909259222180076;0.46853372924563474;0.9999885203905164
9.78864;1.0799158378133833;0.4166858924759082;0.3858613469240596;0.2870096692293842;0.26577464487196006;1.0865512777782633;0.9999951477085911;9.999951305720845;0.4167496312995966;0.45198419443545407;0.4519821756170247;0.38355218997094115;0.2690925320890739;0.4685338017347927;0.9999883752441697
9.79864;1.0799156791482074;0.4166858894144847;0.3858613257128526;0.287009614292155;0.2657746865563155;1.0865511927503542;0.9999949526309375;9.999950436800496;0.41674959773380255;0.45198417342889474;0.45198223980055696;0.3835522070753727;0.26909247103790995;0.4685338734457814;0.9999882365104503
9.80864;1.079915522511024;0.41668588651450517;0.3858613062635654;0.287009558436672;0.26577472909400146;1.0865511078466046;0.9999947657027962;9.999949588107716;0.41674956186613654;0.45198415333675646;0.45198230498943254;0.38355222600408523;0.2690924090870155;0.4685339442606878;0.9999881045207275
9.81864;1.0799153680656222;0.4166858835405299;0.3858612886708364;0.2870095017298229;0.2657747723940469;1.0865510232953053;0.9999945872862466;9.999948758492327;0.41674952373463076;0.4519841341462949;0.4519823709749494;0.3835522469605778;0.26909234627660406;0.46853401410481105;0.9999879793609826
9.82864;1.0799152158241678;0.41668588033379417;0.38586127300869105;0.28700944425573327;0.26577481640618483;1.086550939294442;0.9999944175556953;9.999947946221733;0.416749483344295;0.45198411588206583;0.45198243752366574;0.38355227018465105;0.26909228263339363;0.4685340829544407;0.9999878609573221
9.83864;1.0799150656533947;0.41668587680692215;0.3858612593204541;0.287009386107894;0.26577486108957354;1.0865508560192858;0.9999942564703499;9.999947148825692;0.41674944066090513;0.4519840985977516;0.45198250438055404;0.38355229587083906;0.26909221814907647;0.46853415084917394;0.9999877492199637
9.84864;1.0799149172938647;0.416685872877808;0.3858612476405679;0.28700932738402285;0.2657749063958849;1.0865507736100612;0.9999941037893881;9.999946363166913;0.4167493956077885;0.45198408232640513;0.45198257124937513;0.3835523241143833;0.2690921528025745;0.46853421790020466;0.9999876441567606
9.85864;1.0799147704283627;0.41668586843401073;0.38586123802324107;0.28700926819153083;0.26577495226923786;1.0865506921707833;0.9999939591430816;9.999945585838445;0.41674934808970504;0.45198406706169336;0.45198263778498843;0.3835523549355623;0.26909208658182576;0.4685342842903181;0.9999875458549318
9.86864;1.079914624729562;0.4166858633666639;0.3858612305572177;0.287009208645843;0.26577499863710763;1.0865506118075536;0.9999938221482888;9.999944813851727;0.4167492980484966;0.4519840527734275;0.4519827036181011;0.3835523883360493;0.2690920194875976;0.46853435024533463;0.9999874543861746
9.87864;1.079914479845973;0.4166858576232101;0.3858612253423496;0.2870091488389678;0.26577504539788044;1.0865505326042555;0.9999936924956739;9.999944044432047;0.41674924550847847;0.451984039395607;0.4519827683971886;0.38355242432388587;0.26909195154070953;0.468534416005342;0.9999873697740977
9.88864;1.0799143353866074;0.4166858512031514;0.3858612224482233;0.28700908880530196;0.2657750924288572;1.0865504545193931;0.9999935699476018;9.999943273968666;0.41674919058477466;0.45198402681619604;0.4519828318078907;0.3835524629047414;0.26909188278892104;0.46853448183793517;0.9999872920147139
9.89864;1.0799141909193097;0.41668584408932596;0.38586122190635586;0.28700902852887067;0.26577513961329563;1.0865503773499767;0.9999934542794398;9.999942497805836;0.4167491334591325;0.45198401491180895;0.45198289357276283;0.38355250408506575;0.26909181330791127;0.4685345480521103;0.9999872210723677
9.90864;1.0799140459814307;0.41668583621303157;0.3858612237231918;0.2870089679766907;0.26577518686603363;1.0865503008319357;0.9999933452622067;9.999941711019762;0.4167490743571318;0.45198400359665003;0.45198295347208384;0.3835525478856325;0.2690917431974197;0.46853461497070925;0.9999871568552169
9.91864;1.0799139001377933;0.41668582751136807;0.3858612278802633;0.2870089071216179;0.26577523415087273;1.0865502247782546;0.9999932427173879;9.999940909045756;0.41674901354547644;0.45198399284792534;0.45198301137905467;0.3835525943179774;0.2690916725686601;0.4685346828913177;0.9999870992274249
9.92864;1.0799137530657368;0.4166858179884224;0.3858612343271851;0.2870088459472926;0.26577528148861496;1.0865501491278713;0.9999931465665732;9.999940087731044;0.4167489513238716;0.4519839827098566;0.4519830672691154;0.38355264333891215;0.26909160152498507;0.4685347520673324;0.9999870481011822
9.93864;1.0799136045926732;0.4166858077158751;0.38586124298735464;0.2870087844351424;0.2657753289490198;1.086550073913781;0.9999930567967273;9.999939242571296;0.4167488880149214;0.4519839732946317;0.4519831212062675;0.38355269482863685;0.269091530147619;0.4685348227041095;0.9999870035302691
9.94864;1.0799134546683191;0.4166857967994918;0.3858612537897071;0.28700872256022475;0.26577537663082873;1.086549999237206;0.999992973361229;9.999938367715842;0.41674882397038315;0.45198396476883634;0.4519831733273966;0.3835527485963904;0.26909145849543137;0.4685348949631361;0.9999869656956064
9.95864;1.0799133033450141;0.4166857853293181;0.3858612667097767;0.28700866032364625;0.26577542464366555;1.0865499252744044;0.999992896143485;9.999937455990514;0.416748759555524;0.45198395731547175;0.45198322381705885;0.3835528044219947;0.26909138659401927;0.46853496896302765;0.9999869348856562
9.96864;1.079913150797102;0.4166857733500737;0.3858612817763487;0.2870085977804688;0.2657754731027241;1.0865498523176584;0.9999928250364211;9.999936499674346;0.4167486950963678;0.45198395111774675;0.4519832728823622;0.3835528621153748;0.2690913144108589;0.46853504478718294;0.9999869115490574
9.97864;1.0799129973191488;0.4166857608914296;0.3858612990193754;0.28700853502444984;0.26577552214376254;1.0865497807964208;0.9999927599973955;9.999935491305003;0.41674863084977515;0.4519839463897001;0.45198332074588476;0.3835529215469336;0.26909124186688754;0.4685351225157886;0.9999868962695364
