time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
9.98864;1.0799128432707725;0.41668574801258346;0.3858613183930072;0.28700847216729775;0.2657755719411977;1.0865497111914266;0.9999927009551732;9.999934424559102;0.41674856701844903;0.45198394339708103;0.4519833676308872;0.3835529826588299;0.26909116888375945;0.4685352022360138;0.9999868896412827
9.99864;1.0799126890158242;0.41668573479339577;0.38586133973862463;0.28700840934191924;0.26577562268995686;1.0865496439195692;0.999992647666969;9.999933294788669;0.41674850377007355;0.4519839424298153;0.4519834137334449;0.38355304545767266;0.2690910954196947;0.46853528401326866;0.9999868921759679
10.00864;1.079912534931312;0.41668572130078013;0.38586136279965866;0.2870083466988111;0.2657756745557432;1.0865495792693067;0.9999925996757776;9.999932098841583;0.41674844123424404;0.45198394376636997;0.4519834592267939;0.38355310998455566;0.2690910214910618;0.4685353678772872;0.9999869042936746
10.01864;1.0799123814797766;0.416685707598588;0.38586138725882585;0.28700828438769227;0.26577572764694307;1.0865495173465018;0.9999925563544928;9.99993083459507;0.4167483794861204;0.451983947670759;0.4519835042967943;0.3835531763136866;0.26909094718374676;0.4685354538201389;0.9999869263998474
10.02864;1.0799122292548577;0.41668569378836945;0.38586141279018904;0.28700822255552405;0.2657757820312577;1.0865494580865274;0.9999925169363542;9.999929500378105;0.41674831854235933;0.4519839544051663;0.4519835491513873;0.38355324455187423;0.26909087263561393;0.4685355417622063;0.999986958952097
10.03864;1.07991207895711;0.4166856800319256;0.38586143910416454;0.28700816135092905;0.2657758377628218;1.086549401368444;0.9999924805201664;9.999928094602941;0.4167482583654132;0.45198396422084147;0.4519835939981524;0.38355331477698196;0.269090798005525;0.4685356315179256;0.999987002400924
10.04864;1.0799119313183192;0.4166856665416734;0.385861465963783;0.287008100897363;0.26577589488759534;1.0865493471315644;0.9999924461545716;9.99992661648937;0.41674819886357845;0.4519839773213331;0.45198363902154354;0.3835533869769357;0.2690907234604338;0.46853572280601774;0.9999870570595434
10.05864;1.0799117870192934;0.4166856535406324;0.38586149318896973;0.28700804125263013;0.265775953446991;1.0865492954068452;0.9999924129890418;9.999925067384392;0.4167481399129456;0.4519839938252899;0.451983684361504;0.3835534610494902;0.26909064916246317;0.4685358152696933;0.999987123025127
10.06864;1.0799116466576446;0.4166856412094347;0.3858615206485457;0.2870079824138909;0.2657760134903444;1.0865492462463633;0.9999923803453757;9.999923450885397;0.4167480814010306;0.45198401375645714;0.45198373010101595;0.38355353682269216;0.2690905752312572;0.46853590848708737;0.9999872002038989
10.07864;1.0799115107674193;0.41668562966340333;0.3858615482376747;0.28700792437066236;0.2657760750695975;1.0865491996502445;0.9999923477115803;9.99992177169025;0.4167480232463869;0.45198403706902934;0.4519837762661921;0.38355361407313027;0.2690905017059951;0.4685360019917506;0.9999872883774508
10.08864;1.0799113798467441;0.4166856189875525;0.38586157585678477;0.28700786715309645;0.2657761382308535;1.086549155604089;0.9999923147135088;9.99992003501095;0.41674796539278836;0.45198406368162264;0.4519838228221868;0.38355369256411465;0.2690904285382215;0.4685360952961527;0.9999873872098561
10.09864;1.0799112543877332;0.4166856092907858;0.38586160339139963;0.2870078108449015;0.26577620301660865;1.0865491141713304;0.9999922810202321;9.999918246839357;0.41674790781923776;0.45198409348616325;0.4519838696737968;0.38355377209005626;0.26909035562454225;0.46853618791455576;0.999987496244376
10.10864;1.0799111348908308;0.4166856007167738;0.38586163070179036;0.2870077555612769;0.265776269439255;1.0865490754843872;0.9999922462231539;9.999916413969636;0.4167478505564287;0.45198412635799273;0.4519839166754751;0.38355385250010054;0.2690902828564036;0.46853627939223574;0.9999876149643329
10.11864;1.0799110217933068;0.41668559342249345;0.3858616576417487;0.2870077014087542;0.26577633743932705;1.0865490396132864;0.9999922098232136;9.99991454428568;0.4167477936707315;0.4519841621827292;0.45198396362953713;0.3835539336938314;0.2690902101362503;0.46853636932673154;0.9999877428295545
10.12864;1.0799109153556004;0.4166855875526855;0.38586168410459737;0.2870076484521142;0.26577640689570503;1.0865490064938643;0.9999921713380866;9.999912647457688;0.416747737229056;0.4519842008514972;0.4519840102753436;0.3835540155771144;0.2690901373545259;0.4685364573651339;0.9999878792427405
10.13864;1.0799108156076085;0.41668558319362153;0.38586171007242015;0.2870075967170751;0.26577647768332374;1.0865489760379814;0.99999213041741;9.999910734530516;0.41674768127871803;0.45198424223234784;0.45198405630151084;0.38355409800632867;0.26909006437430505;0.4685365431815072;0.9999880235252828
10.14864;1.0799107223224018;0.41668558034548714;0.3858617356361891;0.2870075462306899;0.2657765497110373;1.0865489483184678;0.9999920868677699;9.999908816515614;0.4167476258470617;0.45198428617155056;0.4519841013935325;0.38355418079176185;0.2690899910410696;0.46853662645481714;0.999988174934198
10.15864;1.0799106350183496;0.41668557896874336;0.3858617609679214;0.28700749704847106;0.26577662290292026;1.0865489236645232;0.9999920405845321;9.999906903672576;0.41674757093957077;0.4519843325136089;0.4519841452872775;0.3835542637699689;0.26908991719264347;0.46853670686035614;0.9999883327178267
10.16864;1.0799105530656248;0.4166855790537725;0.38586178626235795;0.2870074492381422;0.2657766971584942;1.086548902601889;0.999991991502838;9.99990500572807;0.41674751652508785;0.45198438110868533;0.45198418779248567;0.3835543468713165;0.26908984266336733;0.468536784079541;0.9999884961559166
10.17864;1.0799104757861857;0.41668558062790884;0.38586181169909184;0.2870074028556394;0.265776772353256;1.0865488856783116;0.9999919396284722;9.999903132224588;0.4167474625281973;0.4519844318102105;0.4519842287657972;0.38355443011663193;0.2690897673032575;0.4685368578240581;0.9999886645047383
10.18864;1.0799104024205557;0.4166855837076632;0.3858618374369754;0.28700735794621396;0.265776848363566;1.0865488733303144;0.9999918850653113;9.999901292715737;0.41674740882697026;0.4519844844662973;0.45198426805355324;0.38355451355841086;0.26908969100709323;0.4685369278363167;0.9999888369165559
10.19864;1.0799103320972143;0.4166855882809039;0.3858618636003276;0.2870073145573857;0.2657769250625602;1.0865488659040632;0.9999918279788973;9.999899496509855;0.4167473552540519;0.4519845389143763;0.45198430546781626;0.383554597235982;0.2690896137322583;0.4685369938615329;0.9999890124461244
10.20864;1.0799102639091709;0.41668559432717717;0.38586189025850126;0.2870072727355987;0.26577700230867607;1.0865488637236143;0.9999917685479036;9.999897752116256;0.416747301634944;0.4519845949956084;0.45198434080600086;0.3835546811783365;0.26908953550154896;0.46853705563517123;0.9999891901247698
10.21864;1.0799101970049025;0.41668560181900816;0.38586191743995923;0.28700723250906274;0.26577707995467875;1.086548867086435;0.9999917069468349;9.999896067213196;0.4167472478385038;0.45198465258080534;0.45198437386294243;0.38355476540914124;0.2690894563922923;0.468537112882974;0.9999893690073347
10.22864;1.0799101306598071;0.4166856107083874;0.3858619451703184;0.2870071938942794;0.26577715785041023;1.0865488762064632;0.999991643330114;9.999894448831723;0.41674719378340264;0.4519847115916157;0.45198440443353943;0.38355484991123895;0.2690893765180116;0.46853716530124256;0.9999895481730721
10.23864;1.0799100643460298;0.41668562091384975;0.38586197347892653;0.2870071569298524;0.26577723582871626;1.0865488911715593;0.999991577808472;9.999892903429641;0.4167471394249672;0.45198477200368664;0.4519844323441442;0.3835549345882939;0.2690892960215094;0.468537212528412;0.9999897267325377
10.24864;1.0799099977247186;0.41668563230628447;0.385862002366268;0.28700712169116666;0.26577731369429675;1.0865489119666802;0.9999915104522298;9.999891437527847;0.41674708475697886;0.451984833808935;0.45198445748660204;0.3835550192692919;0.26908921507842437;0.4685372541518459;0.9999899038384205
10.25864;1.0799099305502267;0.4166856447219025;0.3858620317870966;0.28700708827150667;0.26577739123326866;1.0865489385314644;0.9999914413369081;9.99989005822497;0.4167470298162945;0.45198489693590965;0.45198447980000805;0.38355510375766705;0.2690891338805526;0.4685372897556831;0.9999900786888766
10.26864;1.0799098625859151;0.41668565799740137;0.3858620616747923;0.28700705675266147;0.26577746823558307;1.0865489707993496;0.9999913706085238;9.999888772724173;0.41674697468720134;0.45198496119631726;0.4519844992237587;0.38355518790022797;0.2690890526029891;0.46853731894695405;0.9999902505555173
10.27864;1.0799097935475734;0.4166856719747572;0.38586209197356786;0.28700702718264226;0.26577754450792396;1.0865490087259335;0.9999912985095212;9.99988758768155;0.41674691949024495;0.4519850263328314;0.45198451568099995;0.3835552716286313;0.2690889713926998;0.46853734132802866;0.9999904188477354
10.28864;1.0799097230796497;0.41668568648139936;0.3858621226513486;0.2870069995658089;0.2657776198821823;1.0865490522906254;0.9999912253319296;9.999886508459133;0.4167468643505031;0.4519850921166543;0.4519845291027027;0.38355535495183496;0.2690888903760792;0.4685373564905733;0.99999058317339
10.29864;1.079909650822334;0.41668570134337973;0.38586215369100535;0.287006973862305;0.26577769421846464;1.0865491014528854;0.999991151359384;9.999885537917141;0.4167468093857521;0.4519851583846585;0.4519845394687444;0.3835554379203386;0.26908880966358534;0.46853736406907;0.9999907433440172
10.30864;1.0799095764955318;0.416685716429343;0.3858621850689659;0.28700695000372267;0.265777767389069;1.086549156102738;0.9999910768301106;9.999884675980137;0.4167467547128659;0.45198522502778377;0.4519845468299009;0.3835555205742977;0.26908872935067135;0.4685373637783745;0.999990899295289
10.31864;1.079909499883491;0.4166857316686619;0.38586221673546744;0.2870069279248225;0.26577783926445986;1.086549216034822;0.9999910018954581;9.999883920939167;0.4167467004552087;0.4519852919981254;0.45198455128304427;0.3835556028901333;0.2690886495152654;0.4685373554076799;0.999991050972919
10.32864;1.0799094207690545;0.41668574704268085;0.3858622486162853;0.2870069075881792;0.26577790971434384;1.0865492809428088;0.9999909266031451;9.99988327120217;0.4167466467637009;0.45198535930595835;0.45198455292742484;0.38355568477173985;0.26908857021718385;0.46853733883220156;0.9999911983318787
10.33864;1.0799093389081404;0.41668576258871476;0.3858622806405257;0.2870068889861594;0.2657779786073021;1.0865493504199366;0.9999908509168896;9.999882725562948;0.41674659383019136;0.45198542696917204;0.4519845518387226;0.38355576610415937;0.2690884915193324;0.46853731406756527;0.9999913414527525
10.34864;1.0799092540445132;0.41668577840216564;0.38586231274639254;0.2870068721277436;0.26577804581041903;1.0865494239480904;0.9999907747390616;9.99988228194627;0.4167465418582063;0.4519854949686048;0.4519845480494868;0.3835558468228799;0.26908841352793494;0.46853728130659383;0.9999914806047775
10.35864;1.0799091659476119;0.4166857946097804;0.38586234484405885;0.2870068570221724;0.26577811119151484;1.086549500886263;0.9999906979326703;9.999881936293757;0.4167464910168511;0.4519855632466535;0.45198454154266604;0.3835559269498537;0.26908833640675806;0.46853724088556625;0.9999916162286622
10.36864;1.0799090744573603;0.4166858113361424;0.3858623767840087;0.28700684365435775;0.26577817461369246;1.0865495804853469;0.9999906204049278;9.999881682774447;0.41674644144611905;0.45198563170618977;0.45198453228827123;0.38355600658621974;0.26908826034026734;0.46853719322582715;0.9999917489033175
10.37864;1.07990897948559;0.4166858286993591;0.3858624083496279;0.2870068319552473;0.26577823593934763;1.0865496619413226;0.9999905422402119;9.999881515089948;0.4167463933118921;0.45198570018099005;0.45198452030025765;0.3835560858705569;0.2690881854933975;0.468537138801983;0.99999187925651
10.38864;1.0799088809544042;0.41668584684066784;0.38586243926435276;0.2870068217923743;0.26577829505407413;1.0865497444627592;0.9999904637250546;9.999881427909216;0.4167463468449975;0.4519857684294546;0.45198450565292697;0.3835561649371948;0.26908811201869637;0.4685370781218235;0.9999920078531274
10.39864;1.079908778721972;0.41668586594698936;0.38586246922653056;0.28700681298857744;0.26577835188393645;1.0865498272773046;0.9999903852772092;9.999881417369574;0.41674630233906373;0.4519858361877893;0.45198448844279415;0.3835562439041029;0.26908804007951587;0.46853701170956213;0.9999921351748711
10.40864;1.0799086725749052;0.4166858862326658;0.3858624979553497;0.28700680535219714;0.26577840638856437;1.0865499095828275;0.9999903074417016;9.999881480387836;0.41674626011228233;0.45198590321866094;0.45198446875593135;0.3835563228668741;0.26908796983984906;0.46853694009921487;0.9999922616538155
10.41864;1.0799085622986129;0.41668590790232723;0.3858625252023471;0.2870067987033941;0.265778458537902;1.086549990575322;0.9999902308997053;9.9998816139076;0.4167462204428619;0.4519859693132854;0.45198444668820625;0.3835564018785035;0.26908790145280437;0.4685368638501245;0.9999923876856368
10.42864;1.0799084477510332;0.41668593113134084;0.38586255074288145;0.28700679289040354;0.2657785082981782;1.0865500695592212;0.9999901563643636;9.999881814902327;0.4167461835186024;0.451986034279927;0.45198442238004044;0.3835564809325217;0.26908783508211737;0.4685367835683334;0.9999925136402775
10.43864;1.0799083289090405;0.4166859560681447;0.3858625743811891;0.28700678779408995;0.2657785556322692;1.0865501459787978;0.9999900844665318;9.999882080205655;0.41674614944904353;0.45198609793240646;0.4519843960069547;0.3835565599841065;0.2690877709107254;0.46853669988135516;0.999992639851885
10.44864;1.0799082058684162;0.4166859828398612;0.38586259594653965;0.28700678333049257;0.26577860049782637;1.0865502193064933;0.9999900157526108;9.999882405959177;0.41674611831525055;0.4519861600790047;0.4519843677437559;0.383556638997576;0.2690877091224406;0.468536613397651;0.9999927665656673
10.45864;1.0799080787603799;0.4166860115536718;0.38586261526501764;0.28700677946229824;0.2657786428523595;1.086550288927219;0.9999899507243971;9.999882788344465;0.41674609017784825;0.4519862205183156;0.4519843377676429;0.38355671795079355;0.26908764990314815;0.4685365247235845;0.9999928939128129
10.46864;1.0799079476384408;0.41668604229587836;0.3858626321367722;0.2870067762028462;0.2657786826657501;1.086550354137682;0.9999898898399093;9.999883225177596;0.41674606504506284;0.4519862790480458;0.4519843063053908;0.38355679681580657;0.2690875934624894;0.468536434503312;0.9999930219449112
10.47864;1.079907812411774;0.4166860751319784;0.38586264634010276;0.2870067736009528;0.26577871992241325;1.0865504141467492;0.9999898334964376;9.999883716195823;0.416746042872386;0.4519863354908545;0.4519842736670952;0.3835568755770345;0.26908754004497304;0.46853634340978134;0.9999931506626746
10.48864;1.0799076728389556;0.41668611011026707;0.38586265764301864;0.28700677173771116;0.26577875461343103;1.086550468046768;0.9999897820358776;9.99988426223261;0.4167460236065789;0.4519863897210799;0.4519842402382191;0.38355695424658215;0.26908748990926373;0.4685362520818448;0.999993280023202
10.49864;1.079907528608808;0.41668614724700054;0.38586266580305106;0.28700677074615205;0.26577878672363126;1.0865505149187862;0.9999897357638129;9.99988486434751;0.4167460072250063;0.4519864416832516;0.4519842064392702;0.3835570328563485;0.2690874432783854;0.46853616104676094;0.9999934099740805
10.50864;1.0799073795330794;0.4166861864885274;0.3858626705770857;0.2870067708067326;0.26577881623343014;1.0865505540069202;0.9999896949812116;9.999885523096667;0.41674599373953736;0.45198649139395314;0.45198417266788055;0.38355711145411225;0.2690874002964926;0.46853607069285347;0.9999935405057405
10.51864;1.0799072256968636;0.4166862277040897;0.3858626717628325;0.28700677210551334;0.26577884314578737;1.0865505848068493;0.9999896600583267;9.99988623810177;0.41674598318530465;0.4519865389114448;0.451984139264218;0.3835571900846456;0.2690873610137992;0.4685359813029871;0.9999936716653157
10.52864;1.0799070674062867;0.4166862707374174;0.38586266924368506;0.28700677480295;0.26577886749617013;1.08655060707151;0.9999896314701964;9.999887007855937;0.4167459756156917;0.45198658429705213;0.4519841065174498;0.3835572687566332;0.2690873253976627;0.46853589308257315;0.9999938035450509
10.53864;1.0799069050705157;0.4166863154626731;0.385862662997011;0.2870067790231118;0.26577888932421;1.086550620729196;0.999989609719446;9.999887829891621;0.4167459710995568;0.45198662760327946;0.45198407467145074;0.3835573474343178;0.2690872933630412;0.4685358061786095;0.9999939362842574
10.54864;1.0799067391509478;0.41668636179535157;0.38586265307605266;0.28700678483765685;0.26577890864882636;1.0865506257687876;0.9999895952555212;9.99988870157467;0.41674596972475036;0.4519866688762536;0.4519840439223808;0.38355742607010157;0.26908726480791595;0.4685357207185107;0.9999940700902796
10.55864;1.0799065701328858;0.41668640967569465;0.385862639579071;0.28700679225899756;0.2657789254830033;1.086550622231488;0.9999895884638981;9.999889621199747;0.4167459715976532;0.45198670814960834;0.4519840144249236;0.38355750464905364;0.2690872396370285;0.46853563683820854;0.9999942052807409
10.56864;1.0799063985541641;0.4166864590594265;0.38586262257915616;0.28700680125897976;0.26577893986535905;1.0865506102790747;0.9999895896695189;9.999890588632601;0.4167459768244711;0.45198674543307915;0.4519839862864108;0.3835575832013079;0.26908721776507166;0.46853555468498836;0.9999943423018908
10.57864;1.0799062250814784;0.4166865099173668;0.3858626020460169;0.28700681179287185;0.26577895185621836;1.0865505901544172;0.9999895991369372;9.999891605129275;0.41674598548175185;0.45198678070350723;0.451983959566015;0.3835576617963835;0.26908719910133844;0.46853547442544125;0.999994481679168
10.58864;1.0799060504948246;0.4166865622134941;0.38586257784677597;0.2870068238199673;0.26577896149710584;1.0865505620507703;0.9999896170722907;9.99989267278976;0.41674599757980546;0.45198681392260914;0.45198393430279976;0.38355774054159786;0.2690871835313142;0.4685353962777616;0.9999946239379629
10.59864;1.0799058755752995;0.41668661586231953;0.3858625498247797;0.28700683731981363;0.26577896878748525;1.0865505261244022;0.9999896435888872;9.999893793855199;0.4167460130417472;0.4519868450831011;0.4519839105351165;0.38355781956978074;0.26908717092317674;0.4685353205413844;0.9999947695567124
10.60864;1.0799057010295448;0.4166866707069569;0.38586251788099785;0.2870068522826313;0.2657789737162988;1.086550482659675;0.9999896786529316;9.99989496961805;0.4167460317250999;0.45198687422037526;0.45198388831189185;0.38355789903630555;0.2690871611506713;0.4685352475869113;0.9999949189412345
10.61864;1.0799055275116671;0.4166867265324894;0.38586248201847667;0.287006868681464;0.26577897631369957;1.0865504321591808;0.999989722060816;9.999896199431767;0.41674605346635685;0.45198690137127795;0.45198386772236543;0.3835579791375199;0.269087154090844;0.46853517781577514;0.9999950723931167
10.62864;1.0799053556574483;0.416686783107221;0.3858624423510772;0.287006886468159;0.2657789766417668;1.086550375292974;0.9999897734405062;9.999897481036298;0.4167460781069036;0.4519869265490851;0.451983848911096;0.38355806012357224;0.2690871496047842;0.46853511162253775;0.999995230140818
10.63864;1.0799051860685462;0.4166868402412177;0.3858623990793032;0.2870069055945812;0.2657789747291802;1.0865503127894731;0.9999898322871843;9.999898812464386;0.4167461054786897;0.4519869497852319;0.4519838320534942;0.3835581422897419;0.26908714754334023;0.4685350493660278;0.9999953924336439
10.64864;1.0799050193381492;0.4166868978326191;0.3858623524506808;0.2870069260243782;0.26577897054616006;1.0865502453411593;0.9999898980265182;9.999900193621919;0.4167461353743704;0.4519869712005215;0.45198381731603193;0.3835582259226756;0.2690871477822265;0.4685349913435106;0.9999955595844671
10.65864;1.0799048561187201;0.4166869558786734;0.3858623027371899;0.2870069477180874;0.2657789640382456;1.08655017359654;0.9999899700445123;9.99990162556299;0.41674616755871313;0.4519869910273961;0.4519838048178163;0.3835583112158562;0.2690871502554786;0.4685349377822628;0.99999573195556
10.66864;1.079904697093169;0.4166870144627077;0.38586225022310056;0.28700697059268476;0.26577895514849087;1.0865500981939484;0.999990047687227;9.999903108370644;0.41674620182177674;0.451987009565265;0.4519837946137726;0.38355839823775295;0.26908715495603136;0.4685348888405153;0.9999959099377136
10.67864;1.0799045428967193;0.41668707371731;0.38586219517323567;0.2870069944863252;0.26577894379564426;1.0865500197330118;0.9999901302766075;9.999904639938283;0.4167462380093946;0.45198702712878475;0.4519837867226397;0.3835584869825279;0.26908716190264576;0.46853484459932965;0.9999960939138144
10.68864;1.0799043941242277;0.41668713375835226;0.3858621377999912;0.28700701916426713;0.26577892984496815;1.0865499387413688;0.9999902171538039;9.99990621606708;0.41674627600712566;0.451987044028903;0.4519837811584576;0.3835585774372734;0.26908717111229796;0.46853480508075407;0.9999962842298588
10.69864;1.0799042513521822;0.416687194634068;0.38586207826320956;0.28700704434535035;0.2657789131243153;1.0865498556996036;0.9999903077143016;9.999907831010372;0.4167463157192197;0.45198706054661303;0.4519837779380719;0.3835586695955281;0.26908718261070264;0.4685347702849762;0.999996481193627
10.70864;1.0799041151104543;0.4166872563092474;0.3858620166866034;0.28700706971229883;0.26577889347864697;1.0865497710403185;0.9999904013834685;9.999909477920848;0.41674635707708024;0.4519870768862782;0.45198377709126775;0.38355876341174167;0.2690871964565851;0.4685347401879531;0.99999668504918
10.71864;1.0799039858846196;0.4166873186604505;0.38586195317060507;0.28700709491206283;0.26577887080266077;1.0865496850864027;0.9999904975415469;9.99991114937404;0.41674640005679514;0.4519870931745023;0.45198377864766465;0.3835588587622806;0.2690872127311726;0.4685347147192305;0.9999968959253366
10.72864;1.07990386412829;0.41668738149871154;0.3858618878151349;0.28700711956698993;0.26577884503927246;1.0865495980197324;0.9999905954822006;9.99991283822073;0.41674644467281946;0.4519871095065066;0.4519837826107437;0.3835589554634381;0.26908723149728664;0.46853469375083523;0.9999971138322227
10.73864;1.0799037502224882;0.4166874446319279;0.3858618207452368;0.2870071432951912;0.2657788161824711;1.086549509952142;0.9999906944554809;9.999914537574188;0.41674649095076016;0.4519871259776181;0.45198378897754066;0.3835590533150919;0.2690872527709882;0.46853467709903374;0.9999973386846233
10.74864;1.079903644426326;0.41668750791305337;0.38586175212358775;0.28700716572837004;0.2657787842826945;1.086549421047196;0.9999907937458218;9.999916239164383;0.4167465388954214;0.45198714269084633;0.4519837977551414;0.3835591521334922;0.2690872765207174;0.468534664560853;0.9999975702479367
10.75864;1.0799035468292857;0.4166875712119934;0.3858616821534267;0.28700718653475454;0.26577874943515883;1.0865493315719386;0.9999908927199805;9.999917932298835;0.41674658847289164;0.4519871597511018;0.45198380894657847;0.38355925178101624;0.2690873026814504;0.46853465595198573;0.9999978080516243
10.76864;1.0799034573136894;0.4166876343348514;0.38586161105853345;0.28700720544601543;0.2657787117674073;1.0865492418494227;0.9999909908115204;9.999919605237967;0.4167466396257694;0.45198717725752585;0.45198382256394637;0.3835593521749263;0.2690873311563771;0.46853465108491554;0.9999980514384158
10.77864;1.0799033755768754;0.4166876969962151;0.38586153905149784;0.28700722225386305;0.2657786714300217;1.0865491522166744;0.9999910874418194;9.999921247216554;0.4167466923047315;0.451987195307037;0.45198383864641645;0.38355945324868146;0.2690873617974474;0.46853464973417763;0.9999982997344811
10.78864;1.079903301180239;0.41668775888380866;0.3858614663291444;0.2870072367888935;0.2657786285809409;1.0865490630568277;0.9999911819556092;9.99992284927034;0.4167467464841918;0.4519872139913415;0.45198385724481094;0.38355955490739546;0.26908739440657153;0.46853465166632036;0.9999985523658579
10.79864;1.0799032336105567;0.41668781972763375;0.38586139308144796;0.2870072489336282;0.26577858337223553;1.0865489748480277;0.9999912736512858;9.99992440435186;0.4167468021673986;0.45198723339987984;0.45198387840855153;0.3835596570191121;0.2690874287676738;0.46853465668931765;0.9999988089003472
10.80864;1.0799031724046666;0.4166878792932036;0.3858613194824637;0.2870072586398776;0.26577853594753104;1.0865488881566518;0.9999913618539331;9.999925907534896;0.4167468593950451;0.4519872536440114;0.4519839021821984;0.38355975942235154;0.26908746466436545;0.4685346646579893;0.9999990690798428
10.81864;1.079903117248696;0.41668793733152976;0.38586124567171415;0.2870072659114368;0.26577848645358365;1.0865488035575748;0.9999914459506596;9.999927356298842;0.4167469182489126;0.45198727484805395;0.4519839285878514;0.38355986193183217;0.26908750187188013;0.4685346754637541;0.9999993327870089
10.82864;1.0799030679343566;0.41668799355698277;0.385861171750505;0.287007270804027;0.26577843506243687;1.0865487215344276;0.9999915253837148;9.999928750309925;0.4167469788279543;0.4519872970996772;0.451983957617342;0.38355996435794426;0.2690875401546131;0.4685346890188271;0.9999995999467277
10.83864;1.0799030242735692;0.4166880476605908;0.385861097797226;0.2870072734564274;0.26577838198017006;1.0865486424705226;0.9999915996053271;9.99993009051702;0.41674704120494194;0.4519873204295816;0.45198398926119865;0.3835600665336221;0.26908757928999166;0.4685347052144676;0.9999998704532652
10.84864;1.0799029860788547;0.41668809934380346;0.3858610238818536;0.2870072740823454;0.26577832742993124;1.0865485667206838;0.9999916680479868;9.999931378383025;0.41674710541477444;0.45198734483230324;0.45198402354450345;0.38356016831288203;0.2690876190896373;0.4685347238883958;1.000000144093921
10.85864;1.0799029531704734;0.416688148365039;0.3858609500570644;0.28700727290917327;0.2657782716398387;1.0865484945880979;0.9999917301811087;9.999932615493728;0.41674717146613943;0.45198737029433844;0.4519840605321703;0.38356026955289957;0.26908765938758844;0.4685347448453975;1.00000042047182
10.86864;1.0799029253857824;0.4166881945622044;0.3858608763228106;0.287007270132378;0.26577821485262165;1.0865484261815177;0.9999917856368322;9.999933803216944;0.4167472393362474;0.45198739682056555;0.45198410030774266;0.3835603701126515;0.2690877000401532;0.4685347679177885;1.0000006990321788
10.87864;1.0799029025588809;0.4166882378323112;0.38586080260856276;0.2870072659179678;0.2657781573273804;1.0865483613401339;0.9999918343353273;9.999934943031766;0.4167473089762056;0.45198742444182466;0.45198414293285055;0.3835604698455212;0.26908774095621035;0.4685347930201618;1.0000009791431153
10.88864;1.079902884440539;0.41668827810348813;0.38586072882307704;0.28700726042057617;0.26577809930930724;1.0865482997019391;0.9999918764983754;9.999936037480024;0.416747380339974;0.4519874531892167;0.4519841883924913;0.3835605685736342;0.26908778209420103;0.46853482016838943;1.0000012601190902
10.89864;1.0799028706704954;0.41668831531517114;0.38586065493059973;0.28700725378841924;0.26577804099029834;1.086548240825077;0.9999919125099189;9.999937090654253;0.41674745339284286;0.45198748306851017;0.45198423657498304;0.3835606660798913;0.2690878234272864;0.46853484944535223;1.0000015412418675
10.90864;1.0799028608500505;0.4166883493859505;0.38586058096447706;0.28700724614833734;0.2657779825015601;1.086548184274415;0.9999919427785319;9.999938108289877;0.41674752809392707;0.4519875140788581;0.4519842873180322;0.3835607621334025;0.2690878649300754;0.4685348809344028;1.0000018218598732
10.91864;1.0799028545538052;0.4166883801867543;0.38586050697550706;0.2870072375852263;0.26577792392446564;1.086548129668105;0.9999919677108942;9.999939097796398;0.4167476043962313;0.4519875462480074;0.45198434047653974;0.3835608565367245;0.2690879065728531;0.4685349147038745;1.0000021015086014
10.92864;1.079902851262871;0.41668840755844677;0.38586043299913775;0.28700722814205676;0.26577786528942493;1.0865480767256595;0.9999919876828133;9.99994006765893;0.4167476822712004;0.45198757962004193;0.4519843959598274;0.38356094915347116;0.26908794831495836;0.4685349508490611;1.0000023799768563
10.93864;1.0799028503792025;0.41668843135033595;0.38586035907949545;0.2870072178449687;0.26577780658582717;1.0865480253142246;0.9999920029509036;9.999941026074412;0.41674776171751843;0.45198761421714134;0.4519844537217606;0.3835610398769315;0.2690879901111157;0.46853498950261413;1.0000026572950307
10.94864;1.079902851292851;0.416688451424944;0.38586028529365707;0.2870072067371153;0.26577774779148544;1.086547975442578;0.9999920136368197;9.999941979970751;0.4167478427400694;0.45198765002086194;0.4519845137326798;0.38356112858481;0.2690880319153631;0.4685350308097175;1.000002933650429
10.95864;1.0799028533707253;0.41668846764306233;0.3858602117421174;0.28700719489035276;0.26577768889441405;1.0865479271655198;0.9999920198330242;9.999942935315186;0.41674792532471144;0.451987686950936;0.45198457598340014;0.383561215134989;0.26908807369106835;0.46853507492929003;1.0000032092826814
10.96864;1.079902855910964;0.41668847987462027;0.3858601385415409;0.2870071823848528;0.26577762990392806;1.086547880484646;0.9999920216564107;9.99994389773854;0.41674800942078666;0.4519877248366666;0.45198464050766746;0.3835612993966823;0.26908811543105354;0.4685351220531378;1.0000034843878935
10.97864;1.079902858188872;0.4166884880207949;0.38586006583106913;0.28700716929067943;0.2657775708591579;1.0865478353830789;0.9999920191398286;9.999944872454106;0.41674809493351966;0.45198776341706615;0.45198470737895324;0.3835613812890825;0.26908815715452017;0.4685351723823954;1.000003759043856
10.98864;1.0799028595867295;0.41668849201829283;0.38585999375662106;0.2870071556655234;0.2657775118335888;1.0865477919307824;0.9999920121551881;9.999945864141173;0.4167481817361956;0.4519878023736333;0.4519847766839485;0.3835614607812122;0.26908819887383295;0.4685352260687492;1.0000040331807551
10.99864;1.0799028596612856;0.4166884918383847;0.38585992243817235;0.2870071415529421;0.26577745293419885;1.0865477503120249;0.9999920005272029;9.999946877377814;0.4167482696816384;0.45198784136999487;0.45198484848939535;0.38356153785541436;0.2690882405631119;0.46853528320180104;1.000004306572066
11.00864;1.0799028580719203;0.41668848748372456;0.38585985196428324;0.2870071269795849;0.26577739429603686;1.0865477107869768;0.9999919841864274;9.999947917117147;0.41674835858837755;0.4519878800799351;0.4519849228365675;0.3835616124936442;0.26908828215117175;0.4685353438337626;1.0000045788558785
11.01864;1.0799028545010334;0.41668847896831696;0.38585978240422003;0.2870071119634013;0.2657773360698771;1.0865476736479187;0.9999919632002684;9.999948988779556;0.4167484482325358;0.4519879181989602;0.4519849997870153;0.38356168469502705;0.26908832352606155;0.4685354079573201;1.0000048496479172
11.02864;1.0799028486813929;0.41668846630570083;0.3858597138095671;0.2870070965325812;0.2657772784056068;1.086547639165354;0.9999919377197587;9.99995009776614;0.41674853836628417;0.4519879554478307;0.4519850794533642;0.38356175450260876;0.2690883645454693;0.4685354754563698;1.0000051186883343
11.03864;1.0799028404289113;0.4166884495226644;0.38585964622209146;0.2870070807320102;0.26577722144197524;1.086547607547945;0.9999919079620359;9.9999512485411;0.4167486287342369;0.4519879915707967;0.4519851619671668;0.38356182201747474;0.26908840505772635;0.4685355461239037;1.0000053859056002
11.04864;1.079902829598706;0.4166884286653106;0.3858595796925453;0.28700706461011116;0.2657771652954325;1.0865475789840187;0.9999918742434474;9.999952443986862;0.41674871909998296;0.4519880263303091;0.45198524743893104;0.38356188736618607;0.2690884449110469;0.46853561974612656;1.0000056514048972
11.05864;1.0799028160504112;0.4166884037988174;0.3858595142907184;0.28700704821491313;0.2657771100534623;1.0865475537675067;0.9999918369544466;9.999953685363215;0.4167488092952643;0.4519880595208355;0.45198533595081636;0.38356195063394743;0.26908848395231166;0.46853569616784724;1.000005915426305
11.06864;1.0799027996676898;0.4166883750353625;0.3858594500842745;0.2870070316114817;0.2657770557995118;1.0865475323663583;0.9999917964863414;9.999954972741923;0.41674889922952196;0.4519880909877949;0.45198542755349;0.38356201181048016;0.26908852203813316;0.46853577530806506;1.000006178284309
11.07864;1.0799027803762486;0.4166883425779082;0.38585938708384826;0.28700701489294;0.2657770026450837;1.0865475152959267;0.9999917532360815;9.999956305498374;0.41674898884649336;0.4519881205971967;0.4519855222426916;0.38356207077502463;0.2690885590340437;0.46853585713816537;1.000006440311964
11.08864;1.0799027581363074;0.4166883067353728;0.38585932521568644;0.2870069981651064;0.26577695072608803;1.086547502894756;0.9999917076718718;9.999957682435047;0.41674907808810896;0.4519881481838312;0.4519856199493429;0.38356212733554007;0.26908859479404484;0.4685359416480938;1.000006701795663
11.09864;1.079902732926622;0.4166882678815311;0.3858592643511396;0.2870069815263014;0.2657769001820901;1.0865474952079919;0.9999916603505717;9.999959101614651;0.416749166871576;0.45198817354805243;0.45198572056126746;0.38356218129434944;0.26908862916072895;0.4685360288463821;1.000006962929316
11.10864;1.0799027047353205;0.4166882263870531;0.3858592043323962;0.2870069650714326;0.2657768511525606;1.0865474920243008;0.999991611866292;9.999960560232138;0.41674925506440524;0.4519881964695543;0.45198582393631437;0.38356223246394255;0.26908866197989995;0.46853611876595164;1.0000072238489686
11.11864;1.0799026735449901;0.41668818258234147;0.38585914497801943;0.2870069488979641;0.26577680378205476;1.0865474929635217;0.9999915627674962;9.99996205495057;0.4167493425042128;0.45198821669819117;0.4519859298953774;0.38356228062668946;0.26908869310697875;0.4685362114237254;1.0000074846514146
11.12864;1.0799026393106623;0.4166881367614885;0.38585908610174297;0.2870069330848304;0.265776758210768;1.0865474975504048;0.9999915135125904;9.999963582477362;0.41674942906252405;0.45198823396354637;0.45198603820116423;0.38356232553102854;0.26908872242312576;0.46853630679257424;1.000007745341394
11.13864;1.0799026019996103;0.4166880891930662;0.3858590275303219;0.28700691768118725;0.2657767145522276;1.086547505300111;0.9999914645174545;9.99996513990372;0.41674951466661847;0.4519882480160659;0.45198614854599245;0.3835623669579898;0.2690887498494175;0.46853640483420983;1.000008005833683
11.14864;1.0799025616680775;0.41668804009683846;0.38585896910092127;0.28700690273341795;0.2657766728750081;1.086547515792182;0.9999914162371986;9.999966725403615;0.4167495992829243;0.45198825864781333;0.45198626060114294;0.3835624047842094;0.2690887753417581;0.4685365055346764;1.000008266022876
11.15864;1.0799025184239843;0.41668798961154135;0.38585891066117006;0.2870068883202338;0.2657766331981338;1.0865475286645303;0.9999913692074582;9.999968339207538;0.41674968291692616;0.4519882656792989;0.4519863740792916;0.38356243899079673;0.2690887989032841;0.4685366088824888;1.0000085258201141
11.16864;1.0799024723073192;0.4166879378343871;0.3858588520929912;0.2870068745733345;0.2657765955059857;1.086547543564809;0.9999913240279598;9.999969983327357;0.4167497656103001;0.45198826896284644;0.45198648873198666;0.3835624696315002;0.2690888206197362;0.46853671480126874;1.000008785165564
11.17864;1.0799024232499985;0.4166878849105698;0.3858587933476479;0.287006861679851;0.2657765597693723;1.0865475601362535;0.9999912813131775;9.999971660283244;0.41674984743882815;0.4519882684066009;0.4519866043289338;0.3835624967973254;0.26908884066725924;0.4685368231211882;1.0000090440357294
11.18864;1.0799023711154088;0.416687831073943;0.3858587344491771;0.2870068498589559;0.2657765259425831;1.0865475780489329;0.9999912416567404;9.999973372785066;0.4167499285310349;0.4519882639821833;0.4519867206751295;0.3835625206088875;0.2690888592730432;0.4685369336275348;1.000009302386174
11.19864;1.0799023157859535;0.4166877766225413;0.38585867545284136;0.2870068393236875;0.26577649394420544;1.0865475970721308;0.9999912056028868;9.999975123769424;0.41675000907678755;0.45198825570971696;0.4519868376468204;0.38356254122045585;0.2690888766472114;0.4685370461078128;1.0000095600600016
11.20864;1.079902257289717;0.41668772187422387;0.3858586164110397;0.2870068302434788;0.2657764636616144;1.086547617147989;0.9999911736411254;9.999976915231796;0.41675008930292495;0.4519882436165577;0.45198695520989596;0.383562558797663;0.2690888929318121;0.46853716034234283;1.000009816769444
11.21864;1.0799021958246315;0.41668766713553657;0.3858585573702921;0.2870068227105576;0.2657764349737186;1.0865476383667299;0.9999911462718055;9.999978747240943;0.4167501694196442;0.4519882277002485;0.45198707340119043;0.3835625734689088;0.2690889082176122;0.468537276066154;1.000010072133192
11.22864;1.0799021316294355;0.41668761268181465;0.38585849837271674;0.28700681673450085;0.26577640775880335;1.0865476608344076;0.9999911240614461;9.999980618271051;0.41675024957731277;0.45198820794348904;0.45198719228473394;0.3835625852886924;0.2690889225924559;0.46853739295824387;1.0000103257084054
11.23864;1.0799020648917046;0.41668755873592894;0.38585843944483567;0.28700681226922864;0.2657763818952273;1.0865476845750681;0.9999911076087531;9.999982525898046;0.416750329871515;0.45198818436722277;0.4519873119050695;0.3835625942379832;0.2690889361521176;0.4685375106795711;1.000010577049489
11.24864;1.079901995797678;0.41668750548045247;0.38585838057217176;0.28700680923404887;0.26577635726832094;1.0865477095516505;0.9999910974813263;9.999984467077281;0.41675041036042776;0.45198815706535944;0.4519874322502156;0.38356260023901795;0.2690889489808388;0.46853762891440803;1.0000108258064568
11.25864;1.0799019245614272;0.41668745311374933;0.3858583216798008;0.28700680752881097;0.2657763337702089;1.0865477357624067;0.9999910941779897;9.999986437966381;0.41675049106916934;0.4519881261820147;0.45198755324794665;0.38356260316374147;0.26908896114251996;0.46853774739106685;1.0000110717966788
11.26864;1.0799018513234915;0.41668740187860753;0.38585826264806317;0.2870068070585954;0.26577631130170576;1.0865477633548506;0.9999910981026349;9.999988434053767;0.41675057201153687;0.45198809188308303;0.4519876747955641;0.3835626028560877;0.26908897270179755;0.46853786590224056;1.000011314985273
11.27864;1.0799017760979377;0.4166873520279704;0.38585820337112586;0.28700680774788656;0.2657762897861292;1.0865477926543292;0.999991109527448;9.999990450834195;0.4167506532190382;0.4519880543662526;0.4519877967807841;0.38356259917366337;0.26908898374788137;0.46853798431694027;1.0000115553692992
11.28864;1.079901698886723;0.4166873037801203;0.38585814380538025;0.287006809542759;0.2657762691617632;1.0865478240674344;0.9999911285632227;9.999992484190612;0.4167507347432927;0.45198801385249615;0.4519879190962864;0.3835625920158479;0.26908899438332795;0.4685381025535329;1.0000117928353702
11.29864;1.0799016197877442;0.41668725730187184;0.38585808394723675;0.28700681241299736;0.2657762493591704;1.0865478579998273;0.9999911551761216;9.999994530403255;0.41675081665040314;0.4519879705533561;0.45198804167198026;0.38356258131964105;0.26908900471169067;0.46853822051228483;1.0000120270873043
11.30864;1.0799015389739197;0.41668721269794445;0.38585802378570105;0.2870068163468349;0.2657762303006607;1.0865478948515288;0.9999911892287785;9.999996585994435;0.4167508990173674;0.45198792465417914;0.4519881644721116;0.38356256703068087;0.2690890148559743;0.46853833802299366;1.0000122576429122
11.31864;1.079901456628946;0.4166871700030169;0.385857963295125;0.2870068213420775;0.26577621190496836;1.08654793501581;0.999991230488136;9.999998647051672;0.416750981901785;0.451987876299366;0.45198828742906594;0.38356254907930015;0.2690890249528486;0.46853845486586915;1.0000124838485098
11.32864;1.0799013729213427;0.4166871292180422;0.3858579024430574;0.2870068274086246;0.26577619408850556;1.0865479788501735;0.9999912786363832;10.00000070867633;0.4167510653000637;0.45198782558951106;0.45198841039409826;0.3835625274025678;0.2690890351100111;0.4685385708330821;1.0000127049557117
11.33864;1.0799012880295054;0.4166870903812641;0.3858578411816003;0.2870068345812482;0.26577617678849397;1.0865480266021;0.9999913333339255;10.000002765553383;0.4167511491316009;0.4519877726236414;0.4519885331451352;0.38356250197515845;0.26908904539167516;0.46853868574953134;1.0000129202570969
11.34864;1.0799012021639691;0.4166870536022232;0.385857779439747;0.287006842926418;0.26577615999703075;1.0865480783292838;0.9999913942571609;10.00000481291412;0.41675123325403024;0.45198771754994244;0.45198865540534056;0.38356247278485966;0.26908905583996817;0.46853879945108456;1.0000131291463894
11.35864;1.0799011155377782;0.4166870190287979;0.3858577171308255;0.28700685253145014;0.26577614376300207;1.086548133910121;0.9999914610734955;10.000006846409374;0.41675131750599076;0.45198766057494233;0.451988776863307;0.38356243979782606;0.26908906649720865;0.46853891178023055;1.000013331051386
11.36864;1.0799010283492927;0.4166869867859749;0.38585765417394563;0.28700686348783366;0.26577612816332824;1.086548193109702;0.9999915334423565;10.000008860993658;0.4167514017459495;0.45198760194593346;0.4519888971885471;0.3835624029671339;0.26908907740514565;0.4685390225955037;1.0000135253438993
11.37864;1.0799009407750297;0.41668695694330576;0.38585759052135427;0.28700687588890306;0.2657761132781818;1.0865482556299377;0.9999916110585373;10.000010850605284;0.41675148584692284;0.45198754192742285;0.451989016013768;0.3835623622634346;0.269089088576119;0.46853913175172957;1.000013711305151
11.38864;1.0799008529244711;0.4166869295300595;0.38585752617238506;0.2870068898357164;0.265776099169107;1.086548321158686;0.999991693680212;10.000012809136996;0.4167515696803243;0.4519874807801635;0.4519891329276892;0.3835623177091096;0.269089099979216;0.46853923905395733;1.0000138881240352
11.39864;1.0799007648709775;0.4166869045697327;0.3858574611801592;0.2870069054396704;0.2657760858656695;1.0865483893974759;0.9999917811544266;10.000014731233724;0.41675165312496903;0.45198741874952564;0.45198924750470126;0.38356226940083304;0.26908911156676335;0.4685393442228507;1.0000140549332566
11.40864;1.0799006767979022;0.41668688210299637;0.38585739566967636;0.28700692282223167;0.26577607337487574;1.086548460035889;0.9999918734317066;10.000016612303808;0.4167517360581188;0.4519873560457773;0.4519893593203785;0.38356221749455816;0.2690891233035053;0.46853944690676974;1.0000142108737349
11.41864;1.0799005890953661;0.4166868621843973;0.3858573298382046;0.2870069421004632;0.26577606169481394;1.0865485326976718;0.9999919705126394;10.000018448029445;0.416751818328433;0.45198729282574507;0.4519894679427547;0.3835621621562339;0.26908913516080507;0.46853954671710246;1.0000143551368457
11.42864;1.0799005022939598;0.416686844858689;0.3858572638997409;0.28700696336296333;0.26577605082858996;1.086548606889788;0.9999920723554822;10.000020233946067;0.4167518997652486;0.45198722920103485;0.4519895729344071;0.3835621035181055;0.2690891470970086;0.4685396432528252;1.0000144870105379
11.43864;1.0799004169107795;0.41668683014878155;0.385857198005143;0.2870069866630506;0.265776040795874;1.086548682009641;0.9999921787963238;10.00002196593815;0.41675198020629417;0.4519871652505485;0.4519896738737015;0.3835620416816868;0.2690891590811994;0.4685397361385247;1.0000146059201336
11.44864;1.0799003334112234;0.4166868180707073;0.38585713221066664;0.28700701203614865;0.26577603162579305;1.0865487574230106;0.999992289495344;10.000023640833222;0.4167520595141237;0.4519871010272399;0.4519897703675868;0.38356197676768056;0.2690891711402082;0.468539825070039;1.0000147114264524
11.45864;1.0799002523287236;0.41668680864898555;0.38585706650557217;0.28700703951993023;0.26577602334840983;1.0865488325184633;0.9999924039465435;10.000025255812771;0.41675213760269386;0.451987036577013;0.4519898620466879;0.38356190896003517;0.2690891833522793;0.4685399098269845;1.000014803227003
11.46864;1.0799001743417878;0.4166868019118264;0.38585700084197405;0.2870070691453911;0.2657760159904899;1.0865489067042062;0.9999925215433774;10.00002680748037;0.4167522144695649;0.4519869719633507;0.4519899485713744;0.3835618384972541;0.26908919579889967;0.4685399902524558;1.0000148811543004
11.47864;1.0799001002193258;0.4166867978849624;0.3858569351505691;0.2870071009112332;0.2657760095547538;1.0865489793816228;0.9999926416237119;10.000028291901334;0.41675229018355747;0.4519869072938382;0.45199002965504814;0.3835617656374231;0.26908920854132906;0.4685400662206538;1.000014945132988
11.48864;1.079900030693924;0.4166867966068338;0.38585686937863656;0.287007134784157;0.2657760040029077;1.0865490498983932;0.9999927634797792;10.000029705458074;0.4167523648209654;0.45198684274185413;0.4519901050930377;0.3835616906409956;0.26908922163697324;0.4685401376104315;1.0000149951276711
11.49864;1.0798999663180557;0.41668679814699894;0.3858568035369152;0.28700717072000836;0.26577599927186746;1.086549117517277;0.9999928863938758;10.00003104547042;0.4167524384336391;0.4519867785399686;0.4519901747814635;0.38356161375473685;0.2690892351617314;0.46854020429435306;1.0000150310972735
11.50864;1.0798999073944562;0.41668680260459123;0.38585673770450923;0.2870072086887479;0.26577599529812096;1.086549181457788;0.9999930097088254;10.000032310076879;0.41675251108762357;0.45198671495130077;0.4519902387032782;0.3835615351688617;0.2690892491971261;0.4685402661329601;1.0000150529612668
11.51864;1.079899853990613;0.4166868101035034;0.3858566720013484;0.2870072487121319;0.26577599201385144;1.08654924101326;0.9999931328553311;10.000033497820317;0.4167525828919926;0.45198665224034895;0.4519902968970795;0.38356145497977817;0.26908926378639575;0.46854032297352327;1.0000150606358749
11.52864;1.0798998059868026;0.4166868207840415;0.3858566065768999;0.2870072908958305;0.2657759893340956;1.0865492956584564;0.9999932552909537;10.000034607336946;0.4167526539789468;0.4519865906644303;0.45199034943487565;0.38356137320952494;0.2690892789077869;0.4685403746811631;1.000015054112445
11.53864;1.079899763207336;0.4166868347573109;0.3858565416181032;0.2870073354171999;0.26577598717201467;1.0865493450444557;0.9999933764533816;10.000035637155134;0.4167527244802925;0.45198653050310583;0.45199039640413613;0.3835612898474078;0.26908929448468577;0.46854042118818456;1.0000150334560414
11.54864;1.0798997255905824;0.4166868520500811;0.3858564773414987;0.28700738247303975;0.2657759854579603;1.0865493889226023;0.9999934958394475;10.00003658571168;0.4167527945009852;0.4519864720850305;0.45199043788119564;0.3835612048411074;0.2690893104155813;0.4685404624829476;1.0000149987551583
11.55864;1.0798996932173017;0.41668687260835024;0.38585641396785475;0.2870074322293184;0.2657759841218688;1.0865494271065523;0.9999936131230969;10.000037451460015;0.41675286407973916;0.45198641577604;0.4519904739020686;0.38356111807155197;0.2690893265967154;0.46854049852800844;1.0000149501275402
11.56864;1.0798996661898481;0.41668689635183775;0.3858563516994555;0.2870074847968201;0.2657759830682091;1.0865494594559142;0.9999937281654935;10.00003823278288;0.4167529331828732;0.45198636196026304;0.4519905044610602;0.3835610293908333;0.26908934291084;0.46854052920611544;1.0000148877560964
11.57864;1.0798996445115883;0.4166869232188112;0.38585629069719957;0.2870075402222253;0.26577598217517556;1.0865494858563296;0.9999938409343965;10.00003892797709;0.4167530017319859;0.4519863110314896;0.4519905295394314;0.38356093869794194;0.2690893592031262;0.46854055434444;1.0000148119270869
11.58864;1.0798996280426507;0.41668695316632476;0.38585623105756;0.28700759848861956;0.26577598129919555;1.086549506247934;0.9999939514582267;10.000039535702326;0.4167530696155927;0.45198626338373044;0.45199054912749365;0.3835608459736595;0.2690893752872732;0.4685405737587788;1.0000147230702354
11.59864;1.079899616529783;0.41668698613611227;0.38585617279380885;0.2870076595322932;0.2657759802877323;1.0865495206894147;0.9999940598439561;10.000040055448762;0.41675313669617076;0.45198621938271877;0.4519905632249418;0.38356075127084677;0.2690893909798428;0.46854058728104897;1.0000146217488124
