time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
11.60864;1.079899609646673;0.41668702203893476;0.3858561158295996;0.2870077232530202;0.2657759790077611;1.0865495293860328;0.9999941662738535;10.000040487368176;0.4167532028363591;0.4519861793109023;0.4519905718278078;0.38356065469951167;0.2690894061414032;0.4685405947822937;1.0000145085777268
11.61864;1.07989960695275;0.41668706078407036;0.38585606003740786;0.28700778950495903;0.2657759773612717;1.0865495326395456;0.9999942709646302;10.000040832303428;0.41675326791948786;0.45198614333992126;0.4519905749134183;0.3835605564073266;0.2690894207000581;0.4685405961792213;1.000014384124525
11.62864;1.0798996077946992;0.4166871022973621;0.38585600530777;0.2870078580953674;0.2657759752736691;1.086549530736051;0.9999943741496389;10.000041092476167;0.4167533318559308;0.4519861115664547;0.4519905724472551;0.3835604565555462;0.26908943463228086;0.46854059144862453;1.000014248901292
11.63864;1.079899611276756;0.4166871464968882;0.38585595157403973;0.2870079287887697;0.26577597267351194;1.086549523849234;0.9999944760863105;10.000041271183354;0.41675339456864186;0.4519860840605101;0.4519905644176482;0.38356035530695615;0.2690894479246537;0.46854058067123006;1.0000141034578163
11.64864;1.0798996163783174;0.4166871932806443;0.38585589878694554;0.287008001311505;0.26577596948949667;1.0865495120418502;0.9999945770601849;10.000041371390369;0.41675345595448043;0.45198606087924015;0.4519905508689107;0.3835602528208301;0.26908946056567706;0.4685405640350588;1.000013948416959
11.65864;1.0798996221570911;0.4166872425402406;0.38585584690762204;0.28700807537981265;0.265775965659973;1.086549495354654;0.999994677391756;10.000041395255161;0.41675351588485304;0.4519860420648707;0.45199053190863386;0.3835601492457252;0.2690894725593744;0.46854054179628934;1.0000137843748553
11.66864;1.0798996278679822;0.41668729416308503;0.38585579592648184;0.28700815073527247;0.26577596112527335;1.0865494738374364;0.9999947774268129;10.00004134493243;0.4167535742601852;0.45198602765955936;0.45199050768951055;0.38356004472001626;0.26908948392139326;0.46854051426853893;1.0000136117848157
11.67864;1.0798996329256707;0.41668734802958135;0.3858557458589118;0.2870082271613048;0.2657759558092755;1.0865494474619295;0.9999948774919206;10.000041223100865;0.41675363102781937;0.45198601770646357;0.4519904784043074;0.3835599393927854;0.26908949466298754;0.4685404818218754;1.000013430929988
11.68864;1.0798996368323923;0.4166874040177982;0.38585569672976955;0.28700830448872866;0.26577594962600914;1.0865494160755036;0.9999949778714197;10.000041032306266;0.41675368613628416;0.4519860122132747;0.4519904443199934;0.3835598334412026;0.2690895047885463;0.4685404448546181;1.0000132419648402
11.69864;1.0798996391947644;0.41668746200405965;0.38585564860410637;0.28700838258672917;0.26577594251162806;1.08654937946035;0.9999950788411561;10.000040774057062;0.41675373949883204;0.45198601113803144;0.45199040578710387;0.3835597270540418;0.26908951430107975;0.46854040376123784;1.0000130449995948
11.70864;1.0798996397798972;0.4166875218714821;0.38585560164098187;0.2870084613383425;0.2657759344323507;1.0865493373785136;0.9999951807090639;10.000040448875792;0.41675379100277776;0.4519860144089427;0.4519903631844326;0.3835596204122622;0.2690895232026242;0.4685403589217433;1.000012840197653
11.71864;1.0798996385007154;0.4166875835287209;0.3858555560786651;0.2870085406404729;0.2657759253453299;1.086549289602488;0.9999952838173771;10.000040057041453;0.4167538405188394;0.4519860219377016;0.45199031686526847;0.38355951368883806;0.2690895315002496;0.46854031069861735;1.0000126277996062
11.72864;1.0798996353220778;0.4166876469099306;0.38585551215370617;0.2870086204449316;0.2657759151650667;1.0865492359825488;0.9999953885199673;10.000039599317725;0.4167538878915983;0.4519860336304904;0.45199026714514023;0.3835594070455552;0.26908953922148965;0.46854025941264416;1.0000124080771622
11.73864;1.0798996301421842;0.41668771195186616;0.3858554700523557;0.2870087007849341;0.265775903770116;1.086549176456863;0.999995495187068;10.00003907747547;0.4167539329559085;0.4519860494023534;0.4519902143032884;0.38355930062413274;0.2690895464292403;0.468540205302766;1.0000121813100145
11.74864;1.0798996227334972;0.41668777857423245;0.3858554299084845;0.2870087817453403;0.2657758910197313;1.0865491109901413;0.9999956042435254;10.000038494365219;0.41675397556678667;0.45198606919929424;0.45199015857839114;0.38355919453086734;0.2690895532324385;0.468540148500213;1.0000119478178513
11.75864;1.0798996127822136;0.4166878466844267;0.38585539179673906;0.28700886340968623;0.2657758767652201;1.0865490395774853;0.9999957161526155;10.000037853355414;0.41675401560124437;0.4519860930181758;0.4519901001711634;0.3835590888291049;0.2690895597755941;0.46854008904333133;1.0000117079958863
11.76864;1.0798995999772298;0.416687916197944;0.3858553557410588;0.28700894582846287;0.2657758608669865;1.0865489623400009;0.9999958313443136;10.000037157795445;0.4167540529729192;0.45198612087621814;0.45199003927380305;0.3835589835701627;0.26908956620451374;0.4685400269209991;1.0000114622783698
11.77864;1.0798995841078791;0.4166879870470281;0.3858553217412851;0.2870090290151566;0.26577584321150455;1.0865488795994473;0.9999959501888938;10.000036411232793;0.41675408766785466;0.4519861527334134;0.45198997610818986;0.38355887883835055;0.2690895726445145;0.4685399621016154;1.0000112110717443
11.78864;1.0798995651248204;0.41668805917598134;0.38585528976982236;0.28700911295233844;0.26577582371601177;1.0865487918485548;0.9999960729988278;10.00003561774672;0.4167541197378757;0.45198618845073163;0.45198991093776214;0.38355877477128447;0.26908957920962245;0.46853989454432193;1.0000109547680178
11.79864;1.0798995431294578;0.41668813254205767;0.38585525976957064;0.28700919759917426;0.26577580232270576;1.0865486996500449;0.9999962000145971;10.000034781425395;0.4167541492609556;0.4519862278287757;0.4519898440485829;0.3835586715652216;0.26908958602375765;0.46853982422163265;1.0000106938152626
11.80864;1.079899518319302;0.4166882071281369;0.38585523168304137;0.2870092829038824;0.2657757789963402;1.0865486035659933;0.9999963314201398;10.000033905575037;0.4167541763099221;0.45198627067151903;0.451989775717891;0.38355856946977673;0.2690895932191928;0.46853975116791263;1.0000104287515732
11.81864;1.0798994909484398;0.416688282943714;0.38585520546769714;0.2870093688114498;0.2657757537340576;1.0865485041412064;0.99999646740285;10.000032992960582;0.41675420092829835;0.4519863168098199;0.4519897062032847;0.38355846874827687;0.2690896008970971;0.46853967551569103;1.000010160168754
11.82864;1.0798994613489108;0.4166883599960021;0.38585518108948674;0.28700945526736016;0.26577572656811266;1.086548401886308;0.9999966082008009;10.000032046876107;0.4167542231248864;0.45198636607729414;0.45198963577078427;0.3835583696267376;0.2690896090878063;0.468539597472744;1.0000098886719522
11.83864;1.0798994299566875;0.4166884382651192;0.3858551585220636;0.28700954223082425;0.2657756975419249;1.086548297276681;0.9999967540951579;10.00003107171118;0.4167542428887265;0.45198641826502867;0.45198956472309104;0.38355827228224526;0.26908961775637386;0.46853951728324095;1.000009614891581
11.84864;1.0798993972369626;0.4166885176932676;0.38585513776160074;0.2870096296761968;0.2657756666920796;1.0865481907833319;0.9999969053879356;10.000030072640792;0.4167542601990847;0.4519864730947458;0.45198949337415617;0.3835581768618509;0.26908962684319226;0.4685394352019048;1.0000093394529697
11.85864;1.0798993635210972;0.41668859815672066;0.3858551188366613;0.28700971756677907;0.26577563406586113;1.0865480828334344;0.9999970623882565;10.000029055162734;0.41675427502203766;0.4519865302487244;0.4519894219857853;0.38355808350168596;0.2690896362903526;0.468539351446699;1.0000090629007674
11.86864;1.079899328891257;0.4166886794507562;0.38585510179493626;0.2870098058273845;0.2657755997344121;1.0865479737057788;0.9999972253691058;10.000028024910632;0.4167542872993965;0.45198658943121056;0.4519893507308895;0.38355799233576043;0.26908964603184077;0.4685392661719303;1.000008785707207
11.87864;1.079899293235356;0.41668876133359556;0.38585508670291435;0.28700989433173857;0.2657755637726214;1.0865478635159975;0.9999973945168802;10.00002698727139;0.41675429695086064;0.4519866503781809;0.4519892797030187;0.3835579034709266;0.2690896559791667;0.46853917950247204;1.0000085083452024
11.88864;1.0798992563994432;0.41668884359874003;0.3858550736665186;0.2870099829053785;0.2657755262390765;1.0865477522921303;0.999997569879285;10.000025946349863;0.4167543039030855;0.4519867128082063;0.45198920895265143;0.38355781694206065;0.2690896660342263;0.46853909157339063;1.0000082313591925
11.89864;1.0798992182468037;0.41668892611222347;0.38585506282563536;0.28701007134738016;0.2657754871747033;1.086547640033959;0.9999977512600811;10.000024904100545;0.41675430811653813;0.4519867763791027;0.4519891385379272;0.3835577327020317;0.269089676110656;0.46853900254196934;1.0000079553955472
11.90864;1.07989917865284;0.416689008791992;0.3858550543152473;0.287010159471197;0.2657754466055041;1.0865475267267852;0.9999979381402846;10.000023860600002;0.41675430958647397;0.4519868406842518;0.45198906854714427;0.38355765063812935;0.26908968613557593;0.4685389125788264;1.0000076811483585
11.91864;1.0798991375608158;0.41668909154768713;0.3858550482289152;0.28701024715344164;0.26577540454593457;1.0865474123331031;0.9999981297147443;10.000022814787956;0.4167543083281226;0.4519869052949724;0.45198899906917267;0.3835575705934498;0.269089696028171;0.4685388218481888;1.0000074092919895
11.92864;1.0798990950219123;0.41668917422651125;0.3858550446070925;0.28701033434655315;0.2657753610040859;1.0865472967963306;0.9999983249809534;10.000021764953399;0.41675430434506305;0.4519869698125156;0.4519889301756908;0.3835574923928433;0.26908970567740825;0.468538730521062;1.0000071404683992
11.93864;1.0798990511919084;0.41668925662030537;0.38585504344343546;0.2870104210296642;0.2657753159806863;1.086547180054133;0.9999985228285687;10.000020709308973;0.4167542975963935;0.4519870338755611;0.45198886193302035;0.3835574158391954;0.2690897149627058;0.46853863880644464;1.0000068752743314
11.94864;1.0798990063668916;0.4166893385096413;0.38585504470481874;0.2870105071503444;0.2657752694656202;1.08654706202028;0.999998722134076;10.000019646389172;0.4167542880095064;0.4519870971333836;0.45198879440082734;0.3835573406971419;0.26908972380078905;0.46853854691986685;1.000006614264485
11.95864;1.0798989609924587;0.4166894196654017;0.3858550483643161;0.28701059261289413;0.26577522145516;1.0865469425340613;0.9999989218546876;10.000018574981995;0.4167542755255253;0.4519871592276419;0.45198872761938613;0.38355726670425844;0.2690897321632478;0.4685384550232682;1.0000063580063923
11.96864;1.0798989156043262;0.41668949981026054;0.3858550544150523;0.287010677308144;0.26577517198961564;1.0865468213600935;0.9999991210889215;10.000017494056545;0.4167542601422359;0.45198721980239914;0.451988661589188;0.38355719359016394;0.2690897400726392;0.4685383632278174;1.000006107072366
11.97864;1.079898870792108;0.4166895786096754;0.38585506285300164;0.28701076114719926;0.26577512116913715;1.086546698237184;0.9999993191079003;10.000016402835502;0.4167542419492408;0.4519872785368967;0.45198859626013865;0.3835571211089213;0.2690897475897204;0.46853827162637735;1.0000058619629224
11.98864;1.0798988271977283;0.41668965571638966;0.38585507368027866;0.28701084406268745;0.2657750691267647;1.0865465728918657;0.9999995154161305;10.00001530138752;0.416754221109943;0.4519873351850952;0.4519885315527167;0.383557049078714;0.26908975477273656;0.4685381802955993;1.000005623107819
11.99864;1.079898785491327;0.416689730810068;0.3858550869466506;0.2870109259760908;0.2657750159948749;1.0865464450696245;0.999999709761321;10.00001419173059;0.41675419777949746;0.45198738959691026;0.45198846737861037;0.38355697738780115;0.2690897616369881;0.4685380892982097;1.0000053909372233
12.00864;1.0798987463025858;0.41668980357982743;0.3858551027710366;0.28701100676556707;0.26577496190004557;1.086546314618911;0.99999990198845;10.000013077946946;0.41675417204830095;0.4519874416953976;0.4519884036519599;0.38355690598263326;0.26908976816453206;0.46853799869940577;1.0000051659139337
12.01864;1.0798987100995896;0.41668987369132504;0.38585512130803495;0.28701108626488103;0.26577490697549255;1.0865461815150126;1.0000000918848249;10.000011965417603;0.4167541439616442;0.4519874914283696;0.45198834032014806;0.3835568348472577;0.26908977434112297;0.4685379085495532;1.0000049485092837
12.02864;1.079898677099199;0.4166899407938393;0.3858551426896346;0.2870111642873935;0.26577485136953605;1.086546045796691;1.0000002791636031;10.000010861039456;0.4167541135565991;0.4519875387455899;0.4519882773880242;0.3835567639639327;0.26908978017116436;0.4685378188531428;1.0000047391607676
12.03864;1.0798986473596124;0.4166900045560462;0.38585516698316735;0.28701124064998695;0.2657747952438708;1.086545907516726;1.0000004635017237;10.000009773466036;0.41675408085279264;0.45198758361606717;0.4519882149082416;0.3835566932998523;0.26908978567434827;0.468537729607935;1.0000045382028577
12.04864;1.0798986209901225;0.4166900646977572;0.3858551941894833;0.28701131518210654;0.26577473876682073;1.0865457667025002;1.0000006445409233;10.000008711755092;0.41675404582165515;0.4519876260463723;0.4519881529781681;0.3835566228364464;0.26908979088140805;0.4685376408744943;1.0000043458025685
12.05864;1.079898598246524;0.4166901209903204;0.3858552242848247;0.2870113877136301;0.26577468211108796;1.086545623280063;1.0000008219019687;10.000007683700217;0.41675400839235005;0.45198766606843155;0.4519880917267779;0.38355655259254506;0.26908979582586123;0.468537552757522;1.000004161974485
12.06864;1.0798985794274594;0.41669017323667096;0.385855257268008;0.2870114580666721;0.26577462545377323;1.086545477074686;1.0000009952418354;10.000006695124947;0.41675396849937707;0.4519877037029486;0.4519880312454353;0.38355648261700215;0.26908980053700915;0.46853746533157786;1.00000398659932
12.07864;1.0798985647097148;0.4166902212698037;0.3858552931678886;0.2870115260778346;0.2657745689835961;1.08654532792465;1.0000011642804498;10.000005750501282;0.4167539261282923;0.45198773892503386;0.4519879715400931;0.38355641298115245;0.26908980504444036;0.46853737862520695;1.0000038193858416
12.08864;1.0798985541519213;0.4166902649526571;0.3858553320164656;0.2870115916125588;0.26577451291629584;1.0865451757738305;1.0000013287937333;10.000004854493342;0.41675388130637764;0.45198777166945114;0.45198791255553544;0.38355634379620235;0.26908980938538446;0.46853729266262734;1.0000036598861555
12.09864;1.0798985478520184;0.4166903041680377;0.38585537382534013;0.287011654540524;0.2657744574935082;1.0865450207103409;1.000001488620495;10.00000401252941;0.4167538340557796;0.4519878018573711;0.4519878542029943;0.3835562752186477;0.26908981360409023;0.4685372074934221;1.000003507607352
12.10864;1.0798985460214605;0.41669033883820045;0.3858554185858709;0.28701171471629455;0.2657744029684798;1.0865448629915193;1.0000016436060593;10.000003229828867;0.41675378439047805;0.4519878293974198;0.4519877963695602;0.38355620741125357;0.26908981773336826;0.4685371231946301;1.000003362151869
12.11864;1.0798985489486397;0.4166903689649663;0.38585546626783374;0.2870117720093463;0.2657743495973487;1.0865447030248188;1.0000017934778664;10.00000251040208;0.41675373234635354;0.45198785419093873;0.45198773893822647;0.38355614049451414;0.269089821755561;0.4685370398619975;1.0000032232913458
12.12864;1.0798985569624053;0.41669039464717555;0.385855516803125;0.287011826358273;0.2657742976251768;1.0865445412630892;1.0000019378102625;10.000001856818042;0.41675367798134166;0.45198787616274244;0.4519876818200795;0.3835560745219335;0.2690898255702743;0.46853695758047614;1.0000030909048878
12.13864;1.079898570393475;0.4166904160687598;0.385855570091963;0.28701187778422227;0.26577424726361115;1.086544378073006;1.0000020760773494;10.000001270346754;0.4167536213733327;0.45198789526064825;0.4519876249894774;0.3835560094736752;0.26908982899644296;0.46853687639710245;1.0000029648642104
12.14864;1.0798985895229565;0.4166904334635805;0.385855626019465;0.28701192635277195;0.26577419867061886;1.0865442137235313;1.0000022076824904;10.0000007507958;0.41675356264099056;0.45198791141245276;0.4519875684904386;0.38355594526393777;0.2690898318005112;0.4685367963423079;1.000002844973645
12.15864;1.0798986145540745;0.41669044707813196;0.3858556844418879;0.2870119721277911;0.26577415193510495;1.0865440485075504;1.0000023319956286;10.000000295943588;0.41675350194254684;0.4519879245079781;0.45198751239933815;0.3835558817616514;0.26908983373024464;0.46853671745236913;1.0000027309633182
12.16864;1.07989864561399;0.41669045716796554;0.3858557451785372;0.28701201513575797;0.26577410707778637;1.086543882840651;1.0000024484701122;9.99999990134127;0.4167534394497407;0.4519879344335127;0.45198745678907154;0.3835558188257904;0.2690898345525596;0.4685366397416354;1.000002622526269
12.17864;1.0798986827826254;0.41669046401647913;0.38585580804293745;0.28701205535357494;0.2657740640792474;1.0865437172629213;1.000002556790857;9.999999560811576;0.4167533753411448;0.4519879411048035;0.4519874017187554;0.3835557563527976;0.2690898340869939;0.46853656318057985;1.0000025193981086
12.18864;1.0798987261338928;0.4166904679407272;0.3858558728843404;0.2870120927374206;0.2657740229205892;1.0865435523792448;1.000002656906089;9.999999267406805;0.4167533098059331;0.4519879444597501;0.4519873472359412;0.38355569429411096;0.269089832216262;0.46853648770450007;1.0000024214405077
12.19864;1.0798987757261456;0.4166904692954616;0.38585593959897774;0.28701212726613295;0.26577398361720733;1.0865433887643174;1.0000027489219865;9.99999901434917;0.4167532430347785;0.4519879444375782;0.45198729339014543;0.38355563261185494;0.2690898288775771;0.46853641321105677;1.0000023286561486
12.20864;1.0798988315515146;0.416690468479557;0.3858560080998376;0.287012158959856;0.2657739462251773;1.0865432269190103;1.0000028330280009;9.999998795254246;0.4167531752150309;0.4519879409677345;0.45198724023608705;0.38355557122449113;0.26908982405129395;0.46853633956370033;1.000002241135259
12.21864;1.0798988934954827;0.4166904659021545;0.3858560782879749;0.28701218787038046;0.2657739108098616;1.0865430673375962;1.0000029094886906;9.99999860403622;0.4167531065279777;0.45198793396134856;0.4519871878084268;0.38355551000813953;0.2690898177574931;0.46853626662700854;1.0000021590317985
12.22864;1.0798989612757761;0.4166904619130733;0.385856150063182;0.2870122140644954;0.2657738774185007;1.0865429105539912;1.000002978584753;9.999998435371975;0.4167530371295364;0.45198792330639515;0.4519871361015977;0.38355544883815507;0.269089810047903;0.4685361942973284;1.0000020825806613
12.23864;1.0798990344158013;0.41669045675482524;0.3858562233292271;0.28701223762168;0.2657738460962096;1.086542757105805;1.0000030405091733;9.999998285427568;0.41675296711463267;0.45198790887968976;0.4519870850735608;0.38355538762301467;0.26908980097830343;0.4685361225178064;1.0000020120705555
12.24864;1.0798991123466897;0.41669045055785553;0.3858562979638276;0.2870122586382525;0.26577381692265595;1.0865426074967148;1.000003095315083;9.999998152069688;0.41675289649926006;0.45198789057428335;0.45198703465875806;0.38355532632354333;0.2690897905834935;0.4685360512840821;1.000001947762472
12.25864;1.079899194548331;0.4166904433725855;0.3858563738203592;0.28701227721910844;0.2657737900248661;1.0865424621502888;1.0000031429482992;9.9999980340747;0.41675282525882085;0.4519878683142113;0.4519869847800955;0.3835552649689304;0.2690897788757963;0.4685359806024975;1.0000018898407204
12.26864;1.0798992805953636;0.416690435219413;0.38585645078853725;0.28701229346790164;0.26577376555541704;1.0865423213805676;1.0000031833092817;9.99999792968618;0.41675275337308704;0.45198784204661;0.4519869353452504;0.38355520366763324;0.2690897658480237;0.4685359104158173;1.0000018384154519
12.27864;1.079899370099609;0.41669042612156415;0.3858565288344946;0.2870123074880079;0.2657737436628467;1.086542185433834;1.000003216292631;9.999997835938187;0.4167526808263093;0.4519878117399163;0.4519868862366213;0.38355514258747453;0.2690897514578601;0.46853584056641273;1.0000017935048353
12.28864;1.079899462625246;0.4166904161170854;0.38585660796557775;0.287012319385439;0.26577372447168535;1.0865420545472269;1.0000032418358504;9.99999774921075;0.4167526076109583;0.45198777739946155;0.45198683733584355;0.38355508188955384;0.26908973561078453;0.4685357708063418;1.0000017550268816
12.29864;1.079899557649167;0.4166904052748181;0.38585668817486146;0.2870123292648382;0.2657737080732636;1.0865419289809917;1.0000032599757935;9.999997665842532;0.4167525337577613;0.45198773907223877;0.4519867885778335;0.38355502167137423;0.2690897181786677;0.4685357008215771;1.000001722875218
12.30864;1.0798996545922275;0.4166903937167573;0.3858567694252077;0.28701233722372405;0.26577369452684385;1.0865418090117602;1.0000032708300362;9.999997582383038;0.416752459354177;0.45198769681708595;0.45198673996423305;0.38355496197861605;0.2690896990492735;0.4685356302563583;1.0000016969935699
12.31864;1.079899752904353;0.41669038162128547;0.3858568516364746;0.28701234334538667;0.2657736838649413;1.0865416949005724;1.0000032745221703;9.999997495950774;0.4167523845426112;0.45198765066660607;0.4519866915029448;0.3835549028539872;0.269089678156945;0.4685355587438882;1.0000016773389862
12.32864;1.0798998521447554;0.4166903691931774;0.38585693465201404;0.28701234768507417;0.2657736760984167;1.0865415868986197;1.000003271159096;9.999997404300455;0.4167523095068316;0.45198760062894633;0.4519866431524415;0.38355484436459875;0.2690896554803347;0.46853548595609484;1.0000016638095321
12.33864;1.0798999519960388;0.41669035662277554;0.38585701824691604;0.2870123502670519;0.26577367120630546;1.0865414852702733;1.0000032608559801;9.999997305101576;0.41675223444933085;0.45198754672493685;0.451986594841206;0.3835547865976018;0.26908963103917904;0.46853541165409185;1.0000016562718321
12.34864;1.079900052228789;0.41669034406896216;0.38585710218448804;0.2870123510988674;0.265773669112761;1.0865413902658625;1.0000032437596709;9.999997195156293;0.41675215957411393;0.4519874890242291;0.45198654650360304;0.3835547296380394;0.2690896048878084;0.46853533568850103;1.0000016546622412
12.35864;1.0799001526992804;0.41669033167614866;0.38585718623500453;0.2870123501777139;0.2657736696859474;1.0865413020789718;1.000003220051443;9.999997070686067;0.41675208508632916;0.4519874276734001;0.45198649806535385;0.3835546735471854;0.26908957709149117;0.46853525795454043;1.0000016590407894
12.36864;1.0799002533862443;0.4166903195841393;0.385857270150586;0.28701234748211146;0.26577367276432784;1.0865412208512903;1.0000031898759465;9.999996928297728;0.4167520112016401;0.45198736290202923;0.4519864494142827;0.38355461835054805;0.26908954771223487;0.46853517836022374;1.000001669558469
12.37864;1.0799003543874492;0.41669030790491446;0.38585735367228646;0.2870123429718024;0.26577367818450276;1.0865411466808121;1.000003153268114;9.999996765258189;0.4167519381439716;0.45198729498870305;0.45198640040058086;0.3835545640252853;0.2690895168210418;0.46853509680586775;1.000001686354659
12.38864;1.0799004559075505;0.4166902967054722;0.3858574365685867;0.2870123366041641;0.2657736857861286;1.0865410795421144;1.0000031102224538;9.999996578984439;0.41675186612066073;0.4519872242236689;0.4519863508420622;0.38355451048552763;0.2690894845213074;0.4685350131376547;1.000001709449018
12.39864;1.079900558278406;0.41669028601091956;0.3858575186574479;0.28701232834306856;0.2657736954042505;1.0865410191970988;1.0000030608150337;9.999996366618436;0.41675179530048656;0.45198715090346364;0.45198630052919037;0.383554457570504;0.2690894509576199;0.46853492711625755;1.0000017387299565
12.40864;1.0799006618783584;0.4166902758227533;0.38585759980573736;0.28701231815515094;0.2657737068822969;1.0865409652528661;1.0000030052179962;9.999996125418686;0.41675172581769143;0.45198707534427895;0.4519862492715424;0.3835544050493918;0.26908941631191635;0.46853483844138716;1.0000017739960319
12.41864;1.0799007669520995;0.41669026615706245;0.38585767990411995;0.287012306018242;0.2657737200844561;1.0865409172724518;1.000002943625541;9.999995853794937;0.41675165779014445;0.4519869979009533;0.45198619695426;0.38355435266584714;0.26908938082224;0.46853474678778956;1.0000018149374663
12.42864;1.0799008735435436;0.41669025706044305;0.3858577588228437;0.2870122919317711;0.2657737348835958;1.086540874793204;1.000002876186767;9.99999555160487;0.4167515913298042;0.45198691898454163;0.451986143550133;0.3835543002002499;0.26908934480121105;0.4685346518331062;1.0000018610890165
12.43864;1.0799009815686855;0.4166902485805232;0.38585783638079385;0.2870122759070065;0.2657737511604097;1.086540837350025;1.0000028029964585;9.999995219349245;0.41675152653880654;0.45198683904402226;0.4519860891193274;0.3835542475073504;0.2690893085983872;0.468534553293355;1.00000191182852
12.44864;1.0799010908908249;0.4166902407442862;0.3858579123415062;0.2870122579614435;0.2657737688265723;1.0865408045634268;1.0000027241111988;9.999994857673324;0.41675146349971476;0.45198675849563275;0.45198603381020996;0.3835541945136585;0.2690892725370977;0.4685344509434091;1.0000019664344248
12.45864;1.0799012013494906;0.4166902335724522;0.38585798642689256;0.28701223813336346;0.2657737878363939;1.086540776231117;1.000002639570675;9.999994467576535;0.4167514022598655;0.451986677651142;0.4519859778299377;0.3835541411880962;0.26908923688932945;0.46853434461471666;1.0000020241690362
12.46864;1.079901312736378;0.41669022709768605;0.3858580583317233;0.28701221648380826;0.26577380817152213;1.0865407523750847;1.0000025494556668;9.999994050293726;0.41675134282562093;0.4519865966946073;0.45198592140708344;0.38355408752289577;0.2690892018916123;0.4685342342047876;1.0000020843317046
12.47864;1.0799014247293237;0.4166902213753941;0.3858581277347631;0.28701219307016507;0.265773829826059;1.0865407331509431;1.000002453917452;9.999993606979048;0.4167512851883416;0.4519865157030638;0.45198586477856323;0.38355403352929773;0.26908916777266895;0.46853411969729825;1.0000021462641957
12.48864;1.0799015368454121;0.4166902164859525;0.3858581943139044;0.2870121679266798;0.2657738528198713;1.0865407186867269;1.000002353129333;9.999993138990902;0.4167512293494382;0.451986434694135;0.4519858081868921;0.38355397923231593;0.2690891347703193;0.46853400116889327;1.000002209313332
12.49864;1.0799016484580815;0.416690212511103;0.3858582577535809;0.28701214106892525;0.2657738772345667;1.0865407090274144;1.00000224727015;9.999992648320292;0.41675117532162215;0.45198635368949;0.45198575189186546;0.38355392468865623;0.2690891031287505;0.4685338787845838;1.0000022727727285
12.50864;1.0799017589083657;0.4166902095001286;0.38585831776236634;0.28701211250294706;0.2657739032347258;1.0865407041289497;1.0000021365538563;9.999992137485249;0.4167511231323304;0.4519862727476011;0.45198569620821766;0.38355387003167357;0.26908907307880325;0.4685337527707508;1.0000023358939922
12.51864;1.0799018676581595;0.4166902074549837;0.3858583741067135;0.2870120822332024;0.26577393104874525;1.086540703831815;1.0000020212189473;9.999991609089443;0.4167510728318217;0.45198619192845607;0.4519856415157146;0.3835538154945491;0.2690890448035746;0.46853362337864485;1.000002397972277
12.52864;1.0799019743144642;0.4166902063522138;0.3858584266098548;0.2870120502708207;0.2657739609339612;1.0865407078834288;1.0000019015339676;9.999991065712367;0.4167510244840714;0.45198611126086286;0.4519855882097179;0.3835537613934088;0.2690890183991141;0.46853349086734397;1.0000024583453355
12.53864;1.0799020784982023;0.4166902061906887;0.38585847513459975;0.28701201665005577;0.26577399314831196;1.0865407160059395;1.0000017778570587;9.999990510588605;0.4167509781449469;0.45198603077160193;0.45198553664189506;0.3835537080839299;0.26908899386259744;0.46853335548435565;1.000002516297848
12.54864;1.0799021797524149;0.41669020702038895;0.38585851959196155;0.2870119814571017;0.26577402792587485;1.0865407279392454;1.000001650666661;9.999989948522604;0.41675093384869966;0.4519859505213528;0.4519854870883145;0.38355365590991547;0.2690889711317773;0.4685332174475594;1.000002571054483
12.55864;1.07990227758263;0.4166902089453494;0.38585855993754775;0.2870119448439937;0.2657740654648509;1.0865407434610717;1.0000015205192163;9.999989385709197;0.41675089160067535;0.4519858706092484;0.451985439749233;0.38355360517431236;0.2690889501415998;0.4685330769669408;1.0000026218872835
12.56864;1.0799023715319935;0.41669021211338153;0.3858585961526144;0.2870119070052301;0.26577410592423656;1.0865407624166135;1.0000013879691392;9.999988828401849;0.4167508513662154;0.45198579116220855;0.4519853947599269;0.3835535561286874;0.2690889308536251;0.46853293429174897;1.0000026682010945
12.57864;1.079902461197364;0.4166902166814964;0.38585862826419076;0.2870118681298361;0.2657741494158404;1.0865407847286446;1.000001253532069;9.999988281900048;0.4167508130725505;0.4519857123307819;0.4519853521763068;0.38355350898083307;0.2690889132659487;0.4685327897369005;1.0000027095489605
12.58864;1.079902546191066;0.41669022276972806;0.38585865639080696;0.28701182836672456;0.2657741959962655;1.08654081038691;1.0000011177307957;9.999987750623522;0.4167507766411539;0.45198563430573424;0.45198531196515485;0.38355346393037015;0.26908889740719205;0.4685326436701736;1.000002745633326
12.59864;1.0799026261385893;0.41669023043814213;0.3858586807407873;0.2870117878267463;0.2657742456603415;1.0865408394177367;1.0000009811498742;9.999987238712718;0.4167507420228179;0.4519855573331225;0.4519852740388103;0.38355342117777763;0.26908888330229386;0.4685324964734474;1.0000027763112362
12.60864;1.0799027007441002;0.4166902397121327;0.38585870154990604;0.28701174659886675;0.26577429834328525;1.086540871816109;1.0000008444320467;9.999986750128592;0.41675070919725543;0.4519854816999254;0.45198523828310255;0.3835533808906515;0.2690888709426702;0.4685323485104218;1.000002801598654
12.61864;1.0799027698438386;0.41669025063808285;0.38585871902293056;0.2870117047562852;0.2657743539498519;1.0865409075319534;1.0000007082736722;9.999986287994371;0.41675067815188915;0.4519854077002352;0.4519852045431571;0.38355334319035866;0.2690888602955446;0.4685322001311774;1.0000028216952535
12.62864;1.079902833399576;0.41669026330166875;0.38585873332873183;0.2870116623589187;0.26577441239589383;1.086540946513775;1.000000573435678;9.999985853969955;0.4167506488673444;0.4519853356080648;0.451985172619737;0.3835533081584167;0.26908885133600907;0.4685320517057896;1.0000028369853748
12.63864;1.079902891471627;0.4166902777910131;0.38585874462804876;0.2870116194612878;0.2657744736226542;1.0865409886737778;1.0000004406694096;9.999985448268456;0.4167506213038853;0.4519852656555171;0.45198514230721726;0.38355327581031656;0.2690888440747087;0.4685319036470696;1.0000028479533067
12.64864;1.0799029441969155;0.4166902941561107;0.38585875308224055;0.28701157612411976;0.26577453757883773;1.086541033823991;1.0000003105807875;9.999985070339672;0.4167505953861489;0.45198519801885795;0.451985113443024;0.38355324605714264;0.26908883857041394;0.4685317563955332;1.0000028550932811
12.65864;1.079902991768645;0.4166903123912878;0.3858587588301959;0.28701153242506117;0.2657746042033938;1.0865410817016947;1.0000001836047177;9.999984719483574;0.4167505710063944;0.45198513283307307;0.45198508593597525;0.3835532187069882;0.26908883492204067;0.4685316104074057;1.000002858911868
12.66864;1.0799030344401115;0.4166903324430472;0.3858587619708322;0.2870114884668098;0.2657746734292499;1.0865411320408784;1.0000000601236625;9.999984394758096;0.41675054806205686;0.45198507020210693;0.45198505974554853;0.3835531934839672;0.2690888332454249;0.46853146618926617;1.0000028599525246
12.67864;1.0799030725127492;0.4166903542489339;0.38585876257828633;0.28701144438995096;0.26577474519467675;1.086541184627289;0.9999999405629691;9.999984094855375;0.41675052649265953;0.4519850101798294;0.4519850348235317;0.38355317003408396;0.26908883364985503;0.46853132431618716;1.0000028587417549
12.68864;1.0799031062773532;0.4166903777819064;0.38585876073156694;0.2870114003864197;0.2657748194375786;1.0865412393005398;0.9999998253482542;9.999983818336815;0.41675050627162175;0.4519849527667646;0.451985011094596;0.38355314794613476;0.26908883622541835;0.46853118539704075;1.0000028556890979
12.69864;1.0799031359612057;0.4166904030570955;0.38585875653701623;0.2870113566811731;0.26577489607387855;1.086541295910818;0.9999997148171228;9.999983563904518;0.4167504873757399;0.45198489793328134;0.45198498849909474;0.3835531267837773;0.26908884104177055;0.4685310500413695;1.0000028510425372
12.70864;1.0799031616910675;0.41669043009541523;0.38585875013551907;0.28701131347722303;0.26577497499026304;1.0865413542951166;0.9999996092088701;9.999983330652858;0.4167504697495033;0.451984845628681;0.4519849670176453;0.38355310608621174;0.26908884814479445;0.46853091883503417;1.0000028449426994
12.71864;1.0799031835012016;0.41669045887666084;0.38585874168049084;0.2870112709224243;0.2657750560535962;1.0865414142618137;0.9999995087090331;9.99998311791677;0.41675045325246285;0.4519847957826129;0.4519849466304552;0.38355308536155236;0.26908885754855816;0.4685307923163846;1.0000028375021544
12.72864;1.0799032013946614;0.4166904893260567;0.3858587312965714;0.28701122913059307;0.2657751391026225;1.086541475547871;0.9999994134905369;9.999982924733512;0.4167504376476755;0.4519847483273914;0.45198492727078304;0.3835530641329493;0.2690888692365245;0.4685306709752315;1.000002828805386
12.73864;1.0799032153643535;0.4166905213445148;0.38585871906256486;0.2870111882098717;0.26577522391652725;1.0865415378031413;0.9999993237431931;9.999982749744266;0.41675042269623247;0.4519847032086528;0.45198490883639403;0.3835530420186644;0.26908888317283375;0.46853055525482723;1.000002818834388
12.74864;1.079903225375045;0.41669055483561424;0.38585870502617176;0.2870111482636935;0.26577531019794964;1.0865416006406372;0.9999992396957166;9.99998259172691;0.41675040826817444;0.45198466036874424;0.4519848912421265;0.3835530187748224;0.2690888993103014;0.46853044553075857;1.000002807394904
12.75864;1.0799032313680788;0.4166905897025592;0.38585868921885513;0.28701110937666474;0.26577539760096575;1.0865416636689875;0.9999991616311925;9.999982450262442;0.4167503943327719;0.45198461974935844;0.45198487445646085;0.3835529942826306;0.26908891758478326;0.4685303420943518;1.00000279408782
12.76864;1.0799032332715142;0.4166906258368945;0.385858671660912;0.28701107158702477;0.26577548577704024;1.0865417264684472;0.9999990898357585;9.999982326101678;0.4167503808687377;0.45198458131791697;0.4519848585089882;0.38355296851534443;0.2690889379070032;0.46853024515846486;1.000002778342321
12.77864;1.0799032310240246;0.41669066309858194;0.38585865235385974;0.28701103486670326;0.26577557439731053;1.0865417885871598;0.9999990244747183;9.999982221000579;0.41675036780943037;0.4519845450871909;0.4519848435156646;0.38355294150631486;0.26908896015821127;0.468530154867209;1.0000027594954317
12.78864;1.0799032246367986;0.4166907012833065;0.3858586312651892;0.2870109991474807;0.26577566316242907;1.0865418495255528;0.9999989655866973;9.99998213700124;0.4167503550392374;0.45198451112797494;0.45198482972085285;0.3835529133136585;0.26908898417412397;0.46853007130437807;1.0000027368893138
12.79864;1.0799032142625;0.4166907401150879;0.3858586083254027;0.2870109643559884;0.2657757518143641;1.0865419086821355;0.999998913252866;9.999982075641482;0.41675034240695297;0.4519844795710788;0.4519848174782299;0.3835528839917445;0.2690890097372369;0.468529994503454;1.0000027099784508
12.80864;1.079903200243264;0.41669077928399645;0.3858585834322652;0.2870109304144879;0.2657758401443812;1.0865419653947386;0.9999988677151821;9.999982037645463;0.4167503297426563;0.4519844505738215;0.45198480717727163;0.38355285358646235;0.269089036602773;0.468529924468003;1.0000026784153133
12.81864;1.0799031830917158;0.4166908184864134;0.38585855644573636;0.28701089724070444;0.26577592799321587;1.0865420190630546;0.9999988293465389;9.999982022987043;0.41675031688328334;0.4519844242569513;0.4519847992041623;0.3835528221388585;0.26908906451919307;0.46852986120192636;1.000002642045821
12.82864;1.0799031633751117;0.4166908574314335;0.38585852717517827;0.2870108647653897;0.265776015226804;1.0865420692060639;0.9999987985453289;9.999982031204723;0.41675030371194555;0.4519844006776721;0.451984793930106;0.3835527896798608;0.2690890932195037;0.4685298046981911;1.0000026008207896
12.83864;1.079903141593955;0.41669089583159874;0.3858584953947636;0.28701083296019664;0.26577610170160504;1.0865421154693393;0.9999987755946035;9.999982061889776;0.41675029020240406;0.4519843798751817;0.4519847916857166;0.38355275622454993;0.26908912242273375;0.4685297548835691;1.0000025547218483
12.84864;1.0799031181500234;0.4166909333937147;0.38585846090745485;0.28701080185986705;0.2657761872705713;1.086542157631626;0.999998760565961;9.999982115020495;0.4167502764291443;0.4519843619194413;0.4519847927560567;0.3835527217739961;0.26908915186615917;0.4685297116018716;1.0000025037322129
12.85864;1.0799030933962215;0.41669096980737114;0.3858584236013292;0.2870107715560976;0.26577627181664926;1.0865421956032826;0.9999987533376496;9.99998219115761;0.4167502625257738;0.4519843468927106;0.45198479739575365;0.3835526863181137;0.26908918133658655;0.4685296746538172;1.0000024478309084
12.86864;1.079903067707472;0.41669100474775;0.38585838344677376;0.287010742187116;0.2657763552558077;1.0865422294285538;0.9999987536704675;9.999982291189525;0.41675024863094406;0.45198433483721356;0.4519848058189878;0.3835526498209135;0.26908921066132946;0.4685296438402996;1.0000023870335175
12.87864;1.0799030414765751;0.41669103790585615;0.38585834046348366;0.2870107139300683;0.26577643751604324;1.0865422592529634;0.9999987612480671;9.999982415366222;0.41675023484686097;0.4519843257318042;0.45198481817041364;0.38355261219774006;0.26908923966391357;0.46852961899273066;1.0000023214431653
12.88864;1.0799030150098219;0.4166910690299968;0.3858582947177621;0.28701068696973664;0.26577651853125084;1.086542285254705;0.9999987756983622;9.999982562943398;0.41675022122166894;0.45198431948781087;0.451984834514232;0.3835525733191297;0.2690892681364095;0.4685295999961626;1.0000022512468811
12.89864;1.0799029884524542;0.41669109794200504;0.3858582463408888;0.2870106614672973;0.2657765982606866;1.0865423076456076;0.999998796662328;9.999982732947414;0.4167502077678589;0.4519843159597638;0.4519848548678085;0.3835525330248646;0.2690892958587081;0.4685295867742298;1.000002176683242
12.90864;1.0799029618414178;0.41669112451203666;0.38585819550637107;0.28701063755837325;0.26577667671446753;1.086542326702513;0.9999988238444305;9.999982924602723;0.41675019449395595;0.4519843150044413;0.45198487925603703;0.3835524911090934;0.26908932262771873;0.4685295792235162;1.0000020980166238
12.91864;1.0799029352014948;0.41669114863405776;0.3858581423927614;0.28701061536828837;0.26577675395151484;1.0865423426954133;0.9999988569808934;9.999983137326307;0.41675018143377285;0.4519843165314359;0.45198490771776156;0.3835524472961732;0.26908934825761793;0.4685295771587901;1.0000020155304292
12.92864;1.0799029085657108;0.4166911702447451;0.38585808719956244;0.2870105950181391;0.2657768300617258;1.0865423557915133;0.9999988958244448;9.999983370942934;0.4167501686711444;0.45198432048628123;0.4519849402591045;0.38355240124855816;0.2690893725722901;0.46852958032695513;1.0000019295514937
12.93864;1.0799028819350605;0.4166911893614055;0.3858580301903903;0.28701057660160595;0.26577690516309305;1.0865423660315432;0.9999989401730373;9.999983625397325;0.4167501563279076;0.4519843268262892;0.45198497682646505;0.3835523525980246;0.269089395406175;0.4685295884700851;1.0000018405024704
12.94864;1.0799028552731251;0.4166912060884983;0.3858579717220624;0.28701056014677895;0.2657769793933231;1.086542373317681;0.9999989898268478;9.99998390002898;0.41675014452115555;0.45198433554137124;0.4519850173174508;0.3835523009744771;0.2690894165951421;0.46852960137279126;1.0000017489486739
12.95864;1.0799028285397523;0.4166912205718478;0.38585791225510124;0.28701054560529576;0.2657770528760061;1.086542377411954;0.9999990444611485;9.99998419329959;0.41675013334321653;0.45198434669571863;0.45198506158562063;0.3835522460280075;0.2690894359688657;0.46852961885923033;1.0000016555720572
12.96864;1.0799028016890428;0.4166912329269558;0.3858578523299653;0.2870105328794399;0.2657771256883931;1.0865423779752135;0.9999991035395221;9.99998450297272;0.41675012287371693;0.45198436043690304;0.4519851094324416;0.383552187436793;0.2690894533636874;0.46852964075828196;1.0000015610896043
12.97864;1.079902774654823;0.41669124320187956;0.3858577925278445;0.2870105218438776;0.26577719784947695;1.0865423746242626;0.9999991663356386;9.999984826608598;0.4167501131974325;0.4519843769499923;0.4519851606089451;0.38355212490750085;0.2690894686398539;0.46852966687956643;1.0000014662038792
12.98864;1.0799027473627236;0.41669125138960866;0.38585773344513064;0.28701051233879715;0.265777269320115;1.086542367006678;0.9999992320063262;9.999985161828022;0.4167501044092274;0.4519843964015966;0.45198521484963816;0.3835520581864462;0.2690894816921749;0.4685296970290469;1.0000013715744587
12.99864;1.0799027197157354;0.416691257445397;0.38585767565572254;0.2870105041656177;0.2657773400195226;1.0865423548751245;0.9999992996650039;9.999985505959543;0.41675009661111945;0.45198441891898156;0.4519852719227595;0.3835519870719133;0.26908949244880925;0.46852973105411266;1.0000012777513543
13.00864;1.0799026915840033;0.4166912612891715;0.3858576196686135;0.28701049709027276;0.2657774098528985;1.0865423381195667;0.9999993684533335;9.999985856249713;0.41675008991262774;0.45198444459653764;0.45198533162634236;0.38355191142074535;0.269089500848573;0.46852976885881314;1.0000011851056199
13.01864;1.079902662858316;0.4166912628090991;0.385857565921931;0.28701049083880215;0.26577747872830815;1.0865423167572463;0.9999994375906964;9.999986210897461;0.41675008442046535;0.4519844734993203;0.4519853937481576;0.3835518311530918;0.26908950681706517;0.4685298103278854;1.0000010938453692
13.02864;1.079902633498499;0.4166912618772688;0.38585751479725083;0.2870104851174706;0.2657775465559293;1.0865422909176754;0.9999995063999825;9.99998656944957;0.41675008020748977;0.45198450565184317;0.45198545807316115;0.38355174624888577;0.26908951026835576;0.468529855217827;1.0000010040907519
13.03864;1.0799026035179806;0.4166912583735494;0.3858574666278906;0.28701047966590065;0.2657776132437006;1.0865422608314985;0.9999995743465647;9.999986932391327;0.4167500772877721;0.45198454103315644;0.45198552440835915;0.38355165673170466;0.26908951112550517;0.4685299031309578;1.000000915922029
13.04864;1.0799025729357556;0.4166912522060677;0.38585742170502946;0.28701047428848797;0.26577767870611807;1.086542226787253;0.9999996411026707;9.999987300741704;0.4167500756292255;0.45198457958955324;0.45198559258383786;0.3835515626376678;0.2690895093379953;0.46852995356965793;1.0000008294003715
13.05864;1.079902541753629;0.4166912433258206;0.3858573802799606;0.28701046884452563;0.265777742877535;1.0865421890863651;0.9999997065935188;9.999987675459804;0.4167500751785229;0.4519846212386694;0.45198566246009414;0.3835514639977105;0.26908950488111694;0.4685300059943045;1.000000744547833
13.06864;1.0799025099739996;0.4166912317307679;0.38585734254949267;0.28701046322387325;0.26577780572446613;1.0865421480669692;0.999999770963894;9.999988056805213;0.41675007586228313;0.45198466586233216;0.4519857339433599;0.38355136087295094;0.2690894977369809;0.4685300598424229;1.000000661321407
13.07864;1.0799024776163284;0.4166912174485397;0.38585730862325546;0.2870104573209058;0.26577786724551766;1.086542104150571;0.9999998344741434;9.99998844427987;0.41675007758225685;0.4519847133159846;0.4519858069971881;0.3835512533993067;0.26908948787766274;0.46853011452308035;1.0000005796499098
13.08864;1.079902444746874;0.41669120050885655;0.38585727850833845;0.2870104510158268;0.2657779274375292;1.0865420578241032;0.9999998974217958;9.999988836659542;0.41675008022287346;0.4519847634393268;0.45198588163592557;0.38355114177078087;0.26908947526907;0.46853016942750914;1.000000499456449
13.09864;1.0799024115286522;0.41669118092509566;0.3858572521473116;0.28701044417058097;0.26577798626302696;1.0865420095815064;0.9999999601470722;9.999989231970298;0.41675008367257527;0.4519848160473396;0.45198595789386425;0.3835510262021591;0.26908945988406413;0.46853022396277766;1.000000420632844
13.10864;1.0799023781689037;0.4166911586943883;0.38585722947837875;0.2870104366369318;0.2657780436532137;1.0865419598927288;1.0000000230288206;9.999989627996078;0.41675008783694373;0.45198487093731404;0.4519860358090085;0.38355090693054683;0.2690894417114741;0.46853027758631216;1.0000003430231899
13.11864;1.0799023447705396;0.416691133806473;0.3858572104573067;0.28701042828009404;0.2657780995110828;1.0865419091953656;1.0000000863770682;9.999990023162963;0.41675009261339907;0.4519849279242031;0.45198611543205036;0.3835507842204677;0.26908942076040787;0.4685303298286342;1.0000002664395922
13.12864;1.0799023112519295;0.41669110624042527;0.3858571950430835;0.2870104190067468;0.26577815370029034;1.086541857860305;1.0000001503151301;9.999990417459333;0.4167500978757017;0.4519849868524982;0.4519861968298893;0.3835506583540222;0.2690893970579732;0.4685303803026226;1.0000001907208829
13.13864;1.0799022773400457;0.41669107596470734;0.3858571831914145;0.28701040877689166;0.2657782060581258;1.086541806155189;1.0000002147787;9.999990813138153;0.4167501035156539;0.45198504757690755;0.45198628007057684;0.38355052963117486;0.2690893706519487;0.46853042869317457;1.000000115785434
13.14864;1.0799022425852416;0.4166910429681091;0.3858571748541236;0.28701039759871355;0.26577825642732517;1.0865417542678888;1.0000002796175242;9.99999121474121;0.4167501094824315;0.45198510995276414;0.45198636520019764;0.3835503983773696;0.26908934162109444;0.4685304747280554;1.0000000416358044
13.15864;1.0799022064227564;0.41669100730753245;0.38585716996918473;0.28701038550251123;0.2657783046716916;1.0865417023363013;1.0000003447134733;9.999991628115316;0.4167501157649816;0.45198517383097214;0.4519864522274037;0.3835502649354809;0.26908931007825515;0.4685305181577186;0.9999999683276515
13.16864;1.0799021682464798;0.41669096913552633;0.3858571684773;0.2870103724947945;0.26577835067831906;1.0865416504356582;1.0000004100734639;9.999992058677412;0.4167501223578169;0.45198523905023985;0.4519865411125956;0.3835501296278216;0.2690892761611378;0.4685305587695455;0.9999998959028437
13.17864;1.079902127470435;0.4166909286771319;0.38585717035829076;0.2870103585389026;0.26577839435549844;1.0865415985990519;1.0000004758686765;9.999992509771015;0.4167501292509608;0.4519853054332098;0.4519866317619984;0.3835499927235939;0.2690892400175464;0.4685305964115148;0.9999998243400401
13.18864;1.0799020835862947;0.4166908861705162;0.3858571756238248;0.2870103435903693;0.2657784356305788;1.0865415469053916;1.0000005423906995;9.999992981940082;0.4167501364334569;0.4519853727736914;0.4519867240329171;0.38354985445152384;0.2690892018036206;0.46853063098180947;0.9999997535859332
13.19864;1.0799020361562197;0.4166908418314366;0.3858571842819445;0.2870103276380306;0.2657784744482699;1.086541495575754;1.0000006099663916;9.999993473431024;0.4167501439039909;0.4519854408422449;0.45198681774369415;0.3835497150351441;0.269089161700998;0.46853066240180935;0.999999683595989
13.20864;1.0799019847662201;0.4166907958594048;0.3858571963316584;0.2870103107058345;0.2657785107529067;1.0865414450166506;1.000000678883462;9.99999398154831;0.4167501516807256;0.4519855094384317;0.45198691269210145;0.38354957472295154;0.26908911993381746;0.4685306906122356;0.9999996143021614
13.21864;1.0799019290551262;0.41669074845009035;0.3858572117756292;0.287010292819841;0.26577854446075583;1.0865413957981842;1.0000007493409964;9.999994504050573;0.416750159803975;0.451985578442707;0.4519870086849796;0.38354943381471635;0.2690890767597957;0.4685307155736774;0.9999995455384993
