time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
13.22864;1.079901868788607;0.4166906998035312;0.38585723060693744;0.28701027397108986;0.2657785754562967;1.0865413485830875;1.0000008214120615;9.999995039941503;0.41675016833210043;0.45198564782230466;0.4519871055629277;0.38354929267599885;0.26908903243266785;0.4685307372552111;0.9999994769915904
13.23864;1.0799018038688453;0.416690650142415;0.3858572527859759;0.28701025411104963;0.265778603618152;1.0865413040334344;1.0000008950030186;9.999995589375601;0.4167501773069845;0.4519857176117472;0.45198720320079333;0.3835491517273033;0.26908898716494234;0.46853075565183094;0.999999408243465
13.24864;1.0799017342663553;0.41669059972091216;0.38585727826754307;0.28701023316842483;0.26577862883613323;1.0865412627686004;1.0000009698453203;9.999996152861737;0.41675018671586583;0.4519857878981475;0.4519873015013419;0.38354901142516745;0.26908894111259296;0.46853077081998357;0.9999993389031464
13.25864;1.0799016599658116;0.41669054878407286;0.38585730705934657;0.28701021105784413;0.26577865100778675;1.086541225372288;1.000001045524355;9.99999673068575;0.41675019652707707;0.451985858803395;0.4519874004163767;0.3835488722507827;0.26908889439038347;0.4685307828643136;0.9999992687124792
13.26864;1.0799015810435106;0.41669049751017606;0.38585733922634874;0.28701018769214887;0.26577867004756733;1.0865411923503563;1.0000011215038889;9.999997323154181;0.41675020676320657;0.4519859304445422;0.4519874999690294;0.3835487346895587;0.26908884710629766;0.4685307918930953;0.9999991975407144
13.27864;1.0799014978267418;0.41669044601609995;0.3858573748364396;0.28701016300144533;0.26577868589966375;1.0865411640549132;1.0000011971920908;9.999997931025508;0.41675021751983143;0.4519860028827568;0.45198760023517776;0.3835485991939139;0.2690887993736643;0.4685307980099781;0.9999991253218605
13.28864;1.0799014108975071;0.4166903944054984;0.38585741391291306;0.2870101369340239;0.26577869853435576;1.0865411406764305;1.0000012720891494;9.99999855539579;0.4167502289497233;0.45198607609201796;0.4519877013004173;0.38354846613868426;0.2690887512939181;0.46853080134506286;0.9999990520462703
13.29864;1.0799013208937245;0.41669034278240064;0.385857456408756;0.2870101094346818;0.265778707959746;1.0865411223517991;1.0000013458941581;9.999999197044893;0.4167502412348427;0.4519861499564947;0.45198780322857807;0.38354833580923997;0.2690887029451299;0.46853080206240455;0.9999989777901197
13.30864;1.0799012283721274;0.4166902912313429;0.38585750218859566;0.28701008042809073;0.2657787142468481;1.0865411092924213;1.0000014184669037;9.999999855476187;0.4167502545263488;0.4519862242806198;0.4519879060542316;0.38354820845188464;0.26908865437974727;0.46853080031705124;0.9999989026968525
13.31864;1.0799011338240423;0.4166902398056295;0.3858575510376356;0.2870100498303984;0.26577871751552967;1.086541101773054;1.0000014897219824;10.000000528294;0.41675026890480393;0.45198629881032654;0.4519880097986538;0.38354808432312393;0.26908860561516096;0.4685307962265626;0.9999988269162273
13.32864;1.079901037682319;0.4166901885450159;0.3858576026984454;0.2870100175684399;0.2657787178855797;1.086541100052837;1.000001559562499;10.000001211809634;0.4167502844010056;0.4519863732711801;0.45198811450426074;0.3835479636979724;0.26908855662841535;0.4685307898805963;0.9999987505250987
13.33864;1.0799009403220867;0.41669013750795136;0.3858576568931324;0.2870099835777375;0.2657787154505348;1.086541104372942;1.0000016278665826;10.000001902312528;0.4167503010277324;0.45198644740225036;0.4519882202481611;0.38354784688149524;0.2690885073620524;0.46853078133046144;0.999998673471413
13.34864;1.0799008421249998;0.4166900867777037;0.3858577133084448;0.28700994779849887;0.26577871029696704;1.0865411149783295;1.0000016944772367;10.00000259667024;0.41675031878874086;0.45198652096056247;0.45198832710003406;0.38354773421449145;0.269088457741685;0.4685307705547648;0.9999985956306873
13.35864;1.079900743527197;0.41669003643091523;0.3858577715833494;0.28700991018969496;0.26577870254763786;1.0865411321417053;1.0000017591631845;10.000003292408788;0.41675033769428305;0.451986593699085;0.4519884350865118;0.38354762602801357;0.2690884077154503;0.4685307574448136;0.9999985169131482
13.36864;1.0799006450084245;0.4166899865042256;0.38585783134492146;0.2870098707520282;0.2657786923881189;1.086541156211531;1.000001821590699;10.000003987953248;0.41675035778103786;0.4519866653481606;0.45198854421747625;0.3835475225799955;0.2690883572841682;0.46853074181861815;0.9999984372806193
13.37864;1.079900547058805;0.4166899370105758;0.38585789226705247;0.2870098295484573;0.26577868004885397;1.0865411875903406;1.0000018813527136;10.000004682677881;0.41675037908125423;0.4519867356214434;0.451988654507621;0.38354742404931275;0.26908830649046944;0.4685307234600383;0.9999983567117896
13.38864;1.079900450101196;0.416689887994814;0.38585795410769214;0.28700978670079547;0.2657786657634444;1.086541226614741;1.0000019380602079;10.000005376584776;0.41675040157219606;0.4519868042321396;0.45198876594586523;0.38354733058544177;0.2690882554024897;0.4685307021748851;0.9999982751940821
13.39864;1.0799003543764423;0.41668983955698974;0.3858580167168006;0.2870097423583075;0.26577864973956034;1.0865412734369364;1.0000019914677056;10.000006070042549;0.41675042518970773;0.451986870912506;0.4519888784696755;0.38354724233465254;0.2690882041178049;0.46853067784683516;0.9999981927499015
13.40864;1.0799002599415526;0.41668979182280813;0.3858580800217052;0.2870096966775205;0.2657786321378089;1.086541328007568;1.0000020415327844;10.000006763247347;0.4167504498821585;0.45198693543956076;0.45198899198927794;0.3835471594201376;0.2690881527619464;0.46853065047772796;0.9999981094898912
13.41864;1.0799001668113744;0.41668974489699157;0.3858581440187477;0.2870096498313666;0.2657786130451798;1.086541390188476;1.0000020883359115;10.000007455034558;0.4167504756464956;0.4519869976415159;0.45198910643060863;0.3835470819282853;0.2690881014709367;0.46853062018148667;0.9999980256212553
13.42864;1.0799000750403933;0.4166896988366746;0.3858582087688998;0.2870096020005391;0.2657785924720735;1.0865414598789338;1.0000021319825578;10.00000814233156;0.41675050253329;0.451987057381762;0.45198922174897943;0.3835470099056518;0.2690880503825483;0.46853058713728685;0.9999979413614455
13.43864;1.0798999847114457;0.41668965366132443;0.3858582743482232;0.28700955332350303;0.26577857038402475;1.08654153700116;1.0000021726430028;10.000008821218122;0.41675053062812795;0.4519871145617013;0.4519893379105274;0.3835469433353571;0.2690879996395376;0.4685305515518166;0.9999978568168116
13.44864;1.0798998959773622;0.4166896093770567;0.3858583407694062;0.28700950386935775;0.26577854673362417;1.0865416213797379;1.0000022106608788;10.000009488025979;0.4167505600390342;0.45198716913206916;0.45198945487130476;0.3835468821315062;0.26908794938140085;0.468530513643269;0.9999977719335521
13.45864;1.0798998091301353;0.41668956599654855;0.3858584079515446;0.28700945367085373;0.26577852148092146;1.086541712650509;1.000002246537488;10.000010139242518;0.4167505909001245;0.45198722106880806;0.4519895725643157;0.3835468261910533;0.2690878997325107;0.46853047363978284;0.9999976865459955
13.46864;1.0798997245940911;0.4166895235539556;0.38585847576573956;0.2870094027603726;0.26577849460754377;1.086541810233998;1.0000022807599214;10.000010771192914;0.41675062337606333;0.45198727034427133;0.4519896908892918;0.38354677544302546;0.26908785079930436;0.46853043179453324;0.9999976004133609
13.47864;1.0798996428334378;0.41668948209505574;0.3858585441020699;0.287009351165584;0.26577846612020634;1.0865419133604783;1.0000023136569456;10.000011379961343;0.4167506576600918;0.4519873169215259;0.451989809702331;0.3835467298507717;0.26908780266284293;0.4685303884028866;0.9999975132147588
13.48864;1.0798995641966134;0.4166894416503976;0.38585861289501294;0.2870092988890248;0.26577843604455553;1.0865420211243486;1.000002345420224;10.000011960914057;0.4167506939637905;0.4519873607442372;0.4519899288024684;0.38354668942276354;0.26908775537623547;0.4685303437993571;0.9999974245575911
13.49864;1.0798994887863507;0.41668940223097;0.38585868210852253;0.2870092459019038;0.265778404415712;1.0865421325493856;1.0000023762343047;10.000012508253947;0.4167507325110987;0.4519874017369991;0.451990047938667;0.3835466542400049;0.26908770898776674;0.4685302983341751;0.9999973339712465
13.50864;1.0798994164899922;0.4166893638327135;0.385858751707418;0.2870091921608016;0.26577837126815373;1.0865422466969843;1.00000240636589;10.000013015255757;0.41675077353834794;0.4519874398290465;0.45199016684711696;0.38354662443167264;0.2690876635729494;0.4685302523578295;0.9999972409020894
13.51864;1.0798993471108222;0.4166893264325442;0.3858588216222601;0.28700913763590397;0.26577833662193306;1.086542362780702;1.0000024361448496;10.000013474558262;0.41675081727487456;0.4519874749562716;0.45199028529374197;0.38354660011719116;0.26908761924202085;0.4685302062194748;0.9999971447723602
13.52864;1.0798992804317737;0.41668929000959026;0.38585889173129717;0.28700908231951733;0.265778300470684;1.0865424801921177;1.0000024659400113;10.00001387879602;0.41675086390624594;0.4519875070354769;0.4519904031088017;0.38354658136591646;0.2690875761209738;0.46853016024980915;0.9999970450728771
13.53864;1.0798992162014025;0.41668925457631006;0.3858589618824775;0.28700902620420926;0.26577826277181243;1.0865425984204713;1.0000024961736473;10.000014222142823;0.41675091355298804;0.45198753595440183;0.451990520185925;0.3835465681632759;0.2690875343349612;0.46853011475905265;0.9999969414208812
13.54864;1.0798991541010756;0.41668922015867343;0.38585903193296933;0.287008969267436;0.26577822343802443;1.0865427169253719;1.0000025272735167;10.000014500925287;0.4167509662773293;0.4519875615751627;0.45199063644064963;0.38354656041359536;0.2690874940059341;0.46853007009687936;0.9999968335599019
13.55864;1.079899093697409;0.4166891867518108;0.3858591017725942;0.287008911494247;0.26577818235176065;1.0865428350924147;1.0000025595960136;10.000014712494421;0.41675102210289494;0.45198758371921177;0.45199075178471226;0.3835465579972084;0.2690874552510927;0.46853002670560545;0.9999967213565558
13.56864;1.079899034406353;0.41668915432208375;0.38585917130835473;0.2870088529158572;0.2657781393951217;1.0865429523355747;1.0000025934500387;10.000014854505125;0.4167510810318804;0.45198760215575545;0.45199086613757905;0.38354656080655836;0.2690874181752993;0.4685299851002656;0.999996604817418
13.57864;1.0798989755151032;0.41668912284640836;0.38585924042785047;0.28700879362624143;0.26577809446765943;1.0865430682227575;1.0000026291465183;10.000014925235268;0.4167511430454002;0.451987616614939;0.45199097943991906;0.38354656873449755;0.2690873828623244;0.4685299457911413;0.999996484058627
13.58864;1.0798989162271473;0.41668909233643187;0.3858593089883676;0.28700873377794833;0.26577804750508477;1.0865431825017158;1.0000026669393858;10.000014923644024;0.4167512080808212;0.4519876267982202;0.45199109164636164;0.38354658165301486;0.2690873493698075;0.468529909168246;0.9999963592350255
13.59864;1.0798988557123659;0.41668906283373996;0.3858593768252318;0.2870086735846588;0.26577799849623257;1.0865432950664577;1.0000027069580817;10.00001484920245;0.41675127601751216;0.4519876323932429;0.4519912027242203;0.38354659939195707;0.26908731773461714;0.4685298754337757;0.9999962304900857
13.60864;1.0798987931847517;0.41668903440710686;0.38585944376385506;0.2870086133219173;0.2657779474720238;1.0865434059548018;1.0000027492594452;10.000014702129521;0.4167513466892048;0.4519876331228195;0.4519913126845596;0.38354662172873144;0.2690872879870166;0.46852984465589576;0.9999960979192803
13.61864;1.0798987279315058;0.41668900714998947;0.3858595096440673;0.28700855329380426;0.26577789447552774;1.086543515328417;1.0000027939069676;10.00001448379386;0.41675141990302117;0.45198762878701076;0.4519914215979272;0.3835466484071729;0.26908726015052636;0.4685298168632883;0.9999959615598282
13.62864;1.0798986592728073;0.4166889811421966;0.3858595743381753;0.28700849379086324;0.2657778395336569;1.0865436233711931;1.00000284096092;10.000014196766436;0.4167514954621201;0.45198761924460223;0.4519915295433534;0.38354667916848934;0.26908723422248615;0.46852979210795087;0.9999958214630247
13.63864;1.079898586554685;0.4166889564185416;0.38585963774582493;0.2870084350913169;0.2657777826508702;1.086543730210407;1.000002890438215;10.00001384455608;0.41675157318083106;0.4519876043839272;0.4519916365448512;0.38354671376407734;0.26908721016609904;0.46852977049932026;0.9999956778317268
13.64864;1.079898509202426;0.4166889329860635;0.38585969977973006;0.287008377484316;0.26577772382649223;1.0865438359244906;1.0000029423372603;10.000013431545835;0.4167516528778156;0.45198758413589524;0.4519917425698997;0.38354675194715776;0.26908718792092895;0.46852975219613896;0.9999955310939376
13.65864;1.0798984267920904;0.41668891083809295;0.38585976035770775;0.2870083212578392;0.2657776630702672;1.0865439405418567;1.0000029966797144;10.000012963081971;0.41675173437346685;0.4519875584695304;0.4519918475771211;0.3835467934602162;0.2690871674094667;0.46852973737631326;0.9999953818026837
13.66864;1.0798983391351171;0.4166888899553429;0.38585981939457437;0.28700826666959134;0.2657776004169661;1.0865440439712988;1.0000030534800972;10.000012445240115;0.4167518175058661;0.4519875273422509;0.4519919515618096;0.38354683801142553;0.26908714854086946;0.46852972623471667;0.9999952304804228
13.67864;1.0798982463491196;0.4166888703308079;0.3858598767885746;0.2870082139542686;0.26577753594819403;1.086544145963426;1.0000031127047078;10.000011884417304;0.4167519021453896;0.45198749067743105;0.45199205455253055;0.3835468852358441;0.2690871312227965;0.46852971899480994;0.9999950775708552
13.68864;1.0798981487986663;0.41668885199029354;0.38585993242311317;0.2870081633507443;0.26577746980819317;1.0865442462068158;1.0000031743089812;10.00001128728811;0.41675198820784015;0.4519874483972102;0.45199215655447256;0.3835469347046764;0.2690871153712815;0.46852971589221815;0.9999949234215442
13.69864;1.0798980469147594;0.41668883497074444;0.38585998619039996;0.28700811510639707;0.26577740220067503;1.0865443445007823;1.000003238291068;10.00001066093563;0.416752075675176;0.4519874004646347;0.4519922575032292;0.38354698601368786;0.2690871009117259;0.4685297171317326;0.9999947682675824
13.70864;1.0798979410963017;0.416688819281909;0.38586003800364593;0.2870080694695523;0.26577733336481746;1.0865444408707563;1.0000033047253039;10.000010012405737;0.41675216459226627;0.4519873469187143;0.45199235727024695;0.3835470388553359;0.26908708779294416;0.46852972285038513;0.9999946123128003
13.71864;1.0798978317884569;0.4166888048926364;0.38586008779748193;0.28700802669710396;0.26577726354358083;1.086544535530491;1.0000033738221918;10.000009347945474;0.41675225502901064;0.45198728790475495;0.4519924556838542;0.3835470930096264;0.2690870760200885;0.468529733121083;0.9999944558233145
13.72864;1.079897719620869;0.4166887917531443;0.3858601355535127;0.2870079870648892;0.26577719295363395;1.086544628733734;1.0000034459542937;10.000008672649297;0.416752347058402;0.4519872236751708;0.4519925525348833;0.3835471483028515;0.2690870656634529;0.46852974798134067;0.9999942991341052
13.73864;1.0798976054249236;0.41668877983798364;0.3858601813180833;0.2870079508647548;0.26577712176146717;1.0865447206658305;1.000003521594362;10.000007990082542;0.416752440757478;0.4519871545678292;0.451992647591026;0.38354720459040753;0.2690870568251711;0.46852976742733704;0.9999941426451233
13.74864;1.0798974901058356;0.41668876917341063;0.3858602251667932;0.2870079183988423;0.26577705008583313;1.08654481143931;1.0000036012484577;10.000007301693229;0.4167525361902891;0.45198708098558;0.4519927406176034;0.3835472617758778;0.2690870495997616;0.46852979139390477;0.9999939867950678
13.75864;1.0798973745259957;0.4166887598300934;0.38586026715888294;0.2870078899598844;0.2657769780213128;1.086544901125973;1.0000036854118193;10.00000660718587;0.4167526333869254;0.4519870033666556;0.45199283137335855;0.38354731981917634;0.2690870440519619;0.4685298197860547;0.9999938319243886
13.76864;1.0798972594672902;0.4166887519032866;0.38586030731847426;0.28700786578100296;0.26577690564102946;1.0865449897424317;1.0000037745061372;10.000005906133417;0.41675273234493604;0.451986922162102;0.45199291960557264;0.38354737870067285;0.2690870402048242;0.4685298525221655;0.9999936781780899
13.77864;1.0798971456171427;0.41668874549865836;0.3858603456296156;0.2870078460001075;0.2657768329810406;1.0865450772252236;1.0000038688442745;10.000005198890282;0.4167528330189683;0.45198683783555577;0.4519930050561088;0.38354743837668426;0.2690870380470605;0.468529889522536;0.9999935255862655
13.78864;1.0798970335430154;0.41668874071841944;0.3858603820445212;0.2870078306777928;0.2657767600460232;1.0865451634763308;1.000003968659183;10.00000448558202;0.4167529352894249;0.45198675085084405;0.4519930874519468;0.38354749874503524;0.26908703756173336;0.4685299306607879;0.9999933741465611
13.79864;1.079896923654652;0.4166887376447742;0.38586041650599695;0.28700781983340196;0.26577668683277467;1.0865452484201659;1.0000040741595695;10.000003764851604;0.4167530389686465;0.45198666165535034;0.4519931665184158;0.38354755963378173;0.2690870387322918;0.4685299757334409;0.9999932237998646
13.80864;1.0798968161737388;0.4166887363253899;0.3858604489779886;0.28700781346472354;0.2657766133408101;1.086545331961698;1.0000041855451112;10.000003033924646;0.4167531438518985;0.4519865706914557;0.45199324204135927;0.383547620818827;0.2690870415168057;0.46853002448576864;0.9999930744208023
13.81864;1.079896711156011;0.4166887367553099;0.3858604794892841;0.2870078115598073;0.2657765395657057;1.0865454138852026;1.0000043029297336;10.000002289465133;0.4167532497482237;0.45198647839849093;0.4519933139168469;0.38354768203027567;0.26908704583485654;0.46853007666149216;0.9999929258862473
13.82864;1.0798966086330815;0.4166887388603169;0.3858605081766462;0.2870078141102646;0.2657764655066151;1.086545493821488;1.00000442629369;10.000001528488287;0.41675335646166267;0.45198638517812845;0.45199338215716867;0.38354774295019267;0.2690870515877323;0.46853013201597515;0.9999927781751738
13.83864;1.0798965087879342;0.416688742514337;0.3858605352800525;0.28700782111833195;0.26577639120477903;1.086545571305544;1.00000455555322;10.000000748729587;0.4167534637571789;0.4519862913829559;0.4519934468703901;0.38354780324881893;0.26908705868862826;0.4685301903041099;0.9999926314030557
13.84864;1.0798964119335064;0.41668874758741653;0.3858605610756341;0.2870078325879959;0.2657763167630855;1.0865456458546967;1.0000046906120506;9.999999947952928;0.41675357135289787;0.45198619735205686;0.45199350821518935;0.3835478626468047;0.2690870670679655;0.4685302512797928;0.9999924857383615
13.85864;1.0798963183379073;0.41668875397864125;0.38586058581632204;0.28700784850627276;0.265776242309532;1.086545717024605;1.00000483133869;9.999999123111515;0.4167536789436111;0.4519861034286123;0.45199356635469207;0.38354792093188067;0.2690870766652422;0.4685303147153615;0.9999923413263828
13.86864;1.0798962281878897;0.4166887616213687;0.3858606097310151;0.28700786882907975;0.26577616795787584;1.0865457844311586;1.000004977506653;9.999998270711053;0.4167537862363574;0.45198600995556676;0.45199362145326905;0.3835479779127623;0.26908708743369003;0.4685303804282227;0.9999921983224851
13.87864;1.079896141711224;0.41668877048565944;0.3858606330348258;0.28700789347246664;0.265776093804142;1.0865458477387477;1.000005128698834;9.999997387886935;0.4167538929873837;0.45198591729126625;0.451993673700295;0.383548033374574;0.26908709933635794;0.468530448296585;0.9999920569453948
13.88864;1.079896059216303;0.4166887805730777;0.3858606559228412;0.2870079223109567;0.26577601992266187;1.0865459066187968;1.0000052842470188;9.999996472954104;0.4167539990269809;0.45198582581046165;0.45199372331558246;0.38354808706868954;0.26908711232822524;0.46853051828973263;0.9999919174641757
13.89864;1.079895980985527;0.416688791893423;0.38586067857542594;0.2870079552073441;0.26577594634823265;1.0865459606751011;1.0000054432754943;9.999995525486149;0.41675410423258674;0.4519857358759675;0.45199377055244777;0.38354813871812926;0.2690871263540418;0.4685305905151614;0.9999917801443633
13.90864;1.0798959071678331;0.41668880446379947;0.38586070117478855;0.2870079920698471;0.2657758730816628;1.0865460093944048;1.0000056048167303;9.999994546054559;0.41675420846749445;0.45198564782052814;0.45199381570114405;0.3835481880263265;0.26908714136079387;0.4685306652112055;0.999991645212756
13.91864;1.079895837778018;0.4166888183268153;0.38586072391320564;0.2870080328700888;0.2657758001269438;1.0865460521722656;1.0000057679328023;9.999993535306833;0.4167543115683203;0.4519855619202564;0.45199385903975214;0.3835482346867951;0.26908715730825533;0.4685307426739769;0.9999915128661961
13.92864;1.0798957727629817;0.41668883355512426;0.3858607469654403;0.2870080775922855;0.2657757275121905;1.0865460883289966;1.0000059318044277;9.999992493342095;0.41675441338581026;0.4519854783483708;0.4519939007548411;0.38354827839802763;0.2690871741716003;0.4685308231793239;0.9999913833056304
13.93864;1.079895712021367;0.4166888502455494;0.3858607704314218;0.2870081261756567;0.2657756552706469;1.0865461170941528;1.0000060957707257;9.999991420325344;0.416754513813939;0.4519853971606772;0.45199394090446204;0.38354831889056346;0.2690871919334635;0.46853090694779137;0.9999912567531868
13.94864;1.0798956553717838;0.4166888684726027;0.385860794325759;0.28700817850214705;0.26577558341984847;1.0865461376668175;1.0000062592954317;9.999990317473502;0.41675461277633713;0.45198531831781796;0.45199397943931413;0.38354835596449033;0.26908721057103496;0.4685309941618345;0.9999911334206715
13.95864;1.0798956025542092;0.4166888882246378;0.3858608186255207;0.2870082344121022;0.26577551196143784;1.0865461493536201;1.000006421884801;9.999989187643335;0.4167547101867878;0.4519852417147513;0.4519940162642566;0.38354838953550563;0.26908723004094676;0.46853108497534146;0.9999910134714154
13.96864;1.0798955532763985;0.4166889094082376;0.38586084329487635;0.2870082937176205;0.26577544088345656;1.0865461516863049;1.0000065830603393;9.999988035398438;0.41675480590899444;0.45198516721664156;0.4519940512936203;0.38354841966551906;0.2690872502713819;0.4685311794664644;0.9999908970420908
13.97864;1.0798955072539869;0.4166889319064343;0.38586086827532023;0.28700835621552273;0.26577537015358266;1.0865461444452909;1.0000067424421624;9.999986866223983;0.4167548997353883;0.45198509469501813;0.4519940844631903;0.383548446542116;0.2690872711765999;0.4685312775834552;0.9999907842996214
13.98864;1.0798954642078253;0.4166889556270813;0.3858608934993225;0.28700842171403096;0.2657752997170504;1.0865461276035118;1.0000068998443845;9.999985685672458;0.4167549914118143;0.45198502404945534;0.4519941157281903;0.3835484704370356;0.269087292681911;0.4685313791645029;0.9999906754542341
13.99864;1.0798954238226244;0.4166889805191673;0.38586091892171515;0.28700849005761253;0.2657752295187859;1.0865461012570987;1.0000070552707323;9.999984499402105;0.4167550806942897;0.4519849552116535;0.45199414507823443;0.3835484916717179;0.26908731473590924;0.4685314840287427;0.99999057073524
14.00864;1.0798953857123963;0.4166890065654472;0.38586094451270786;0.28700856111711465;0.2657751595335151;1.0865460655251156;1.0000072088622258;9.99998331305986;0.41675516737699136;0.45198488813185334;0.4519941725504797;0.38354851056258277;0.2690873373104233;0.46853159203326633;0.9999904703926885
14.01864;1.0798953494253223;0.41668903377705585;0.3858609702099722;0.28700863475348576;0.2657750897706459;1.0865460204436823;1.0000073608450735;9.999982131534177;0.41675525126806806;0.45198482274761365;0.45199419821263737;0.38354852737019285;0.26908736041092385;0.46853170305486336;0.9999903746872545
14.02864;1.0798953144932852;0.4166890621852352;0.3858609958776368;0.2870087107899703;0.2657750202591378;1.0865459659999326;1.000007511449613;9.999980959095828;0.41675533214707694;0.45198475895072543;0.4519942221304832;0.38354854229530383;0.2690873841014697;0.46853181696605445;0.9999902838424648
14.03864;1.0798952805034463;0.41668909182478614;0.38586102130895367;0.2870087890035793;0.26577495102994725;1.0865459022777046;1.0000076608407185;9.999979800050582;0.4167554097471659;0.45198469657815676;0.4519942443558676;0.3835485555105913;0.26908740851083496;0.4685319336262042;0.9999901980272308
14.04864;1.0798952471077958;0.4166891227388662;0.38586104627319256;0.2870088691387616;0.2657748820935271;1.0865458295089965;1.0000078090936542;9.999978658374314;0.41675548377807303;0.4519846354423168;0.4519942649306869;0.3835485672034184;0.2690874338121768;0.46853205288740596;0.9999901173527149
14.05864;1.079895213976569;0.416689154991815;0.38586107056841473;0.2870089509449893;0.26577481341700465;1.086545747977331;1.0000079562076485;9.999977537308114;0.4167555539708235;0.45198457539441983;0.4519942838955358;0.3835485775849787;0.2690874602001572;0.4685321746212948;0.999990041862752
14.06864;1.0798951808034167;0.4166891886633785;0.3858610940479898;0.2870090342198803;0.26577474491683417;1.086545657916625;1.0000081021619145;9.999976439528357;0.41675562012347456;0.45198451636335557;0.4519943013111281;0.3835485868339377;0.2690874878584675;0.4685322987273219;0.9999899715834973
14.07864;1.0798951473337983;0.4166892238284408;0.385861116633008;0.28700911882630353;0.2657746764707566;1.086545559515601;1.000008246976305;9.999975367166288;0.41675568212893127;0.45198445831460704;0.4519943172699218;0.3835485950556071;0.26908751691834926;0.46853242512778764;0.9999899066104411
14.08864;1.0798951133608112;0.41668926052479666;0.3858611383213037;0.28700920466361207;0.26577460793946717;1.0865454529780618;1.00000839072519;9.99997432203098;0.41675573997019616;0.4519844011954129;0.45199433187346144;0.38354860233532123;0.2690875474502588;0.46853255376820213;0.9999898471441253
14.09864;1.079895078736097;0.41668929873966054;0.3858611591874397;0.2870092916195842;0.26577453917809485;1.0865453385373265;1.0000085335176445;9.999973305963254;0.4167557936986882;0.45198434496195833;0.45199434519445253;0.38354860880637137;0.26908757949464596;0.4685326845982587;0.9999897934800445
14.10864;1.0798950434147703;0.41668933843189565;0.38586117938730924;0.2870093795480533;0.26577447003123683;1.0865452164300715;1.0000086754793067;9.999972320855608;0.41675584338967836;0.4519842896443616;0.4519943572583938;0.38354861464437295;0.26908761308092544;0.4685328175601174;0.9999897460173217
14.11864;1.0798950074951346;0.41668937955647556;0.3858611991539477;0.28700946826768503;0.2657744003366845;1.086545086914167;1.000008816749702;9.999971368759027;0.4167558890728901;0.45198423536002286;0.4519943680694365;0.383548620026121;0.26908764821438846;0.46853295261254085;0.9999897052877937
14.12864;1.0798949712141799;0.4166894220663985;0.3858612187447873;0.28700955755562785;0.2657743299408976;1.0865449503157678;1.0000089575013988;9.999970452016958;0.41675593069382055;0.45198418228817516;0.45199437766837536;0.3835486251138875;0.26908768486682016;0.46853308973813207;0.9999896719342736
14.13864;1.079894934915621;0.41668946590080896;0.3858612383744966;0.2870096471427191;0.26577425869704513;1.0865448070258126;1.0000090979292056;9.999969572907672;0.4167559681183853;0.45198413065157983;0.45199438615874604;0.383548630057009;0.26908772299461;0.468533228917854;0.9999896466201709
14.14864;1.0798948990126143;0.4166895109876959;0.38586125819529854;0.2870097367220019;0.26577418644378004;1.0865446574794948;1.0000092381671744;9.999968732964057;0.4167560011515172;0.45198408068582613;0.451994393667827;0.38354863498343983;0.26908776256268857;0.4685333701284876;0.9999896299754341
14.15864;1.0798948639806167;0.41668955724991935;0.3858612783120217;0.28700982597047864;0.26577411298595727;1.0865445021975118;1.0000093782296915;9.999967932417102;0.41675602957513214;0.4519840325877011;0.4519944002933985;0.3835486399915012;0.26908780354225265;0.468533513350009;0.9999896226232456
14.16864;1.0798948303930158;0.4166896045900673;0.3858612988004594;0.2870099145811152;0.2657740380928753;1.0865443418720604;1.0000095180332422;9.999967170018497;0.416756053195917;0.4519839865070512;0.4519944060658324;0.3835486451447801;0.26908784589435947;0.46853365853801787;0.9999896251959175
14.17864;1.0798947988942484;0.41668965289307347;0.38586131971619764;0.2870100022930455;0.26577396152262284;1.0865441774210463;1.0000096574045467;9.999966443656218;0.4167560718681556;0.45198394261224345;0.45199441091972004;0.3835486504704528;0.26908788956556945;0.468533805598687;0.999989638329608
14.18864;1.0798947701171082;0.41668970205774075;0.3858613410841057;0.2870100889133896;0.2657738830589033;1.0865440099766663;1.0000097960445318;9.99996575162061;0.4167560854940882;0.4519839011667365;0.4519944147116977;0.38354865597892046;0.2690879344749855;0.46853395439817375;0.9999896626923667
14.19864;1.0798947446555194;0.4166897520040721;0.38586136290959666;0.2870101743226615;0.26577380253507615;1.0865438407865518;1.000009933511961;9.999965093225217;0.4167560940389704;0.45198386252821565;0.4519944172882821;0.38354866168422047;0.26908798049775595;0.46853410478021185;0.9999896990034549
14.20864;1.0798947230607003;0.41668980265334543;0.38586138523478536;0.2870102584558225;0.26577371984395387;1.0865436710339347;1.0000100692395497;9.999964468687278;0.4167560975511046;0.45198382706547885;0.4519944185290746;0.3835486676060063;0.2690880274839176;0.46853425657497644;0.9999897479867592
14.21864;1.0798947058301802;0.416689853922056;0.3858614081630205;0.28701034127156894;0.2657736349490622;1.0865435017367346;1.0000102025687718;9.99996387975373;0.4167560961315819;0.45198379509233216;0.4519944183382634;0.3835486737684611;0.2690880752904128;0.4685344095987111;0.9999898102822943
14.22864;1.0798946934428169;0.41668990572535447;0.38586143181633575;0.2870104227215399;0.26577354789605523;1.0865433338213781;1.0000103328222358;9.999963330603979;0.41675608986644636;0.45198376686798414;0.45199441664509243;0.3835486801882951;0.26908812380021374;0.4685345636611613;0.9999898863959426
14.23864;1.0798946864030468;0.41668995797576025;0.3858614562933581;0.2870105027323876;0.2657734587948638;1.0865431682078133;1.0000104593967085;9.999962827439187;0.4167560787914301;0.45198374260991325;0.4519944134256118;0.3835486868589088;0.2690881729404334;0.4685347186025429;0.9999899767372519
14.24864;1.0798946852099558;0.41669001059896377;0.38586148166232304;0.2870105812089025;0.2657733677725339;1.086543005766704;1.0000105817951406;9.99996237712108;0.41675606291379547;0.45198372248037827;0.4519944086945755;0.38354869375957773;0.26908822269323474;0.4685348743033915;0.9999900817150668
14.25864;1.0798946902492006;0.41669006355262705;0.3858615079618783;0.28701065804115844;0.2657732749533911;1.0865428472173857;1.000010699599367;9.999961985885555;0.4167560422516334;0.4519837065786327;0.451994402482931;0.3835487008649728;0.2690882730884304;0.4685350306165243;0.9999902017858113
14.26864;1.0798947016793512;0.4166901168225382;0.3858615352069909;0.2870107331163576;0.265773180482974;1.0865426930854551;1.0000108124647815;9.999961658751765;0.4167560168434328;0.4519836949733796;0.4519943948335004;0.38354870814901676;0.269088324173921;0.46853518731111976;0.9999903373698005
14.27864;1.0798947194145916;0.4166901704198056;0.38586156341670774;0.28701080634401527;0.2657730845468154;1.086542543743835;1.000010920128589;9.999961399840833;0.41675598674523506;0.45198368773043235;0.45199438577830314;0.38354871562698545;0.26908837596160423;0.46853534410567244;0.9999904887323895
14.28864;1.0798947432193466;0.4166902243657651;0.3858615926479687;0.2870108776728098;0.265772987363647;1.0865423995018522;1.0000110223988359;9.999961212619388;0.4167559520495071;0.4519836848848236;0.45199437529261527;0.3835487234046394;0.2690884283831709;0.46853550073130884;0.9999906559660557
14.29864;1.079894772808219;0.41669027864766206;0.3858616230117596;0.28701094708754216;0.26577288917869973;1.0865422607124615;1.0000111191685679;9.999961099192992;0.4167559128970921;0.45198368640641284;0.45199436327073933;0.3835487316745672;0.26908848130968643;0.46853565695752725;0.9999908390542038
14.30864;1.0798948078770643;0.4166903332199039;0.38586165465703154;0.28701101459266115;0.2657727902666071;1.0865421278342233;1.0000112104714973;9.999961059418954;0.41675586946215637;0.4519836922170484;0.45199434953475864;0.3835487406749264;0.26908853461176035;0.4685358125850909;0.9999910379591692
14.31864;1.0798948480817032;0.41669038806764386;0.38586168773310997;0.287011080183914;0.2657726909225209;1.0865420013924783;1.0000112964942027;9.99996109080855;0.41675582192983135;0.45198370224068507;0.45199433386596;0.38354875063521093;0.2690885881768557;0.46853596743780557;0.9999912526830738
14.32864;1.0798948929957624;0.4166904432192162;0.38586172238320343;0.28701114383132514;0.265772591444967;1.0865418818792474;1.0000113774972244;9.99996118928145;0.4167557704787764;0.45198371644574914;0.45199431603416096;0.3835487617292884;0.26908864187917825;0.46853612136799805;0.9999914832575496
14.33864;1.079894942093028;0.41669049868154695;0.3858617587669108;0.2870112055006214;0.26577249213570536;1.0865417696943651;1.0000114536905944;9.999961350383813;0.41675571527382416;0.45198373485583304;0.4519942957906771;0.3835487740665765;0.2690886955624386;0.4685362742550692;0.9999917297111062
14.34864;1.0798949948157677;0.41669055440914443;0.3858617970454689;0.2870112651810684;0.2657723933098357;1.0865416651853654;1.0000115251046944;9.999961570051308;0.4167556564555631;0.45198375752727454;0.45199427285487864;0.383548787705462;0.26908874904908797;0.4685364259617969;0.9999919920210327
14.35864;1.079895050686805;0.4166906103475311;0.3858618373362308;0.28701132288258535;0.26577229530105667;1.0865415686774946;1.0000115915518375;9.999961844779069;0.41675559411441676;0.4519837845102987;0.45199424694880924;0.3835488026751606;0.2690888021618463;0.46853657627408246;0.9999922700186479
14.36864;1.079895109317075;0.4166906664859171;0.38586187969895197;0.28701137862591153;0.26577219845727046;1.086541480382523;1.0000116527222855;9.999962172273175;0.4167555282695876;0.4519838158162918;0.4519942178444415;0.3835488190201146;0.26908885474508465;0.4685367248916274;0.9999925633391753
14.37864;1.0798951702915516;0.4166907228640143;0.3858619241470714;0.2870114324483736;0.2657721031264253;1.0865414003173937;1.0000117082998696;9.999962551945831;0.4167554588835573;0.45198385140124137;0.4519941853672591;0.38354883681757285;0.2690889066706161;0.46853687147557666;0.9999928714616452
14.38864;1.0798952331109979;0.4166907795450397;0.3858619706452587;0.28701148441778274;0.2657720096421785;1.086541328374352;1.0000117580479368;9.999962983866064;0.4167553859168188;0.45198389115559356;0.451994149388624;0.3835488561251051;0.2690889578315168;0.46853701570476924;0.9999931937992033
14.39864;1.0798952972972402;0.41669083660510614;0.3858620191145129;0.28701153463549584;0.2657719183036874;1.086541264438308;1.0000118018617092;9.999963467636938;0.4167553093717536;0.4519839349101011;0.4519941098329677;0.3835488769237426;0.2690890081274759;0.4685371573184665;0.9999935297806253
14.40864;1.0798953625249;0.41669089412579124;0.3858620694622163;0.2870115832018029;0.26577182934653387;1.0865412084003125;1.0000118397346842;9.999964002971751;0.4167552292921407;0.4519839824692181;0.4519940666489679;0.38354889912499557;0.2690890574486376;0.4685372961514909;0.9999938788634857
14.41864;1.0798954285949747;0.41669095214605173;0.3858621215898577;0.28701163017303793;0.26577174292637407;1.0865411600842647;1.0000118716697175;9.999964590820152;0.41675514576084877;0.4519840336423461;0.45199401975649306;0.38354892262195384;0.2690891056776812;0.46853743215192106;0.9999942405481022
14.42864;1.0798954953344142;0.41669101061249203;0.3858621753542874;0.28701167558111207;0.2657716591283677;1.0865411191957481;1.000011897651163;9.999965233461388;0.41675505890387043;0.45198408824664066;0.4519939690382953;0.38354894732681744;0.26908915270972256;0.4685375653593666;0.9999946144004873
14.43864;1.0798955625831637;0.41669106938318345;0.38586223054728397;0.28701171949280413;0.2657715780012771;1.08654108533175;1.0000119177242621;9.99996593397173;0.4167549688705789;0.45198414609127446;0.4519939143565225;0.38354897316375114;0.2690891984718086;0.46853769585239;0.9999950000034309
14.44864;1.0798956301927145;0.4166911282637026;0.385862286946474;0.287011762019459;0.2657714995952948;1.0865410579974453;1.0000119320530185;9.999966695682788;0.4167548758221637;0.4519842069656037;0.45199385555705485;0.3835490000342501;0.2690892429169467;0.4685378237008397;0.9999953969033967
14.45864;1.0798956979815482;0.4166911870271491;0.38586234437851513;0.28701180326688364;0.2657714239707694;1.0865410366343622;1.0000119408596957;9.999967521210287;0.41675477995496396;0.4519842706437746;0.4519937924871014;0.38354902779576644;0.2690892859952131;0.46853794892708206;0.9999958045857098
14.46864;1.079895765723974;0.4166912454186291;0.3858624027129134;0.28701184329183;0.2657713511779908;1.0865410207026769;1.0000119443826612;9.999968411569744;0.4167546815102564;0.45198433689954365;0.45199372503903873;0.3835490562698382;0.269089327648746;0.4685380714777325;0.9999962224286256
14.47864;1.0798958331832231;0.41669130316658215;0.38586246181162553;0.28701188209499606;0.26577128123411314;1.0865410097409192;1.0000119429226526;9.999969366166603;0.4167545807478375;0.45198440551623925;0.4519936531711032;0.3835490852628033;0.26908936783715415;0.4685381912346822;0.9999966497073279
14.48864;1.0798959001559978;0.41669135999977386;0.38586252152034334;0.2870119196351199;0.26577121412177634;1.0865410033540877;1.0000119368534952;9.999970383109687;0.4167544779248971;0.4519844762838837;0.45199357687172215;0.3835491145865381;0.2690894065421835;0.46853830805707697;0.9999970856867775
14.49864;1.0798959664691063;0.4166914156602407;0.38586258170969423;0.28701195586476397;0.26577114979904337;1.0865410011972592;1.0000119266124945;9.999971459543394;0.4167543732901269;0.45198454899206075;0.45199349613117135;0.3835491440729284;0.269089443748558;0.46853842182817557;0.9999975296800567
14.50864;1.079896031926376;0.41669146990730427;0.3858626423007069;0.2870119907693203;0.26577108819191286;1.0865410029645637;1.0000119127638738;9.999972591951487;0.4167542670828028;0.45198462342685175;0.45199341095317;0.3835491735648279;0.2690894794428395;0.4685385325093095;0.9999979810042104
14.51864;1.079896096321281;0.41669152252927905;0.3858627032524475;0.2870120243709775;0.2657710291953662;1.086541008369773;1.000011896025224;9.999973776272313;0.4167541595341051;0.45198469937363733;0.4519933213578461;0.3835492029058819;0.2690895136257417;0.4685386401850643;0.9999984389312672
14.52864;1.0798961595327534;0.41669157336759843;0.38586276453237633;0.28701205670212987;0.2657709727015086;1.0865410171877536;1.0000118771195117;9.99997500836521;0.4167540508428467;0.4519847766402839;0.4519932273807073;0.3835492319713406;0.26908954631507204;0.4685387450599975;0.9999989026681783
14.53864;1.0798962216011518;0.41669162231806983;0.38586282608183403;0.28701208777631143;0.26577091861871843;1.0865410293712838;1.0000118565517602;9.999976284603388;0.41675394113981157;0.451984855083134;0.4519931291073386;0.3835492607049668;0.2690895775400936;0.46853884740310814;0.9999993713108909
14.54864;1.079896282710496;0.41669166930642093;0.385862887808008;0.2870121175761095;0.2657708668704614;1.0865410450894348;1.0000118345285438;9.999977601445913;0.41675383049806397;0.4519849345939209;0.45199302671997155;0.3835492891249333;0.26908960733024523;0.4685389474755987;0.9999998438328527
14.55864;1.079896343080937;0.4166917142618008;0.38586294961805945;0.287012146053116;0.2657708173794639;1.086541064606596;1.0000118110885914;9.999978954532008;0.41675371898379;0.4519850150638769;0.4519929204906646;0.38354931732811715;0.2690896357135391;0.4685390454667601;1.0000003191653357
14.56864;1.07989640288083;0.41669175708534106;0.3858630114407209;0.2870121731209388;0.2657707700400717;1.086541088172677;1.0000117863358342;9.999980338671907;0.41675360669450845;0.45198509635752004;0.4519928107307772;0.38354934549097675;0.2690896627316353;0.46853914145063624;1.0000007962890722
14.57864;1.0798964622209857;0.4166917976219678;0.3858630731915682;0.2870121986581496;0.26577072469936475;1.0865411160328597;1.0000117605888608;9.99998174848504;0.4167534937592372;0.45198517830582613;0.451992697763015;0.383549373844041;0.26908968844249703;0.4685392353995273;1.0000012742247866
14.58864;1.0798965211406548;0.41669183564916396;0.3858631347290634;0.2870122225468964;0.2657706811577225;1.0865411484648653;1.0000117343116806;9.999983179008403;0.4167533803062937;0.4519852607241886;0.45199258191390235;0.38354940263039555;0.26908971289876726;0.4685393272566747;1.00000175193637
14.59864;1.079896579586518;0.41669187088507426;0.3858631958577796;0.2870122447115561;0.26577063918396804;1.0865411857687408;1.0000117079203528;9.999984626102966;0.4167532664306285;0.4519853434219666;0.4519924635099061;0.38354943206535336;0.26908973613174364;0.4685394169901792;1.000002228289826
14.60864;1.0798966374820727;0.41669190302126785;0.3858632563568455;0.2870122651133903;0.26577059853374047;1.0865412282022213;1.0000116816632907;9.999986086267413;0.41675315219896425;0.4519854261916036;0.4519923428869252;0.38354946232238263;0.2690897581628123;0.46853950457363736;1.000002702106624
14.61864;1.0798966948153217;0.4166919317591101;0.38586331598930257;0.2870122837257744;0.2657705589569759;1.0865412759310635;1.0000116556198946;9.999987555531215;0.41675303767621974;0.451985508822954;0.4519922203841116;0.38354949354186213;0.26908977903050957;0.46853958993933637;1.000003172213925
14.62864;1.0798967516240305;0.4166919568521504;0.38586337449206864;0.2870123005215103;0.2657705201951252;1.086541329046991;1.000011629729449;9.999989028068077;0.41675292292311944;0.45198559113450243;0.4519920963039795;0.38354952583683377;0.2690897988112676;0.46853967297360644;1.000003637457911
14.63864;1.079896807900012;0.41669197817295883;0.385863431559237;0.287012315472552;0.26577048197794995;1.086541387566552;1.000011603786338;9.999990495894307;0.4167528079735562;0.45198567297689235;0.45199197088085863;0.38354955930946755;0.2690898176185982;0.46853975355292615;1.000004096719275
14.64864;1.0798968635104307;0.41669199573766147;0.38586348683549954;0.2870123285660911;0.26577044402588096;1.0865414514008105;1.0000115774744804;9.999991949882293;0.41675269284173155;0.451985754209438;0.451991844285013;0.3835495940781152;0.26908983557388944;0.4685398315703878;1.0000045489555558
14.65864;1.0798969181986762;0.4166920096540307;0.3858635399552863;0.28701233983195684;0.26577040606062324;1.086541520390666;1.0000115504784566;9.999993381147842;0.4167525775481088;0.45198583467108205;0.4519917166297537;0.38354963027488437;0.2690898527727941;0.46853990692326924;1.0000049932298734
14.66864;1.0798969716540325;0.4166920200766757;0.3858635905966221;0.2870123493548715;0.2657703678205683;1.0865415943463665;1.0000115225337758;9.999994781878787;0.4167524621159469;0.4519859141791297;0.45199158796347233;0.38354966801271656;0.2690898692832703;0.4685399794869933;1.0000054286707607
14.67864;1.0798970235902607;0.4166920272076041;0.3858636384823629;0.2870123572538655;0.26577032907483394;1.0865416730326103;1.0000114933932003;9.999996145033236;0.4167523465372202;0.45198599257332356;0.45199145827666315;0.38354970736853083;0.2690898851637123;0.46854004911402086;1.0000058544156825
14.68864;1.0798970737653162;0.41669203128547616;0.3858636833540709;0.28701236365378513;0.2657702896305865;1.086541756206874;1.0000114628446333;9.999997463547958;0.4167522307429316;0.45198606975840033;0.45199132752243293;0.3835497483973497;0.2690899004710769;0.46854011564866255;1.0000062695898893
14.69864;1.079897121973376;0.41669203254851483;0.3858637249641159;0.2870123686794432;0.2657702493261272;1.086541843693314;1.0000114307867582;9.999998730164915;0.4167521146103977;0.45198614570918133;0.451991195627742;0.38354979114945004;0.26908991525674947;0.46854017893623384;1.0000066732995176
14.70864;1.0798971680578957;0.41669203122369775;0.38586376308397274;0.2870123724557509;0.26577020802615997;1.0865419353576775;1.000011397258222;9.99999993785083;0.4167519979960648;0.4519862204613065;0.45199106251043697;0.3835498356640893;0.26908992955561367;0.4685402388348523;1.0000070646348715
14.71864;1.0798972118658685;0.4166920275557025;0.3858637975208146;0.2870123750861674;0.2657701656468103;1.086542031038035;1.0000113623828517;10.00000108009223;0.4167518807553543;0.45198629409633884;0.45199092809574326;0.38354988193999523;0.26908994337962955;0.4685402952437889;1.0000074427062269
14.72864;1.0798972531272735;0.4166920218337302;0.38586382812448483;0.2870123766209429;0.26577012219047785;1.086542130543907;1.0000113262766317;10.000002150839881;0.41675176275276615;0.4519863667215025;0.451990792308353;0.3835499299206792;0.26908995673060027;0.46854034812667067;1.0000078067563978
14.73864;1.07989729139315;0.416692014376453;0.38586385477984314;0.2870123770516328;0.26577007775505485;1.0865422336769273;1.000011288966615;10.000003144764708;0.41675164387394625;0.45198643845683184;0.4519906550708436;0.3835499795087147;0.2690899696230924;0.4685403975028385;1.0000081562677432
14.74864;1.0798973260966596;0.41669200547850455;0.3858638773926002;0.2870123763303777;0.26577003251465237;1.0865423402344652;1.0000112503484988;10.000004058116135;0.4167515240277597;0.45198650943133967;0.45199051632659054;0.38355003058514003;0.2690899820877029;0.46854044342964407;1.0000084909065265
14.75864;1.0798973566859327;0.41669199537819007;0.3858638958479855;0.28701237438093186;0.265769986684818;1.0865424500253096;1.0000112102256014;10.000004889248723;0.41675140315246423;0.4519865797887987;0.45199037605420894;0.3835500830216865;0.26908999414753665;0.4685404859947721;1.0000088103893081
14.76864;1.079897382733074;0.4166919842822826;0.3858639099658688;0.2870123711080603;0.26576994049715363;1.086542562868987;1.0000111684294548;10.000005638357969;0.41675128123819183;0.45198664968541913;0.45199023426557383;0.3835501366773111;0.26909000579647335;0.46854052529657025;1.0000091144429937
14.77864;1.0798974039404048;0.41669197239314976;0.38586391953087495;0.28701236642484473;0.2657698942045194;1.0865426785831662;1.0000111249212278;10.000006306896074;0.4167511583269103;0.4519867192681765;0.45199009099372606;0.3835501913928719;0.26909001699958834;0.46854056140959033;1.0000094028254813
14.78864;1.0798974200885942;0.41669195989280194;0.3858639243684323;0.2870123602770153;0.26576984809995524;1.0865427970024064;1.0000110798074102;10.000006896709115;0.41675103447192613;0.45198678865475017;0.45198994626553285;0.3835502470047035;0.26909002771447377;0.4685405943855118;1.0000096753015444
14.79864;1.079897430981558;0.41669194691932876;0.385863924353913;0.2870123526399389;0.2657698025146356;1.0865429179806743;1.0000110332951218;10.000007409259783;0.41675090970916323;0.45198685790569276;0.45198980008599154;0.3835503033642378;0.26909003792341146;0.4685406242909949;1.000009931596222
14.80864;1.0798974363899905;0.4166919335617539;0.38586391937299763;0.28701234350724414;0.2657697577864832;1.0865430413601551;1.0000109856065114;10.000007845578104;0.4167507840720193;0.45198692699032017;0.45198965246318357;0.3835503603465926;0.2690900476673228;0.4685406511960936;1.0000101713987433
14.81864;1.0798974360522267;0.4166919198674354;0.38586390933873627;0.2870123328950649;0.2657697142174188;1.0865431669209005;1.0000109368970949;10.000008206331652;0.4167506576187501;0.4519869958047785;0.45198950344828864;0.38355041783965615;0.26909005706294564;0.4685406751186852;1.0000103944022003
14.82864;1.0798974297395199;0.41669190586194155;0.38586389424529305;0.28701232085684236;0.2657696720413539;1.0865432942671471;1.0000108872592979;10.000008491770739;0.416750530463533;0.45198706424454693;0.4519893531514957;0.3835504757280166;0.269090066267245;0.4685406960185764;1.0000106003530946
