time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
14.83864;1.0798974173385436;0.4166918915537277;0.3858638741621676;0.28701230749740825;0.2657696314204606;1.0865434227694417;1.0000108367894216;10.000008702031627;0.41675040281220127;0.4519871322512184;0.4519892017410479;0.38355053389404464;0.26909007541182506;0.46854071382541346;1.0000107891082795
14.84864;1.0798973989205283;0.41669187690618864;0.38586384918208433;0.2870122929594847;0.26576959246778775;1.0865435517119626;1.0000107856283977;10.00000883730901;0.41675027496026146;0.451987199778877;0.4519890494607753;0.38355059221620685;0.26909008457998274;0.4685407284516122;1.0000109606745986
14.85864;1.0798973747357135;0.4166918618298547;0.3858638194098527;0.2870122773738564;0.26576955526445173;1.086543680471094;1.0000107339763247;10.000008897624445;0.4167501472546558;0.451987266719151;0.4519888966569321;0.383550650555113;0.26909009382966104;0.46854073982332295;1.0000111152088353
14.86864;1.0798973451326854;0.4166918462236708;0.385863784998112;0.28701226082538184;0.26576951985413555;1.0865438085281323;1.0000106821208354;10.000008882494656;0.4167500200749732;0.4519873328751986;0.4519887437552745;0.3835507087449357;0.26909010321563465;0.46854074791083355;1.0000112529743697
14.87864;1.0798973104492797;0.4166918300102636;0.3858637461604881;0.28701224337426995;0.2657694862418552;1.08654393540821;1.000010630457658;10.000008791055645;0.4167498938347794;0.45198739800474597;0.45198859119135393;0.3835507665967962;0.2690901127948207;0.468540752698798;1.000011374309439
14.88864;1.079897270918626;0.4166918131317825;0.38586370313569057;0.28701222509919283;0.2657694544194923;1.0865440606627972;1.0000105794763277;10.000008623127647;0.416749768959312;0.45198746188326977;0.45198843938545746;0.3835508239406194;0.2690901226242886;0.4685407541336968;1.0000114796377768
14.89864;1.0798972266674494;0.41669179553286934;0.3858636561526558;0.28701220611109574;0.26576942439160334;1.0865441838637242;1.0000105297273558;10.00000838010619;0.4167496458460861;0.45198752434734757;0.4519882887793315;0.38355088069270926;0.26909013276336585;0.4685407521192089;1.000011569441716
14.90864;1.079897177808435;0.41669177714550104;0.38586360543571696;0.28701218654117816;0.2657693961623792;1.0865443045848169;1.0000104817789075;10.00000806493816;0.4167495248543826;0.45198758529385313;0.4519881398498543;0.3835509368811499;0.26909014328757647;0.46854074656625616;1.0000116441991813
14.91864;1.0798971245218398;0.4166917578816278;0.3858635512194733;0.28701216653969086;0.26576936971116;1.0865444223983172;1.000010436140096;10.000007681779895;0.41674940631916485;0.45198764466541913;0.4519879930841908;0.3835509926224278;0.2690901543107023;0.46854073746766184;1.0000117043882
14.92864;1.0798970670381138;0.4166917376493681;0.385863493743898;0.287012146287064;0.26576934500263055;1.0865445369166764;1.0000103931841597;10.000007235213422;0.41674929055623855;0.4519877024583696;0.45198784896204897;0.3835510480689591;0.269090165989252;0.4685407249634522;1.000011750502611
14.93864;1.0798970055377233;0.4166917163800451;0.38586343323944766;0.28701212598522685;0.265769321996429;1.0865446478652983;1.0000103531649598;10.000006729357642;0.41674917785937843;0.4519877587144379;0.45198770793995474;0.3835511033425214;0.26909017849499334;0.4685407093392861;1.000011782993698
14.94864;1.079896940071497;0.4166916940358701;0.3858633699084395;0.28701210582299774;0.26576930062493126;1.086544755085264;1.000010316284275;10.000006167763116;0.4167490684935716;0.4519878134826364;0.4519875704227468;0.3835511585264969;0.26909019198817263;0.46854069093806733;1.0000118022306654
14.95864;1.0798968705641512;0.41669167059766044;0.38586330390055545;0.2870120859502818;0.2657692807863957;1.0865448584636053;1.0000102826677897;10.000005553614743;0.4167489626966877;0.4519878667886431;0.45198743674396913;0.38355121372959644;0.26909020662389016;0.4685406700622002;1.0000118085044953
14.96864;1.0798967968829873;0.41669164606368503;0.3858632352826358;0.2870120664893518;0.2657692623850381;1.086544957898138;1.0000102522579175;10.000004889366494;0.4167488606922729;0.45198791861823034;0.4519873071660886;0.3835512691167312;0.26909022257168674;0.46854064693769215;1.0000118020366975
14.97864;1.0798967189124093;0.4166916204698256;0.3858631640187768;0.28701204756683385;0.26576924537507435;1.086545053316737;1.0000102247441676;10.000004175945381;0.4167487626757354;0.4519879689026494;0.4519871818882371;0.3835513248758026;0.26909024001248805;0.4685406217189076;1.0000117830360524
14.98864;1.0798966365464162;0.41669159389449945;0.3858630899971183;0.2870120293204363;0.26576922975349304;1.0865451447525662;1.0000101996185562;10.000003412192537;0.4167486687974187;0.45198801751369355;0.45198706105698483;0.3835513811963495;0.2690902591162957;0.46854059449086466;1.0000117517467622
14.99864;1.0798965496283903;0.4166915664302491;0.3858630131029213;0.2870120118752931;0.26576921551676536;1.0865452324223774;1.0000101763431686;10.000002594897095;0.41674857918787434;0.4519880642737413;0.4519869447692144;0.38355143827334964;0.26909028003033353;0.468540565291417;1.0000117084373477
15.00864;1.0798964579590937;0.4166915381587788;0.38586293329057136;0.28701199532848487;0.26576920263278614;1.0865453166700525;1.000010154463497;10.000001719485049;0.4167484939789096;0.4519881089680171;0.4519868330635312;0.3835514962906801;0.26909030289251423;0.46854053415842734;1.0000116534201067
15.01864;1.0798963613362373;0.416691509156562;0.3858628506202795;0.28701197975090736;0.2657691910377179;1.0865453978285853;1.0000101335746419;10.000000781162441;0.41674841330639845;0.4519881513574839;0.45198672591586836;0.3835515553964068;0.2690903278466888;0.46854050115667417;1.0000115870846875
15.02864;1.079896259577439;0.4166914795180295;0.3858627652506381;0.2870119651978861;0.2657691806400681;1.086545476171072;1.0000101132948118;9.999999775800323;0.4167483373280886;0.4519881911859136;0.45198662323762184;0.38355161569743834;0.26909035502519535;0.4685404663831098;1.000011509876961
15.03864;1.0798961525843018;0.41669144937437513;0.38586267740378105;0.28701195172476196;0.2657691713181376;1.0865455519550775;1.0000100932789315;9.999998700057125;0.41674826622095346;0.45198822817495676;0.4519865248914262;0.3835516772597461;0.2690903845103019;0.4685404299498936;1.0000114223011733
15.04864;1.0798960403761484;0.41669141888379635;0.38586258733265383;0.28701193939564995;0.2657691629217998;1.086545625501957;1.0000100731436727;9.999997551128052;0.4167482001506698;0.45198826203762527;0.45198643073952327;0.3835517401035524;0.26909041631352404;0.4685403919399712;1.000011324979511
15.05864;1.0798959230330347;0.4166913881962755;0.38586249530203937;0.2870119282778074;0.26576915530104406;1.0865456972592231;1.0000100524003859;9.999996326630727;0.4167481392607596;0.45198829251256983;0.45198634067222415;0.38355180420201257;0.2690904503874884;0.4685403523870562;1.000011218679967
15.06864;1.0798958006407657;0.4166913574307053;0.38586240158755364;0.28701191842452295;0.26576914833178056;1.0865457677433752;1.0000100305174298;9.9999950249672;0.41674808366420635;0.45198831937808154;0.45198625458443653;0.38355186949080877;0.2690904866560696;0.4685403113092873;1.0000111042726634
15.07864;1.079895673261463;0.4166913266717544;0.3858623064837297;0.28701190986263914;0.265769141892733;1.0865458373847983;1.0000100070310494;9.999993646059174;0.41674803340978667;0.4519883424438987;0.4519861723454101;0.383551935880597;0.26909052503982794;0.4685402687500301;1.00001098264674
15.08864;1.079895540911954;0.41669129596921767;0.38586221030946144;0.2870119025998091;0.2657691358328675;1.086545906425249;1.0000099816174592;9.999992191386461;0.41674798846581596;0.4519883615435815;0.45198609379395416;0.38355200326189326;0.2690905654658692;0.46854022479008384;1.0000108546381763
15.09864;1.079895403589243;0.4166912653462725;0.385862113417766;0.2870118966441664;0.2657691300040435;1.0865459749115984;1.000009954067731;9.999990663102622;0.4167479487398203;0.45198837653016954;0.4519860187523509;0.38355207152064036;0.26909060785833155;0.4685401795411284;1.0000107210324871
15.10864;1.0798952613478705;0.4166912348181283;0.3858620161938912;0.28701189201147964;0.26576912432904287;1.0865460427454936;1.0000099241692404;9.999989063340712;0.41674791409600065;0.45198838728305035;0.45198594704882283;0.38355214056222303;0.2690906521139756;0.4685401331211144;1.0000105826191448
15.11864;1.0798951143746194;0.4166912044026921;0.38586191903071104;0.2870118887156141;0.2657691188111422;1.0865461097796698;1.000009891641459;9.999987394356157;0.4167478843671416;0.45198839373330735;0.451985878532795;0.38355221029782016;0.26909069809164965;0.4685400856261139;1.0000104401710745
15.12864;1.0798949629980368;0.4166911741231889;0.38586182231163924;0.28701188676707196;0.2657691134851688;1.086546175941603;1.0000098562112474;9.999985659288791;0.41674785937234066;0.45198839587988404;0.4519858130726578;0.38355228059844176;0.2690907456371638;0.4685400371241326;1.00001029438297
15.13864;1.079894807619548;0.4166911440164329;0.3858617263953841;0.28701188617682954;0.26576910838160994;1.0865462413059932;1.0000098176958974;9.999983862616517;0.4167478389277093;0.45198839377045164;0.45198575054662415;0.38355235127678033;0.2690907946125231;0.46853998763992133;1.0000101459117052
15.14864;1.079894648641034;0.4166911141415185;0.38586163158202147;0.28701188695284335;0.26576910351714367;1.0865463060375358;1.0000097759769793;9.999982009512525;0.4167478228441772;0.45198838748736053;0.45198569083137236;0.38355242213249896;0.2690908448831129;0.4685399371119909;1.0000099954504813
15.15864;1.0798944864492586;0.4166910845846918;0.3858615380873394;0.28701188910931996;0.2657690988836974;1.0865463702842875;1.0000097309409064;9.999980104943852;0.41674781092027;0.4519883771736164;0.4519856337822787;0.3835524930378001;0.26909089628091987;0.46853988536947855;1.0000098437032006
15.16864;1.0798943213971492;0.4166910554664197;0.38586144605400186;0.28701189267998123;0.26576909444434843;1.0865464341770812;1.0000096824627012;9.999978153783449;0.4167478029407739;0.45198836304974604;0.4519855792211649;0.383552563990138;0.26909094859382626;0.46853983215196937;1.0000096913152934
15.17864;1.0798941537564588;0.4166910269319724;0.38586135559920137;0.28701189769836116;0.2657690901536335;1.0865464978611867;1.0000096303911266;9.999976161073628;0.41674779867567113;0.45198834539711774;0.45198552694340066;0.38355263509612314;0.2690910015810115;0.468539777147786;1.000009538873428
15.18864;1.0798939837082762;0.41669099912291524;0.38586126685296124;0.2870119041632775;0.265769085981549;1.0865465614051708;1.0000095745287203;9.999974131409864;0.41674779789163174;0.4519883245344562;0.4519854767236001;0.3835527065210528;0.26909105499232183;0.4685397200339293;1.0000093869404625
15.19864;1.0798938113755263;0.4166909721683837;0.38586117994440833;0.2870119120444031;0.2657690819135278;1.0865466246832;1.000009514659241;9.999972068617618;0.41674780039131964;0.45198830078275876;0.4519854283220166;0.38355277843261804;0.26909110858974056;0.46853966051121115;1.000009236030732
15.20864;1.079893636869058;0.4166909461992982;0.385861094969758;0.28701192133880316;0.2657690779230989;1.0865466873750165;1.0000094506132724;9.999969976457628;0.41674780602240136;0.45198827443187556;0.4519853814946935;0.3835528509459349;0.26909116216770107;0.4685395983212908;1.0000090865645141
15.21864;1.0798934603281354;0.4166909213536021;0.3858610119731512;0.287011932121991;0.2657690739367118;1.0865467490365577;1.0000093823068295;9.999967859558035;0.41674781462319355;0.4519882457532847;0.45198533598583657;0.3835529241024836;0.2690912155541942;0.46853953324478603;1.0000089388892681
15.22864;1.079893281908247;0.41669089777178164;0.3858609309233693;0.2870119445347616;0.2657690698290919;1.0865468091580637;1.000009309750077;9.99996572393431;0.4167478259765133;0.45198821504782816;0.4519852915433787;0.38355299790415387;0.26909126858730326;0.4685394651041077;1.0000087933002328
15.23864;1.0798931017154232;0.4166908756015517;0.38586085169843154;0.28701195872511603;0.2657690654643136;1.0865468672534302;1.0000092331043866;9.999963576977507;0.4167478398162752;0.4519881826817187;0.4519852479797655;0.3835530723411878;0.26909132109536066;0.46853939378788867;1.0000086499569365
15.24864;1.0798929197527183;0.41669085500213676;0.3858607741149105;0.28701197480651897;0.2657690607410021;1.086546923022288;1.0000091527559314;9.999961427012465;0.4167478558557112;0.45198814908674556;0.4519852051943679;0.38355314737701285;0.2690913728991318;0.46853931927217674;1.0000085087762873
15.25864;1.0798927359220445;0.4166908361312342;0.38586069799828904;0.28701199284579987;0.2657690555873403;1.0865469764318314;1.0000090692527108;9.99995928287895;0.4167478738091135;0.4519881147147458;0.45198516314185366;0.3835532229466146;0.2690914238184493;0.4685392415877503;1.000008369420565
15.26864;1.079892550042519;0.41669081912929307;0.3858606232449899;0.2870120128666765;0.2657690499211543;1.0865470275978306;1.0000089831417056;9.999957153917968;0.4167478933876676;0.45198807997875035;0.45198512181509537;0.38355329896380436;0.26909147367669994;0.468539160756282;1.0000082313714531
15.27864;1.079892361868184;0.41669080411891646;0.38586054983384943;0.28701203487089705;0.2657690436392893;1.0865470765938032;1.0000088949084405;9.99995504981246;0.41674791427584523;0.4519880452310615;0.45198508124220727;0.38355337529683636;0.269091522316237;0.4685390767796886;1.0000080940452956
15.28864;1.0798921712000256;0.4166907912166927;0.3858604778078703;0.2870120588623375;0.26576903664867196;1.0865471233810322;1.0000088050252316;9.999952980018923;0.41674793613806665;0.4519880107638508;0.4519850414799611;0.3835534517632777;0.26909156962466;0.46853898966303914;1.0000079569066966
15.29864;1.0798919780668497;0.4166907805345179;0.3858604072712946;0.2870120848533919;0.26576902890231763;1.0865471679211631;1.000008713964744;9.99995095363869;0.41674795864594333;0.4519879768104583;0.45198500261598606;0.383553528163078;0.2690916155527462;0.46853889939526394;1.0000078195353592
15.30864;1.0798917827906698;0.41669077216601746;0.38586033838554706;0.2870121128548903;0.26576902040897993;1.0865472103205391;1.0000086221789106;9.999948979518361;0.4167479814593127;0.45198794356994204;0.45198496475662936;0.3835536042874026;0.2690916601027716;0.46853880591704045;1.0000076816391432
15.31864;1.079891585904179;0.41669076619313694;0.38586027133703377;0.2870121428539682;0.2657690112171348;1.0865472508508025;1.0000085301358963;9.999947065378047;0.4167480041886314;0.4519879112392339;0.4519849279912361;0.38355367989580574;0.2690917032888556;0.4685387091214028;1.0000075430712922
15.32864;1.0798913880309775;0.41669076270025757;0.3858602063209608;0.2870121748011951;0.26576900139793225;1.0865472898874502;1.0000084383736842;9.999945216542159;0.4167480264097069;0.4519878800038761;0.4519848923887105;0.3835537547106652;0.26909174510772216;0.4685386088579535;1.000007403897032
15.33864;1.0798911897989492;0.416690761755207;0.38586014357059323;0.28701220863046184;0.2657689910355063;1.086547327806059;1.0000083474599202;9.999943435884402;0.4167480477103736;0.4519878500091391;0.45198485803428623;0.3835538284316418;0.26909178555792806;0.46853850494334626;1.0000072644275675
15.34864;1.0798909917993746;0.4166907633987401;0.3858600833780136;0.28701224428718897;0.2657689802173525;1.0865473648637636;1.0000082578921357;9.999941724893786;0.4167480677251914;0.4519878213599531;0.45198482502759424;0.38355390073505574;0.2690918246673584;0.4685383972044831;1.0000071251352538
15.35864;1.0798907945764284;0.4166907676760915;0.38586002606444386;0.2870122817380655;0.26576896901844627;1.0865474011731961;1.000008170078681;9.9999400845328;0.4167480861527284;0.4519877941352663;0.4519847934315205;0.38355397126175994;0.2690918624699737;0.4685382854983233;1.0000069865277166
15.36864;1.0798905986396814;0.4166907746544468;0.38585997192957766;0.2870123209753685;0.26576895749333507;1.086547436747539;1.0000080844645232;9.999938515296119;0.41674810275636953;0.4519877683913945;0.45198476324730585;0.38355403961819706;0.2690918989654441;0.46853816967146367;1.0000068491013465
15.37864;1.0798904044786133;0.41669078439068225;0.38585992121906754;0.287012362023234;0.26576894569729864;1.0865474715146837;1.0000080016690003;9.999937016864525;0.41674811734375217;0.4519877441488969;0.4519847344227773;0.3835541053939246;0.26909193411033244;0.4685380495339885;1.0000067133214319
15.38864;1.0798902125339136;0.41669079687799887;0.38585987411612055;0.2870124049380808;0.265768933708345;1.086547505334903;1.0000079224606628;9.99993558788089;0.41674812973203973;0.4519877213844842;0.4519847068535291;0.3835541681990512;0.2690919678341379;0.4685379249041758;1.000006579520294
15.39864;1.0798900231709858;0.41669081202164676;0.38585983075194186;0.28701244979760837;0.2657689216186643;1.0865475380720895;1.0000078476033427;9.999934226214059;0.4167481397329736;0.45198770007317984;0.45198468039871;0.3835542277216146;0.2690920000613682;0.4685377956756422;1.00000644780431
15.40864;1.079889836758666;0.41669082965584336;0.38585979122510905;0.2870124966799319;0.2657689095183806;1.0865475696907647;1.0000077777131087;9.999932929800773;0.416748147166916;0.45198768024303554;0.45198465491787;0.38355428377273953;0.26909203072791216;0.4685376618310882;1.000006318097322
15.41864;1.0798896538061074;0.416690849563679;0.38585975561002095;0.28701254565100726;0.26576889750007765;1.0865476003357368;1.0000077131968237;9.999931697564104;0.41674815186422964;0.45198766196099865;0.4519846302897531;0.3835543362840988;0.26909205979401146;0.46853752338974086;1.0000061902636772
15.42864;1.0798894750209522;0.4166908714956386;0.38585972395498536;0.28701259675678786;0.2657688856703517;1.0865476303440835;1.0000076542640821;9.99993052986238;0.41674815364801426;0.45198764527744534;0.4519846064288895;0.3835543852755043;0.2690920872573991;0.46853738033797515;1.0000060641927608
15.43864;1.0798893012461623;0.4166908951887013;0.38585969629282146;0.2870126499930492;0.26576887413532846;1.0865476601786341;1.0000076009814687;9.999929428407322;0.41674815234279894;0.45198763020085103;0.4519845833090788;0.3835544308343926;0.2690921131493759;0.46853723261335567;1.000005939776039
15.44864;1.0798891333528478;0.4166909203655609;0.38585967264839155;0.2870127052753371;0.2657688629753253;1.0865476903378113;1.0000075533437012;9.999928395670576;0.41674814780513963;0.45198761670108006;0.45198456094083866;0.3835544731057055;0.26909213751060723;0.46853708013608225;1.0000058168053445
15.45864;1.0798889721802596;0.41669094673234813;0.38585965300487485;0.2870127624477487;0.2657688522505579;1.0865477212973607;1.0000075113298417;9.999927433928033;0.41674813993068865;0.4519876047079205;0.4519845393015886;0.3835545122571485;0.26909216037573574;0.4685369227906639;1.0000056949181244
15.46864;1.079888818472566;0.41669097398524707;0.38585963726539707;0.28701282132054096;0.2657688420275504;1.0865477534843069;1.0000074749401477;9.999926544523436;0.41674812864001615;0.4519875940999925;0.45198451829444086;0.3835545484266185;0.26909218177726235;0.4685367603874115;1.0000055736508713
15.47864;1.0798886727815622;0.41669100181256;0.3858596252658163;0.2870128817206398;0.2657688323901474;1.086547787265918;1.0000074442045532;9.999925727686598;0.4167481138750486;0.45198758469115374;0.4519844977825185;0.3835545817193497;0.26909220174779724;0.46853659272200693;1.0000054525766926
15.48864;1.0798885354335317;0.41669102990363127;0.38585961681933734;0.2870129435240074;0.26576882342636726;1.086547822967974;1.0000074191672936;9.999924982665407;0.4167480956071657;0.45198757623071617;0.4519844776495167;0.3835546122522566;0.26909222031118385;0.4685364196666456;1.0000053314703772
15.49864;1.0798884065700196;0.4166910579718019;0.3858596117723823;0.28701300662449925;0.2657688152092631;1.0865478609039574;1.000007399868914;9.999924308186047;0.4167480738535689;0.45198756845156607;0.4519844578100924;0.38355464015637036;0.26909223747142097;0.4685362411802802;1.0000052103439279
15.50864;1.0798882862329677;0.4166910857862206;0.3858596100557857;0.28701307088066197;0.26576880780077;1.0865479013595059;1.0000073863032555;9.999923703366104;0.4167480487032;0.4519875611439857;0.4519844381809218;0.38355466554262574;0.2690922532085147;0.4685360572869667;1.0000050893121757
15.51864;1.0798881744661895;0.4166911131924959;0.3858596116831936;0.2870131361157947;0.26576880127040575;1.0865479445149198;1.0000073783956416;9.99992316841375;0.4167480203227339;0.4519875541832516;0.45198441867347455;0.3835546885149444;0.2690922674806232;0.46853586807549424;1.0000049685005317
15.52864;1.0798880713576011;0.4166911400774416;0.38585961670140406;0.2870132021563634;0.2657687956894149;1.0865479903538338;1.0000073760291235;9.99992270457503;0.41674798892060405;0.45198754751540593;0.4519843992058396;0.3835547092112974;0.26909228021744486;0.46853567368180077;1.000004848043634
15.53864;1.0798879770709584;0.4166911663047573;0.38585962514741484;0.2870132688612865;0.2657687911156896;1.0865480386491484;1.0000073790498;9.999922313702609;0.4167479546962867;0.4519875411512861;0.45198437969818844;0.3835547277960879;0.26909229131126294;0.4685354742547268;1.0000047280509836
15.54864;1.0798878918663382;0.416691191717941;0.38585963704329124;0.28701333613155305;0.26576878760824757;1.0865480890426715;1.0000073872908741;9.999921997795854;0.4167479178174436;0.45198753515373874;0.45198436006552517;0.3835547444301511;0.2690923006452593;0.4685352699559488;1.0000046086063763
15.55864;1.079887815977394;0.4166912162021237;0.3858596524201152;0.28701340390310376;0.2657687852388824;1.0865481411521567;1.0000074005975557;9.999921758589702;0.4167478784262453;0.451987529593145;0.45198434021814254;0.38355475928115135;0.2690923081488118;0.46853506098072617;1.0000044898180063
15.56864;1.0798877494732748;0.41669123971274113;0.3858596713263102;0.28701347212828876;0.26576878407161475;1.0865481946376288;1.0000074187390202;9.999921597281627;0.4167478366440429;0.4519875245191544;0.4519843200369923;0.3835547725449238;0.2690923138166012;0.4685348475577118;1.0000043717815303
15.57864;1.0798876922862872;0.41669126226277714;0.38585969379583623;0.28701354075386376;0.26576878415327415;1.0865482491986311;1.0000074413044575;9.999921514310387;0.4167477925728872;0.4519875199878598;0.4519842993313421;0.38355478442530994;0.26909231768176706;0.46853462993087697;1.0000042545161498
15.58864;1.0798876442926468;0.41669128391202537;0.3858597198018957;0.2870136097069714;0.26576878552843575;1.0865483045728832;1.0000074677092625;9.999921509013038;0.4167477463068908;0.45198751609050913;0.45198427783078077;0.38355479509328916;0.2690923197858395;0.46853440834138366;1.0000041379874285
15.59864;1.0798876053302768;0.41669130475805694;0.3858597492379541;0.28701367889905255;0.2657687882436103;1.0865483605641209;1.000007497289483;9.999921579580425;0.4167476979432625;0.45198751293634354;0.45198425522913765;0.3835548046634695;0.2690923201624908;0.46853418303419103;1.0000040221437363
15.60864;1.0798875751873942;0.4166913249179001;0.3858597819539646;0.2870137482354569;0.26576879234712975;1.086548417029237;1.000007529415878;9.999921723804638;0.41674764758659305;0.45198751062585835;0.45198423124982245;0.3835548131938562;0.26909231882169654;0.46853395429874634;1.0000039068987443
15.61864;1.0798875536200125;0.4166913445113731;0.38585981781031126;0.287013817600889;0.2657687979072627;1.0865484738211866;1.0000075635292445;9.999921940027049;0.41674759534713146;0.4519875092500615;0.45198420568593883;0.3835548207067988;0.26909231573135234;0.4685337224919471;1.0000037920887908
15.62864;1.0798875403990478;0.41669136365917947;0.38585985667991635;0.28701388682147283;0.2657688050258552;1.0865485307288423;1.0000075990959514;9.999922227695318;0.41674754132495123;0.45198750891956024;0.45198417839170624;0.38355482720839745;0.2690923108175431;0.4685334880069399;1.0000036774758105
15.63864;1.0798875353447832;0.41669138250583976;0.38585989840859963;0.28701395565205756;0.2657688138181591;1.0865485874506646;1.0000076355926228;9.999922587459997;0.41674748559506825;0.45198750980723695;0.4519841492452761;0.3835548326855195;0.2690923039917714;0.4685332512372173;1.000003562804781
15.64864;1.0798875383337785;0.41669140125410775;0.38585994279553687;0.28701402380557123;0.26576882438306254;1.086548643602938;1.0000076725643776;9.99992302056689;0.4167474282198366;0.4519875121490722;0.4519841181368589;0.3835548371036346;0.2690922951750445;0.46853301257194735;1.0000034478103157
15.65864;1.0798875492677096;0.4166914201594183;0.38585998961187234;0.287014090982918;0.265768836794908;1.0865486987423552;1.0000077096894389;9.999923527889814;0.41674736926987593;0.45198751619990446;0.4519840849880783;0.3835548404262568;0.2690922842996798;0.46853277239570773;1.000003332205041
15.66864;1.0798875679997475;0.4166914394709591;0.38586003862489854;0.2870141568816535;0.2657688510868484;1.0865487524469857;1.0000077467785815;9.9999241093811;0.4167473088288591;0.45198752221297817;0.4519840497490092;0.38355484263497946;0.26909227130238283;0.4685325310809727;1.0000032157656977
15.67864;1.0798875942674506;0.4166914593782574;0.38586008959115936;0.2870142211983526;0.2657688672204919;1.0865488044336176;1.0000077837394081;9.999924763983024;0.4167472469998673;0.4519875304489104;0.45198401238148567;0.383554843724603;0.2690922561168078;0.4685322889854067;1.0000030983870463
15.68864;1.0798876276979947;0.41669148001557627;0.38586014223246917;0.2870142836373325;0.26576888509880203;1.0865488546070168;1.0000078205660596;9.999925489527664;0.4167471839247388;0.45198754117007905;0.45198397286708464;0.38355484367812986;0.2690922386732485;0.46853204646928115;1.0000029800142776
15.69864;1.079887667904027;0.41669150150984857;0.38586019624351603;0.287014343920299;0.26576890461199343;1.086548903015888;1.0000078573461242;9.999926282835784;0.4167471197908875;0.4519875546235486;0.45198393123488173;0.38355484244458393;0.26909221891689766;0.4685318039335205;1.0000028606053353
15.70864;1.0798877146058765;0.41669152399598924;0.38586025133514085;0.28701440178494386;0.2657689256615757;1.0865489497652538;1.0000078942143056;9.999927140702859;0.41674705480260754;0.4519875710203054;0.4519838875864743;0.3835548399368942;0.26909219682960334;0.46853156184225064;1.0000027401525091
15.71864;1.0798877676619312;0.4166915475643201;0.3858603072680049;0.2870144569693401;0.26576894817206026;1.086548994948412;1.0000079312532986;9.999928061047676;0.4167469891393095;0.4519875904997307;0.45198384207870845;0.38355483605233975;0.26909217243570505;0.4685313207270322;1.0000026186881084
15.72864;1.0798878269999295;0.4166915722296089;0.3858603638469952;0.28701450919527066;0.26576897210827993;1.0865490386249297;1.0000079684761074;9.999929043222435;0.4167469229441368;0.45198761312006464;0.45198379487026574;0.3835548307023645;0.26909214579596646;0.46853108119146797;1.0000024963035612
15.73864;1.0798878925707622;0.4166915979768737;0.3858604208884772;0.28701455816738963;0.26576899748136407;1.0865490808352918;1.0000080059022678;9.999930088196193;0.4167468563396555;0.45198763890085275;0.45198374608159475;0.38355482382912787;0.2690921169854311;0.46853084388370764;1.000002373169137
15.74864;1.0798879643482269;0.4166916247846207;0.385860478189706;0.2870146035802185;0.2657690243405592;1.0865491216208158;1.0000080436026038;9.999931198957114;0.4167467894434667;0.45198766786128364;0.4519836957740763;0.38355481540203556;0.26909208605781854;0.46853060944630276;1.000002249467967
15.75864;1.0798880422984165;0.41669165259560276;0.3858605355260941;0.28701464512439195;0.2657690527647491;1.0865491610092397;1.0000080816892722;9.999932380198175;0.41674672239460736;0.4519877000226905;0.451983643955745;0.3835548054212302;0.2690920530299287;0.4685303784843852;1.000002125282775
15.76864;1.0798881263045157;0.4166916813303316;0.3858605926785816;0.2870146825018825;0.2657690828541598;1.0865491990030636;1.0000081202529103;9.999933637071399;0.41674665539244565;0.45198773538258014;0.45198359062743054;0.38355479393841124;0.26909201788689524;0.46853015152075156;1.0000020005813781
15.77864;1.0798882161178;0.41669171092775154;0.3858606494620661;0.2870147154487945;0.265769114715636;1.0865492356297572;1.0000081592725234;9.999934973808614;0.41674658870057346;0.45198777387889266;0.45198353582404405;0.3835547810404368;0.26909198057497863;0.4685299289391624;1.0000018753163205
15.78864;1.079888311403969;0.4166917413386481;0.38586070572786535;0.2870147437581927;0.2657691484418672;1.086549271011015;1.0000081985821139;9.999936392967284;0.4167465226018595;0.4519878153870614;0.4519834796116776;0.38355476678519024;0.2690919409872464;0.4685297109986223;1.000001749486398
15.79864;1.0798884118446381;0.4166917724934611;0.3858607613384718;0.2870147672913027;0.26576918409016875;1.0865493053689588;1.0000082378658826;9.999937895554169;0.4167464573550136;0.4519878597426152;0.45198342207891395;0.3835547511817311;0.2690918989730566;0.46852949792961346;1.0000016231051354
15.80864;1.079888517199969;0.41669180428884267;0.3858608161247276;0.2870147859628712;0.2657692216775449;1.0865493389471998;1.000008276666867;9.999939481513843;0.4167463931837069;0.45198790673821515;0.4519833633559506;0.3835547342403101;0.26909185436535826;0.46852928999797505;1.0000014961843102
15.81864;1.079888627295823;0.41669183658623116;0.38586086984947265;0.28701479972405036;0.2657692611941933;1.086549371910528;1.0000083144573049;9.99994114995302;0.4167463302852811;0.4519879560972837;0.4519833036241147;0.38355471600872215;0.26909180699358626;0.468529087464021;1.0000013687816158
15.82864;1.0798887419725;0.41669186919932305;0.38586092222261364;0.2870148085720492;0.26576930260425624;1.0865494042922934;1.0000083506752793;9.99994289908602;0.4167462688323859;0.45198800747644385;0.45198324310337834;0.38355469655307256;0.2690917566882913;0.46852889050452345;1.0000012410663035
15.83864;1.079888861084228;0.41669190189330035;0.38586097295759925;0.287014812561439;0.26576934583681944;1.0865494359946142;1.000008384666024;9.99994472623872;0.41674620895549813;0.451988060498259;0.45198318205105836;0.38355467591885495;0.2690917033044166;0.46852869917811973;1.0000011133366
15.84864;1.079888984550689;0.4166919344229644;0.3858610218054471;0.28701481179551747;0.26576939079282047;1.0865494668475109;1.000008415633917;9.999946628589555;0.416746150732931;0.45198811476377776;0.4519831207529055;0.38355465411821643;0.26909164674379493;0.4685285134479519;1.00000098596998
15.85864;1.0798891123522711;0.41669196657549556;0.38586106856411734;0.28701480643222205;0.2657694373518331;1.086549496684211;1.000008442666411;9.999948604548639;0.41674609421661496;0.45198816986329887;0.4519830594866508;0.3835546311543207;0.2690915869478956;0.4685283332492482;1.0000008593898986
15.86864;1.0798892444806296;0.4166919981847833;0.3858611130628197;0.2870147967159258;0.26576948538219947;1.0865495253380673;1.0000084648180148;9.999950654278996;0.41674603947756667;0.45198822543200046;0.4519829985046667;0.3835546070527654;0.2690915238810496;0.4685281585737231;1.0000007340755888
15.87864;1.079889380919471;0.41669202913855985;0.3858611551119923;0.2870147829782949;0.26576953476577986;1.086549552578124;1.0000084812356116;9.999952778798413;0.4167459866333366;0.45198828121275564;0.45198293805712303;0.3835545818726229;0.2690914575373771;0.4685279895112651;1.0000006105139114
15.88864;1.079889521597981;0.4166920593985479;0.38586119450364087;0.2870147655859309;0.2657695853952812;1.086549578071455;1.0000084912890117;9.999954978774493;0.416745935848272;0.45198833707508973;0.4519828784194165;0.3835545557016427;0.26909138796290494;0.46852782621327904;1.0000004890966958
15.89864;1.0798896663183688;0.4166920890014771;0.3858612310815929;0.28701474489572626;0.26576963713453056;1.086549601443967;1.0000084946245333;9.999957253821174;0.416745887321037;0.4519883930024598;0.4519828199015287;0.38355452863299855;0.26909131525412255;0.4685276688259568;1.000000370099972
15.90864;1.0798898147696945;0.41669211801936606;0.3858612647795925;0.28701472124884153;0.2657696897915592;1.0865496224637357;1.000008491073853;9.999959602233918;0.416745841258164;0.451988449069168;0.45198276283083644;0.38355450072066705;0.26909123953495584;0.4685275174497145;1.000000253748534
15.91864;1.079889966615242;0.41669214651383196;0.3858612956113886;0.28701469496490384;0.26576974313338897;1.0865496411765603;1.0000084805429519;9.9999620207741;0.41674579783370286;0.4519885054032223;0.4519827075075027;0.3835544719560247;0.2690911609562913;0.4685273721480545;1.0000001402456293
15.92864;1.0798901215604746;0.41669217451396634;0.38586132365635756;0.28701466633137596;0.2657697969222312;1.0865496577982734;1.0000084630214943;9.999964504151455;0.4167457571582354;0.45198856214081523;0.4519826541710216;0.38355444229614105;0.2690910797083588;0.46852723299829824;1.0000000297386467
15.93864;1.0798902793385852;0.4166922020163252;0.3858613490265408;0.28701463561807433;0.265769850935477;1.086549672483148;1.0000084386252912;9.999967044478774;0.4167457192744744;0.4519886194005946;0.4519826030084891;0.3835544117122801;0.2690909960018185;0.4685271001184728;0.9999999222858553
15.94864;1.07989043960039;0.416692228984458;0.3858613718304282;0.287014603102542;0.2657699049648189;1.0865496852051222;1.0000084075752993;9.999969631274693;0.41674568417909963;0.4519886772976494;0.45198255417789335;0.3835543802122441;0.2690909100443718;0.4685269736516296;0.9999998178812037
15.95864;1.0798906018489185;0.4166922553394171;0.38586139217635457;0.28701456907363276;0.2657699588164446;1.0865496957881018;1.000008370119096;9.99997225218644;0.41674565186702484;0.45198873597230704;0.45198250780958515;0.3835543478295979;0.2690908220543434;0.46852685376912295;0.99999971650937
15.96864;1.0798907655468108;0.41669228096866523;0.38586141019014375;0.28701453380736774;0.26577001231903324;1.0865497039955674;1.0000083264093895;9.999974893781893;0.4167456223809755;0.4519887955894866;0.4519824640071636;0.3835543146164268;0.26909073227783165;0.468526740696884;0.9999996181527753
15.97864;1.079890930241226;0.4166923057466238;0.38586142601228696;0.28701449752806835;0.26577006533764486;1.0865497096088863;1.0000082764269829;9.99997754171711;0.4167455958222636;0.4519888563084052;0.4519824228901736;0.3835542806470586;0.2690906409748118;0.46852663470438144;0.9999995227227249
15.98864;1.0798910955324126;0.4166923295387115;0.38586143977658705;0.2870144603833686;0.2657701177829315;1.0865497124785106;1.0000082200434413;9.99998018115023;0.41674557231171916;0.45198891825580423;0.451982384630913;0.3835542460039644;0.2690905483917242;0.46852653604668165;0.9999994299547218
15.99864;1.079891261001537;0.41669235220416223;0.3858614515855304;0.28701442245230996;0.2657701695901089;1.086549712544141;1.0000081571364343;9.999982798137742;0.416745551956736;0.4519889815119503;0.4519823494211101;0.38355421075984025;0.2690904547456099;0.46852644490447487;0.9999993393954146
16.00864;1.0798914262264656;0.4166923736163917;0.38586146150934103;0.28701438376869476;0.2657702206829323;1.0865497098019081;1.0000080876061601;9.999985380733987;0.41674553485208676;0.4519890461124119;0.45198231742965167;0.38355417498360417;0.2690903602362904;0.46852636137189396;0.9999992505603703
16.01864;1.0798915908111153;0.4166923936899314;0.3858614696107603;0.2870143443412192;0.2657702709675936;1.0865497042526011;1.0000080112999234;9.999987918606628;0.4167455210936948;0.4519891120725835;0.45198228882183483;0.383554138750847;0.26909026508549394;0.4685262855134325;0.9999991631052547
16.02864;1.0798917543935325;0.4166924123925991;0.38586147597041576;0.2870143041750906;0.26577032035400106;1.0865496958873677;1.00000792797899;9.999990401810443;0.41674551078700056;0.45198917939741484;0.451982263781066;0.3835541021293616;0.269090169569699;0.4685262174155828;0.9999990768375272
16.03864;1.0798919167095116;0.41669242973460396;0.3858614806906147;0.28701426328736185;0.26577036877549953;1.0865496847001865;1.0000078373767285;9.999992820170464;0.4167455040324596;0.45198924806842444;0.4519822424542109;0.3835540651586098;0.269090074016143;0.4685261571440365;0.9999989916250336
16.04864;1.0798920776759795;0.41669244574865194;0.3858614838707422;0.2870142217044186;0.2657704161880712;1.0865496707096607;1.000007739234238;9.99999516365719;0.41674550090461476;0.4519893180554162;0.4519822248705622;0.3835540278608086;0.2690899787739736;0.46852610466392924;0.9999989073385709
16.05864;1.0798922373971231;0.4166924604801494;0.3858614855813635;0.28701417945713;0.2657704625528487;1.0865496539695325;1.0000076332800552;9.999997423548391;0.41674550145716566;0.4519893893377095;0.45198221094054275;0.3835539902695147;0.2690898841911987;0.468526059829465;0.999998823879323
16.06864;1.079892396117848;0.4166924739778319;0.3858614858696993;0.2870141365777318;0.26577050783611067;1.0865496345244465;1.000007519258908;9.99999959438732;0.4167455057335824;0.4519894619018006;0.45198220052550986;0.38355395243597173;0.2690897906013237;0.4685260224169654;0.9999987412627759
16.07864;1.0798925541280604;0.41669248626404415;0.3858614847905416;0.2870140930811686;0.2657705520360897;1.0865496123464327;1.0000073970225756;10.000001675040616;0.4167455137559428;0.45198953572861944;0.45198219348992746;0.38355391440107367;0.26908969831383805;0.46852599213979546;0.9999986596979672
16.08864;1.0798927115886372;0.41669249730306224;0.3858614824259352;0.2870140489446303;0.2657705951983399;1.08654958734018;1.0000072665851465;10.000003667428286;0.41674552552158156;0.45198961077773414;0.4519821897046058;0.3835538761588659;0.2690896076267789;0.4685259686866756;0.9999985795755741
16.09864;1.0798928684215527;0.4166925070040283;0.3858614788816432;0.28701400410650063;0.2657706373983412;1.0865495594129895;1.0000071280625287;10.000005574339333;0.41674554102213174;0.45198968697903086;0.4519821890232183;0.38355383764941153;0.2690895188555001;0.4685259517901799;0.9999985013520832
16.10864;1.0798930243645146;0.416692515251634;0.3858614742794261;0.287013958483452;0.26577067872166904;1.0865495285274251;1.0000069815621386;10.00000739785429;0.416745560251138;0.4519897642456272;0.45198219125895595;0.38355379877290624;0.26908943232647003;0.46852594122976127;0.9999984255009177
16.11864;1.0798931790893467;0.4166925219174926;0.38586146874158417;0.28701391200754817;0.2657707192570703;1.086549494711975;1.000006827166639;10.000009139218093;0.41674558321253674;0.4519898424949988;0.4519821961837987;0.38355375940868924;0.26908934833954284;0.4685259367805157;0.999998352609084
16.12864;1.0798933323255835;0.41669252685491764;0.38586146237411145;0.28701386464936085;0.26577075907603337;1.0865494580765256;1.0000066649859438;10.000010799946603;0.4167456099376409;0.45198992166559127;0.4519822035507915;0.38355371944694117;0.26908926715443654;0.4685259382202055;0.9999982834435439
16.13864;1.0798934839427616;0.41669252992928085;0.3858614552743739;0.2870138163869525;0.26577079820969446;1.0865494188512586;1.0000064951808196;10.000012382115624;0.41674564045206863;0.45199000172746445;0.45198221312636516;0.3835536788168283;0.2690891890024499;0.46852594537359027;0.9999982188937641
16.14864;1.0798936339118095;0.4166925310705712;0.3858614475387716;0.2870137671766085;0.2657708366569837;1.0865493774211257;1.000006317973286;10.000013887248489;0.4167456747107864;0.45199008267161844;0.4519822247271266;0.38355363749774907;0.2690891140928403;0.4685259581078843;0.9999981598848651
16.15864;1.0798937822430534;0.41669253028893194;0.385861439235148;0.2870137169795663;0.26577087440331404;1.0865493342931285;1.000006133637689;10.000015315431908;0.4167457125902326;0.4519901644781776;0.45198223825002526;0.383553595518569;0.2690890425989151;0.4685259763003231;0.9999981073128981
16.16864;1.079893929006967;0.4166925276481771;0.3858614303730505;0.28701366578809806;0.26577091141925363;1.086549289953718;1.0000059424693393;10.000016665159578;0.4167457539296611;0.45199024708529195;0.4519822536799318;0.3835535529445545;0.26908897463051923;0.46852599981214577;0.9999980619691787
16.17864;1.0798940743191798;0.4166925232283718;0.38586142092736314;0.2870136136155355;0.26577094763762904;1.0865492447199787;1.0000057448022495;10.000017933343656;0.4167457985550872;0.45199033038207026;0.4519822710669593;0.3835535098664278;0.26908891022143056;0.46852602847091074;0.9999980244645453
16.18864;1.079894218246085;0.4166925170908151;0.3858614108997568;0.2870135604945861;0.2657709829210015;1.0865491987137854;1.0000055410581843;10.000019115520953;0.41674584628305483;0.45199041425672365;0.4519822904934315;0.38355346640719146;0.2690888493357756;0.46852606208916175;0.9999979951985033
16.19864;1.0798943607602811;0.4166925092579358;0.38586140035500144;0.2870135064873407;0.26577101706527995;1.0865491519374717;1.000005331770461;10.000020206188733;0.4167458969266086;0.45199049866732505;0.45198231206828726;0.3835534227283656;0.2690887918927789;0.46852610050884863;0.9999979743607724
16.20864;1.0798945017456874;0.41669249972892425;0.38586138941740455;0.287013451679156;0.2657710498587309;1.0865491043673714;1.0000051175823836;10.000021199364637;0.416745950300203;0.451990583654538;0.45198233593427906;0.383553379010765;0.26908873782541204;0.4685261436076893;0.9999979619532516
16.21864;1.0798946410196595;0.4166924885072132;0.38586137826367434;0.28701339617277527;0.26577108113332254;1.0865490560044047;1.0000048992180441;10.000022089582774;0.41674600621884106;0.4519906692797163;0.45198236224149024;0.3835533354186704;0.26908868713739376;0.46852619124848094;0.999997957836209
16.22864;1.079894778387801;0.4166924756012028;0.38586136711840563;0.28701334009510027;0.26577111076685617;1.0865490068810684;1.0000046774398117;10.000022872599034;0.4167460645019919;0.451990755542533;0.4519823911068271;0.3835532920695383;0.269088639899148;0.46852624323031394;0.9999979617585925
16.23864;1.0798949136493536;0.4166924610175128;0.38586135622895545;0.2870132835869865;0.26577113867361296;1.0865489570771032;1.0000044530023666;10.000023545409654;0.416746124984152;0.4519908423586908;0.4519824226135664;0.38355324902279386;0.2690885961908221;0.46852629930963463;0.9999979733875362
16.24864;1.0798950465723094;0.41669244476593253;0.38586134584608067;0.28701322677158253;0.26577116480634666;1.086548906733234;1.00000422661571;10.000024106121788;0.4167461874993426;0.45199092961169046;0.4519824568532591;0.3835532062826271;0.26908855605400367;0.4685263592761828;0.9999979923840614
16.25864;1.0798951769664937;0.4166924268660467;0.38586133622673274;0.28701316974203706;0.2657711891454038;1.0865488560128074;1.0000039989352087;10.000024553677607;0.4167462518455474;0.45199101719939816;0.45198249396124335;0.3835531637943725;0.2690885194980091;0.4685264229866408;0.9999980184535885
16.26864;1.0798953048037536;0.4166924073645931;0.3858613276135866;0.2870131125765875;0.2657712116742236;1.0865488050576637;1.0000037705422695;10.000024887216966;0.4167463177842478;0.45199110503283835;0.45198253409085215;0.38355312145425857;0.2690884865379462;0.4685264903161859;0.9999980513174168
16.27864;1.07989543023898;0.4166923863672379;0.3858613201969698;0.28701305535752597;0.26577123236446526;1.0865487540087624;1.000003541934295;10.000025105884133;0.41674638507282485;0.4519911930241244;0.45198257734851277;0.3835530791559732;0.2690884572012125;0.468526561109534;0.9999980907026086
16.28864;1.0798955535014916;0.41669236404411725;0.38586131411088415;0.2870129981840502;0.26577125118549194;1.08654870304073;1.0000033135808881;10.000025209416672;0.4167464534745421;0.4519912810923584;0.45198262376875176;0.3835530368197011;0.26908843150357536;0.4685266351866798;0.9999981363979114
16.29864;1.0798956747548951;0.41669234058442434;0.38586130945187463;0.2870129411665723;0.26577126812630153;1.0865486523416696;1.000003085947046;10.000025198416257;0.4167465227233461;0.4519913691859615;0.4519826733236856;0.3835529943831626;0.2690884094446884;0.4685267123574676;0.9999981882805835
16.30864;1.0798957940810863;0.41669231616209246;0.3858613062786965;0.2870128844022429;0.2657712831980128;1.0865486020606767;1.0000028594412123;10.000025074009164;0.41674659249798024;0.4519914572931439;0.45198272592072436;0.38355295181496546;0.26908839101892273;0.46852679243692885;0.999998246265072
16.31864;1.0798959115847733;0.4166922909563699;0.3858613045962655;0.28701282795852134;0.2657712964304001;1.0865485522786533;1.0000026344302149;10.000024837325228;0.41674666246312864;0.4519915454070266;0.4519827814038082;0.3835529091371081;0.26908837621681486;0.46852687530701514;0.9999983102399883
16.32864;1.0798960274250053;0.416692265165859;0.38586130435299304;0.28701277189202046;0.26577130788288617;1.086548503039193;1.0000024112901775;10.000024488629721;0.4167467323450956;0.45199163349701743;0.4519828395675039;0.38355286641561487;0.26908836502402933;0.4685269609643856;0.999998380046183
16.33864;1.0798961417229145;0.4166922389848602;0.38586130545916025;0.28701271629319286;0.2657713176393035;1.0865484544031478;1.0000021903723182;10.000024026661345;0.416746801978437;0.4519917215456477;0.45198290016096765;0.383552823749205;0.26908835741769493;0.46852704947257756;0.9999984554733427
16.34864;1.0798962544830433;0.41669221259467376;0.38586130781209643;0.2870126613045163;0.2657713257837105;1.086548406463756;1.0000019719363606;10.00002344903767;0.4167468713053944;0.4519918095819309;0.451982962881339;0.3835527812561615;0.26908835336337084;0.4685271408876341;0.9999985362586332
16.35864;1.0798963656121745;0.4166921861761619;0.3858613113103268;0.2870126070979717;0.26577133239196093;1.086548359332287;1.0000017561024375;10.000022752909912;0.4167469403536967;0.4519918976484812;0.4519830273756608;0.38355273905099946;0.2690883528192309;0.4685272352415347;0.9999986221005348
16.36864;1.0798964749915105;0.4166921598949441;0.3858613158535676;0.2870125538472734;0.26577133754296256;1.0865483131469955;1.0000015428533673;10.000021935032988;0.41674700923142854;0.45199198575001487;0.451983093271155;0.38355269723978;0.2690883557345601;0.46852733254807516;0.9999987127041718
16.37864;1.0798965825060696;0.4166921338685618;0.38586132134713585;0.2870125017076119;0.2657713413348775;1.0865482681340204;1.0000013321023227;10.000020992492335;0.4167470781286502;0.4519920738313237;0.45198316023285556;0.383552655914888;0.2690883620493668;0.4685274327873031;0.9999988078632903
16.38864;1.0798966880256966;0.41669210816139124;0.38586132770344345;0.28701245080365034;0.26577134390024587;1.0865482246758411;1.0000011237172868;10.000019924269315;0.41674714727998874;0.45199216179072377;0.45198322799777235;0.38355261512393335;0.2690883716932575;0.46852753589243157;0.9999989075331341
16.39864;1.0798967914294038;0.4166920827934278;0.38586133482422597;0.2870124012287055;0.265771345415094;1.0865481833025246;1.0000009174845625;10.000018731573082;0.4167472169005874;0.4519922495107717;0.4519832963480211;0.3835525748347833;0.2690883845662675;0.4685276417497008;0.9999990118329627
16.40864;1.0798968926877592;0.4166920577310407;0.3858613426006981;0.28701235305603684;0.2657713460969251;1.08654814459202;1.000000713122233;10.000017416871168;0.4167472871425795;0.45199233688497276;0.4519833650699753;0.38355253493008984;0.2690884005309001;0.4685277501909019;0.9999991209561089
16.41864;1.0798969918911763;0.41669203287863793;0.38586135095275237;0.28701230636517944;0.2657713461859367;1.086548109061747;1.0000005103475715;10.00001598354027;0.4167473580853778;0.4519924238388212;0.45198343395070717;0.3835524952598604;0.2690884194262809;0.4685278609694442;0.999999235034987
16.42864;1.0798970891523672;0.41669200808981266;0.38586135986594006;0.28701226125811874;0.2657713459073827;1.0865480771496043;1.0000003089368843;10.000014436278839;0.41674742974351087;0.45199251031420024;0.45198350279391425;0.38355245571606783;0.2690884410699203;0.4685279737336839;0.9999993540549839
16.43864;1.079897184472939;0.4166919831946551;0.38586136937590315;0.2870122178321299;0.2657713454463025;1.086548049275618;1.000000108795386;10.000012780958299;0.41674750208154504;0.4519925962036513;0.45198357143130263;0.3835524162570477;0.2690884652566638;0.468528088052898;0.9999994778557214
16.44864;1.0798972776949523;0.41669195804426834;0.3858613795046129;0.28701217613793384;0.265771344969928;1.0865480258679663;0.9999999100273257;10.000011023526744;0.41674757504599286;0.45199268130860654;0.4519836397305363;0.3835523768849896;0.26908849178566574;0.46852820350794383;0.9999996061788806
