time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
16.45864;1.0798973685237927;0.4166919325542458;0.3858613902235438;0.2870121361879087;0.26577134466318647;1.0865480073190577;0.9999997128942381;10.00000916914759;0.4167476485927176;0.4519927653712493;0.45198370760191925;0.38355233761797053;0.2690885204985071;0.46852831976258913;0.9999997387193169
16.46864;1.0798974565838753;0.4166919067161895;0.3858614014651609;0.2870120979985111;0.26577134472770064;1.0865479939462168;0.9999995176818842;10.000007222620026;0.4167477226848052;0.45199284814041224;0.4519837749990139;0.38355229847573685;0.2690885512978798;0.46852843656094983;0.9999998751819296
16.47864;1.0798975415228087;0.41669188057325385;0.38586141312416944;0.2870120615956448;0.2657713453570452;1.0865479860152782;0.9999993246287754;10.000005189343291;0.4167477972824159;0.4519929294085168;0.4519838418974471;0.3835522594861761;0.26908858414943354;0.468528553690437;1.0000000152980184
16.48864;1.0798976230545618;0.41669185418175575;0.38586142505696763;0.28701202699631223;0.26577134671702063;1.0865479838308405;0.9999991339444692;10.000003076209397;0.4167478723364603;0.4519930089999245;0.4519839082673566;0.3835522206869088;0.2690886190708702;0.46852867096206907;1.000000158738701
16.49864;1.0798977008730468;0.416691827578868;0.3858614371112416;0.2870119942188075;0.26577134894186605;1.0865479878089033;0.9999989458357275;10.000000892400694;0.41674794778915175;0.45199308674842603;0.45198397407323937;0.383552182093112;0.2690886560986899;0.46852878822055805;1.0000003050471002
16.50864;1.0798977746101706;0.41669180077873996;0.3858614491432245;0.28701196330917217;0.26577135215092623;1.086547998438177;0.999998760479626;9.999998649045887;0.4167480235818369;0.451993162501132;0.45198403929362807;0.38355214367004414;0.2690886952560149;0.46852890537182346;1.0000004537096885
16.51864;1.079897843893827;0.41669177380767847;0.3858614610133677;0.2870119343472369;0.2657713564743925;1.0865480161818084;0.9999985780063152;9.999996357794076;0.41674809965417975;0.4519932361447276;0.4519841039405488;0.38355210535643597;0.2690887365505259;0.4685290223875835;1.0000006042378036
16.52864;1.0798979083856755;0.41669174672288056;0.3858614726018521;0.28701190742829147;0.26577136205750357;1.0865480414168638;0.9999983985863631;9.999994029913381;0.4167481759531675;0.4519933076046998;0.4519841680626988;0.3835520671177973;0.26908877998822156;0.46852913926896694;1.0000007561553048
16.53864;1.0798979677752678;0.41669171957197637;0.3858614838297986;0.28701188264919303;0.2657713690262794;1.086548074407065;0.9999982225214469;9.999991676074272;0.4167482524663294;0.4519933767936266;0.4519842317437063;0.3835520289859969;0.26908882557516633;0.46852925600208845;1.0000009089760333
16.54864;1.0798980217960803;0.416691692348478;0.38586149465369063;0.2870118601102318;0.26577137744619583;1.0865481152881709;0.999998050205194;9.99998930595811;0.41674832924217015;0.45199344356311516;0.45198429513547633;0.38355199106341553;0.2690888732980602;0.468529372530386;1.0000010621893172
16.55864;1.0798980703241319;0.4166916649966449;0.3858615050396714;0.28701183991618523;0.26577138732220856;1.0865481640402965;0.9999978820489481;9.999986927666802;0.4167484063910704;0.45199350769791025;0.4519843584831455;0.38355195349536225;0.2690889231112839;0.4685294887737991;1.000001215208558
16.56864;1.0798981134762788;0.416691637451503;0.3858615149304332;0.2870118221706618;0.2657713986379843;1.0865482204320975;0.9999977184537719;9.999984547417517;0.41674848408365733;0.45199356895441095;0.45198442206119105;0.383551916425284;0.269088974949911;0.46852960469394095;1.0000013673577852
16.57864;1.0798981515622235;0.41669160968129604;0.38586152424476244;0.28701180696327067;0.2657714113848191;1.086548284019431;0.999997559735298;9.999982169737342;0.41674856252517817;0.451993627126164;0.45198448607119895;0.3835518799689207;0.2690890287346347;0.4685297203198288;1.0000015179761896
16.58864;1.0798981849414042;0.416691581718543;0.38586153294870795;0.2870117943596756;0.2657714255594883;1.0865483541996597;0.9999974060276706;9.99997979788766;0.41674864190866;0.4519936820697817;0.4519845506058102;0.3835518442424099;0.26908908435865253;0.46852983570407236;1.000001666545888
16.59864;1.0798982139183517;0.41669155368277894;0.38586154111838383;0.2870117844144585;0.26577144114590623;1.0865484302066655;0.9999972572838399;9.999977434202455;0.41674872238941607;0.45199373367497203;0.4519846156726792;0.38355180940585376;0.2690891416930778;0.468529950877053;1.0000018127103527
16.60864;1.079898238686645;0.4166915257843833;0.3858615489056;0.28701177719643506;0.26577145808736613;1.0865485110801105;0.9999971133246882;9.999975080118988;0.41674880409404963;0.45199378183325056;0.4519846812138438;0.3835517756615073;0.2690892006099015;0.46853006582092405;1.0000019562262432
16.61864;1.0798982593176722;0.4166914982903708;0.3858615564663417;0.2870117727996384;0.26577147627874853;1.0865485957159955;0.9999969738538311;9.999972736056229;0.4167488871410083;0.4519938264138662;0.45198474711719766;0.383551743204343;0.2690892609888408;0.46853018045694844;1.000002096926702
16.62864;1.0798982758121032;0.41669147148026964;0.3858615639201424;0.2870117713318861;0.26577149561349506;1.086548682968271;0.9999968384601005;9.999970401948303;0.4167489716449417;0.45199386724144697;0.45198481323375334;0.38355171217668255;0.26908932270869934;0.4685302946693101;1.000002234696217
16.63864;1.0798982881552412;0.4166914456281972;0.3858615713280256;0.28701177288361;0.26577151604338983;1.08654877175396;0.9999967066345117;9.999968078421887;0.4167490577016425;0.45199390410918483;0.45198487938087506;0.38355168268341866;0.26908938563923074;0.46853040833852744;1.000002369457112
16.64864;1.0798982963391686;0.41669142098296097;0.3858615786937248;0.28701177750251416;0.26577153757608685;1.0865488611554492;0.9999965777650122;9.999965767628836;0.41674914537926977;0.4519939368349483;0.4519849453526787;0.3835516548393268;0.26908944963580744;0.46853052136311313;1.000002501158355
16.65864;1.0798983003820941;0.41669139772356584;0.3858615859888816;0.2870117852064203;0.2657715602268801;1.0865489504470145;0.9999964511131509;9.999963473239658;0.4167492347353467;0.4519939653189195;0.451985010955319;0.3835516287789723;0.26908951454173335;0.4685306337008136;1.0000026298127545
16.66864;1.079898300331291;0.4166913759371724;0.3858615931669266;0.2870117960057778;0.2657715839974461;1.0865490389876111;0.9999963258646117;9.999961199757673;0.41674932584248514;0.4519939895628626;0.451985076013007;0.38355160464171806;0.2690895801935994;0.4685307453777709;1.000002755567253
16.67864;1.0798982962302632;0.4166913556460483;0.3858616001659378;0.2870118098923188;0.2657716088777859;1.086549126081851;0.99999620125295;9.999958951884777;0.4167494187998218;0.4519940096595865;0.45198514033622234;0.3835515825727598;0.2690896464256403;0.4685308564216701;1.0000028786383846
16.68864;1.0798982881099997;0.4166913368262604;0.385861606920108;0.2870118268178923;0.2657716348343116;1.0865492109551766;0.999996076628742;9.999956734346796;0.41674951373721814;0.4519940257769411;0.45198520370164424;0.3835515627254947;0.2690897130783314;0.4685309668204589;1.0000029991933128
16.69864;1.0798982760107994;0.41669131939062937;0.3858616133603264;0.28701184671056373;0.2657716618031544;1.0865492928323999;0.9999959514391025;9.999954551342624;0.41674961080201806;0.4519940381159703;0.45198526586047966;0.38355154523744844;0.26908978000116324;0.46853107656464255;1.0000031174030408
16.70864;1.0798982599600904;0.41669130318609005;0.38586161939714586;0.2870118695184471;0.26577168970573084;1.086549371012613;0.9999958252001053;9.999952405633222;0.41674971011383016;0.45199404684454525;0.45198532658351026;0.38355153020539506;0.26908984704632904;0.4685311856875094;1.0000032335403346
16.71864;1.0798982399453299;0.416691288019618;0.38586162491888226;0.2870118952189147;0.26577171846413894;1.0865494448878843;0.9999956975027869;9.999950298718295;0.41674981174085546;0.45199405207336146;0.4519853857273491;0.38355151770767487;0.2690899140635364;0.46853129425211454;1.000003347931728
16.72864;1.0798982159451578;0.4166912736964359;0.3858616298053128;0.2870119237724177;0.2657717480074134;1.0865495138844814;0.9999955680282293;9.999948231881465;0.41674991573093134;0.4519940538793463;0.45198544325063744;0.383551507851387;0.2690899808906658;0.4685314023365327;1.0000034608315351
16.73864;1.0798981879854457;0.4166912600671709;0.38586163393191547;0.28701195507313726;0.265771778274788;1.0865495773537008;0.9999954365258291;9.999946206588692;0.4167500221436932;0.4519940523124842;0.4519854991590145;0.38355150078303013;0.2690900473459164;0.4685315100499259;1.0000035723293874
16.74864;1.0798981561832501;0.41669124704831145;0.38586163716629196;0.2870119889456737;0.2657718092078017;1.0865496345552468;0.9999953027543189;9.999944224234913;0.4167501310471763;0.4519940473937341;0.4519855534623765;0.3835514966624797;0.26909011324364107;0.4685316175548782;1.000003682363197
16.75864;1.0798981207274319;0.4166912346057521;0.38586163937047097;0.2870120251873006;0.2657718407305972;1.0865496848079834;0.9999951664614578;9.999942286035186;0.4167502424775863;0.45199403914115727;0.4519856061935298;0.38355149564140695;0.26909017841732696;0.4685317250601607;1.0000037908498103
16.76864;1.0798980818197506;0.4166912227244828;0.3858616404172274;0.2870120636087251;0.2657718727354595;1.0865497276879699;0.9999950274178251;9.999940393108918;0.41675035637853786;0.45199402760205015;0.45198565743373775;0.38355149786285947;0.2690902427225402;0.468531832789899;1.000003897791907
16.77864;1.0798980396808882;0.4166912113614769;0.38586164021468033;0.2870121040314108;0.2657719050894823;1.0865497631349266;0.9999948854311035;9.999938546405359;0.4167504725847208;0.4519940128656332;0.45198570729515386;0.38355150346925415;0.26909030603707773;0.4685319409689187;1.0000040032211128
16.78864;1.079897994606851;0.41669120042917085;0.38586163873076335;0.28701214626516125;0.26577193766272844;1.0865497914026734;0.999994740341805;9.999936746544233;0.4167505908691448;0.4519939950553036;0.45198575588316026;0.3835515125947906;0.26909036826584426;0.46853204980439284;1.0000041070791759
16.79864;1.0798979470110384;0.41669118984198883;0.38586163600704193;0.28701219010790174;0.26577197035272054;1.0865498128860618;0.9999945920529836;9.999934993899819;0.4167507109893474;0.45199397429211025;0.4519858033105783;0.3835515253417773;0.26909042933682786;0.4685321594494818;1.0000042092013353
16.80864;1.0798978974251114;0.4166911795410034;0.3858616321351286;0.28701223536053194;0.26577200308798216;1.0865498279616113;0.9999944405516615;9.999933288871768;0.4167508326976718;0.45199395065250164;0.451985849754302;0.3835515417705795;0.2690904891977539;0.46853226999320885;1.000004309378824
16.81864;1.0798978464006808;0.41669116946622975;0.3858616272006792;0.28701228183320826;0.26577203583557263;1.0865498369242206;0.9999942858618729;9.999931632129071;0.41675095572624743;0.45199392418999307;0.4519858954472418;0.3835515619146289;0.26909054781452596;0.46853238147626325;1.0000044074310623
16.82864;1.0798977943407286;0.4166911595459761;0.38586162124216644;0.287012329336555;0.2657720686184826;1.0865498399918931;0.9999941280035671;9.999930024622289;0.41675107976112435;0.45199389500194503;0.4519859406114522;0.3835515858083864;0.2690906051726887;0.4685324939069402;1.0000045032577902
16.83864;1.0798977414382862;0.41669114971061477;0.3858616142414937;0.2870123776683102;0.26577210150067127;1.0865498373140163;0.9999939670521196;9.999928467328708;0.4167512044322371;0.45199386324261137;0.45198598541993207;0.3835516135097646;0.26909066129139597;0.4685326072683737;1.0000045968312028
16.84864;1.0798976877730766;0.4166911398932888;0.3858616061284984;0.2870124266080231;0.2657721345412277;1.0865498289841424;0.9999938032079676;9.999926961337442;0.41675132933662995;0.4519938290743899;0.4519860299923659;0.3835516450859248;0.2690907162272268;0.46853272150846714;1.0000046880978466
16.85864;1.0798976334211394;0.41669113002484914;0.38586159680499776;0.28701247591618423;0.26577216777173474;1.0865498151148938;0.999993636773232;9.999925508331422;0.416751454066649;0.451993792611573;0.4519860744144171;0.3835516805669337;0.2690907700663588;0.46853283652807787;1.0000047768492137
16.86864;1.0798975785204026;0.41669112004133446;0.385861586189307;0.28701252533955945;0.265772201208702;1.086549795903375;0.9999934680830057;9.999924110699485;0.416751578221932;0.45199375388725754;0.4519861187795356;0.3835517199325536;0.2690908229313252;0.4685329521961138;1.00000486271276
16.87864;1.0798975233031618;0.4166911098885407;0.38586157423465856;0.2870125746260455;0.2657722348641915;1.0865497716067858;0.9999932974209543;9.999922771528288;0.4167517014243788;0.451993712868823;0.4519861632146219;0.3835517631408012;0.2690908749854778;0.46853306838242537;1.00000494526388
16.88864;1.0798974680399696;0.416691099500358;0.38586156091192986;0.2870126235290773;0.26577226874083437;1.0865497425030455;0.9999931249797263;9.999921495017716;0.4167518233184188;0.4519936695116367;0.45198620787919563;0.3835518101270105;0.2690909264176541;0.4685331849565351;1.0000050241168656
16.89864;1.0798974129459744;0.4166910887707456;0.3858615462067663;0.28701267179306766;0.265772302831142;1.0865497088925422;0.9999929509528094;9.999920286842903;0.41675194354056283;0.45199362378952745;0.45198625297779665;0.38355186078388576;0.26909097742552873;0.46853330174677765;1.000005098983026
16.90864;1.0798973581717553;0.4166910775578841;0.38586153014238994;0.287012719148488;0.26577233711423265;1.0865496710884264;0.9999927756580013;9.99991915386514;0.4167520617147669;0.4519935756899697;0.45198629878038243;0.38355191498976154;0.2690910281938633;0.4685334185323254;1.0000051697283163
16.91864;1.0798973038513517;0.41669106571788367;0.3858615127989883;0.28701276532522413;0.26577237153373723;1.0865496293436925;0.9999925995735317;9.999918103223756;0.4167521774886371;0.4519935252133135;0.4519863456028541;0.38355197265762525;0.26909107886053285;0.468533535087255;1.0000052363365701
16.92864;1.079897250130997;0.416691053133419;0.38586149431230676;0.28701281005485235;0.2657724059915349;1.08654958377804;0.9999924233244701;9.999917141259628;0.41675229055378543;0.45199347237720217;0.45198639374609423;0.383552033751748;0.26909112951000813;0.4685336512190264;1.0000052987693648
16.93864;1.0798971971981437;0.41669103970283605;0.38586147485817707;0.28701285307003804;0.2657724403735008;1.0865495343669975;0.9999922476390262;9.999916272775955;0.4167524006336246;0.451993417227457;0.45198644343273237;0.3835520982826396;0.2690911802165762;0.46853376678031594;1.0000053569322542
16.94864;1.0798971453230557;0.4166910253022169;0.38586145463762134;0.2870128941324565;0.2657724745651489;1.086549480937063;0.9999920732401469;9.999915501043262;0.4167525074652368;0.451993359870851;0.45198649477488245;0.3835521662781221;0.26909123109529903;0.4685338816661648;1.0000054107913317
16.95864;1.0798970948351847;0.4166910097811999;0.3858614338546353;0.2870129330542434;0.2657725084440391;1.0865494231949888;0.9999919007452548;9.999914828309027;0.41675261079190057;0.4519933005005516;0.4519865477810856;0.38355223772659885;0.2690912823060049;0.4685339957982732;1.0000054604251725
16.96864;1.079897046036424;0.41669099299211537;0.3858614126789159;0.2870129696762801;0.2657725418657486;1.0865493608560854;0.9999917306696937;9.999914256200697;0.4167527103759496;0.4519932393711444;0.4519866023845149;0.3835523125562856;0.2690913340111366;0.4685341091063715;1.0000055059593278
16.97864;1.0798969991783767;0.416690974793542;0.38586139120602786;0.28701300384804346;0.2657725746466555;1.086549293743022;0.9999915634743769;9.999913785920961;0.41675280603797676;0.4519931767374127;0.45198665847256686;0.3835523906767541;0.26909138634364477;0.4685342215141867;1.0000055475089413
16.98864;1.0798969545078656;0.41669095503530784;0.3858613694365532;0.2870130354420445;0.26577260656068874;1.0865492217855508;0.9999913995766869;9.99991341839352;0.41675289769619833;0.4519931128192312;0.45198671592159834;0.38355247201692055;0.269091439402274;0.4685343329239973;1.000005585187514
16.99864;1.0798969122828652;0.4166909335655643;0.3858613472921881;0.28701306438666;0.26577263737154616;1.0865491450008897;0.9999912393455975;9.999913154466343;0.41675298536057864;0.45199304781442534;0.451986774625126;0.38355255651783626;0.26909149324034526;0.46853444321475124;1.0000056191452784
17.00864;1.0798968727697862;0.4166909102501332;0.3858613246409609;0.28701309069816144;0.26577266688177237;1.0865490634498425;0.9999910830824368;9.99991299513471;0.4167530690892196;0.4519929819211932;0.45198683448402394;0.38355264410631185;0.26909154785119904;0.4685345522741171;1.0000056495721346
17.01864;1.079896836279227;0.41669088498107215;0.38586130129226925;0.2870131144809808;0.2657726949466437;1.0865489771907013;0.9999909309723207;9.999912941466471;0.41675314896035304;0.4519929153482726;0.45198689539677217;0.38355273468177525;0.26909160317533776;0.46853466002544475;1.0000056766772356
17.02864;1.0798968031857024;0.4166908576687551;0.38586127699235717;0.2870131358935723;0.2657727214329881;1.0865488862906105;0.9999907830874223;9.99991299423471;0.41675322506990925;0.4519928483187695;0.4519869572974767;0.383552828117307;0.26909165911411154;0.46853476640531266;1.0000057007299932
17.03864;1.0798967738399214;0.4166908282270142;0.38586125146309896;0.2870131551203617;0.26577274618137114;1.0865487908358629;0.9999906395063036;9.99991315387124;0.4167532975303753;0.45199278105094237;0.45198702017518233;0.38355292425276133;0.26909171552978395;0.46853487132581845;1.0000057221386116
17.04864;1.0798967484412798;0.41669079657434593;0.38586122444794474;0.287013172356095;0.26577276903295904;1.0865486909184308;0.9999905004553286;9.99991342089684;0.41675336645715383;0.45199271370814875;0.45198708401014104;0.3835530228717037;0.2690917722512757;0.4685349746651555;1.000005741434344
17.05864;1.0798967270226043;0.4166907626498734;0.38586119571928396;0.28701318778701507;0.26577278988738;1.0865485866384692;0.9999903663436874;9.99991379632537;0.4167534319334948;0.45199264637875747;0.45198714870610157;0.38355312369771516;0.26909182910021445;0.46853507627509505;1.000005759145151
17.06864;1.0798967095576528;0.41669072641450083;0.3858611650831079;0.28701320158616717;0.2657728087211572;1.0865484780865589;0.999990237680022;9.999914281701889;0.416753493989591;0.4519925791302034;0.4519872141140083;0.3835532264435271;0.26909188591047706;0.4685351759772184;1.000005775694037
17.07864;1.0798966960761076;0.41669068783384505;0.3858611324032445;0.28701321392583495;0.26577282557072957;1.0865483653248942;0.999990114932379;9.999914878801318;0.4167535526374691;0.4519925120615537;0.4519872801031472;0.38355333088157384;0.26909194251589635;0.46853527354544666;1.000005791431327
17.08864;1.0798966867158408;0.41669064686808127;0.3858610975979909;0.2870132249809726;0.26577284051556166;1.0865482484330165;0.9999899983925534;9.999915589253826;0.4167536079196056;0.4519924452848798;0.45198734658664735;0.3835534368700884;0.26909199871891193;0.4685353686927683;1.0000058067479025
17.09864;1.07989668171117;0.41669060347366965;0.385861060614603;0.2870132349187219;0.26577285365623;1.0865481275406368;0.9999898880991115;9.999916414003112;0.41675365992313457;0.45199237889614674;0.4519874135006504;0.383553544307967;0.2690920542751286;0.46853546107831306;1.0000058221494137
17.10864;1.0798966813165856;0.41669055760907175;0.385861021429675;0.2870132438873004;0.2657728650956858;1.0865480027872514;0.9999897838735404;9.99991735259066;0.41675370877250356;0.4519923130008796;0.4519874808000838;0.3835536530630067;0.2690921089114799;0.46853555034557015;1.0000058382568344
17.11864;1.0798966856952004;0.4166905092413239;0.3858609800618871;0.2870132520115773;0.2657728749416922;1.086547874300692;0.9999896854595013;9.999918403092625;0.41675375461502406;0.4519922477454332;0.4519875484881591;0.38355376294067184;0.2690921623558831;0.4685356361623585;1.0000058557214646
17.12864;1.0798966948691662;0.4166904583419751;0.3858609365717705;0.28701325939266553;0.26577288330110105;1.0865477422606666;0.9999895925963261;9.999919562913437;0.4167537976042996;0.45199218327409624;0.4519876166316313;0.38355387370007704;0.2690922143496478;0.4685357182148336;1.0000058751192884
17.13864;1.0798967087775324;0.4166904048820304;0.3858608910672483;0.287013266105906;0.2657728902572043;1.0865476069813647;0.9999895049295006;9.999920829583312;0.4167538379004002;0.45199211964117875;0.4519876853417474;0.38355398508331157;0.26909226465381514;0.46853579617930124;1.0000058969642025
17.14864;1.0798967273246325;0.41669034884583833;0.38586084372465473;0.2870132721976222;0.26577289586900715;1.086547468912757;0.9999894219201361;9.999922201035638;0.4167538756871912;0.4519920567755181;0.4519877547528433;0.3835540968446971;0.2690923130706025;0.4685358697271057;1.000005921770842
17.15864;1.0798967503532277;0.4166902902418091;0.38586079478835805;0.2870132776851094;0.26577290019536337;1.0865473285556242;0.9999893428829827;9.999923675514024;0.4167539111722662;0.45199199450625993;0.45198782499878715;0.3835542087652436;0.26909235945372145;0.4685359385685194;1.0000059500388623
17.16864;1.0798967776337915;0.41669022908748515;0.3858607445090571;0.2870132825568601;0.2657729033117508;1.0865471863731067;0.9999892671516172;9.999925251294387;0.41675394456076237;0.45199193259850534;0.45198789616808477;0.3835543206333035;0.26909240367992415;0.46853600249128;1.0000059822291167
17.17864;1.0798968088912997;0.4166901653952128;0.38586069305306764;0.28701328676699467;0.26577290531001635;1.086547042770005;0.9999891942647015;9.999926925827403;0.4167539760350415;0.4519918707984626;0.45198796825846155;0.38355443220697033;0.2690924456141834;0.4685360613478807;1.0000060187474693
17.18864;1.0798968438313725;0.41669009918265865;0.38586064047115604;0.2870132902364302;0.2657729062871764;1.0865468981241813;0.9999891239971463;9.999928694603563;0.41675400574245997;0.4519918088930489;0.4519880411671959;0.3835545431966939;0.2690924851040966;0.4685361150291416;1.00000605990157
17.19864;1.0798968821712165;0.4166900304866755;0.385860586748311;0.2870132928739175;0.2657729063342703;1.0865467527986203;0.9999890562791637;9.999930551148447;0.4167540337815739;0.45199174674975345;0.4519881147263617;0.3835546532935841;0.2690925219938373;0.46853616348951577;1.0000061059243397
17.20864;1.0798969236623;0.41668995936565323;0.3858605318619467;0.2870132946032228;0.2657729055506827;1.0865466071065866;0.9999889911111196;9.99993248789222;0.4167540602163636;0.4519916843221237;0.4519881887400704;0.38355476222448637;0.2690925561482499;0.46853620678680635;1.0000061570163767
17.21864;1.0798969680817003;0.41668988590422257;0.38586047580335414;0.2870132953784517;0.26577290408505555;1.0865464612756417;0.9999889284447385;9.999934496425828;0.4167540851124164;0.45199162163523243;0.4519882629884124;0.3835548697785125;0.26909258748982723;0.4685362450584809;1.0000062132855576
17.22864;1.0798970151958616;0.416689810211047;0.3858604185875337;0.2870132951801002;0.26577290216581484;1.086546315451942;0.9999888680972946;9.999936567234196;0.4167541085441459;0.4519915587568293;0.4519883372302602;0.38355497579606856;0.2690926160289777;0.4685362784573649;1.0000062747162268
17.23864;1.0798970647575472;0.4166897323952286;0.3858603602547879;0.28701329399538683;0.26577290009523064;1.086546169713415;0.999988809780019;9.999938689830715;0.4167541305787896;0.45199149577056313;0.4519884112270632;0.38355508015090994;0.2690926418638524;0.4685363071553948;1.0000063412567617
17.24864;1.0798971165920581;0.4166896525525125;0.3858603008352409;0.2870132918023324;0.2657728982073558;1.086546024086266;0.9999887531843702;9.999940853143201;0.4167541512525553;0.45199143277900405;0.4519884847533134;0.3835551827135703;0.2690926651504995;0.4685363314369591;1.0000064128911816
17.25864;1.0798971706935023;0.41668957079263336;0.38586024030446425;0.28701328856632113;0.26577289680810956;1.0865458786020592;0.9999886980536928;9.999943045387138;0.4167541705402425;0.45199136991962474;0.45198855757690315;0.38355528331051114;0.2690926860668568;0.468536351741787;1.0000064896547862
17.26864;1.0798972272172784;0.4166894872755339;0.3858601785883662;0.2870132842439604;0.2657728961364897;1.0865457333598763;0.9999886442401232;9.999945253899396;0.4167541883770342;0.45199130735865056;0.45198862945235224;0.3835553817365865;0.26909270480230935;0.4685363685746498;1.0000065716387372
17.27864;1.0798972863942606;0.41668940220376427;0.38586011560664757;0.2870132787981271;0.2657728963728872;1.0865455885490607;0.9999885917691531;9.99994746615725;0.41675420473669433;0.4519912452656071;0.45198870015489356;0.38355547779609345;0.26909272156495656;0.4685363823926092;1.0000066589573642
17.28864;1.0798973484556569;0.4166893157788187;0.38586005130773954;0.28701327222070777;0.2657728976641041;1.0865454444207037;0.9999885408245646;9.99994967150209;0.41675421967155685;0.4519911837910275;0.45198876951872036;0.3835555713134522;0.2690927365730061;0.4685363935636265;1.000006751720503
17.29864;1.0798974135491597;0.41668922817283416;0.38585998570063657;0.28701326454584547;0.265772900131392;1.0865453012238413;0.9999884916190174;9.999951861882293;0.416754233280628;0.451991123074957;0.4519888374385143;0.3835556621324309;0.26909275004079214;0.46853640236728294;1.0000068500924995
17.30864;1.0798974816214155;0.4166891395308274;0.3858599189008909;0.2870132558428603;0.2657729038795939;1.0865451592055262;0.9999884442755708;9.999954031527803;0.41675424565679375;0.4519910632910037;0.4519889038476862;0.38355575013380716;0.2690927621816051;0.46853640901034876;1.000006954322155
17.31864;1.079897552385635;0.41668904997410094;0.38585985115343996;0.2870132461978617;0.2657729090118204;1.086545018681687;0.9999883987808578;9.999956176517308;0.416754256850587;0.4519910046721093;0.4519889687143213;0.38355583524373926;0.2690927732192911;0.46853641366435933;1.0000070646047312
17.32864;1.079897625399006;0.4166889595963351;0.38585978281648137;0.2870132357028399;0.26577291561930827;1.0865448800462418;0.9999883550308342;9.999958294121548;0.41675426685683603;0.4519909474806274;0.45198903203465907;0.38355591740060435;0.2690927833922054;0.4685364165090525;1.0000071809169688
17.33864;1.0798977001148606;0.4166888684707272;0.38585971434137767;0.2870132244536334;0.265772923753679;1.0865447437162574;0.9999883129656953;9.999960382095466;0.4167542756192658;0.4519908919653865;0.45198909379309454;0.38355599651354133;0.2690927929422404;0.4685364177411309;1.0000073030250325
17.34864;1.0798977759345425;0.41668877666947834;0.385859646240104;0.2870132125517092;0.26577293341832964;1.0865446101099006;0.9999882726901771;9.999962438809854;0.41675428305376755;0.4519908383396778;0.4519891539390568;0.38355607246812584;0.269092802102169;0.46853641754562675;1.0000074306307383
17.35864;1.0798978523414455;0.416688684281154;0.38585957901521384;0.2870132000997522;0.26577294458246853;1.0865444796649157;0.9999882344926813;9.999964463672372;0.4167542890965906;0.45199078677347143;0.4519892124149283;0.3835561451676116;0.26909281108610367;0.46853641608351276;1.0000075634705052
17.36864;1.0798979289956152;0.4166885914131902;0.38585951308380867;0.28701318717642943;0.2657729571957261;1.0865443528459058;0.9999881987628487;9.999966456576983;0.416754293738149;0.45199073739878803;0.45198926918771803;0.38355621457183786;0.2690928200766016;0.4685364135287486;1.000007701277868
17.37864;1.0798980057143528;0.4166884981793983;0.38585944874289013;0.28701317380778085;0.26577297119542814;1.0865442301205142;0.9999881658896961;9.999968416698952;0.416754296998862;0.45199069030979855;0.45198932423582927;0.3835562807094454;0.269092829229326;0.46853641011191843;1.000007843719237
17.38864;1.0798980824376996;0.41668840468547635;0.385859386183251;0.28701315995895643;0.2657729865181651;1.0865441119602164;0.9999881362079683;9.999970341887748;0.4167542988857805;0.4519906455493109;0.45198937752407964;0.3835563436524881;0.2690928386988067;0.46853640610796643;1.0000079903777626
17.39864;1.0798981591856354;0.41668831103025766;0.38585932549975344;0.28701314555334306;0.2657730031243339;1.0865439988805872;0.9999881099780066;9.999972228965108;0.4167542993858556;0.45199060312446726;0.45198942901615086;0.3835564034924242;0.2690928486547653;0.468536401766431;1.000008140720608
17.40864;1.0798982359473146;0.4166882173224887;0.38585926666946857;0.2870131305163877;0.26577302102318207;1.086543891418647;0.9999880873953093;9.999974074491348;0.41675429849299606;0.45199056306165875;0.451989478693225;0.3835564603327332;0.2690928592813123;0.46853639723366164;1.0000082940880233
17.41864;1.079898312582669;0.416688123694908;0.38585920956277175;0.28701311481037;0.26577304028207677;1.0865437900426973;0.9999880686302962;9.999975875289422;0.4167542962300326;0.45199052543915597;0.4519895265491029;0.38355651426863036;0.2690928707633977;0.46853639252101814;1.000008449792601
17.42864;1.0798983888529483;0.4166880303220725;0.38585915401558096;0.2870130984392386;0.2657730610140003;1.0865436951294587;0.999988053855487;9.999977628438826;0.41675429263089275;0.45199049037386746;0.45198957257785977;0.38355656538182115;0.26909288326345526;0.46853638754482524;1.0000086072309406
17.43864;1.0798984645211394;0.4166879374437417;0.3858590998840584;0.28701308144729315;0.2657730833459973;1.0865436070016303;0.999988043257506;9.999979331706824;0.41675428769182826;0.45199045799820387;0.4519896167679844;0.3835566137686359;0.26909289689954796;0.4685363821923062;1.00000876588593
17.44864;1.079898539387792;0.41668784536525216;0.38585904703860124;0.28701306392638865;0.26577310739690396;1.0865435259176752;0.9999880370399881;9.999980984469396;0.4167542813405238;0.4519904284424738;0.4519896591021318;0.38355665955488;0.26909291173153826;0.46853637635432105;1.0000089252796878
17.45864;1.0798986132760113;0.4166877544305147;0.38585899535584745;0.28701304601591976;0.2657731332936537;1.0865434520267214;0.9999880353764315;9.999982587748486;0.41675427345153887;0.4519904018316761;0.45198969954112395;0.3835567028886953;0.2690929277584033;0.46853636992576747;1.0000090849627497
17.46864;1.0798986860162596;0.4166876649871778;0.38585894474320587;0.28701302788579036;0.2657731612053991;1.0865433853187738;0.9999880383296987;9.9999841431606;0.4167542638996848;0.4519903782942005;0.45198973799584363;0.38355674392362904;0.2690929449235801;0.46853636279067556;1.000009244488533
17.47864;1.0798987574306327;0.41668757736071915;0.3858588951540521;0.28701300971597266;0.2657731913490055;1.086543325580818;0.9999880457772495;9.999985651681792;0.41675425261930643;0.45199035793840736;0.45198977433521087;0.3835567827851952;0.26909296312284103;0.46853635481403627;1.0000094033460627
17.48864;1.0798988273269168;0.41668749184340864;0.3858588465801509;0.2870129916760512;0.26577322395569103;1.0865432724410646;0.9999880573779769;9.999987113103828;0.4167542396105921;0.45199034080820216;0.45198980843214903;0.38355681955082144;0.2690929822144925;0.46853634584216697;1.000009560970855
17.49864;1.079898895489595;0.41668740868583337;0.38585879904144577;0.2870129738929046;0.26577325922365014;1.0865432255175675;0.9999880726305939;9.999988526617756;0.41675422489025593;0.4519903268784549;0.4519898401853707;0.3835568542567478;0.2690930020324193;0.4685363356927802;1.000009716875416
17.50864;1.0798989617203139;0.41668732809088843;0.38585875256881697;0.28701295641884816;0.26577329728698407;1.0865431845655509;0.9999880909577117;9.999989891880839;0.41675420846860894;0.4519903160755042;0.4519898695036916;0.38355688689448597;0.26909302240544136;0.4685363241815438;1.0000098707398524
17.51864;1.079899025949875;0.41668725023242165;0.38585870717170334;0.28701293923968146;0.2657733382166349;1.0865431495282842;0.9999881117433752;9.999991209525257;0.4167541903662022;0.45199030828389597;0.4519898962926519;0.38355691740180453;0.26909304318077115;0.46853631119934763;1.0000100223527568
17.52864;1.0798990882640291;0.4166871752863213;0.38585866280410147;0.2870129223237483;0.26577338202743417;1.0865431204712712;0.9999881343814141;9.999992480826311;0.41675417060606856;0.45199030334319423;0.45198992045384584;0.3835569456783751;0.26909306424072954;0.46853629674263814;1.0000101715135619
17.53864;1.0798991488127412;0.41668710341940685;0.38585861936090593;0.2870129056595483;0.2657734286686973;1.0865430975136599;0.9999881583259735;9.999993706917309;0.41675414919384435;0.45199030104252047;0.4519899418909035;0.3835569716077063;0.2690930854999325;0.4685362808799947;1.0000103179948268
17.54864;1.079899207769209;0.4166870347501323;0.3858585767127142;0.2870128892621176;0.26577347802518764;1.0865430808548782;0.9999881830718667;9.999994888447;0.4167541261288242;0.4519903011329339;0.45198996051551477;0.38355699505563706;0.26909310687797033;0.46853626374348395;1.0000104614859737
17.55864;1.0798992653495862;0.4166869693530346;0.3858585347375896;0.28701287316145013;0.2657735299487457;1.0865430707868828;0.9999882081124056;9.999996026108041;0.4167541014202484;0.4519903033752487;0.45198997625412246;0.383557015848452;0.26909312826259546;0.468536245560796;1.0000106015323755
17.56864;1.0798993217681636;0.4166869072915414;0.3858584933210891;0.2870128573792687;0.2657735843021762;1.086543067622362;0.9999882329369537;9.999997120864615;0.4167540750894219;0.451990307582659;0.45198998906747156;0.3835570337614631;0.269093149494337;0.46853622666423267;1.0000107376072778
17.57864;1.079899377131417;0.4166868486275631;0.38585845234850186;0.28701284191667964;0.2657736409800077;1.0865430716042992;0.9999882570751131;9.999998173494403;0.4167540471743107;0.4519903136149975;0.4519899989610671;0.3835570485435658;0.2690931703869372;0.4685362074343542;1.0000108692561838
17.58864;1.079899431375569;0.4166867934197614;0.385858411711459;0.28701282676211115;0.26577369988747424;1.0865430828401046;0.9999882801572975;9.999999184580599;0.4167540177363546;0.45199032134547357;0.45199000596758054;0.383557059969669;0.269093190753474;0.4685361882185442;1.0000109961135133
17.59864;1.0798994843207022;0.4166867417362566;0.3858583713126039;0.2870128118983871;0.2657737609052145;1.086543101292955;0.9999883019046657;10.000000154860968;0.41675398686053616;0.45199033062778476;0.4519900101304707;0.383557067887846;0.26909321040479145;0.46853616928694153;1.0000111178039006
17.60864;1.0798995358431622;0.41668669368326494;0.3858583310530077;0.28701279730936297;0.26577382387300585;1.0865431267924486;0.9999883220536061;10.000001085202536;0.4167539546578992;0.45199034127675713;0.451990011498086;0.3835570722310027;0.2690932291326343;0.4685361508278315;1.0000112339082772
17.61864;1.0798995860356224;0.41668664942426037;0.38585829083289824;0.28701278300448047;0.26577388859247836;1.08654315903025;0.9999883403095747;10.000001976005132;0.41675392127388533;0.45199035307487245;0.45199001011424866;0.3835570730052702;0.2690932467028005;0.46853613296873486;1.0000113440012337
17.62864;1.0798996351931924;0.41668660916986794;0.3858582505750611;0.2870127690456326;0.26577395484104877;1.0865431976062432;0.9999883563784457;10.000002826213958;0.41675388688029813;0.45199036578449286;0.4519900060192923;0.3835570702878348;0.26909326284393026;0.46853611582366306;1.000011447688052
17.63864;1.0798996836839463;0.41668657315737095;0.38585821022994793;0.28701275554060024;0.2657740223862923;1.086543242105049;0.9999883700516643;10.000003633136787;0.41675385164514717;0.4519903791558114;0.4519899992575379;0.38355706422467456;0.2690932772274161;0.4685360995418299;1.0000115446465734
17.64864;1.079899731879492;0.416686541616738;0.38585816977319143;0.2870127425920873;0.26577409098404214;1.0865432921121583;0.9999883812274448;10.000004393731594;0.4167538157028843;0.4519903929468686;0.4519899898722471;0.3835570550081299;0.2690932894799121;0.4685360843086753;1.0000116346205392
17.65864;1.0798997801656036;0.4166865147149659;0.3858581292123547;0.28701273023041424;0.26577416037514395;1.0865433471658246;0.9999883898251523;10.000005106022057;0.4167537791477075;0.45199040693637615;0.45198997790687084;0.3835570428505669;0.26909329921827013;0.4685360702904464;1.0000117173628176
17.66864;1.0798998289925597;0.4166864925409602;0.3858580885732131;0.28701271838509107;0.2657742303097747;1.0865434067070652;0.9999883957357715;10.000005769329949;0.41675374204520854;0.45199042092453207;0.45198996341281417;0.3835570279628931;0.2690933060607018;0.46853605758383093;1.0000117926238856
17.67864;1.0798998789366732;0.41668647515522067;0.38585804788744016;0.2870127069163378;0.26577430057151896;1.0865434700892793;0.9999883988648464;10.000006383724848;0.4167537044308852;0.4519904347387931;0.4519899464423322;0.38355701053530133;0.26909330962643424;0.468536046223469;1.0000118601978814
17.68864;1.0798999306237766;0.41668646261724673;0.3858580072293314;0.2870126956680605;0.2657743709593252;1.0865435366432818;0.9999883991629155;10.000006949891375;0.4167536663028711;0.45199044821749174;0.45198992703682594;0.3835569907360874;0.26909330954415583;0.4685360362273489;1.000011919980167
17.69864;1.0798999844985686;0.41668645494426626;0.38585796676567374;0.2870126845054303;0.26577444125992383;1.0865436057414155;0.9999883966405689;10.00000746955872;0.4167536276469533;0.451990461184164;0.45198990522586646;0.3835569687240067;0.26909330546815846;0.46853602762607327;1.0000119719807805
17.70864;1.0799000407248394;0.41668645207369615;0.38585792674403757;0.2870126733333561;0.2657745112570454;1.0865436768513859;0.9999883914488549;10.000007945554078;0.41675358846792593;0.451990473470047;0.45198988103845233;0.3835569446604089;0.269093297097682;0.4685360204548462;1.0000120162442514
17.71864;1.0799000993244505;0.4166864538798981;0.38585788744021077;0.2870126620989746;0.26577458074976784;1.0865437496014807;0.9999883839383672;10.000008381521422;0.4167535487741003;0.45199048495253347;0.4519898545209356;0.38355691871816405;0.26909328418716427;0.4685360147429366;1.000012052772636
17.72864;1.0799001603168126;0.41668646019192324;0.3858578491486519;0.2870126507821525;0.2657746495372657;1.0865438238044827;0.9999883745859938;10.000008781738623;0.41675350854978344;0.45199049554640736;0.4519898257533649;0.38355689106747665;0.2690932665422446;0.46853601052534394;1.0000120815977427
17.73864;1.0799002237065678;0.4166864707691846;0.3858578122160707;0.2870126393873145;0.26577471739543;1.0865438993959136;0.9999883639160962;10.000009150598556;0.4167534677661473;0.4519905051751334;0.45198979485024027;0.38355686184284754;0.26909324400309265;0.468536007845223;1.0000121029306284
17.74864;1.079900289419525;0.41668648528515245;0.38585777705414903;0.28701262794052135;0.2657747840968254;1.086543976357948;0.9999883525282004;10.00000949206533;0.4167534264092664;0.45199051376886323;0.4519897619451186;0.3835568311294716;0.2690932164282465;0.468536006734105;1.0000121172012137
17.75864;1.0799003572911479;0.416686503361889;0.38585774411751755;0.2870126164838174;0.2657748494620555;1.0865440546628404;0.9999883411068371;10.00000980970892;0.4167533845030519;0.45199052128744227;0.45198972718418284;0.38355679897057376;0.26909318368576957;0.46853600719372557;1.0000121249634415
17.76864;1.0799004271198478;0.41668652460109795;0.38585771386710904;0.28701260507145526;0.2657749133848356;1.0865441342112518;0.9999883303393271;10.000010106909755;0.41675334210478365;0.45199052774703413;0.45198969072995543;0.3835567653616415;0.26909314564738124;0.46853600919021454;1.0000121268040265
17.77864;1.0799004987972096;0.41668654857167303;0.3858576867239306;0.28701259378381844;0.26577497580450554;1.0865442148168465;0.9999883208507965;10.000010387059916;0.41675329926648214;0.45199053321702626;0.4519896527572562;0.38355673024489767;0.2690931021989193;0.4685360126752007;1.0000121233295614
17.78864;1.0799005724207045;0.4166865748046066;0.38585766304272934;0.28701258274646024;0.2657750366455711;1.0865442962695822;0.9999883131825347;10.000010653742438;0.4167532560177054;0.45199053778910114;0.45198961344784755;0.3835566935462824;0.26909305326378213;0.46853601764052627;1.0000121151849533
17.79864;1.0799006482262536;0.4166866028063883;0.385857643128793;0.2870125721250771;0.26577509577680086;1.0865443783969084;0.9999883077852281;10.000010910434455;0.4167532123820519;0.4519905415652536;0.4519895729849552;0.3835566552205412;0.269092998817701;0.4685360241734252;1.0000121030319038
17.80864;1.0799007264149896;0.41668663204697154;0.38585762725804845;0.2870125621044948;0.2657751530303026;1.0865444610694206;0.9999883050939457;10.00001115987797;0.4167531683821344;0.4519905446631544;0.45198953153629323;0.3835566152510211;0.2690929388918854;0.4685360324691769;1.000012087439855
17.81864;1.0799008070655973;0.4166866619622398;0.3858576156833021;0.28701255286673455;0.26577520825473105;1.0865445442155408;0.9999883056149339;10.000011403576224;0.41675312404365544;0.4519905472075778;0.45198948924026044;0.3835565736295415;0.2690928735639669;0.4685360427823051;1.0000120687858638
17.82864;1.0799008901266243;0.4166866920162877;0.3858576086497707;0.28701254457642833;0.26577526134789636;1.0865446278561999;0.9999883098707796;10.000011641566568;0.4167530794274705;0.4519905493190019;0.45198944621664594;0.3835565303379967;0.26909280293442733;0.46853605535289206;1.0000120472699376
17.83864;1.0799009754219013;0.4166867217594114;0.3858576063992636;0.2870125373962242;0.2657753122487523;1.086544712082352;0.999988318258397;10.00001187279599;0.41675303465509234;0.4519905511186886;0.45198940259615367;0.38355648532130443;0.26909272710403925;0.4685360703806025;1.0000120229475362
17.84864;1.0799010627053285;0.4166867508352499;0.38585760915018086;0.28701253151008327;0.2657753609156443;1.086544796993043;0.9999883309379479;10.000012096075558;0.4167529898930151;0.45199055274138356;0.45198935853353805;0.3835564384880944;0.26909264617121464;0.4685360880571118;1.0000119957331914
17.85864;1.0799011517846284;0.41668677897369505;0.38585761708966426;0.2870125271047966;0.265775407319734;1.086544882669178;0.9999883478108825;10.000012310512133;0.4167529453271445;0.4519905543359542;0.4519893141885259;0.38355638975630585;0.26909256025051587;0.46853610860094924;1.0000119654453108
17.86864;1.0799012426267467;0.41668680599631197;0.3858576303867732;0.28701252433160845;0.265775451441197;1.0865449692023925;0.9999883686272403;10.000012514754646;0.41675290115937824;0.4519905560571711;0.4519892697154254;0.3835563390838979;0.26909246949817295;0.46853613227190033;1.0000119318776162
17.87864;1.079901335337387;0.41668683181750094;0.38585764920309124;0.2870125232985347;0.2657754932548299;1.0865450567648027;0.9999883931270732;10.000012706453257;0.41675285760559183;0.45199055806798927;0.45198922527530755;0.3835562864631909;0.2690923741142997;0.46853615937888277;1.000011894854078
17.88864;1.0799014300574008;0.4166868564203766;0.38585767368020363;0.28701252408613537;0.2657755327217218;1.0865451456682607;0.9999884210949762;10.000012883109015;0.41675281487763227;0.45199056052968606;0.45198918103866065;0.3835562319116173;0.2690922743170375;0.4685361902687393;1.0000118542030128
17.89864;1.0799015268864642;0.41668687981202746;0.38585770391224755;0.28701252676137706;0.26577556979660627;1.0865452363319241;0.9999884523779078;10.000013043082395;0.4167527731632737;0.4519905635519723;0.45198913718233924;0.3835561754634248;0.26909217032864763;0.46853622527501027;1.0000118096262314
17.90864;1.079901625843059;0.416686901987994;0.38585773993785255;0.28701253138769756;0.26577560443898657;1.0865453291902556;0.9999884869281607;10.000013185459112;0.41675273260054646;0.45199056715770936;0.45198909389359865;0.3835561171719162;0.26909206238453487;0.4685362646562891;1.0000117606198913
17.91864;1.079901726864144;0.41668692292333775;0.3858577817413963;0.2870125380279956;0.265775636618069;1.086545424680464;0.9999885248149666;10.000013309375811;0.4167526932455643;0.4519905713059692;0.4519890513575346;0.38355605713293567;0.269091950743259;0.4685363085836776;1.0000117065778482
17.92864;1.0799018298251881;0.4166869425755966;0.38585782924620543;0.28701254674845084;0.26577566631601657;1.0865455232685162;0.999988566186846;10.000013413704231;0.4167526550799179;0.4519905759274437;0.45198900973358325;0.383555995490363;0.2690918356906906;0.4685363571498819;1.000011646968565
17.93864;1.0799019345085894;0.41668696089467727;0.3858578823155468;0.28701255763555167;0.265775693526468;1.0865456253621268;0.9999886112901378;10.000013497043927;0.41675261807593744;0.4519905809434854;0.45198896915873654;0.38355593241054586;0.26909171753552374;0.4685364103229511;1.0000115814019976
17.94864;1.0799020405786162;0.41668697785145636;0.38585794075404356;0.287012570791902;0.2657757182393583;1.0865457311893607;0.9999886605414542;10.000013557540132;0.4167525822668221;0.4519905862798238;0.4519889297707062;0.38355586806948316;0.2690915965947193;0.46853646789961356;1.0000115095703666
17.95864;1.0799021476700785;0.4166869934665844;0.38585800430882283;0.2870125862972507;0.2657757404315568;1.086545840784136;0.9999887144907447;10.000013592159751;0.4167525477633702;0.4519905918716151;0.45198889172857654;0.38355580266325706;0.2690914731706955;0.46853652954271235;1.0000114311925477
17.96864;1.079902255495111;0.41668700780875084;0.38585807268024974;0.28701260417894686;0.2657757600866073;1.0865459540394422;0.9999887736856766;10.000013596254206;0.41675251471249536;0.4519905976515362;0.4519888552211781;0.3835557364141149;0.26909134753276415;0.4685365948483337;1.0000113460518536
17.97864;1.0799023638015948;0.4166870209791088;0.3858581455308874;0.2870126244034775;0.26577577722190043;1.0865460707796935;0.999988838627537;10.000013564341659;0.4167524832514214;0.45199060352277093;0.4519888204405594;0.38355566956420706;0.26909121991785856;0.46853666337546135;1.0000112540841462
17.98864;1.0799024722575448;0.4166870331086713;0.3858582224981173;0.28701264687768796;0.26577579188243317;1.0865461908389051;0.9999889098101586;10.000013491082425;0.41675245349365386;0.4519906093396058;0.4519887875201647;0.3835556023631312;0.2690910905275561;0.46853673465626156;1.0000111553877433
17.99864;1.079902580457753;0.41668704435138554;0.38585830322936476;0.2870126714546022;0.2657758041152727;1.0865463140846883;0.9999889876633039;10.000013371679003;0.4167524255233725;0.45199061491156123;0.45198875649796105;0.38355553505782897;0.2690909595139604;0.4685368082195032;1.000011050132008
18.00864;1.0799026879932663;0.41668705486169977;0.3858583874226141;0.28701269792999956;0.26577581397129363;1.0865464403857166;0.9999890724258101;10.000013202318293;0.41675239939321157;0.4519906200207192;0.4519887273418292;0.3835554678982857;0.26909082699384723;0.46853688361794044;1.0000109385002136
18.01864;1.0799027943930624;0.41668706478193346;0.38585847482859464;0.2870127260430266;0.26577582153028156;1.0865465695807601;0.9999891641209017;10.000012980759088;0.4167523751441381;0.45199062443999793;0.4519886999765775;0.38355540114412606;0.2690906930992917;0.46853696043296633;1.0000108207087026
18.02864;1.0799028990253308;0.41668707424951035;0.38585856522151285;0.28701275550045163;0.26577582691591317;1.0865467014586416;0.9999892626545885;10.000012706813964;0.41675235282626427;0.451990627955724;0.45198867429384376;0.38355533504203565;0.2690905580197719;0.46853703826802884;1.0000106970185187
18.03864;1.0799030011184434;0.41668708340068866;0.38585865837342187;0.28701278599813956;0.26577583028885426;1.0865468357156935;0.9999893679364019;10.000012382486789;0.4167523325065192;0.4519906303993535;0.451988650190791;0.38355526981457566;0.269090421993816;0.4685371167662355;1.0000105677365727
18.04864;1.0799030998720838;0.4166870923652039;0.385858754021353;0.28701281721738753;0.26577583183056896;1.0865469718954692;0.9999894799032031;10.00001201134269;0.41675231428621345;0.4519906316545255;0.45198862759399333;0.38355520570214846;0.26909028528011864;0.4685371956408459;1.0000104332267292
18.05864;1.0799031946289557;0.4166871012622075;0.3858588518431223;0.2870128488267581;0.26577583173367664;1.0865471093737158;0.9999895984173873;10.00001159739457;0.4167522983218692;0.4519906316316801;0.45198860643874544;0.3835551429896139;0.26909014815948124;0.46853727468410733;1.0000102938896867
18.06864;1.07990328499661;0.41668711019474836;0.3858589514839733;0.28701288050783813;0.2657758301909087;1.086547247402989;0.9999897231848495;10.000011144719952;0.41675228482083565;0.45199063025731945;0.45198858666058517;0.38355508197717414;0.26909001094436785;0.46853735376603994;1.0000101501366716
