time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
18.07864;1.079903370779148;0.41668711927161045;0.3858590525867236;0.28701291197770334;0.2657758273631649;1.0865473851836644;0.9999898537669248;10.00001065819813;0.4167522740060825;0.45199062747423396;0.4519885682020553;0.3835550229461185;0.26908987395478423;0.46853743282486754;1.0000100024127032
18.08864;1.0799034518505048;0.41668712866249075;0.38585915477793087;0.2870129429971543;0.26577582334831107;1.086547521952625;0.9999899896195762;10.000010143940822;0.41675226606923005;0.4519906232273268;0.4519885510161664;0.38355496614274914;0.2690897374699127;0.46853751181289877;1.0000098512086177
18.09864;1.0799035281091012;0.41668713860785267;0.38585925765773965;0.2870129733666774;0.2657758181982216;1.0865476570151278;0.9999901301571371;10.000009608438015;0.41675226115417097;0.4519906174623764;0.4519885350885167;0.3835549117678911;0.26908960170501767;0.46853759063433426;1.000009697016114
18.10864;1.0799035994478028;0.4166871493684255;0.38585936081377026;0.28701300290663406;0.26577581195801825;1.0865477896810531;0.9999902748254328;10.000009057220923;0.41675225938351657;0.4519906101511869;0.4519885204627012;0.38355485995611455;0.26908946684072416;0.4685376691549521;1.0000095403093572
18.11864;1.079903665726762;0.4166871611907904;0.38585946382216724;0.2870130314378807;0.2657758046663677;1.0865479192305565;0.9999904231227775;10.000008494079326;0.4167522608805196;0.45199060129381075;0.45198850722738143;0.3835548107593711;0.26908933305402205;0.46853774724343683;1.0000093815648767
18.12864;1.0799037267981577;0.4166871743015061;0.38585956625064416;0.28701305877276784;0.26577579633394693;1.0865480449355989;0.9999905745873544;10.000007921108836;0.4167522657551679;0.4519905908804632;0.45198849549129705;0.38355476417921514;0.26908920050984536;0.4685378247626563;1.0000092212237126
18.13864;1.0799037825386888;0.4166871888897326;0.38585966770072816;0.28701308472243536;0.2657757869430916;1.0865481660812124;0.9999907287736306;10.000007339236522;0.41675227408081533;0.4519905788774629;0.4519884853944185;0.38355472022288356;0.26908906934896865;0.4685379015448105;1.0000090596317406
18.14864;1.0799038328270654;0.416687205079682;0.3858597678466426;0.28701310912116323;0.265775776465951;1.0865482820346377;0.9999908852330218;10.000006748906477;0.41675228589820956;0.45199056525146714;0.4519884771146191;0.3835546789197179;0.2690889397010122;0.46853797739389674;1.0000088971127938
18.15864;1.079903877473837;0.416687222914608;0.38585986642133213;0.28701313183551774;0.2657757648787468;1.086548392300298;0.9999910435706577;10.000006150697285;0.4167523012400102;0.45199054997313937;0.45198847082856175;0.38355464031151354;0.2690888116953922;0.46853805208617405;1.0000087341428243
18.16864;1.079903916190942;0.4166872423470005;0.3858599631886571;0.2870131527568067;0.2657757521700919;1.0865484964354641;0.9999912035208919;10.00000554539944;0.4167523201328488;0.4519905330030416;0.45198846667806797;0.3835546044425196;0.2690886854493659;0.46853812535738926;1.000008571399148
18.17864;1.079903948657124;0.41668726323670424;0.3858600579444293;0.2870131718073363;0.26577573835918744;1.0865485939348594;0.9999913648796134;10.000004933662279;0.41675234257836286;0.451990514298512;0.45198846477189863;0.3835545713326526;0.2690885610616336;0.4685381969038662;1.0000084096388322
18.18864;1.0799039745848034;0.41668728537819777;0.3858601505371345;0.28701318894860206;0.26577572351497053;1.0865486842630454;0.9999915273712808;10.000004315831672;0.4167523685593494;0.45199049381273493;0.45198846518707597;0.3835545409556067;0.2690884386383347;0.4685382664013241;1.0000082495775797
18.19864;1.0799039937120596;0.4166873085375586;0.38586024088078924;0.28701320416440235;0.26577570775416787;1.0865487669751095;0.9999916906438047;10.000003691906382;0.4167523980578946;0.45199047146748544;0.45198846794981457;0.3835545132576419;0.26908831832997926;0.4685383335178255;1.0000080918481178
18.20864;1.0799040058022955;0.4166873324777027;0.3858603289483463;0.28701321742802777;0.2657756912172578;1.0865488417691966;0.9999918543637987;10.000003061487938;0.4167524310431028;0.45199044715448483;0.4519884730059066;0.3835544881887158;0.2690882003338472;0.46853839793179164;1.0000079369837385
18.21864;1.0799040106807234;0.4166873569873096;0.3858604147657463;0.28701322868793033;0.26577567402844005;1.0865489084725792;0.9999920182718244;10.000002424128594;0.4167524674532884;0.45199042076802515;0.4519884802045141;0.3835544657025121;0.2690880848613484;0.4685384593658357;1.0000077853923572
18.22864;1.0799040082282434;0.4166873819012817;0.38586049839570935;0.28701323788072475;0.26577565626542826;1.086548967014836;0.9999921821508891;10.000001779768231;0.41675250720833984;0.4519903922127243;0.4519884893126745;0.38355444574957304;0.2690879721145758;0.4685385176054184;1.0000076373450013
18.23864;1.079903998375571;0.4166874070931687;0.3858605798926599;0.28701324494270675;0.26577563796455356;1.0865490173906824;0.9999923457786573;10.00000112879752;0.41675255023419283;0.45199036138882986;0.4519885000553744;0.38355442829889214;0.2690878622820413;0.46853857250385467;1.0000074930098897
18.24864;1.0799039811639128;0.41668743245579276;0.3858606592764278;0.28701324980327647;0.2657756191442212;1.0865490596394416;0.9999925089361597;10.000000471983101;0.4167525964649968;0.4519903281865045;0.45198851215952096;0.38355441336003265;0.26908775553258707;0.468538623981165;1.0000073525073978
18.25864;1.079903956790589;0.4166874578883573;0.38586073655336606;0.28701325237687153;0.2657755998322574;1.08654909385535;0.9999926714458572;9.999999810283652;0.41675264582385196;0.45199029250392164;0.4519885253633182;0.3835544009803111;0.2690876520016311;0.4685386720030464;1.0000072159224838
18.26864;1.079903925573508;0.4166874832913768;0.38586081173470926;0.28701325257635346;0.2657755800843002;1.0865491202120467;0.9999928331566885;9.999999144664987;0.41675269821728866;0.4519902542912066;0.45198853940372635;0.38355439122527457;0.26908755178887883;0.4685387165557052;1.0000070833071513
18.27864;1.0799038878711955;0.4166875085664302;0.38586088482269765;0.28701325033698527;0.2657755599746315;1.086549139014779;0.9999929938724765;9.999998476207798;0.4167527535460097;0.45199021360023023;0.45198855403169713;0.38355438415429965;0.26908745497986786;0.46853875763930125;1.0000069547497856
18.28864;1.0799038440339928;0.4166875336237723;0.38586095580570645;0.287013245621827;0.2657755395824;1.086549150716203;0.9999931533584264;9.999997806181081;0.4167528117019363;0.45199017060025515;0.4519885690306405;0.38355437980447693;0.26908736166224645;0.468538795269144;1.0000068304129293
18.29864;1.0799037944118814;0.4166875583858062;0.38586102467662736;0.28701323841964815;0.26577551899504653;1.0865491558159643;0.9999933114606587;9.999997135492864;0.4167528725598737;0.4519901255231638;0.4519885842086438;0.38355437818043925;0.2690872719132659;0.46853882945357606;1.00000671043387
18.30864;1.079903739377806;0.41668758276598084;0.3858610914428263;0.2870132287574509;0.2657754983215209;1.0865491547590016;0.9999934681555985;9.999996464017238;0.41675293597233387;0.45199007858366014;0.45198859939294306;0.3835543792431843;0.26908718577499635;0.4685388601648683;1.0000065948057693
18.31864;1.0799036793593961;0.41668760663746407;0.3858611561349589;0.28701321671208563;0.26577547770244037;1.0865491479117344;0.9999936234728999;9.999995790815023;0.41675300174192875;0.4519900299554835;0.45198861442761595;0.3835543829065283;0.26908710324567675;0.4685388873532152;1.000006483359293
18.32864;1.07990361489502;0.41668762981441027;0.38586121882806984;0.28701320240599393;0.2657754572971018;1.0865491355449977;0.9999937774297778;9.999995114723129;0.41675306960310154;0.45198997977713756;0.4519886291444664;0.38355438906092315;0.26908702429793313;0.46853891098822736;1.0000063758254085
18.33864;1.0799035467047935;0.41668765206359415;0.3858612796411815;0.2870131859923929;0.26577543725426955;1.0865491178434885;0.9999939300044473;9.9999944347393;0.4167531392627306;0.45198992814087;0.4519886433178546;0.38355439763160154;0.26908694890776197;0.4685389310646269;1.000006271916647
18.34864;1.0799034757180421;0.41668767316563154;0.38586133869558936;0.2870131676465285;0.26577541769673596;1.0865490949667609;0.9999940811073424;9.999993750513026;0.41675321044693875;0.4519898751055445;0.45198865666033367;0.3835544086120996;0.269086877067294;0.4685389475829154;1.0000061713611093
18.35864;1.0799034030030454;0.41668769296853686;0.3858613960611711;0.2870131475787678;0.2657753987298403;1.0865490670979283;0.9999942305452078;9.999993062379351;0.41675328289664376;0.4519898207422842;0.45198866886861566;0.3835544220208471;0.2690868087708257;0.46853896055803185;1.0000060738660423
18.36864;1.0799033296289355;0.4166877113676691;0.3858614517333156;0.2870131260437516;0.2657753804584774;1.0865490344715185;0.9999943779775535;9.999992370840106;0.4167533563514551;0.45198976515287376;0.4519886796589631;0.38355443785151716;0.26908674400337645;0.46853897002707356;1.000005979058287
18.37864;1.079903256513716;0.4166877282721443;0.38586150565125915;0.2870131033129036;0.26577536298103827;1.0865489973835765;0.9999945229461916;9.999991676490144;0.41675343056206204;0.4519897084569586;0.4519886887780729;0.3835544560779042;0.26908668275561143;0.46853897602841876;1.0000058864734649
18.38864;1.079903184357447;0.41668774360836985;0.385861557727543;0.2870130796335797;0.2657753463614957;1.0865489561460686;0.9999946649859339;9.999990980457723;0.4167535053032966;0.45198965079220327;0.45198869602986075;0.38355447665697306;0.26908662504122194;0.4685389785948657;1.000005795631227
18.39864;1.0799031136967419;0.41668775731645824;0.3858616078792861;0.28701305520883125;0.26577533060952924;1.0865489110062687;0.9999948036956156;9.999990284445255;0.4167535803682414;0.4519895923122327;0.451988701307961;0.38355449951106874;0.2690865708885188;0.4685389777651769;1.0000057061455019
18.40864;1.0799030449456748;0.4166877693339572;0.38586165606138156;0.2870130301890644;0.2657753156632102;1.0865488621056987;0.9999949387755205;9.999989590241317;0.41675365556841304;0.45198953315734397;0.45198870458504176;0.3835545245336231;0.26908652030740865;0.4685389735848609;1.0000056177525665
18.41864;1.079902978390558;0.41668777960044545;0.38586170226903826;0.2870130046622352;0.2657753013718567;1.0865488095060616;0.9999950700868494;9.999988899867144;0.4167537307388987;0.45198947342810886;0.45198870586613155;0.38355455161281893;0.26908647327347607;0.4685389661049819;1.000005530248962
18.42864;1.0799029142337022;0.41668778807188334;0.38586174651982985;0.28701297865571046;0.2657752875131428;1.0865487532129974;0.9999951976889867;9.999988216509735;0.4167538057350975;0.4519894131847992;0.4519887051531697;0.38355458064775;0.26908642975772934;0.468538955386548;1.000005443465778
18.43864;1.0799028526674124;0.41668779473160755;0.3858617888456003;0.2870129521602221;0.2657752738348759;1.086548693147781;0.9999953218130119;9.999987544745808;0.4167538804458817;0.45198935246402566;0.4519887024319742;0.3835546115422765;0.2690863897520015;0.46853894149637204;1.0000053573044727
18.44864;1.0799027939238872;0.41668779960378366;0.3858618292700821;0.2870129251701859;0.26577526007758984;1.086548629150072;0.9999954427841027;9.999986889649328;0.41675395480960636;0.4519892912984995;0.45198869768322225;0.3835546441851187;0.2690863532552255;0.468538924497856;1.0000052717339674
18.45864;1.0799027383036182;0.416687802755119;0.38586186778238496;0.2870128977185197;0.2657752459914874;1.0865485610756829;0.9999955609528579;9.999986255981895;0.41675402879991175;0.4519892297278296;0.45198869091556326;0.3835546784547694;0.26908632025282453;0.468538904454343;1.0000051867106037
18.46864;1.0799026861684868;0.41668780428043495;0.3858619043664656;0.2870128698834672;0.2657752313714728;1.0865484888967807;0.9999956766767187;9.999985647959678;0.41675410241429806;0.4519891677949493;0.45198868218108523;0.38355471423320253;0.2690862907084109;0.468538881444423;1.0000051021028784
18.47864;1.079902637901817;0.4166878042870825;0.3858619390672924;0.28701284178377834;0.2657752160867945;1.0865484126891383;0.9999957903043701;9.999985068924842;0.41675417567387774;0.45198910553580707;0.45198867155747147;0.3835547514024462;0.26908626456844076;0.46853885557745445;1.0000050177050686
18.48864;1.0799025938377564;0.41668780287793455;0.3858619720222253;0.2870128135836564;0.2657752000944263;1.0865483325390564;0.9999959021388908;9.999984520937797;0.41675424859450666;0.45198904297917647;0.4519886591215481;0.38355478985226277;0.2690862417689827;0.4685388269934697;1.000004933282488
18.49864;1.0799025541721772;0.41668780014360984;0.38586200345358385;0.28701278548772224;0.26577518343998335;1.0865482485084197;0.9999960124350321;9.999984004925391;0.41675432114186817;0.45198898015647015;0.4519886449300341;0.3835548294875336;0.26908622222499384;0.4685387958238524;1.0000048485786202
18.50864;1.0799025189702935;0.4166877961889445;0.38586203364684635;0.2870127577128414;0.2657751662361435;1.0865481607158602;0.9999961214314087;9.999983520945396;0.41675439320891644;0.45198891711095096;0.45198862901867626;0.38355487020848683;0.2690862058158605;0.4685387621363997;1.0000047633224918
18.51864;1.0799024882993138;0.41668779115224147;0.38586206291578085;0.28701273045510994;0.2657751486295784;1.0865480694362215;0.9999962293929647;9.999983068208804;0.41675446462611704;0.4519888538994941;0.45198861141762575;0.3835549118996795;0.26908619238863113;0.46853872593009305;1.0000046772379223
18.52864;1.0799024622922755;0.4166877851578834;0.38586209156445284;0.28701270387305633;0.265775130779485;1.086547975086844;0.9999963366639999;9.999982645598042;0.4167545352108835;0.45198879057049307;0.45198859215732345;0.3835549544422836;0.2690861817711687;0.46853868719100306;1.0000045900400707
18.53864;1.0799024410361142;0.4166877782576861;0.38586211986029006;0.28701267809101005;0.2657751128499954;1.0865478781025197;0.999996443641892;9.999982252583283;0.41675460482129967;0.45198872713357113;0.45198857125458775;0.38355499770839013;0.2690861737711565;0.4685386459537212;1.0000045014677266
18.54864;1.079902424452408;0.41668777043161137;0.3858621480251065;0.2870126531930995;0.2657750950019046;1.086547778841341;0.9999965506437641;9.999981889745058;0.4167546733450787;0.4519886635638404;0.4519885487077896;0.38355504154739734;0.2690861681567436;0.46853860232495353;1.0000044113734736
18.55864;1.0799024123188972;0.4166877616250056;0.3858621762381921;0.2870126291927365;0.26577507736824535;1.0865476776283922;0.9999966578427677;9.999981558644155;0.4167547406500991;0.4519885998270097;0.45198852451341465;0.3835550858072894;0.2690861646547157;0.4685385564691188;1.0000043198219661
18.56864;1.0799024043548024;0.4166877517897147;0.3858622046285371;0.2870126060266103;0.2657750600372373;1.0865475748395947;0.9999967653911092;9.999981260972811;0.4167548065847423;0.4519885358940715;0.451988498678566;0.38355513036553;0.2690861629797124;0.46853850855782464;1.000004227115223
18.57864;1.0799024002756443;0.4166877409052116;0.38586223326009644;0.2870125835939357;0.2657750430716907;1.0865474708462721;0.9999968735719882;9.999980997860238;0.4167548710228698;0.4519884717530328;0.45198847123379593;0.38355517512393333;0.2690861628579066;0.46853845871888455;1.0000041337075523
18.58864;1.079902399809733;0.41668772896431877;0.3858622621498478;0.2870125617791483;0.2657750265224313;1.0865473658701505;0.9999969827478908;9.999980770233025;0.4167549338827789;0.45198840740079965;0.4519884422561873;0.3835552199813107;0.269086164023091;0.4685384070333553;1.000004040037649
18.59864;1.079902402692646;0.41668771595733545;0.3858622913188099;0.2870125404364062;0.26577501041207346;1.0865472599777661;0.9999970931579237;9.99998057886017;0.4167549951084056;0.4519883428153157;0.4519884118732312;0.38355526482250396;0.26908616619648695;0.46853835356218293;1.0000039463885058
18.60864;1.0799024086975424;0.41668770187734155;0.38586232082416766;0.2870125193862211;0.26577499473051336;1.0865471532515871;0.999997204819501;9.999980423052751;0.41675505465564383;0.45198827797729546;0.45198838024053595;0.3835553095142389;0.26908616907598454;0.46853829837567784;1.0000038528645383
18.61864;1.07990241769727;0.4166876867236813;0.38586235076308467;0.2870124984385542;0.2657749794317376;1.0865470458954414;0.99999731760997;9.99998029971263;0.41675511250501307;0.4519882129319515;0.4519883475206319;0.3835553538887988;0.26908617234999843;0.46853824155058615;1.0000037594161004
18.62864;1.0799024296782607;0.4166876704916614;0.3858623812816148;0.2870124774165041;0.26577496441434834;1.0865469381512582;0.999997431387382;9.999980203790283;0.4167551686750226;0.45198814780465335;0.4519883138764292;0.3835553977462394;0.26908617572545973;0.46853818312048684;1.0000036658733655
18.63864;1.079902444679844;0.4166876531673255;0.3858624125706796;0.2870124561712884;0.26577494953427677;1.0865468302442811;0.9999975460428782;9.999980129084426;0.4167552232094792;0.45198808277695124;0.4519882794713233;0.3835554408960466;0.2690861789607543;0.4685381230620931;1.000003572000943
18.64864;1.0799024627190967;0.4166876347426637;0.3858624448150778;0.2870124345806545;0.26577493465404406;1.086546722459553;0.9999976615204433;9.999980068716045;0.4167552761550304;0.4519880180717737;0.45198824447286623;0.38355548320296406;0.269086181889909;0.46853806134258436;1.0000034775270095
18.65864;1.079902483804836;0.41668761522183884;0.3858624781386057;0.28701241252705034;0.2657749196661377;1.0865466151477452;0.9999977778470072;9.999980015454053;0.4167553275376558;0.45198795394759395;0.45198820908328174;0.3835555245850244;0.2690861844217516;0.4685379979542173;1.000003382161186
18.66864;1.0799025079946099;0.41668759459368465;0.38586251260033344;0.2870123898828705;0.26577490447043334;1.0865465086050745;0.9999978951477911;9.999979961886753;0.4167553773330642;0.4519878906783112;0.4519881735806376;0.3835555649647427;0.26908618652512234;0.4685379329158517;1.0000032856175607
18.67864;1.0799025353827663;0.416687572822843;0.38586254822659716;0.2870123665268282;0.26577488894645346;1.0865464029730556;0.9999980136434188;9.999979900594205;0.41675542545953864;0.4519878284993369;0.45198813830235834;0.38355560423653695;0.2690861882135934;0.4685378662804436;1.0000031876497049
18.68864;1.0799025660995585;0.41668754989476076;0.385862585051847;0.28701234238715734;0.26577487295034846;1.0865462982262926;0.9999981336430527;9.999979824642677;0.41675547179424444;0.451987767559943;0.4519881035842356;0.38355564227353484;0.26908618952189406;0.46853779816368024;1.0000030881082131
18.69864;1.0799026003621794;0.41668752586360774;0.38586262313976705;0.2870123174736354;0.26577485633288267;1.0865461942443593;0.9999982555109401;9.999979728366212;0.4167555161675133;0.4519877079456218;0.4519880697304268;0.3835556789300812;0.2690861904697496;0.4685377287587272;1.00000298694916
18.70864;1.079902638455724;0.4166875008549675;0.3858626625496431;0.2870122918508597;0.2657748389666683;1.0865460909132265;0.9999983795826396;9.999979608216918;0.4167555583410466;0.4519876497452591;0.4519880370262512;0.3835557140386966;0.2690861910386548;0.4685376583096747;1.0000028841742645
18.71864;1.079902680648679;0.4166874750295697;0.38586270328852745;0.28701226557700166;0.2657748207599233;1.086545988164224;0.9999985060871273;9.999979463088799;0.4167555980295089;0.4519875930930616;0.4519880057601391;0.38355574742386334;0.269086191184069;0.4685375870636862;1.0000027797838043
18.72864;1.0799027271416648;0.41668744853831297;0.38586274530132214;0.28701223868125114;0.2657748016472451;1.0865458859407233;0.9999986351887173;9.999979293552348;0.4167556349613193;0.4519875381631045;0.45198797622303283;0.38355577889447146;0.26908619086257235;0.4685375152402673;1.0000026737976504
18.73864;1.0799027780549986;0.4166874214871428;0.3858627884793266;0.2870122111878435;0.2657747815793579;1.0865457841989197;0.9999987670946632;9.999979100553889;0.41675566891360616;0.4519874851399668;0.45198794868045816;0.38355580821810176;0.2690861900462703;0.468537443032515;1.000002566301894
18.74864;1.0799028334634753;0.41668739392130727;0.38586283266891774;0.2870121831267296;0.265774760522945;1.0865456829784803;0.9999989020420752;9.999978884507476;0.41675569971894727;0.4519874341994179;0.45198792334690474;0.3835558351515338;0.2690861887210801;0.4685373706181787;1.0000024574343556
18.75864;1.0799028934712316;0.41668736583137383;0.3858628776917509;0.28701215450283885;0.2657747384709237;1.0865455823993888;0.9999990402156537;9.999978645227252;0.41675572727764765;0.4519873855020953;0.4519879003786936;0.38355585950704213;0.2690861868776495;0.4685372981629935;1.0000023473050919
18.76864;1.0799029582137363;0.4166873371741386;0.3858629233709044;0.28701212527117564;0.2657747154465731;1.0865454825712935;0.9999991817558879;9.999978382577968;0.41675575156666267;0.45198733918915585;0.45198787989422745;0.38355588117070577;0.26908618450605926;0.4685372258183068;1.000002235902693
18.77864;1.0799030277472987;0.41668730791105624;0.38586296953291044;0.2870120953615759;0.2657746914813366;1.086545383571278;0.9999993267887062;9.999978097146638;0.41675577263043834;0.45198729538875426;0.451987862027534;0.3835559000930767;0.269086181602627;0.4685371537182952;1.0000021230468064
18.78864;1.0799031019664733;0.41668727805655825;0.38586301597928313;0.28701206472233964;0.26577466659625304;1.0865452854955207;0.9999994753886284;9.999977790500703;0.41675579053908257;0.4519872542205525;0.45198784694790267;0.3835559163019512;0.26908617818914243;0.46853708197921773;1.0000020084415306
18.79864;1.0799031806220742;0.416687247704654;0.3858630624498095;0.28701203333189446;0.2657746407926783;1.0865451884786232;0.9999996275471137;9.999977465166213;0.4167558053317845;0.45198721578042395;0.45198783479382887;0.3835559299057885;0.2690861743263795;0.4685370106994796;1.0000018917990992
18.80864;1.0799032633627137;0.4166872170372913;0.38586310861468515;0.2870120011869191;0.2657746140264465;1.0865450926164546;0.9999997831914874;9.999977124402175;0.4167558170114761;0.45198718013581535;0.45198782560749434;0.3835559410630826;0.26908617009812996;0.4685369399523857;1.0000017729442612
18.81864;1.0799033497936288;0.4166871863490477;0.38586315413019157;0.2870119683059576;0.26577458620157235;1.0865449978612538;0.9999999421761847;9.999976771689886;0.4167558255856326;0.4519871473456743;0.4519878193473028;0.38355594996682135;0.26908616558390736;0.46853686975434644;1.0000016518398291
18.82864;1.079903439535622;0.4166871560572787;0.3858631987171713;0.2870119347380029;0.26577455720300974;1.0865449040126993;1.0000001042144242;9.999976410147069;0.4167558310896952;0.4519871174670981;0.4519878159341249;0.3835559568680699;0.2690861608628345;0.46853680004055204;1.0000015285410873
18.83864;1.0799035321980617;0.4166871266507376;0.38586324218893864;0.28701190054129294;0.26577452692363956;1.0865448107597049;1.000000268874162;9.999976042023958;0.41675583358333695;0.4519870905361357;0.45198781528562376;0.38355596206739356;0.269086156037296;0.46853673069189145;1.0000014031529176
18.84864;1.0799036273504028;0.4166870986217958;0.3858632844409925;0.28701186575443616;0.2657744952718651;1.0865447176888994;1.0000004356927559;9.99997566822829;0.4167558331379883;0.4519870665545239;0.4519878173460291;0.38355596584598944;0.26908615122512436;0.4685366615698112;1.0000012758396604
18.85864;1.0799037246078524;0.41668707242461456;0.38586332544032825;0.28701183039820954;0.26577446218087547;1.0865446243058696;1.0000006043028231;9.999975288126764;0.4167558298211352;0.45198704549984875;0.4519878221075055;0.3835559684169531;0.26908614651271223;0.4685365925304065;1.0000011468371763
18.86864;1.0799038236974787;0.41668704843526705;0.3858633651896815;0.2870117944910135;0.2657744276178657;1.0865445301111991;1.000000774501271;9.99997489983361;0.4167558236976531;0.4519870273256856;0.45198782961343326;0.38355596993152463;0.26908614191721625;0.46853652344617136;1.0000010164113136
18.87864;1.0799039244029731;0.4166870269388432;0.3858634036673469;0.28701175805068574;0.2657743915875391;1.086544434666587;1.000000946233866;9.999974500960006;0.4167558148608202;0.45198701193544055;0.4519878399570622;0.3835559704971531;0.26908613739966986;0.4685364542206102;1.0000008848052155
18.88864;1.0799040265348816;0.41668700817289533;0.38586344080003254;0.2870117210867259;0.26577435413707473;1.0865443376087534;1.0000011194876628;9.999974089568507;0.41675580345413143;0.4519869991785629;0.4519878532772759;0.3835559701807462;0.26908613291289774;0.46853638476997567;1.0000007522412875
18.89864;1.0799041299918726;0.4166869923490162;0.38586347648826963;0.28701168360270995;0.2657743153605467;1.086544238673975;1.000001294194768;9.999973664708342;0.41675578965651777;0.4519869888753166;0.4519878697247084;0.38355596900833405;0.26908612843452673;0.4685363149825244;1.0000006189392234
18.90864;1.0799042347918426;0.4166869796233761;0.385863510648869;0.2870116456137144;0.2657742753856107;1.08654413775164;1.0000014702153044;9.99997322611251;0.41675577365862926;0.4519869808313033;0.45198788938855117;0.38355596697740485;0.26908612396809023;0.46853624468934973;1.0000004850921982
18.91864;1.07990434098741;0.4166869700944362;0.38586354323991057;0.287011607152252;0.2657742343262712;1.086544034928968;1.0000016473508238;9.999972773720147;0.41675575564443434;0.4519869748480812;0.45198791223420187;0.3835559640619002;0.26908611954005185;0.46853617367330663;1.0000003508629798
18.92864;1.0799044485615747;0.4166869638406377;0.3858635742601965;0.28701156825518936;0.2657741922311216;1.0865439304887903;1.000001825344541;9.999972307862816;0.416755735770367;0.45198697073356797;0.45198793811517657;0.38355596019939237;0.2690861152139998;0.46853610167818965;1.0000002164546868
18.93864;1.0799045574604773;0.41668696094543084;0.385863603718173;0.28701152895039334;0.26577414907631536;1.0865438248214365;1.0000020038724322;9.999971829372324;0.4167557141616546;0.45198696829999396;0.4519879668347419;0.3835559552947986;0.26908611110247327;0.4685360284128106;1.0000000821975379
18.94864;1.0799046676817112;0.4166869614927614;0.3858636315843335;0.2870114892469267;0.2657741048008573;1.0865437183601654;1.0000021825907115;9.99997133912981;0.4167556909457111;0.45198696735794286;0.45198799818717506;0.3835559492488451;0.2690861073481264;0.46853595362250605;0.9999999485665256
18.95864;1.0799047792346406;0.41668696556169;0.3858636577751211;0.28701144911771187;0.2657740593449619;1.086543611640622;1.0000023612307567;9.999970838092553;0.41675566631278216;0.4519869677140362;0.4519880319937;0.3835559419882998;0.26908610408482814;0.4685358771752299;0.9999998160771448
18.96864;1.0799048920377035;0.41668697324517756;0.3858636821880948;0.2870114084884453;0.26577401266482376;1.0865435053297916;1.0000025395896064;9.999970327856822;0.4167556405623694;0.4519869691755207;0.45198806815606546;0.3835559334859195;0.26908610140642386;0.46853579903707687;0.9999996851295816
18.97864;1.0799050059446134;0.4166869846761741;0.38586370475251736;0.2870113672773347;0.26577396473235015;1.0865434001095537;1.0000027174153017;9.999969810722368;0.41675561407629963;0.4519869715520059;0.45198810666543365;0.38355592375552133;0.26908609934598987;0.46853571918912684;0.9999995559640186
18.98864;1.0799051208683905;0.4166870000344353;0.38586372543825936;0.28701132544810365;0.26577391553246815;1.0865432965282866;1.0000028943566472;9.999969289017503;0.4167555872403298;0.45198697465454435;0.45198814755355204;0.38355591282467083;0.26908609786973303;0.46853563761629846;0.9999994287193665
18.99864;1.0799052368304893;0.4166870195291682;0.3858637442152637;0.28701128300325307;0.2657738650544524;1.0865431949635362;1.0000030699952247;9.999968764552436;0.41675556040706063;0.45198697832215773;0.4519881908496861;0.38355590073939905;0.2690860968957474;0.46853555436861694;0.999999303472803
19.00864;1.0799053539172256;0.41668704336507645;0.3858637610149562;0.2870112399551469;0.26577381328890975;1.086543095707764;1.000003243881828;9.999968238905566;0.4167555339128115;0.45198698245868585;0.4519882365705475;0.3835558876120517;0.2690860963227149;0.46853546958385434;0.9999991802349196
19.01864;1.0799054722084498;0.41668707169700764;0.3858637757177031;0.2870111963048447;0.2657737602495739;1.086542999059243;1.000003415603808;9.99996771400522;0.4167555080887891;0.45198698702625173;0.4519882847276405;0.3835558736395581;0.2690860960500168;0.4685353834126995;0.9999990589030454
19.02864;1.0799055917114044;0.4166871045928344;0.3858637881669899;0.28701115200990807;0.26577370600963013;1.086542905339662;1.0000035848745426;9.9999671921341;0.4167554832468388;0.45198699200870446;0.45198833532896765;0.3835558590682487;0.269086095988125;0.46853529593198484;0.9999989391948003
19.03864;1.079905712353339;0.41668714202694973;0.38586379820187994;0.2870111069737586;0.26577365071565084;1.0865428148800633;1.0000037515289482;9.999966675535013;0.41675545966608907;0.4519869973934954;0.45198838837510846;0.3835558441470459;0.2690860960680319;0.4685352071502264;0.9999988206253628
19.04864;1.0799058340476952;0.4166871838717619;0.3858638056745271;0.28701106106941854;0.265773594558433;1.0865427280078792;1.0000039154291676;9.999966166457927;0.41675543759897327;0.4519870031827089;0.4519884438688498;0.3835558290931291;0.2690860962556099;0.4685351170879001;0.9999987025772432
19.05864;1.0799059567453608;0.4166872298859013;0.3858638104548159;0.2870110141650811;0.2657735377287724;1.0865426449945375;1.0000040764257214;9.99996566743329;0.416755417292065;0.4519870094304748;0.45198850183842215;0.38355581407486317;0.26908609656048404;0.4685350258424072;0.9999985844537445
19.06864;1.0799060804234681;0.4166872797672277;0.3858638124385484;0.2870109661463862;0.26577348040275756;1.0865425659490635;1.0000042344103952;9.99996518108434;0.4167553990019438;0.45198701628154775;0.4519885623464939;0.3835557992185759;0.26908609702492725;0.46853493359560305;0.9999984658020709
19.07864;1.0799062050472628;0.41668733321823953;0.38586381154865323;0.28701091694001307;0.2657734227553164;1.0865424907385748;1.0000043893804282;9.999964709802539;0.4167553829978591;0.45198702397230334;0.45198862545631285;0.3835557846351596;0.26908609770247166;0.4685348405846215;0.9999983463230417
19.08864;1.079906330480744;0.4166873899200543;0.3858638077357636;0.28701086652501845;0.2657733649606292;1.08654241898945;1.0000045414682657;9.99996425543926;0.4167553695615244;0.4519870327972367;0.45198869116391016;0.3835557704326585;0.2690860986482486;0.46853474705896964;0.9999982258439976
19.09864;1.0799064563697178;0.41668744948327224;0.38586380097965456;0.2870108149194361;0.2657733071629661;1.0865423501239497;1.000004690927673;9.999963818705856;0.4167553589685115;0.4519870430542938;0.45198875934627125;0.3835557566816337;0.269086099920421;0.4685346532467388;0.9999981043077023
19.10864;1.079906582137425;0.4166875114739469;0.38586379126626363;0.28701076214430393;0.265773249463381;1.0865422834270342;1.0000048380986932;9.99996339902593;0.41675535144396014;0.45198705499326985;0.4519888297679572;0.38355574335869996;0.26908610158296054;0.4685345593523541;0.9999979816982237
19.11864;1.079906707106913;0.41668757547608753;0.3858637785591818;0.2870107082001695;0.26577319195757515;1.086542218150216;1.0000049833808136;9.99996299556268;0.4167553471312569;0.4519870688150955;0.4519889021247482;0.3835557303385123;0.26908610370351227;0.4685344655707926;0.9999978579500816
19.12864;1.0799068305936912;0.41668764111893125;0.38586376281778306;0.2870106530929991;0.265773134775586;1.0865421535642181;1.000005127163541;9.999962608213727;0.41675534609324677;0.45198708469468435;0.4519889760778259;0.3835557174554095;0.2690861063482779;0.46853437209536325;0.9999977330038297
19.13864;1.0799069519045852;0.4166877080793365;0.3858637440414808;0.28701059687454145;0.2657730780820063;1.0865420889592843;1.0000052696921924;9.999962237546152;0.4167553483429167;0.45198710275770265;0.4519890512811393;0.3835557045850351;0.2690861095907753;0.46853427911405016;0.9999976069353518
19.14864;1.0799070703436615;0.41668777608633206;0.38586372227666305;0.2870105396451795;0.265773022067537;1.0865420237275611;1.0000054109921366;9.999961884549707;0.41675535389517726;0.4519871230543031;0.451989127417288;0.38355569170357834;0.2690861135245733;0.46853418680438963;0.9999974799862937
19.15864;1.0799071852683464;0.416687844898684;0.385863697587777;0.28701048153434366;0.2657729669492404;1.0865419574975321;1.0000055509171943;9.999961550675897;0.41675536278860587;0.45198714559309255;0.45198920421871275;0.3835556788962995;0.2690861182545112;0.4685340953599061;0.9999973525346593
19.16864;1.0799072961401297;0.4166879142737716;0.3858636700406742;0.287010422683664;0.26577291295686095;1.0865418901301709;1.0000056892383842;9.999961237758724;0.41675537505455157;0.4519871703859365;0.45198928146005235;0.38355566631560273;0.2690861238761109;0.46853400501772224;0.9999972250555618
19.17864;1.0799074025233104;0.4166879839768141;0.3858636397257848;0.2870103632362352;0.26577286031098196;1.0865418215607014;1.0000058257183613;9.99996094798243;0.4167553907001175;0.4519871974629887;0.4519893589601056;0.3835556541626695;0.26908613046914676;0.4685339160096313;0.9999970979943648
19.18864;1.0799075040173665;0.41668805380116186;0.3858636067931644;0.2870103033387563;0.2657728092242388;1.0865417516592808;1.000005960143643;9.999960683789114;0.41675540973180303;0.45198722686691883;0.4519894366082028;0.38355564270657544;0.2690861381080266;0.46853382847900266;0.9999969716258499
19.19864;1.0799076001786092;0.4166881235678293;0.38586357144279776;0.2870102431558314;0.26577275990645216;1.0865416802212693;1.0000060922993887;9.999960447132871;0.4167554321588568;0.4519872586230511;0.45198951435660933;0.38355563225697653;0.26908614686266236;0.4685337424490598;0.9999968460985406
19.20864;1.079907690486224;0.4166881931113847;0.38586353387560185;0.28701018289020425;0.26577271253928597;1.0865416070047853;1.0000062219563315;9.999960238672024;0.416755457951914;0.4519872927211548;0.45198959216481643;0.38355562309419045;0.26908615678308284;0.468533657831472;0.9999967215811311
19.21864;1.0799077743374825;0.4166882622681943;0.3858634942664366;0.28701012279017896;0.2657726672486203;1.0865415317337745;1.000006348900848;9.999960058188796;0.4167554870037419;0.4519873291478138;0.4519896699640169;0.38355561544018074;0.2690861678963724;0.4685335744525689;0.999996598272697
19.22864;1.0799078510463656;0.4166883308829531;0.38586345278739687;0.2870100631367534;0.2657726241139981;1.0865414541654739;1.0000064729602212;9.999959905706978;0.4167555191215417;0.45198736793254446;0.4519897476727951;0.38355560949602757;0.2690861802210597;0.46853349210353806;0.9999964763288768
19.23864;1.0799079198647488;0.4166883988130449;0.3858634096472008;0.2870100042274738;0.26577258320411146;1.0865413742238956;1.0000065939708702;9.999959781677338;0.41675555402892517;0.45198740915528496;0.45198982522903014;0.3835556054935493;0.2690861937773119;0.4685334106021319;0.9999963558561471
19.24864;1.0799079800927482;0.416688465909769;0.3858633650941671;0.2870099463483447;0.2657725445974934;1.0865412920576367;1.0000067116852438;9.999959686639931;0.4167555913688648;0.45198745291077336;0.4519899025971379;0.38355560369513575;0.26908620859018806;0.4685333298309354;0.9999962369244538
19.25864;1.079908031224584;0.4166885320101916;0.38586331938969615;0.2870098897376553;0.26577250837732985;1.0865412080176469;1.0000068257095411;9.999959621621635;0.4167556307187092;0.45198749925793774;0.4519899797409579;0.3835556043554971;0.26908622469064514;0.46853324973286903;0.9999961195338775
19.26864;1.0799080729685682;0.41668859696402766;0.3858632727999688;0.28700983457090795;0.2657724746253465;1.086541122588022;1.00000693552318;9.999959588870853;0.41675567161872856;0.45198754818377873;0.45199005658119246;0.3835556077044717;0.26908624210267945;0.4685331702931671;0.9999960035856378
19.27864;1.0799081051825363;0.41668866066016547;0.3858632256001908;0.2870097809681376;0.2657724434195006;1.0865410362938033;1.0000070405155648;9.99995959209101;0.4167557136236961;0.4519875996141982;0.4519901329732157;0.3835556139449806;0.2690862608279543;0.46853309152500155;0.9999958889184069
19.28864;1.0799081278717984;0.416688723027659;0.3858631780601231;0.28700972901812205;0.2657724148380443;1.086540949684519;1.0000071400032968;9.999959635689388;0.41675575635762563;0.45198765346703856;0.4519902087312777;0.3835556232366939;0.2690862808632952;0.4685330134316929;0.9999957753752212
19.29864;1.0799081412015745;0.41668878401457654;0.3858631304266075;0.2870096788061721;0.2657723889759968;1.0865408633649896;1.0000072332608072;9.999959723224297;0.41675579952323777;0.4519877096758795;0.4519902836625226;0.3835556356799814;0.2690863022356338;0.4685329359563546;0.9999956628017321
19.30864;1.0799081454506065;0.4166888435505675;0.38586308294016675;0.2870096304271894;0.2657723659378368;1.0865407779339669;1.0000073195818182;9.999959856187678;0.4167558428709683;0.4519877681572432;0.45199035756723055;0.3835556513071778;0.26908632500618046;0.46853285898059177;0.999995550992703
19.31864;1.0799081409746791;0.4166889015312237;0.385863035873603;0.2870095839936962;0.2657723457966295;1.0865406938555033;1.0000073983651103;9.999960033723358;0.4167558861688365;0.4519878287785632;0.4519904302272562;0.38355567008398095;0.2690863492502122;0.4685327823917279;0.9999954396904085
19.32864;1.0799081282031673;0.41668895784400023;0.38586298952809583;0.2870095396419887;0.2657723285691682;1.0865406114041565;1.0000074691967318;9.999960253194924;0.41675592919583876;0.45198789136513057;0.4519905014105611;0.38355569193802475;0.26908637504523814;0.46853270615299225;0.9999953286256625
19.33864;1.0799081076186474;0.41668901238049144;0.38586294418785555;0.28700949751970556;0.265772314219656;1.0865405307152909;1.0000075318432096;9.999960511050423;0.41675597176165075;0.4519879557295724;0.4519905708892184;0.38355571678154804;0.26908640246375237;0.46853263031370473;0.9999952175378086
19.34864;1.0799080797302338;0.41668906500990227;0.3858629001005402;0.2870094577625551;0.2657723026684527;1.0865404518551904;1.000007586159871;9.999960803110108;0.4167560137350945;0.4519880216998241;0.4519906384569549;0.3835557445050433;0.26908643156100437;0.468532554982026;0.9999951061889505
19.35864;1.0799080450536565;0.4166891155790419;0.3858628574791793;0.287009420485629;0.26577229379942674;1.0865403748637117;1.0000076320507358;9.99996112488401;0.41675605506143504;0.45198808912761884;0.4519907039356746;0.3835557749877837;0.2690864623666418;0.4685324803009625;0.9999949943601383
19.36864;1.0799080040645213;0.41668916396016087;0.38586281649254095;0.2870093857856629;0.26577228746825043;1.0865402997881162;1.000007669481896;9.999961472469861;0.4167560957662955;0.4519881578596189;0.45199076716449466;0.383555808126212;0.26908649490259695;0.46853240642705407;0.9999948817706015
19.37864;1.079907957163898;0.41668921008510246;0.3858627772594637;0.2870093537340097;0.2657722835244995;1.0865402266920616;1.000007698434697;9.999961842651208;0.41675613595353356;0.45198822769202357;0.45199082796832185;0.38355584383663427;0.2690865292290954;0.4685323335157295;0.9999947680037127
19.38864;1.0799079047348001;0.4166892539442604;0.3858627398474002;0.28700932436735893;0.26577228183205537;1.0865401556396916;1.0000077188248746;9.999962232122042;0.41675617579734703;0.45198829835611914;0.4519908861459012;0.38355588203692875;0.269086565457914;0.46853226170955775;0.999994652545346
19.39864;1.0799078472220234;0.41668929558373224;0.38586270425666125;0.28700929768843175;0.26577228224454513;1.0865400867251855;1.0000077305107957;9.999962637247602;0.4167562155193301;0.45198836952794025;0.45199094150464775;0.3835559226264108;0.26908660370898524;0.46853219109872357;0.9999945348688765
19.40864;1.0799077851408023;0.4166893351052576;0.38586267041000855;0.2870092736724969;0.26577228456654006;1.0865400201130537;1.0000077334104203;9.999963054621055;0.41675625536046756;0.4519884408224737;0.4519909938911342;0.38355596547748405;0.2690866440703543;0.468532121673914;0.9999944144940134
19.41864;1.0799077190487876;0.4166893726315626;0.3858626381827011;0.28700925228536844;0.2657722885652606;1.086539955974784;1.0000077275998707;9.9999634818732;0.4167562955711587;0.45198851178963123;0.45199104320025135;0.38355601045534987;0.2690866865866852;0.4685320533507578;0.9999942910233257
19.42864;1.0799076495010738;0.41668940824676176;0.3858626074554839;0.2870092335091756;0.26577229400754193;1.0865398944060363;1.0000077133121976;9.999963917778473;0.4167563364074124;0.4519885819478882;0.4519910894006083;0.383556057447492;0.26908673126965377;0.4685319860634521;0.9999941641944257
19.43864;1.0799075770200055;0.41668944197861135;0.38586257813460234;0.2870092173442973;0.2657723006686239;1.0865398354569862;1.000007690894875;9.99996436162783;0.41675637810646304;0.4519886508303517;0.45199113254885603;0.38355610637654697;0.2690867781336686;0.46853191981772724;0.9999940339390246
19.44864;1.0799075021735804;0.4166894738356334;0.38586255012141757;0.28700920378014627;0.26577230832770626;1.0865397791927702;1.000007660768263;9.999964813074198;0.4167564208563447;0.45198871801252843;0.45199117274340117;0.38355615719680913;0.26908682722631605;0.4685318546738221;0.9999939003416911
19.45864;1.0799074256674412;0.4166895038482365;0.3858625232588156;0.2870091927735877;0.2657723167744341;1.0865397256972393;1.0000076233900514;9.999965272223177;0.41675646478541417;0.4519887831395976;0.45199121005207166;0.3835562098915077;0.2690868786337733;0.4685317907309687;0.9999937635376791
19.46864;1.0799073482377841;0.41668953208758613;0.3858624973106045;0.28700918425523364;0.2657723258186687;1.0865396750352525;1.0000075792324818;9.999965739124647;0.41675650996556635;0.4519888459633535;0.451991244478923;0.38355626448011243;0.26908693248178334;0.46853172812982435;0.9999936236994659
19.47864;1.0799072704187196;0.4166895586779518;0.3858624720111759;0.2870091781410325;0.26577233529608874;1.0865396271836933;1.0000075287601884;9.999966213519746;0.41675655642988246;0.45198890636630595;0.4519912759725219;0.3835563210054575;0.2690869889244073;0.4685316670421548;0.9999934810773979
19.48864;1.0799071924250612;0.416689583797915;0.3858624471259546;0.2870091743403419;0.2657723450547422;1.0865395819699704;1.0000074724309376;9.999966695447627;0.41675660420681343;0.4519889643626275;0.4519913044393192;0.3835563794829237;0.2690870481139984;0.46853160764774926;0.9999933360168318
19.49864;1.0799071141558754;0.41668960763931145;0.38586242245635016;0.2870091727627557;0.2657723549333139;1.086539539054534;1.0000074107357313;9.99996718579949;0.41675665333871936;0.45198902008193503;0.45199132975734785;0.383556439851381;0.26908711018625703;0.46853155011632003;0.9999931889411017
19.50864;1.0799070352509044;0.4166896303435283;0.38586239780769016;0.2870091733183117;0.26577236477684807;1.0865394979643106;1.0000073442222488;9.999967686180238;0.4167567038761402;0.45198907373129343;0.45199135180088057;0.38355650197250535;0.2690871752537716;0.4685314945938297;0.9999930402990613
19.51864;1.0799069552391471;0.4166896519809982;0.3858623729564537;0.2870091759202531;0.2657723744708354;1.0865394581705599;1.000007273458534;9.999968198211802;0.4167567558640422;0.4519891255503411;0.4519913704615246;0.3835565656724279;0.26908724337880574;0.4685314411827981;0.9999928905513888
19.52864;1.0799068736907895;0.41668967257414485;0.3858623476356112;0.2870091804857459;0.26577238394270275;1.0865394191449633;1.0000071989929906;9.999968722870635;0.416756809316207;0.4519891757932272;0.4519913856492238;0.3835566307736295;0.26908731455446955;0.4685313899314122;0.9999927401955375
19.53864;1.0799067902723336;0.41668969210794626;0.3858623215402335;0.2870091869137083;0.26577239315178663;1.0865393803706003;1.000007121373704;9.999969260504002;0.41675686418798946;0.451989224725457;0.4519913972722527;0.3835566970933413;0.2690873887070347;0.46853134084296855;0.9999925897079258
19.54864;1.0799067047744713;0.41668971053605636;0.3858622943399644;0.28700919505339173;0.2657724020912187;1.0865393413926578;1.0000070411625037;9.999969811219332;0.41675692036849815;0.4519892726047136;0.4519914052211472;0.3835567644262545;0.26908746569525316;0.4685312938874075;0.9999924394562213
19.55864;1.0799066171534561;0.41668972781078334;0.38586226569680665;0.2870092046996953;0.26577241077093294;1.0865393018714378;1.000006958895885;9.999970374751102;0.4167569776865451;0.45198931964660255;0.4519914093948976;0.38355683253605666;0.2690875453315762;0.4685312490219922;0.9999922897264565
19.56864;1.079906527572372;0.41668974390227786;0.3858622352982342;0.2870092156208343;0.26577241918390726;1.0865392615267044;1.0000068750722015;9.999970949878902;0.41675703591129015;0.4519893659996673;0.45199140974888546;0.3835569011739393;0.2690876274296977;0.4685312062321584;0.999992140801941
19.57864;1.079906436429748;0.41668975878277364;0.38586220290934;0.28700922759010034;0.2657724273056161;1.0865392200722293;1.00000679014659;9.999971534563313;0.4167570947493783;0.4519894117608168;0.45199140629110335;0.38355697010372497;0.26908771181469593;0.46853116556068825;0.9999919929719384
19.58864;1.079906344343192;0.4166897724067341;0.3858621684175522;0.28700924040212455;0.26577243511783466;1.0865391772228539;1.000006704459423;9.999972126996335;0.4167571538547605;0.45198945701371596;0.45199139902685737;0.3835570390979136;0.2690877982852165;0.46853112709542744;0.9999918464953543
19.59864;1.079906252090076;0.4166897847251104;0.38586213182063256;0.28700925388402776;0.2657724426083871;1.0865391326873814;1.0000066182124174;9.999972726331135;0.4167572128514107;0.4519895018373242;0.45199138792468446;0.38355710792522585;0.2690878865956301;0.4685310909265242;0.9999917016071012
19.60864;1.0799061604937188;0.4166897957214679;0.3858620931784415;0.28700926791203857;0.2657724497631445;1.086539086129483;1.0000065315643096;9.999973332777511;0.41675727136758445;0.4519895462795026;0.4519913729155415;0.3835571763743471;0.26908797648442717;0.4685310571195026;0.9999915585718613
19.61864;1.079906070261874;0.4166898054177347;0.38586205259267925;0.28700928241926155;0.26577245658429643;1.0865390371561339;1.0000064446772334;9.999973947682472;0.41675732906798474;0.4519895903334897;0.4519913539054531;0.3835572442899134;0.2690880677058304;0.468531025723101;0.9999914176712053
19.62864;1.0799059819236692;0.41668981385679926;0.38586201020083644;0.2870092973892158;0.2657724631135607;1.0865389853683498;1.0000063576416924;9.999974573445977;0.41675738565972315;0.4519896339392317;0.4519913308095736;0.3835573115629868;0.26908816004447333;0.46853099678984056;0.9999912790822936
19.63864;1.0799058958996917;0.41668982110333175;0.38586196615160245;0.28700931284877695;0.2657724694222917;1.0865389304266988;1.0000062704565391;9.999975212976478;0.41675744089483224;0.45198967699484255;0.4519913035858029;0.3835573780904073;0.2690882533187783;0.46853097040831165;0.9999911427918682
19.64864;1.079905812532467;0.41668982723849807;0.3858619205766283;0.28700932886397296;0.2657724755777759;1.0865388720625981;1.000006183115087;9.999975868791534;0.41675749459171224;0.45198971936540544;0.45199127224038155;0.38355744375622486;0.26908834737275605;0.4685309467360608;0.99999100864794
19.65864;1.0799057320657244;0.4166898323375369;0.38586187358139235;0.28700934554207735;0.2657724816262552;1.086538810062876;1.0000060956013217;9.999976542201074;0.4167575466458964;0.45198976088927445;0.4519912368178517;0.38355750844188274;0.269088442068501;0.468530925976631;0.9999908764669748
19.66864;1.0799056546654069;0.4166898364735838;0.3858618252571898;0.2870093630338453;0.2657724875943257;1.0865387442426204;1.000006007752304;9.99997723320948;0.41675759700944753;0.4519898013901898;0.45199119738683735;0.3835575720428226;0.26908853728178095;0.46853090830000405;0.9999907460795542
19.67864;1.0799055804353543;0.416689839736051;0.38586177568943303;0.2870093815075924;0.2657724934843673;1.0865386743792065;1.0000059191999195;9.999977940935192;0.41675764565989526;0.45198984070184156;0.4519911540224752;0.3835576344843912;0.2690886328886138;0.4685308937996117;0.9999906173422489
19.68864;1.079905509398479;0.4166898422260945;0.3858617249563698;0.2870094010932583;0.26577249927866103;1.0865386001642403;1.0000058294872798;9.999978663938748;0.41675769258385736;0.451989878668551;0.45199110678858984;0.38355769573605497;0.2690887287469643;0.4685308825351053;0.9999904901870119
