time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
19.69864;1.0799054414867442;0.41668984405043186;0.385861673136487;0.2870094218448964;0.2657725049675164;1.0865385212629992;1.0000057382380307;9.999979400458287;0.4167577377792947;0.4519899151138361;0.45199105572752624;0.38355775580531787;0.2690888246915461;0.46853087460940035;0.9999903646499397
19.70864;1.0799053765489253;0.41668984532912806;0.38586162031438936;0.2870094437534367;0.2657725105493801;1.0865384374459304;1.0000056452622696;9.999980148675073;0.41675778127603746;0.4519899498251903;0.45199100088801264;0.38355781472331846;0.2690889205459289;0.46853087020633705;0.999990240834806
19.71864;1.0799053143888846;0.4166898461868952;0.38586156657117404;0.2870094667726948;0.26577251598353685;1.0865383486278632;1.0000055505504224;9.999980907002367;0.4167578231479273;0.45198998255771494;0.4519909423827984;0.383557872550173;0.26908901613364644;0.4685308695513528;0.9999901188698381
19.72864;1.0799052548307302;0.4166898467267813;0.3858615119813545;0.2870094908250242;0.26577252116652805;1.0865382547422524;1.000005454179734;9.999981674453267;0.4167578634727669;0.45199001303897207;0.4519908804043533;0.3835579293771532;0.2690891112770328;0.4685308728264635;0.9999899989126306
19.73864;1.0799051976944125;0.4166898470141325;0.3858614566367687;0.287009515805583;0.2657725259588395;1.0865381555984919;1.0000053562475528;9.999982450643028;0.4167579022669534;0.4519900409963794;0.4519908151901076;0.3835579853222579;0.2690892057971012;0.4685308801107364;0.9999898812148108
19.74864;1.079905142634787;0.41668984706912293;0.3858614006699583;0.287009541605504;0.2657725302177612;1.0865380508853184;1.0000052568879376;9.999983234969996;0.41675793946519507;0.4519900662020946;0.4519907469869597;0.3835580405225083;0.269089299528529;0.468530891377213;0.9999897661796989
19.75864;1.0799050890258195;0.4166898468719474;0.38586134423286705;0.28700956814868156;0.26577253381657473;1.0865379403039392;1.0000051563109646;9.999984026130651;0.41675797495409167;0.45199008847671895;0.45199067602273746;0.3835580951007689;0.2690893923368007;0.4685309065181118;0.99998965433129
19.76864;1.0799050360366262;0.4166898463819709;0.38586128744275094;0.2870095954050985;0.2657725366580169;1.086537823701517;1.0000050548125579;9.999984822901613;0.4167580086059316;0.4519901076458056;0.4519906024861849;0.38355814913868214;0.26908948410473754;0.46853092536862356;0.9999895462404765
19.77864;1.0799049828109029;0.4166898455489372;0.38586123034543063;0.2870096233572191;0.2657725386729141;1.0865377010711086;1.000004952747509;9.99998562480884;0.4167580402778351;0.45199012352478585;0.4519905265252836;0.38355820267765595;0.2690895746892772;0.46853094773319476;0.9999894424552228
19.78864;1.0799049285962399;0.4166898443208123;0.38586117292027367;0.28700965196650047;0.2657725398084763;1.0865375724129858;1.0000048504817272;9.999986431799213;0.41675806980062846;0.4519901359613466;0.45199044826689805;0.38355825571540497;0.26908966390348343;0.4685309734140534;0.9999893433923494
19.79864;1.0799048728019447;0.4166898426512381;0.38586111511089005;0.2870096811781328;0.26577254004459583;1.0865374376325176;1.0000047483636976;9.999987243593353;0.4167580969788972;0.4519901448837067;0.45199036786245556;0.3835583081912768;0.2690897515579034;0.4685310022194459;0.9999892492529239
19.80864;1.0799048150353587;0.4166898404969456;0.3858610568370464;0.28700971093772676;0.2657725394382094;1.0865372965719295;1.000004646719704;9.999988059114884;0.4167581215821734;0.4519901503063971;0.4519902855243315;0.3835583599839619;0.26908983751542054;0.4685310339502329;0.9999891600486641
19.81864;1.079904755092204;0.4166898378145366;0.38586099797253287;0.28700974119683853;0.2657725381457891;1.0865371490649234;1.000004545837207;9.99998887635801;0.4167581433346564;0.4519901522901292;0.4519902015133836;0.38355841092660903;0.26908992169051105;0.46853106839378644;0.9999890756721939
19.82864;1.0799046928597853;0.4166898345679021;0.3858609383320126;0.2870097719188219;0.26577253639908516;1.0865369949014096;1.0000044459420145;9.999989692918666;0.4167581619335829;0.4519901508832153;0.4519901161051667;0.38355846082077033;0.269090004001691;0.46853110533360814;0.9999889959166192
19.83864;1.0799046281760827;0.41668983074785193;0.38586087769941835;0.2870098030911644;0.2657725344539642;1.086536833765002;1.0000043471927824;9.999990506478882;0.4167581770837539;0.4519901460836663;0.45199002957022427;0.3835585094558851;0.2690900843412752;0.468531144554756;0.9999889204554907
19.84864;1.0799045607438476;0.41668982637841356;0.3858608158699868;0.28700983472512254;0.2657725325417602;1.0865366652739679;1.0000042496878419;9.999991314393059;0.41675818852321733;0.4519901378535512;0.45198994215398275;0.38355855665917704;0.26909016257202284;0.46853118584303943;0.9999888488649712
19.85864;1.0799044901490407;0.4166898214977083;0.385860752665612;0.2870098668350871;0.2657725308443204;1.08653648906392;1.0000041534903783;9.999992112960946;0.416758196026958;0.4519901261629737;0.4519898540559529;0.3835586023432159;0.26909023853043523;0.46853122900027666;0.9999887806845593
19.86864;1.0799044159313924;0.4166898161567982;0.3858606879336725;0.2870098994172521;0.26577252949076996;1.0865363047665109;1.000004058664276;9.99999289797617;0.4167581993964174;0.4519901110113371;0.4519897654498274;0.38355864650818444;0.2690903120514097;0.46853127387300014;0.999988715455846
19.87864;1.0799043376363457;0.4166898104446937;0.38586062155840156;0.28700993244830475;0.26577252855594113;1.0865361119195969;1.0000039652847654;9.999993666195659;0.41675819845955075;0.4519900924274879;0.451989676532885;0.3835586892298016;0.2690903830022466;0.46853132035470313;0.9999886527786441
19.88864;1.0799042548399522;0.41668980449532167;0.38586055347008336;0.2870099659014747;0.2657725280615674;1.0865359099235536;1.0000038734236651;9.999994415726427;0.416758193071001;0.45199007047288214;0.4519895875475807;0.38355873065478546;0.2690904512808695;0.4685313683546316;0.9999885923967566
19.89864;1.0799041672180383;0.41668979845739884;0.3858604836260179;0.28700999975327546;0.2657725279947494;1.086535698081312;1.0000037831443722;9.999995145426494;0.41675818309907287;0.45199004523666736;0.4519894987613158;0.3835587709797971;0.2690905167912214;0.4685314177718487;0.9999885342116182
19.90864;1.07990407462797;0.4166897924381232;0.3858604119759644;0.28701003397074426;0.26577252833216386;1.0865354756981531;1.0000036945203448;9.999995854751917;0.41675816842208857;0.45199001681829637;0.4519894104163778;0.3835588104238172;0.26909057943510256;0.46853146849890914;0.9999884781818542
19.91864;1.0799039770652084;0.41668978645774135;0.3858603384416008;0.2870100685000225;0.2657725290497359;1.0865352421692906;1.0000036076421426;9.999996543699059;0.41675814893975965;0.45198998531331136;0.4519893226973791;0.38355884921382427;0.26909063911324577;0.46853152044760393;0.9999884241725175
19.92864;1.0799038745740965;0.4166897804477669;0.38586026293630754;0.28701010327103743;0.26577253011689156;1.0865349969850124;1.0000035225685109;9.999997212324052;0.4167581245848395;0.45198995081135845;0.4519892357597845;0.3835588875653759;0.26909069573639616;0.4685315735495481;0.9999883718402378
19.93864;1.0799037672295966;0.41668977427739834;0.38586018542008865;0.28701013820140847;0.2657725314877989;1.0865347396861469;1.0000034392234385;9.999997860383553;0.4167580953369618;0.4519899134116023;0.4519891497683233;0.3835589256587347;0.26909074925654425;0.46853162769324913;0.9999883206962686
19.94864;1.079903655111875;0.4166897677874868;0.3858601059362374;0.2870101731783795;0.26577253309195403;1.0865344698520636;1.0000033573318334;9.999998487175677;0.41675806123636594;0.4519898732316421;0.4519890648975264;0.38355896364286496;0.26909079968369154;0.46853168265095524;0.9999882703683929
19.95864;1.079903538249591;0.41668976082727793;0.38586002460074775;0.2870102080425643;0.2657725348126758;1.0865341871382088;1.0000032764812687;9.999999091636356;0.4167580223828723;0.45198983038834756;0.45198898132168364;0.3835590016462449;0.26909084706896114;0.46853173807750725;0.9999882207606238
19.96864;1.0799034165975063;0.41668975327615965;0.38585994156890213;0.28701024260692815;0.2657725364776313;1.086533891327374;1.000003196237692;9.9999996729415;0.4167579789173386;0.45198978498273185;0.45198889920745056;0.3835590397479475;0.2690908914835139;0.4685317935633946;0.9999881719397427
19.97864;1.0799032900893806;0.41668974504456774;0.38585985700812037;0.2870102766924791;0.265772537891969;1.0865335823646287;1.0000031162145502;10.000000231170803;0.41675793100302055;0.4519897371156157;0.4519888186934081;0.3835590779473337;0.2690909330182291;0.46853184867552744;0.9999881239813682
19.98864;1.0799031587501031;0.4166897360725725;0.385859771093167;0.28701031014998973;0.2657725388811848;1.086533260400327;1.000003036124957;10.000000767629105;0.41675787882429693;0.45198968691487273;0.45198873988159877;0.3835591161914687;0.26909097179232216;0.46853190299405373;0.9999880769618859
19.99864;1.079903022753642;0.4166897263383374;0.3858596840202735;0.2870103428683962;0.2657725393098317;1.086532925855888;1.0000029558379082;10.000001284883218;0.41675782258603516;0.4519896345300651;0.45198866287268524;0.3835591544246524;0.26909100793839164;0.46853195615714177;0.9999880310308351
20.00864;1.0799028823604466;0.4166897158692731;0.3858595960299789;0.2870103747794639;0.2657725390925245;1.0865325794464171;1.0000028753546715;10.000001786249948;0.41675776250013913;0.4519895800880362;0.4519885877967132;0.38355919259016014;0.26909104157357083;0.46853200788397137;0.9999879864481747
20.01864;1.0799027378497865;0.41668970473650685;0.38585950741839103;0.2870104058496322;0.26577253820126523;1.0865322221090001;1.0000027947116366;10.000002274884837;0.4167576987749157;0.4519895236662939;0.4519885147880432;0.383559230588493;0.2690910727922987;0.4685320579863145;0.9999879435410807
20.02864;1.0799025895536958;0.41668969303221937;0.38585941850042255;0.2870104360480806;0.26577253664768996;1.0865318548493026;1.0000027139403929;10.000002753373442;0.41675763160706186;0.4519894653182495;0.45198844394061355;0.3835592682581508;0.2690911016676863;0.4685321063831611;0.9999879026092359
20.03864;1.0799024378752413;0.416689680850674;0.38585932955619057;0.2870104653089018;0.26577253446287047;1.0865314785961973;1.0000026330983272;10.00000322408853;0.41675756117555973;0.4519894051211394;0.4519883752899591;0.38355930540488853;0.2690911282489227;0.4685321530880311;0.9999878638753614
20.04864;1.0799022831818856;0.41668966828119514;0.38585924082468087;0.2870104935078337;0.2657725317102374;1.0865310942187376;1.0000025522831544;10.000003689885375;0.41675748765062054;0.4519893432040747;0.4519883088163319;0.38355934184930424;0.269091152572803;0.4685321981547314;0.9999878275375788
20.05864;1.0799021257362431;0.416689655393158;0.3858591525219811;0.2870105204627236;0.2657725285045413;1.0865307027035611;1.000002471597059;10.000004154533809;0.41675741120712284;0.45198927974881176;0.451988244450555;0.38355937746756746;0.2690911746664696;0.4685322416333107;0.9999877938092497
20.06864;1.079901965774532;0.4166896422052232;0.3858590648380667;0.2870105459659943;0.26577252500212384;1.0865303052885766;1.000002391045458;10.00000462222825;0.41675733202294113;0.45198921498048894;0.45198818209074326;0.3835594122015941;0.2690911945200381;0.4685322835801994;0.9999877628489655
20.07864;1.0799018036072456;0.41668962869096754;0.38585897791867657;0.2870105698293041;0.265772521373235;1.0865299034452889;1.0000023104288989;10.00000509618432;0.41675725026355204;0.4519891491531522;0.45198812163822305;0.3835594460346838;0.2690912120684819;0.4685323240882949;0.9999877347141568
20.08864;1.0799016396875334;0.4166896148395424;0.38585889187133926;0.2870105919029652;0.26577251777977856;1.0865294987860292;1.0000022293916204;10.000005577827656;0.416757166065376;0.45198908253058107;0.45198806302568356;0.38355947896883474;0.26909122720412915;0.46853236330312903;0.9999877094509495
20.09864;1.0799014746533533;0.4166896007144946;0.38585880680669504;0.2870106120601565;0.26577251437155897;1.0865290929592564;1.000002147605379;10.000006067737942;0.4167570795289365;0.45198901537582326;0.45198800622148566;0.38355951101602936;0.2690912397980968;0.4685324014198716;0.9999876871695925
20.10864;1.0799013092631984;0.41668958647907095;0.3858587228628895;0.2870106301696621;0.265772511300179;1.086528687576204;1.0000020648657342;10.000006566718469;0.41675699072603895;0.45198894796601724;0.45198795121931784;0.38355954217460647;0.26909124971187676;0.46853243864312605;0.9999876679811379
20.11864;1.079901144254248;0.416689572368336;0.3858586401871602;0.28701064608914695;0.26577250873141717;1.0865282842316057;1.0000019810455822;10.000007075622074;0.41675689972040103;0.451988880622976;0.45198789801109995;0.3835595723932356;0.26909125679748186;0.4685324751395124;0.9999876519004897
20.12864;1.0799009803025978;0.4166895586128752;0.38585855891467297;0.28701065968133577;0.265772506834756;1.0865278845358521;1.0000018960245978;10.000007595035505;0.41675680658858477;0.45198881371055927;0.45198784656564484;0.38355960156643853;0.26909126090354385;0.4685325110386595;0.9999876388278172
20.13864;1.0799008181214205;0.41668954538124464;0.3858584791732473;0.2870106708303324;0.26577250576483197;1.0865274900513373;1.0000018096610033;10.000008125000985;0.41675671142675924;0.45198874757537905;0.45198779684086665;0.38355962956397105;0.269091261896747;0.4685325464528657;0.9999876286124664
20.14864;1.0799006585414086;0.41668953276924864;0.385858401099821;0.28701067943868436;0.2657725056672457;1.086527102219456;1.0000017217853014;10.000008664136681;0.41675661435813427;0.4519886824805904;0.45198774879542936;0.38355965626066313;0.26909125967937886;0.46853258147813426;0.9999876211432538
20.15864;1.0799005024897381;0.4166895208162836;0.38585832484738297;0.28701068540425423;0.2657725066954583;1.086526722360236;1.0000016321943854;10.000009209193676;0.41675651554019416;0.4519886185889709;0.4519877023833845;0.38355968155948933;0.2690912541761336;0.4685326161906453;0.9999876163895564
20.16864;1.07990035088979;0.4166895095380442;0.3858582505891521;0.2870106886162149;0.26577250899848753;1.086526351698646;1.0000015406608616;10.000009755738294;0.41675641513521156;0.4519885559942544;0.45198765756626863;0.3835597053989208;0.26909124530178113;0.46853265063381794;0.9999876143462658
20.17864;1.0799002045074209;0.41668949896506186;0.38585817852703236;0.28701068898531085;0.26577251268006796;1.0865259913459886;1.0000014469488296;10.000010299207053;0.4167563132547811;0.4519884947354179;0.451987614332837;0.38355972773273733;0.2690912329530862;0.4685326848043289;0.9999876149038347
20.18864;1.0799000638411982;0.4166894891835002;0.38585810887635913;0.28701068646254524;0.2657725177734187;1.086525642224335;1.000001350824003;10.000010835885558;0.4167562099366172;0.45198843476264533;0.45198757269747847;0.3835597485082676;0.2690912170238352;0.46853271867045865;0.999987617760844
20.19864;1.079899929158462;0.4166894803697177;0.3858580418234593;0.2870106810368919;0.2657725242521163;1.0865253050170187;1.0000012520845316;10.000011363561143;0.41675610517859907;0.4519883759436058;0.4519875326615241;0.38355976766195093;0.26909119741806475;0.46853275221305285;0.9999876224413136
20.20864;1.0798998005892526;0.41668947278942603;0.3858579775197028;0.2870106727335053;0.2657725320492356;1.0865249802084442;1.0000011505921549;10.00001188135772;0.4167559989995842;0.4519883181436709;0.4519874941414931;0.3835597851051052;0.2690911740666862;0.46853278544252136;0.999987628343282
20.21864;1.0798996781506152;0.416689466754983;0.38585791613176174;0.2870106616074389;0.2657725410679863;1.0865246681795027;1.0000010462568556;10.000012388784604;0.41675589146305025;0.4519882612901954;0.4519874569401956;0.3835598006950257;0.2690911469380798;0.46853281837891664;0.9999876348017668
20.22864;1.0798995617555318;0.41668946258663225;0.38585785786427684;0.2870106477353614;0.2657725511884538;1.0865243693159994;1.0000009390118765;10.000012884991502;0.4167557826329945;0.4519882053926595;0.4519874207945103;0.38355981424224533;0.26909111602469465;0.46853285103477765;0.9999876411715204
20.23864;1.079899451255171;0.41668946060203393;0.3858578029112452;0.2870106312095013;0.2657725622730665;1.0865240841027164;1.0000008288581876;10.000013369240298;0.41675567252556056;0.45198815054370994;0.4519873854313745;0.3835598255711463;0.2690910813284572;0.46853288342820326;0.9999876468798291
20.24864;1.0798993464592428;0.4166894610935869;0.38585775139224415;0.2870106121286419;0.26577257417675354;1.0865238131177595;1.0000007159520614;10.000013842090679;0.41675556113247814;0.45198809689329705;0.45198735058987705;0.3835598345905769;0.26909104287474034;0.46853291560299565;0.9999876514373677
20.25864;1.0798992471562467;0.41668946427934067;0.38585770331572883;0.2870105906010206;0.2657725867524816;1.086523556921241;1.000000600595649;10.00001430592749;0.41675544848295043;0.4519880445987959;0.451987316018028;0.3835598413393465;0.2690910007456119;0.4685329476200716;0.9999876544158393
20.26864;1.079899153160737;0.41668947026843056;0.38585765857516674;0.2870105667730098;0.26577259984689666;1.086523316008265;1.0000004830961122;10.000014764669901;0.41675533467096915;0.45198799378130805;0.45198728147226513;0.38355984598382364;0.2690909551055795;0.4685329795324189;0.9999876554330623
20.27864;1.079899064325132;0.4166894790686467;0.3858576169981883;0.2870105408571526;0.2657726132995773;1.086523090857289;1.0000003636220265;10.000015223371406;0.41675521985940833;0.45198794451352275;0.45198724674737795;0.3835598487717663;0.2690909062087897;0.4685330113808426;0.9999876541554636
20.28864;1.0798989805040409;0.4166894906163726;0.3858575784332286;0.28701051311608844;0.26577262693498893;1.0865228819129693;1.0000002421686804;10.00001568764969;0.4167551042975371;0.4519878968281905;0.45198721172143475;0.3835598499733884;0.2690908543889942;0.4685330431921894;0.9999876502664187
20.29864;1.079898901517626;0.41668950478132216;0.3858575427994045;0.28701048381810795;0.2657726405475145;1.0865226895082678;1.0000001186471048;10.00001616318254;0.4167549883233518;0.45198785071486397;0.4519871763671029;0.3835598498214472;0.26909080003679636;0.46853307496337526;0.9999876434386373
20.30864;1.079898827136619;0.4166895213454543;0.3858575100746062;0.2870104532217061;0.2657726539206323;1.0865225138590298;0.999999993013319;10.000016655786723;0.416754872314726;0.45198780609801276;0.4519871407085684;0.38355984848704844;0.2690907435661683;0.46853310666305525;0.9999876333471918
20.31864;1.0798987571086913;0.4166895400077247;0.3858574802721714;0.2870104215814975;0.2657726668750396;1.0865223551091923;0.9999998653142244;10.000017171176179;0.41675475663625017;0.4519877628183446;0.4519871047605522;0.38355984610805827;0.269090685385348;0.468533138236652;0.9999876196799075
20.32864;1.0798986912170676;0.4166895604294303;0.3858574534344284;0.28701038913667953;0.26577267929181786;1.0865222133285617;0.9999997356541535;10.000017714221011;0.4167546416444501;0.45198772063678616;0.45198706848738074;0.3835598428192678;0.2690906258944385;0.4685331695955469;0.9999876021670616
20.33864;1.0798986293132375;0.4166895822865302;0.38585742962292247;0.28701035610092673;0.2657726911047442;1.086522088482155;0.9999996041622281;10.00001828872164;0.4167545277225173;0.45198767926383293;0.451987031784547;0.38355983877120486;0.26909056549154525;0.4685332006328762;0.9999875806105913
20.34864;1.0798985713090714;0.41668960529013765;0.38585740889627074;0.2870103226738588;0.26577270229080346;1.0865219804350599;0.9999994709397989;10.00001889760951;0.41675441528817986;0.4519876384018117;0.45198699447958185;0.3835598341445744;0.2690905045592717;0.46853323124272583;0.9999875548262234
20.35864;1.0798985171687419;0.4166896291815976;0.3858573912916186;0.2870102890362996;0.2657727128603303;1.0865218889613273;0.9999993360020464;10.000019543264106;0.41675430477019976;0.45198759777101805;0.45198695635403974;0.3835598291371223;0.2690904434433765;0.46853326128239575;0.9999875245926816
20.36864;1.0798984669431386;0.416689653750406;0.38585737680038923;0.28701025531728064;0.26577272283820785;1.0865218137287878;0.999999199274072;10.00002022817019;0.41675419657068297;0.45198755710383415;0.45198691717266054;0.3835598239344962;0.26909038244571093;0.4685332905465081;0.9999874897138457
20.37864;1.0798984208625688;0.41668967885651625;0.3858573653433625;0.28701022159567496;0.26577273224481596;1.0865217543247543;0.9999990605883332;10.000020955639553;0.41675409103722666;0.45198751614072813;0.45198687670065557;0.38355981870822;0.26909032183435927;0.4685333188196183;0.9999874500655046
20.38864;1.0798983794129258;0.41668970439835373;0.3858573567884474;0.2870101879423741;0.26577274109107685;1.0865217103220899;0.9999989196712751;10.000021729816693;0.41675398845809275;0.4519874746562593;0.4519868347162962;0.3835598136209696;0.2690902618497813;0.4685333459401465;0.9999874055395701
20.39864;1.0798983432950013;0.4166897302644516;0.38585735097867113;0.2870101544329077;0.2657727493890309;1.08652168129519;0.9999987761822453;10.000022555218193;0.41675388905270633;0.45198743248799966;0.4519867910241079;0.38355980878812307;0.2690902026939153;0.4685333718132278;0.9999873559977286
20.40864;1.0798983132966378;0.41668975634419975;0.3858573477141183;0.28701012113355806;0.26577275716453047;1.0865216667917996;0.9999986297761811;10.000023436914734;0.41675379294695525;0.45198738954021855;0.4519867454701043;0.38355980424012426;0.2690901445272743;0.4685333963859212;0.9999873012706247
20.41864;1.0798982901772631;0.41668978258176126;0.3858573467288022;0.28701008809494377;0.2657727644626865;1.0865216663176762;0.9999984801146993;10.000024380920005;0.4167537001711746;0.45198734576005184;0.4519866979641007;0.3835597999564219;0.26909008748387736;0.4685334196341154;0.9999872411490565
20.42864;1.0798982745905918;0.41668980900492375;0.3858573477031001;0.28701005533880874;0.2657727713504659;1.0865216792828254;0.9999983268287137;10.000025393438928;0.41675361069732614;0.4519873011096309;0.4519866484779897;0.3835597959341016;0.26909003167977685;0.4685334415736126;0.9999871754277537
20.43864;1.0798982670710413;0.41668983571002116;0.3858573502830145;0.2870100228515168;0.2657727779147979;1.0865217049093827;0.9999981695195768;10.000026479388241;0.41675352447487884;0.45198725556924985;0.45198659701882554;0.38355979220622255;0.26908997720213634;0.46853346224658565;0.9999871039883949
20.44864;1.0798982681180262;0.41668986284278325;0.38585735408499894;0.2870099906078656;0.26577278425141193;1.0865217422446094;0.999998007821365;10.000027641681305;0.41675344142816506;0.45198720914686685;0.45198654361340207;0.38355978881584707;0.2690899240932535;0.4685334816763429;0.9999870268006529
20.45864;1.079898278259603;0.4166898905950118;0.38585735871262977;0.28700995859614836;0.26577279046294594;1.0865217903245745;0.9999978414570757;10.000028881483164;0.4167533614541675;0.4519871618559719;0.4519864882914949;0.38355978582748956;0.269089872362976;0.46853349985300397;0.9999869438782711
20.46864;1.079898297987499;0.416689919190524;0.3858573637957751;0.28700992681738;0.2657727966710799;1.0865218483268575;0.9999976702636234;10.000030198503945;0.41675328446638943;0.4519871137038675;0.45198643107667275;0.3835597833665196;0.2690898220178941;0.4685335167693102;0.9999868552761138
20.47864;1.0798983276131655;0.41668994884466115;0.3858573690186405;0.28700989528154336;0.2657728030100778;1.0865219155455346;0.9999974941770966;10.000031590937786;0.41675321043764224;0.4519870647156986;0.4519863720228748;0.3835597816055633;0.26908977305603937;0.46853353243895957;0.9999867611288175
20.48864;1.079898367099168;0.41668997972711463;0.3858573741274435;0.2870098640326206;0.2657728095993204;1.0865219912794768;0.999997313174804;10.00003305571884;0.4167531393909627;0.45198701494283045;0.45198631125785843;0.3835597807196164;0.26908972544880294;0.4685335468814;0.9999866616945301
20.49864;1.0798984159755907;0.41669001197647826;0.385857378935553;0.2870098331779451;0.26577281653602963;1.086522074849195;0.9999971272278246;10.000034589441356;0.41675307137698275;0.4519869644392595;0.4519862489738075;0.3835597808626408;0.26908967915490034;0.468533560115178;0.9999865573297491
20.50864;1.079898473446451;0.416690045752327;0.3858573833190353;0.2870098028749535;0.26577282391110363;1.0865221657239068;0.9999969363290087;10.000036188902087;0.4167530064769766;0.4519869132642356;0.4519861853846214;0.38355978213975184;0.2690896341425653;0.468533572161135;0.9999864483938008
20.51864;1.0798985385720747;0.41669008125587564;0.38585738718243096;0.2870097732941251;0.265772831808319;1.0865222635795888;0.9999967405748567;10.000037850827644;0.4167529448091856;0.4519868615432482;0.4519861207119111;0.3835597845665308;0.2690895903987856;0.4685335830755236;0.999986335168552
20.52864;1.0798986103963748;0.41669011870623224;0.3858573904142769;0.28700974460463613;0.26577284029166437;1.0865223682384724;0.9999965401729082;10.0000395717978;0.41675288651936193;0.4519868095201871;0.45198605520573715;0.38355978805259083;0.2690895479335473;0.4685335929852058;0.999986217824875
20.53864;1.0798986880485926;0.4166901583138112;0.38585739288209747;0.2870097169847917;0.2657728494087741;1.0865224795840072;0.9999963353463799;10.000041348419048;0.4167528317581764;0.45198675753491424;0.4519859891564011;0.38355979242263544;0.26908950677718957;0.4685336020481258;0.9999860964362803
20.54864;1.0798987708288317;0.41669020025859693;0.38585739445509043;0.2870096906234106;0.26577285919391574;1.0865225975057968;0.9999961262748995;10.000043177054218;0.41675278065044447;0.45198670597130086;0.45198592289131;0.38355979745724694;0.26908946696754504;0.46853361038607666;0.9999859710206354
20.55864;1.079898858245549;0.41669024465410986;0.38585739501507615;0.2870096656960034;0.2657728696623146;1.0865227218760907;0.9999959131412971;10.000045053434782;0.4167527332801289;0.4519866552215947;0.4519858567607226;0.383559802938313;0.26908942853639095;0.4685336180732784;0.9999858415514933
20.56864;1.079898950023962;0.41669029151685627;0.38585739447847595;0.2870096423506448;0.26577288080667794;1.0865228525782693;0.9999956962082671;10.000046972697234;0.4167526897058868;0.45198660564344245;0.4519857910857195;0.38355980867874584;0.2690893915070751;0.4685336251861934;0.9999857079733512
20.57864;1.0798990460944482;0.4166903407705718;0.3858573928341684;0.28700962072209746;0.2657728925824659;1.0865229895276385;0.9999954758448681;10.000048929614472;0.4167526499749314;0.45198655753583694;0.45198572610087556;0.3835598145202455;0.26908935589256244;0.4685336318754378;0.999985570240479
20.58864;1.0798991465580616;0.4166903922682228;0.3858573901440401;0.28700960094366906;0.2657729048919958;1.086523132629804;0.9999952525411627;10.000050918433756;0.4167526141078356;0.45198651117596195;0.4519856619683505;0.3835598203322755;0.26908932168194666;0.4685336383886395;0.9999854282912203
20.59864;1.079899251636253;0.4166904457983283;0.3858573865019789;0.28700958313120345;0.2657729175966725;1.0865232817491477;0.999995026957937;10.000052932596214;0.41675258209093985;0.4519864668628283;0.45198559884640477;0.383559826033176;0.2690892888300721;0.4685336450104116;0.999985282012395
20.60864;1.0798993615892591;0.4166905010758965;0.38585738200652653;0.2870095673535865;0.2657729305405867;1.0865234367229362;0.9999947999310196;10.000054965245956;0.41675255390004456;0.451986424903571;0.451985536929264;0.38355983160040624;0.2690892572699987;0.468533651974656;0.9999851312645877
20.61864;1.0798994765896384;0.41669055775725145;0.3858573767699206;0.2870095536340776;0.26577294355281433;1.0865235974121061;0.9999945724020048;10.00005701018078;0.4167525295027639;0.4519863855554542;0.4519854764418953;0.38355983704575025;0.2690892269498041;0.46853365940797004;0.9999849758753053
20.62864;1.0798995965891711;0.41669061549353037;0.3858573709601689;0.28700954197760037;0.26577295643843646;1.0865237637960143;0.9999943453571927;10.00005906218067;0.4167525088273742;0.4519863489966544;0.45198541763303934;0.3835598423685424;0.2690891978623504;0.46853366732333734;0.9999848155960702
20.63864;1.0798997212560968;0.41669067396735;0.38585736484880595;0.2870095323757569;0.26577296899031266;1.0865239360058245;0.9999941197743086;10.000061116483735;0.4167524917641498;0.4519863153618531;0.45198536077671536;0.38355984753401173;0.26908917003539107;0.46853367566665083;0.9999846501303565
20.64864;1.0798998500519141;0.41669073287218744;0.38585735879443717;0.2870095247912782;0.26577298102069263;1.0865241142060709;0.9999938965458819;10.000063168339238;0.4167524782099233;0.451986284766896;0.4519853061553338;0.38355985250616387;0.26908914349925;0.46853368436779647;0.9999844792598805
20.65864;1.0798999823957767;0.41669079188512953;0.38585735316036496;0.2870095191520296;0.2657729923814218;1.0865242984812473;0.9999936764447095;10.000065213936578;0.4167524680975609;0.4519862572803232;0.45198525402006773;0.3835598572844309;0.2690891182676863;0.46853369335383827;0.9999843029576742
20.66864;1.079900117734263;0.4166908506848965;0.385857348246011;0.2870095153634129;0.26577300295390277;1.086524488843302;0.9999934601560573;10.000067251838617;0.4167524613916517;0.45198623292063644;0.45198520456885327;0.38355986189274854;0.2690890943263756;0.4685337025617989;0.9999841213503841
20.67864;1.0799002555186896;0.4166909089860455;0.38585734426895213;0.28700951332654234;0.26577301262702485;1.0865246852290948;0.9999932483009183;10.000069282873952;0.4167524580685695;0.45198621171699865;0.45198515797628525;0.38355986636126466;0.2690890716171787;0.4685337119746773;0.9999839345856312
20.68864;1.0799003952449466;0.41669096653690435;0.38585734137977523;0.2870095129511831;0.26577302128887004;1.086524887427361;0.9999930414288009;10.000071308994288;0.4167524580825118;0.45198619376138194;0.45198511443265454;0.38355987074102865;0.2690890500402033;0.4685337216311823;0.9999837427830014
20.69864;1.079900536498329;0.4166910230783944;0.3858573396924701;0.2870095141723196;0.2657730288252221;1.0865250949973402;0.9999928400215562;10.000073332583344;0.41675246134704136;0.4519861791780893;0.45198507413665384;0.38355987512283146;0.26908902946973046;0.4685337315709308;0.9999835461064782
20.70864;1.07990067890184;0.41669107832307983;0.38585733931052835;0.2870095169515643;0.2657730351198782;1.0865253072470349;0.9999926444981369;10.000075355982817;0.4167524677564335;0.4519861680496438;0.4519850372710757;0.3835598796284591;0.2690890097563917;0.46853374177116425;0.9999833448497387
20.71864;1.0799008220569033;0.41669113199478475;0.3858573403246503;0.2870095212441566;0.2657730400693222;1.0865255233525517;0.9999924551829305;10.000077381074469;0.4167524771873887;0.4519861604037451;0.4519850040095927;0.3835598843728237;0.26908899072667763;0.46853375214878146;0.9999831394446423
20.72864;1.0799009655634928;0.4166911838727937;0.38585734279211586;0.2870095269786536;0.2657730435954938;1.0865257425515382;0.9999922723223839;10.000079409431216;0.41675248946811067;0.4519861562436517;0.4519849745339305;0.3835598894061746;0.2690889721895244;0.4685337625978076;0.9999829304345671
20.73864;1.0799011090968593;0.4166912337800528;0.3858573467337487;0.28700953407879704;0.2657730456373264;1.0865259642450966;0.9999920962187316;10.0000814423248;0.41675250437615446;0.45198615553824956;0.45198494902288056;0.3835598946733369;0.2690889539301204;0.46853377299930427;0.999982718472518
20.74864;1.0799012524921279;0.4166912815538192;0.3858573521448441;0.28700954248671984;0.26577304614057784;1.086526187966712;0.9999919272904162;10.000083479875945;0.41675252166119864;0.45198615818472987;0.4519849276380447;0.3835599000506277;0.26908893570206516;0.4685337832118255;0.9999825042971044
20.75864;1.0799013957637948;0.41669132705906425;0.3858573589782363;0.2870095521542151;0.265773045056223;1.0865264132889516;0.9999917659415557;10.00008552043814;0.4167525410856142;0.451986163988435;0.45198491053342843;0.38355990542909896;0.26908891725492134;0.46853379308975374;0.9999822886763772
20.76864;1.0799015390373603;0.41669137022753;0.3858573671250838;0.28700956301957664;0.2657730423336848;1.086526639780408;0.9999916124399035;10.000087561199104;0.4167525624915629;0.4519861726800646;0.45198489786414187;0.38355991073711543;0.2690888983756181;0.4685338025181174;0.9999820723403275
20.77864;1.0799016824970253;0.416691411074091;0.3858573764560044;0.28700957500092605;0.2657730379076649;1.086526867041278;0.999991466929711;10.000089599356127;0.4167525858332805;0.4519861839624198;0.4519848897760934;0.38355991589665067;0.26908887889749133;0.468533811389118;0.99998185589513
20.78864;1.0799018263856606;0.41669144968064653;0.38585738688073745;0.287009588017435;0.26577303169197997;1.0865270947171508;0.9999913295213383;10.000091632896307;0.4167526111417588;0.4519861975391513;0.45198488637198564;0.38355992078863566;0.26908885869148647;0.46853381955220347;0.9999816397929326
20.79864;1.0799019709928055;0.416691486165609;0.38585739836716504;0.28700960202758147;0.2657730235983978;1.0865273224442165;0.9999912004152147;10.000093660545199;0.4167526384784966;0.45198621311586507;0.45198488767275985;0.38355992526544835;0.2690888376621717;0.46853382684552236;0.999981424425095
20.80864;1.079902116656187;0.41669152064862586;0.3858574109328853;0.2870096170509304;0.2657730135651982;1.086527549785115;0.9999910799613114;10.000095681107778;0.4167526679254668;0.45198623040525465;0.4519848936230514;0.38355992918704496;0.26908881575009297;0.46853383316382685;0.9999812102648489
20.81864;1.079902263821006;0.416691553216882;0.38585742461190753;0.28700963315211186;0.2657730015516447;1.0865277762109276;0.9999909685870556;10.000097693229245;0.4167526995866152;0.4519862491334781;0.4519849041308606;0.38355993241219355;0.26908879294689964;0.46853383845055535;0.9999809979467718
20.82864;1.0799024130879866;0.41669158392752154;0.38585743940027956;0.2870096503998669;0.2657729875060779;1.0865280011283691;0.9999908666806462;10.000099695596369;0.4167527335525185;0.4519862690426432;0.45198491908207267;0.38355993474137295;0.2690887692957328;0.46853384262932235;0.9999807882879904
20.83864;1.0799025651611736;0.4166916128576549;0.3858574552128394;0.28700966883387014;0.2657729713500229;1.0865282239147103;0.9999907745134596;10.000101686568941;0.41675276985569587;0.4519862899032893;0.451984938341918;0.3835599358921035;0.2690887448586064;0.4685338455646359;0.9999805822556331
20.84864;1.0799027206918723;0.4166916401344598;0.3858574718812696;0.2870096884660177;0.2657729529903959;1.0865284439605305;0.9999906922387638;10.00010366376929;0.4167528084711172;0.4519863115285294;0.45198496178628894;0.38355993552783724;0.2690887197027444;0.468533847077626;0.9999803808386445
20.85864;1.07990288012667;0.4166916658937034;0.3858574891968606;0.2870097092990237;0.2657729323541998;1.086528660722542;0.9999906199238886;10.000105624374259;0.4167528493378642;0.45198633377455494;0.4519849893224764;0.38355993330327137;0.2690886939180074;0.4685338469737924;0.9999801849812225
20.86864;1.079903043689118;0.4166916902277995;0.38585750694958126;0.28700973133220287;0.2657729094058602;1.086528873703811;0.9999905575518906;10.000107565638654;0.41675289237307306;0.45198635652892627;0.4519850208636197;0.3835599289102985;0.26908866760606204;0.46853384508070023;0.9999799956905316
20.87864;1.0799032114771479;0.4166917131996431;0.3858575249376711;0.28700975456042643;0.26577288411305133;1.086529082354066;0.9999905050327657;10.00010948542409;0.41675293749099607;0.45198637971345385;0.4519850563096017;0.3835599221104994;0.2690886408498392;0.4685338413026127;0.9999798140764955
20.88864;1.0799033835486231;0.41669173488769434;0.385857542975175;0.28700977898117047;0.2657728564243898;1.0865292860609044;0.9999904622245972;10.000111382551605;0.41675298461376115;0.45198640331055334;0.45198509556116323;0.38355991273271567;0.26908861372527093;0.4685338356250718;0.9999796412243628
20.89864;1.0799035599276294;0.41669175540462;0.3858575608977495;0.28700980460319503;0.2657728262967089;1.0865294842805624;0.9999904289011682;10.000113256828337;0.4167530336436522;0.45198642735638334;0.45198513851876027;0.3835599006426424;0.2690885863295759;0.4685338280550128;0.9999794781160417
20.90864;1.0799037405610417;0.4166917748994253;0.3858575785605721;0.28700983144880376;0.2657727937004933;1.0865296766090926;0.9999904047157858;10.000115108912217;0.4167530844222607;0.45198645189502273;0.45198518505723473;0.3835598857214705;0.26908855876360105;0.468533818582387;0.9999793256282361
20.91864;1.079903925272843;0.41669179355218805;0.38585759583442153;0.28700985955633923;0.265772758589979;1.086529862700208;0.9999903892645474;10.00011693980004;0.4167531367324912;0.45198647696029287;0.451985235016846;0.3835598678734679;0.2690885310956769;0.4685338071806663;0.9999791844910534
20.92864;1.079904113747749;0.4166918115647489;0.3858576125897697;0.2870098889765091;0.26577272091124604;1.086530042190108;0.9999903821993696;10.000118749973508;0.41675319034807046;0.4519865025775306;0.4519852882228038;0.38355984704110807;0.26908850335074486;0.46853379381586435;0.99997905526097
20.93864;1.0799043055655626;0.4166918291635992;0.38585762868431184;0.28700991974998535;0.2657726806495755;1.0865302147521798;0.9999903832812569;10.000120538915047;0.41675324510128053;0.45198652874536577;0.4519853445190701;0.3835598231952074;0.26908847550924875;0.46853377847788685;0.999978938367079
20.94864;1.0799045002519863;0.416691846594433;0.38585764397385797;0.2870099518895693;0.2657726378497326;1.0865303801741946;0.9999903923694994;10.000122305353706;0.4167533009307515;0.45198655541514077;0.45198540378378316;0.3835597963098351;0.2690884475085996;0.4685337611967159;0.9999788341702799
20.95864;1.079904697296342;0.41669186409739756;0.3858576583301766;0.28700998538647915;0.2657725926071052;1.0865305383483197;0.9999904093381463;10.000124047625963;0.41675335786803336;0.4519865824741806;0.45198546590429023;0.38355976636969913;0.26908841925756866;0.4685337420232184;0.9999787430126279
20.96864;1.079904896113456;0.41669188188960293;0.3858576716608693;0.28701002022726674;0.2657725450584167;1.086530689245167;0.9999904339663348;10.000125763626695;0.4167534159730687;0.45198660971433663;0.45198553074576786;0.3835597334016684;0.2690883906515874;0.4685337210308046;0.9999786652652021
20.97864;1.0799050959744518;0.4166919001438362;0.3858576839337187;0.2870100564094941;0.26577249536030956;1.0865308329138363;0.9999904659543755;10.000127450826097;0.4167534752669725;0.45198663682392054;0.4519855981685116;0.3835596974671479;0.26908836157234683;0.46853369831601516;0.9999786013628342
20.98864;1.0799052960106352;0.4166919189623333;0.3858576951828815;0.28701009394474297;0.26577244366449515;1.0865309694814258;0.9999905050430766;10.000129106556509;0.41675353569292134;0.4519866634397771;0.45198566807085006;0.38355965862089214;0.26908833188436054;0.46853367395474205;0.9999785518290537
20.99864;1.079905495275255;0.4166919383857096;0.38585770548054177;0.28701013284849547;0.2657723901070045;1.0865310991482533;0.9999905510817986;10.000130727818553;0.4167535971122978;0.45198668920766855;0.45198574038172373;0.3835596168953694;0.2690883014539095;0.4685336479641751;0.9999785172503801
21.00864;1.0799056927531832;0.4166919584299728;0.3858577149048415;0.2870101731301668;0.2657723348036337;1.0865312221179177;0.9999906039962667;10.000132310431491;0.416753659313013;0.4519867138173579;0.45198581502976143;0.3835595723243815;0.2690882701707869;0.4685336203279606;0.9999784981807724
21.01864;1.0799058874049239;0.4166919791191564;0.3858577235422602;0.28701021478563815;0.2657722778657257;1.086531338493592;0.9999906637152597;10.000133848753375;0.4167537220120913;0.45198673702765707;0.45198589196209793;0.3835595249833087;0.2690882379393822;0.46853359104657;0.9999784950612348
21.02864;1.0799060783290044;0.41669200049391186;0.3858577314820628;0.2870102577935717;0.265772219438501;1.0865314482900807;0.9999907301422806;10.000135336677348;0.4167537848814663;0.45198675866784;0.45198597116501343;0.3835594750115032;0.26908820466735156;0.46853356013380687;0.999978508218922
21.03864;1.0799062648769893;0.41669202259170823;0.38585773876249946;0.2870103021092523;0.2657721597257189;1.086531551530793;0.9999908031646539;10.000136768456255;0.4167538476015862;0.45198677862716546;0.4519860526198715;0.3835594225978845;0.2690881702934075;0.4685335275888335;0.9999785379175972
21.04864;1.0799064465945036;0.4166920454325619;0.38585774533371886;0.2870103476519437;0.26577209899563553;1.086531648277198;0.9999908826445159;10.000138138255853;0.4167539098916354;0.4519867968482481;0.45198613625273737;0.3835593679560082;0.2690881348225024;0.46853349341006645;0.9999785843801426
21.05864;1.0799066231033574;0.41669206902918493;0.3858577510832532;0.2870103943060784;0.2657720375922803;1.0865317385797675;0.9999909684101604;10.000139439589233;0.41675397150165716;0.4519868132781315;0.45198622193047955;0.3835593113182681;0.2690880983103063;0.4685334576272477;0.999978647776779
21.06864;1.0799067940367022;0.4166920933949083;0.3858577558882222;0.28701044194256276;0.2657719759390221;1.086531822432905;0.9999910603155723;10.000140665582707;0.41675403221796475;0.4519868277982467;0.4519863094683862;0.38355925295293175;0.2690880608224701;0.46853342031198214;0.9999787282713657
21.07864;1.07990695898815;0.416692118538264;0.3858577596582066;0.2870104904361041;0.26577191449530474;1.086531899777024;0.9999911583494732;10.000141809600965;0.4167540918929386;0.45198684021963775;0.45198639864610896;0.3835591931851321;0.26908802242693675;0.4685333815647597;0.9999788260881478
21.08864;1.079907117495657;0.41669214445872393;0.38585776235826;0.2870105396567998;0.26577185368171163;1.0865319705456329;0.9999912626316448;10.000142865617324;0.4167541504440331;0.4519868503322912;0.451986489243225;0.38355913238847594;0.26908798320660804;0.46853334149964454;0.9999789414615331
21.09864;1.079907269159524;0.416692171137383;0.3858577640149665;0.28701058945717745;0.2657717938406271;1.0865320346857759;0.9999913732694696;10.000143828158972;0.4167542078250776;0.45198685795170346;0.45198658105912193;0.38355907095318614;0.26908794326432145;0.46853330022985396;0.9999790745367534
21.10864;1.0799074138096114;0.4166921985122604;0.385857764695335;0.2870106396956894;0.265771735252056;1.0865320921005917;0.9999914902659279;10.000144691985717;0.4167542640210608;0.45198686294704976;0.4519866739092017;0.383559009265872;0.2690879027223618;0.46853325782908184;0.9999792253801978
21.11864;1.0799075515312806;0.41669222645425336;0.3858577644477124;0.2870106902721752;0.26577167816653485;1.0865321426240908;0.9999916135416577;10.000145451786404;0.4167543190630236;0.45198686523669995;0.45198676761644685;0.3835589477024165;0.26908786172234583;0.4685332142958173;0.999979394038172
21.12864;1.0799076825345684;0.41669225476562105;0.38585776325383264;0.2870107411159733;0.26577162282031636;1.0865321861290007;0.9999917429898658;10.000146102249381;0.4167543730264468;0.4519868647599738;0.4519868620014478;0.38355888662385634;0.26908782043110363;0.4685331695598925;0.9999795804790614
21.13864;1.0799078070062766;0.41669228321104784;0.3858577610462247;0.2870107921358447;0.26577156942493896;1.0865322226490113;0.9999918785430644;10.000146638879405;0.4167544259937586;0.4519868614656573;0.45198695686430523;0.38355882636370425;0.2690877790496301;0.46853312349441745;0.9999797844325581
21.14864;1.0799079250613262;0.4166923115666709;0.38585775775358633;0.28701084318755093;0.2657715181584924;1.0865322523442311;0.9999920202213858;10.000147059269175;0.4167544780139066;0.45198685531186794;0.4519870519420322;0.38355876719863885;0.2690877378139825;0.46853307591283844;0.9999800053010609
21.15864;1.0799080367615599;0.41669233964895513;0.38585775333084205;0.2870108940738363;0.26577146917523814;1.086532275379374;0.9999921681058895;10.000147363578247;0.4167545291135187;0.4519868462618149;0.4519871468644016;0.3835587093307417;0.269087696978459;0.46853302659623297;0.9999802422619761
21.16864;1.0799081421007013;0.41669236731636816;0.38585774777887405;0.2870109445606404;0.2657714226128587;1.0865322918707467;0.9999923222504912;10.000147554113513;0.41675457933542653;0.4519868342985065;0.45198724118502753;0.38355865289757274;0.26908765678726176;0.46853297535452787;0.9999804944729435
21.17864;1.079908241000233;0.41669239447041173;0.38585774114273685;0.2870109943968311;0.2657713785784552;1.0865323018439994;0.9999924826285637;10.000147635361772;0.4167546287349573;0.4519868194391964;0.4519873344790043;0.3835585979791115;0.2690876174525833;0.4685329220654155;0.999980761195404
21.18864;1.0799083333997301;0.41669242104683707;0.38585773350248675;0.2870110433119107;0.2657713371171351;1.0865323051521547;0.9999926491777906;10.000147614382259;0.4167546773486485;0.45198680172224365;0.4519874263882709;0.3835585445934777;0.26908757914659154;0.46853286665708804;0.999981041834299
21.19864;1.0799084193539863;0.41669244699087576;0.38585772498276133;0.2870110909969332;0.26577129820697554;1.0865323014832564;0.9999928218802505;10.000147500225117;0.41675472520252893;0.45198678119931374;0.45198751660036024;0.38355849272648684;0.26908754201045315;0.4685328090701286;0.999981335978797
21.20864;1.0799084990222803;0.4166924722465144;0.385857715754219;0.28701113711885234;0.2657712617999182;1.0865322904841817;0.9999930008093755;10.000147302126075;0.4167547723444927;0.45198675793393484;0.4519876048482066;0.3835584423849221;0.2690875061726931;0.46853274926943705;0.9999816433814173
21.21864;1.0799085725639403;0.41669249675528525;0.38585770600540426;0.2870111813716879;0.2657712278561747;1.0865322718597032;0.9999931861083202;10.00014702817161;0.41675481884859117;0.4519867319752988;0.4519876909327914;0.3835583936017949;0.26908747175148184;0.46853268727763503;0.9999819638282812
21.22864;1.0799086400547238;0.41669252046628663;0.3858576959007808;0.28701122350838487;0.26577119634916463;1.0865322453988868;0.999993377920861;10.000146685802088;0.416754864786225;0.4519867033464165;0.4519877747416185;0.38355834640584957;0.26908743882255515;0.46853262312977645;0.9999822969929929
21.23864;1.0799087015142896;0.4166925433751811;0.38585768555431227;0.2870112633254576;0.26577116726173516;1.0865322109976263;0.9999935763789954;10.000146282285126;0.4167549101765265;0.4519866720803399;0.45198785626442306;0.3835583008088247;0.26908740738759146;0.4685325567883611;0.9999826424048306
21.24864;1.0799087569761041;0.4166925655412181;0.38585767502931784;0.28701130063686037;0.2657711405810189;1.0865321686604903;0.9999937816255375;10.000145823540025;0.4167549549669655;0.451986638250062;0.45198793558995976;0.3835582568193443;0.26908737739783145;0.4685324881303404;0.9999829995321952
21.25864;1.0799088065150344;0.4166925870544275;0.3858576643378628;0.2870113352779204;0.2657711162940144;1.0865321184276626;0.999993993778997;10.00014531322665;0.41675499907459906;0.45198660196146023;0.45198801288215446;0.3835582144924916;0.2690873488031488;0.4685324169912081;0.9999833678624637
21.26864;1.0799088502603702;0.4166926079938377;0.3858576534315465;0.28701136712857994;0.2657710943787099;1.0865320602923838;0.9999942128699147;10.000144753657514;0.4167550424275212;0.4519865633437966;0.4519880883356845;0.3835581739714519;0.26908732156738985;0.46853234319731524;0.9999837469220189
21.27864;1.0799088883928118;0.4166926284018022;0.3858576422100107;0.2870113961214179;0.26577107479012435;1.0865319942004104;0.9999944387889621;10.000144147354572;0.41675508497647556;0.4519865225460374;0.45198816211629844;0.38355813546300827;0.26908729566009365;0.4685322665770059;0.9999841362062879
21.28864;1.0799089211220947;0.416692648300601;0.385857630551067;0.2870114222249629;0.26577105745060464;1.0865319201273815;0.9999946712688521;10.000143497822224;0.41675512669330284;0.45198647971286265;0.4519882343455277;0.38355809919730177;0.26908727106065905;0.4685321869816862;0.999984535101925
21.29864;1.0799089486927065;0.4166926677417845;0.38585761833643883;0.28701144542540913;0.26577104223722187;1.0865318381727225;0.9999949099394181;10.000142809512939;0.41675516754515185;0.45198643494553237;0.4519883051528927;0.38355806541160886;0.26908724778509624;0.4685321043432676;0.9999849429565235
