time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
21.30864;1.0799089714093661;0.41669268681780436;0.38585760546457526;0.2870114657189601;0.26577102896994376;1.0865317486216415;0.999995154397057;10.000142087435764;0.41675520747204026;0.45198638828821414;0.4519883747002241;0.38355803431968905;0.2690872259148258;0.46853201872597544;0.9999853591566297
21.31864;1.0799089896374447;0.4166927056372561;0.38585759186774515;0.2870114830995117;0.2657710174261257;1.086531651923645;0.9999954041993535;10.000141336721175;0.41675524640900125;0.4519863397562796;0.45198844312750597;0.3835580060790234;0.26908720559503624;0.46853193030834994;0.9999857830499943
21.32864;1.0799090037792676;0.41669272432708526;0.3858575775185498;0.28701149755020744;0.26577100737050613;1.0865315485556006;0.9999956588263472;10.000140562440354;0.41675528431107617;0.45198628937992336;0.4519885105019179;0.3835579808021206;0.26908718699467066;0.4685318393262508;0.9999862138895588
21.33864;1.079909014276032;0.4166927430495582;0.3858575624022599;0.2870115090565418;0.26577099858072556;1.0865314388857;0.9999959176832999;10.000139769273785;0.4167553211460426;0.4519862372367786;0.45198857681124915;0.38355795856799174;0.2690871702568388;0.46853174604031184;0.9999866509146572
21.34864;1.079909021615358;0.41669276198878646;0.38585754649457693;0.2870115176195357;0.2657709908773335;1.0865313231919365;0.9999961801512297;10.000138960644819;0.4167553568866037;0.45198618347175373;0.4519886419788896;0.3835579393812723;0.2690871554762565;0.4685316507216542;0.9999870934407771
21.35864;1.079909026281162;0.41669278132059895;0.3858575297825761;0.28701152324974577;0.2657709841425327;1.0865312017681057;0.9999964456550609;10.0001381383368;0.4167553915175544;0.45198612829978835;0.4519887059026823;0.38355792315151127;0.2690871427087692;0.46853155363522125;0.9999875408888987
21.36864;1.0799090287027624;0.4166928012029852;0.38585751229392046;0.28701152596499097;0.2657709783107998;1.0865310749578265;0.9999967137347228;10.000137303349877;0.4167554250430388;0.45198607196783686;0.4519887684941606;0.38355790974421594;0.26908713198075773;0.46853145503331234;0.9999879927556528
21.37864;1.0799090292608515;0.4166928217811976;0.38585749409439046;0.2870115258070607;0.2657709733500287;1.08653094313573;0.9999969841205055;10.000136456830113;0.41675545747050835;0.45198601469454136;0.451988829677228;0.38355789902289467;0.26908712328050993;0.4685313551560167;0.9999884485317253
21.38864;1.0799090283073371;0.4166928431724664;0.38585747527655206;0.28701152284641673;0.26577096924129184;1.086530806742747;0.9999972567398383;10.000135599911873;0.41675548877036783;0.4519859566613739;0.4519888893610757;0.3835578908395201;0.26908711655777684;0.46853125422079495;0.9999889076443671
21.39864;1.0799090261444688;0.41669286543749456;0.38585745596458837;0.2870115171642769;0.2657709659535671;1.0865306663856882;0.9999975316087192;10.000134732954091;0.41675551886336715;0.45198589804668926;0.45198894742400747;0.38355788502313265;0.2690871117585242;0.4685311524186801;0.9999893694631106
21.40864;1.0799090229572401;0.41669288857295256;0.38585743630499175;0.28701150884605964;0.2657709634287096;1.0865305228857507;0.9999978087290984;10.000133855397761;0.4167555476579643;0.45198583902754863;0.4519890037264591;0.3835578813830383;0.2690871088715234;0.46853104994276656;0.9999898332978765
21.41864;1.0799090187928244;0.4166929125241506;0.3858574164265793;0.2870114979866095;0.2657709615961738;1.086530377161084;0.9999980880772973;10.000132966591002;0.4167555751024329;0.451985779760786;0.45198905814437323;0.3835578797134626;0.2690871079251907;0.4685309470216465;0.9999902983760512
21.42864;1.0799090136576124;0.4166929371963772;0.38585739642093664;0.28701148468136917;0.26577096041303183;1.0865302300516408;0.9999983696052696;10.000132066507613;0.4167556012082947;0.45198572038834617;0.4519891105746403;0.38355787980552414;0.2690871089353314;0.4685308439085574;0.9999907639072926
21.43864;1.0799090076186053;0.4166929624710057;0.38585737638339745;0.2870114690216214;0.26577095989773464;1.0865300822964064;0.999998653218337;10.000131155720569;0.4167556260099713;0.45198566107091903;0.4519891609074099;0.3835578814571921;0.2690871118781707;0.46853074085575586;0.9999912292366158
21.44864;1.0799090007706962;0.41669298824017525;0.3858573564528311;0.28701145111858906;0.26577096013181595;1.0865299346555723;0.9999989387655642;10.000130235094746;0.4167556495095945;0.451985602039213;0.45198920903367595;0.383557884466626;0.2690871167090382;0.4685306381290755;0.9999916939271528
21.45864;1.0799089931307526;0.41669301443746876;0.3858573367877768;0.2870114311279705;0.26577096124431004;1.0865297879920108;0.9999992260239575;10.000129305396396;0.41675567169144584;0.4519855436207846;0.45198925489702074;0.38355788863241136;0.269087123385159;0.4685305360084268;0.9999921577258556
21.46864;1.0799089846129941;0.416693041042672;0.3858573175278975;0.2870114092422926;0.2657709633960464;1.0865296432243676;0.9999995146911579;10.000128367080551;0.41675569257137735;0.4519854862049828;0.4519892985261869;0.38355789377549415;0.26908713186532585;0.4685304347467472;0.999992620525434
21.47864;1.079908975080029;0.41669306806344014;0.38585729877780156;0.2870113856595329;0.26577096675142975;1.0865295012480152;0.999999804417181;10.000127420454866;0.4167557122069131;0.4519854301807033;0.451989340029356;0.3835578997522546;0.26908714208576323;0.46853033459225585;0.9999930823581389
21.48864;1.0799089643737558;0.41669309550029204;0.38585728059178875;0.2870113605512688;0.26577097143310685;1.0865293629323718;1.0000000948262653;10.000126465718791;0.41675573067421257;0.4519853759018237;0.4519893795716546;0.38355790644717874;0.2690871539410789;0.4685302358744008;0.9999935433550495
21.49864;1.0799089523240029;0.4166931233138054;0.3858572629788742;0.28701133404959217;0.26577097748242035;1.0865292291894904;1.0000003855120605;10.000125502963787;0.4167557480376302;0.4519853236822007;0.45198941734477777;0.38355791376353354;0.2690871672951257;0.46853013901707125;0.9999940036803137
21.50864;1.079908938729383;0.4166931514321781;0.38585724593345544;0.2870113062567729;0.2657709848623917;1.0865291010371478;1.0000006760222928;10.000124532234715;0.41675576432607236;0.45198527379435766;0.4519894535435465;0.38355792162291014;0.2690871820095086;0.4685300444718699;0.9999944634887087
21.51864;1.0799089233037256;0.41669317980684295;0.3858572294541998;0.2870112772652236;0.2657709934939269;1.0865289796111073;1.000000965857929;10.00012355327906;0.41675577953193355;0.451985226467372;0.45198948836270547;0.38355792997686233;0.2690871979564243;0.46852995268506975;0.9999949228891237
21.52864;1.0799089056742817;0.4166932084533729;0.38585721356902464;0.28701124717664755;0.26577100327365477;1.0865288661224162;1.000001254524694;10.000122565394195;0.41675579361343246;0.45198518190112225;0.45198952199612663;0.3835579388253666;0.2690872149928016;0.46852986413265474;0.999995381920537
21.53864;1.0799088854643377;0.416693237438609;0.38585719838051113;0.2870112161091745;0.265771014084296;1.0865287617764816;1.0000015415917385;10.000121567395993;0.41675580649176625;0.45198514029296283;0.4519895546368176;0.3835579482169746;0.2690872329351474;0.4685297793689836;0.9999958405565491
21.54864;1.0799088623886648;0.416693266853842;0.3858571840682166;0.2870111841940348;0.2657710258282394;1.0865286677261443;1.0000018267071904;10.000120557246676;0.4167558180680312;0.4519851018465512;0.4519895864848445;0.383557958214764;0.2690872515799299;0.4685296990326608;0.9999962986938516
21.55864;1.0799088362924292;0.4166932968022214;0.3858571708375938;0.2870111515798896;0.2657710384478198;1.086528585068495;1.0000021095816538;10.000119531746828;0.41675582822852103;0.451985066768624;0.4519896177258376;0.38355796887403415;0.26908727073413724;0.468529623782202;0.9999967561291628
21.56864;1.0799088071095881;0.4166933273959796;0.38585715888998656;0.2870111184409115;0.2657710519097957;1.086528514812825;1.0000023899503057;10.000118486726109;0.41675583682297174;0.4519850352750089;0.4519896484884907;0.3835579802667695;0.26908729022703315;0.4685295541811179;0.999997212591229
21.57864;1.0799087748066756;0.4166933587514894;0.38585714843092556;0.28701108496946937;0.2657710661889443;1.086528457846558;1.000002667556237;10.00011741776682;0.41675584368411545;0.4519850075730022;0.45198967884538394;0.3835579925087285;0.2690873099203066;0.4685294906210065;0.9999976678227197
21.58864;1.0799087394010856;0.41669339097653985;0.3858571396765322;0.28701105135058813;0.2657710812721447;1.0865284149485117;1.0000029421793877;10.000116321229427;0.4167558486889517;0.45198498381278;0.45198970884237705;0.38355800575914323;0.26908732970591787;0.4685294333555616;0.9999981216081388
21.59864;1.0799087010086774;0.4166934241542672;0.38585713284817735;0.28701101774079524;0.26577109716386976;1.0865283867811806;1.0000032136357462;10.000115194709776;0.416755851773749;0.45198496408634176;0.45198973850104;0.3835580202071526;0.26908734947904545;0.4685293825768549;0.9999985737224883
21.60864;1.0799086598493293;0.41669345830631177;0.38585712815653633;0.2870109842767035;0.26577111387727537;1.0865283738197058;1.000003481715002;10.000114036538331;0.4167558528874636;0.45198494847367204;0.45198976780025096;0.3835580360367564;0.269087369123178;0.4685293384396486;0.9999990238937071
21.61864;1.0799086162534537;0.41669349336628553;0.38585712576705145;0.2870109510851215;0.2657711314253751;1.086528376295765;1.00000374613697;10.00011284530046;0.4167558519570272;0.45198493702962234;0.45198979666428535;0.3835580533772523;0.2690873885214323;0.46852930106069246;0.9999994718023191
21.62864;1.079908570682687;0.4166935292131779;0.38585712577526726;0.28701091825869146;0.26577114981963007;1.0865283942069135;1.0000040065366793;10.000111620125326;0.41675584888334466;0.45198492971737975;0.45198982495783724;0.38355807229392846;0.26908740756305405;0.46852927051826804;0.9999999170919404
21.63864;1.0799085237306028;0.41669356570433197;0.38585712821859613;0.2870108858343583;0.2657711690591148;1.0865284273364226;1.000004262414343;10.000110361247962;0.4167558435222957;0.45198492639158155;0.45198985248131957;0.3835580928121123;0.269087426155247;0.46852924683553193;1.0000003593861708
21.64864;1.0799084761205189;0.4166936026733498;0.3858571331009343;0.2870108538124439;0.26577118911103165;1.086528475246228;1.0000045130917328;10.000109070185122;0.4167558356534003;0.4519849268438718;0.45198987896777915;0.3835581149110911;0.2690874442521151;0.4685292299775092;1.0000007983279835
21.65864;1.079908428679173;0.41669363993329833;0.3858571404340592;0.2870108221852075;0.2657712099023193;1.086528537296888;1.0000047577716322;10.000107749468452;0.4167558249789684;0.4519849308468163;0.4519899041046909;0.38355813849802556;0.269087461866625;0.4685292198642964;1.0000012336492266
21.66864;1.0799083822540811;0.41669367725981776;0.38585715029299084;0.28701079093531473;0.2657712313264844;1.086528612727745;1.0000049956941397;10.000106402368736;0.41675581117286176;0.4519849381806486;0.4519899276100794;0.3835581634132626;0.2690874790634395;0.468529216365778;1.0000016651683348
21.67864;1.0799083376201433;0.416693714347908;0.38585716281610705;0.28701076001304954;0.2657712532528134;1.0865287007373052;1.0000052262630468;10.000105032728127;0.4167557939531145;0.4519849486698312;0.4519899493047066;0.38355818947255954;0.269087495954932;0.46852921929549995;1.0000020926963227
21.68864;1.0799082954116106;0.4166937508123009;0.3858571781513069;0.2870107293257596;0.2657712755271842;1.0865288005141422;1.0000054490539965;10.00010364438266;0.4167557731385407;0.451984962210563;0.4519899690975195;0.3835582165011445;0.2690875126915302;0.46852922842547345;1.0000025160345851
21.69864;1.0799082561155182;0.4166937862403939;0.3858571964085607;0.2870106987597257;0.2657712979727809;1.0865289112489902;1.000005663749794;10.000102240503246;0.41675574867673937;0.4519849787636824;0.4519899869405191;0.3835582443241763;0.2690875294413806;0.4685292435093997;1.0000029350592683
21.70864;1.0799082201243257;0.4166938202389458;0.38585721762591174;0.2870106682298274;0.2657713204141786;1.0865290321709384;1.0000058700188803;10.000100823475744;0.4167557206276794;0.4519849983380695;0.4519900028242425;0.3835582727506108;0.2690875463781752;0.4685292642944829;1.0000033497002678
21.71864;1.0799081877283885;0.4166938524566751;0.38585724177483666;0.2870106377097375;0.26577134272060904;1.0865291625885831;1.0000060673897782;10.00009939462689;0.4167556890948574;0.45198502097385473;0.45199001677628725;0.38355830157990023;0.2690875636793315;0.468529290505398;1.0000037598845217
21.72864;1.0799081590392874;0.4166938826098293;0.3858572688188694;0.2870106072100921;0.2657713648207521;1.0865293018971134;1.0000062552577467;10.000097953609501;0.4167556541624035;0.4519850467024431;0.4519900288464078;0.3835583306098932;0.2690875815071166;0.4685293218209934;1.0000041655841627
21.73864;1.079908133969398;0.41669391050179694;0.38585729875236463;0.28701057675198244;0.26577138667948397;1.0865294495525657;1.0000064329584142;10.00009649834531;0.4167556158920831;0.4519850755054317;0.45199003910102487;0.3835583596572772;0.2690875999616447;0.46852935787478694;1.0000045668790662
21.74864;1.07990811226153;0.4166939360089607;0.3858573315807043;0.2870105463775959;0.2657714082798805;1.0865296050464497;1.0000065997890057;10.000095025517458;0.41675557433990507;0.45198510731089947;0.45199004761876627;0.38355838859381314;0.269087619041118;0.46852939827631035;1.0000049639360455
21.75864;1.0799080935346475;0.41669395904993034;0.3858573672858197;0.2870105161674946;0.2657714296212828;1.086529767914231;1.0000067550325311;10.000093531147657;0.41675552955225265;0.45198514200072143;0.4519900544704144;0.38355841735090784;0.26908763864767404;0.46852944263776153;1.0000053569433711
21.76864;1.0799080773711518;0.4166939795601676;0.38585740582029404;0.28701048622068936;0.26577145073315767;1.0865299377497617;1.0000068980119177;10.000092011466085;0.41675548156968484;0.45198517940276073;0.4519900596870236;0.3835584458852366;0.2690876586358532;0.4685294905884368;1.0000057460842793
21.77864;1.0799080633469011;0.41669399747324753;0.3858574471337028;0.287010456615394;0.2657714717083906;1.0865301141676242;1.000007028130916;10.000090464127636;0.4167554304375281;0.4519852192954556;0.45199006325080426;0.3835584741436184;0.2690876788705727;0.46852954175985345;1.0000061315150837
21.78864;1.079908050943884;0.4166940127185774;0.3858574912012115;0.2870104273972193;0.2657714927207909;1.0865302967197792;1.0000071449077073;10.000088889158526;0.4167553761925944;0.4519852614269016;0.45199006512744166;0.3835585020510109;0.26908769926693876;0.4685295957586065;1.0000065132753333
21.79864;1.0799080394515446;0.41669402524156873;0.38585753803890105;0.2870103985850495;0.2657715140033335;1.0865304848236876;1.0000072479819804;10.000087288804494;0.4167553188467739;0.45198530552673866;0.4519900653031343;0.38355852952280206;0.2690877198043679;0.46852965219381926;1.0000068912081712
21.80864;1.0799080279328233;0.41669403502567537;0.3858575877195037;0.2870103701771601;0.26577153580806934;1.0865306777490018;1.0000073370534661;10.000085666240915;0.41675525840083255;0.451985351327248;0.45199006378639417;0.3835585564849675;0.2690877405190054;0.4685297107525642;1.0000072649725809
21.81864;1.0799080153118403;0.4166940420951791;0.38585764036392867;0.2870103421709946;0.2657715583755875;1.0865308746703246;1.0000074118254925;10.00008402451729;0.41675519488466195;0.45198539859080483;0.45199006057062996;0.38355858288515177;0.2690877614833331;0.468529771201464;1.0000076341513449
21.82864;1.0799080005640815;0.41669404650174463;0.38585769607625625;0.28701031458019116;0.265771581921542;1.0865310747505195;1.0000074720192664;10.00008236684646;0.41675512839573164;0.45198544710988314;0.4519900555830882;0.38355860869195463;0.26908778278699097;0.4685298333026002;1.0000079983738468
21.83864;1.0799079828234006;0.4166940483051341;0.38585775488045415;0.2870102874380287;0.26577160662523697;1.0865312772020723;1.0000075174122096;10.000080697358932;0.41675505910506305;0.4519854966927526;0.4519900486682658;0.38355863389066563;0.2690878045312553;0.46852989677160495;1.000008357302732
21.84864;1.079907961357741;0.41669404756011363;0.3858578167305546;0.28701026081027475;0.26577163261828457;1.0865314813295874;1.0000075478962351;10.000079020988565;0.41675498724640764;0.45198554715833644;0.4519900396241608;0.38355865847388154;0.26908782682043725;0.46852996131014885;1.000008710529596
21.85864;1.0799079355773618;0.41669404430817486;0.38585788155265427;0.28701023480244564;0.2657716599905863;1.0865316865731705;1.0000075635622838;10.000077342821614;0.4167549131225835;0.45198559833855095;0.45199002823813694;0.3835586824176786;0.2690878497317767;0.468530026644998;1.000009057538812
21.86864;1.0799079050949345;0.4166940385541643;0.38585794924465533;0.2870102095428541;0.2657716888024424;1.0865318924824587;1.0000075647254862;10.000075667772427;0.4167548370933102;0.45198565007919805;0.45199001429132024;0.38355870567289974;0.2690878732897144;0.4685300925523111;1.0000093977175726
21.87864;1.079907869712676;0.4166940302377532;0.38585801965529826;0.2870101851694951;0.2657717190750489;1.0865320986073672;1.0000075518505787;10.00007400058653;0.4167547595276491;0.45198570221583056;0.45198999757383307;0.38355872819756054;0.26908789746986894;0.4685301588653692;1.000009730365169
21.88864;1.0799078293785067;0.4166940192289656;0.3858580925958789;0.2870101618301438;0.2657717507801684;1.0865323044280142;1.0000075254483687;10.000072346065906;0.4167546807735142;0.4519857545486746;0.4519899779256326;0.3835587499747424;0.26908792222283834;0.46853022544653866;1.0000100547520765
21.89864;1.0799077841914104;0.41669400535558554;0.3858581678604638;0.2870101396851448;0.2657717838623877;1.086532509341995;1.0000074860006876;10.000070709571922;0.4167546011333696;0.4519858068529491;0.4519899552592231;0.3835587709607906;0.26908794748643766;0.4685302921487747;1.0000103702069942
21.90864;1.0799077343825607;0.4166939884551646;0.38585824520930945;0.2870101189039422;0.2657718182646858;1.0865327126436086;1.0000074339238652;10.000069097402582;0.4167545208375439;0.4519858588817254;0.4519899295472486;0.3835587910203303;0.2690879731716863;0.46853035881652055;1.0000106761286187
21.91864;1.0799076802814112;0.41669396842262535;0.3858583243469875;0.2870100996311484;0.2657718539372785;1.0865329135256876;1.000007369558918;10.000067516408075;0.4167544400687333;0.45198591034561597;0.4519899008073373;0.38355880994104957;0.26908799915595116;0.4685304253153885;1.000010971918878
21.92864;1.0799076223307422;0.41669394521687797;0.3858584049287293;0.2870100819294826;0.2657718908565345;1.086533111109783;1.0000072931726947;10.00006597303424;0.41675435900644475;0.451985960909133;0.4519898690926717;0.3835588275003445;0.2690880252962006;0.46853049154496745;1.0000112569762316
21.93864;1.0799075610620594;0.4166939188365853;0.38585848657270716;0.28701006575406807;0.2657719290376607;1.0865333044980203;1.0000072049952704;10.00006447273266;0.4167542778318473;0.451986010211603;0.45198983448708047;0.3835588434879605;0.26908805143028114;0.468530557438141;1.0000115308009505
21.94864;1.0799074970057523;0.41669388932371165;0.38585856888096787;0.28701005098793736;0.26577196852677654;1.0865334928811963;1.0000071052888173;10.000063020355805;0.4167541967216128;0.4519860579035851;0.4519897971453779;0.38355885768910936;0.26908807738107215;0.46853062296491943;1.0000117930847237
21.95864;1.079907430684219;0.416693856796213;0.38585865147423026;0.2870100374925493;0.26577200940541656;1.0865336756279018;1.0000069943980003;10.000061620769333;0.4167541158520614;0.4519861036794059;0.4519897573524046;0.38355886988673266;0.2690881029985386;0.46853068812405607;1.0000120437249906
21.96864;1.0799073626750322;0.4166938214363118;0.3858587340148153;0.2870100251137794;0.26577205178968305;1.0865338523078125;1.000006872759002;10.000060277987338;0.41675403539135186;0.4519861472797575;0.4519897155097909;0.38355887988800413;0.2690881281957089;0.468530752911315;1.0000122828221505
21.97864;1.0799072935844527;0.4166937834399576;0.38585881621042095;0.28701001366670204;0.26577209578907174;1.08653402272841;1.0000067408614197;10.000058993338593;0.4167539554827891;0.4519861884647827;0.45198967207110513;0.3835588875436309;0.2690881529275347;0.46853081728087803;1.0000125106289182
21.98864;1.079907224016532;0.4166937430057635;0.38585889779758975;0.2870100029455337;0.2657721414610451;1.086534186943957;1.000006599199216;10.000057764965732;0.41675387623014565;0.45198622699811564;0.45198962749437915;0.38355889273264354;0.269088177152669;0.46853088113164887;1.0000127274182173
21.99864;1.0799071546322734;0.4166937003589358;0.38585897852234724;0.2870099927454843;0.2657721887987317;1.086534345140498;1.000006448223787;10.00005658853086;0.4167537977005443;0.45198626267645764;0.45198958220651975;0.38355889533349646;0.26908820083409796;0.4685309443319996;1.000012933411295
22.00864;1.0799070861463362;0.4166936557539607;0.38585905815805827;0.28700998288683266;0.2657722377397779;1.0865344974931286;1.0000062882814102;10.000055457621832;0.4167537199609333;0.45198629537556223;0.45198953657552277;0.3835588952348454;0.2690882239597646;0.46853100674625947;1.000013128846635
22.01864;1.0799070192262843;0.41669360946839656;0.3858591365424473;0.28700997325398464;0.26577228817072257;1.0865346441371306;1.0000061196064773;10.000054364381988;0.4167536430963365;0.4519863250829278;0.4519894909061252;0.3835588923831929;0.26908824653826713;0.46853106823329455;1.0000133140566874
22.02864;1.079906954425475;0.4166935618182248;0.3858592135804379;0.28700996382762217;0.26577233992055266;1.0865347852437834;1.0000059424063024;10.000053301075408;0.41675356717450973;0.4519863519114617;0.45198944545913466;0.38355888679098304;0.26908826857831797;0.46853112864897506;1.000013489442581
22.03864;1.079906892211552;0.41669351316163133;0.3858592892144196;0.2870099546762727;0.2657723927638456;1.0865349211239483;1.000005756965908;10.000052261600949;0.41675349221405156;0.45198637607808123;0.4519894004808718;0.383558878479575;0.2690882900852779;0.468531187864757;1.0000136553828296
22.04864;1.0799068330395838;0.41669346387545136;0.38585936339054816;0.2870099459178647;0.2657724464355205;1.0865350523015314;1.0000055637205623;10.000051242123815;0.4167534181858899;0.45198639786218475;0.4519893562027103;0.38355886744729906;0.26908831107213177;0.46853124576614114;1.000013812186296
22.05864;1.0799067773643416;0.416693414352701;0.3858594360307478;0.2870099376889476;0.2657725006421467;1.086535179506164;1.000005363261792;10.000050240968614;0.41675334503190703;0.45198641757627056;0.4519893128076174;0.3835588536957605;0.26908833157473167;0.46853130223706896;1.0000139601461808
22.06864;1.079906725595886;0.4166933650388285;0.38585950702109423;0.2870099301280925;0.26577255507125;1.0865353035397318;1.0000051562611085;10.000049258026086;0.4167532726992302;0.4519864355425182;0.4519892704238708;0.3835588372358843;0.26908835166409323;0.4685313571643863;1.0000140995905684
22.07864;1.0799066780811841;0.41669331645994473;0.3858595762204831;0.2870099233599059;0.26577260939576425;1.0865354250971273;1.0000049434043041;10.000048293773572;0.41675320117583853;0.45198645206176624;0.4519892291510125;0.38355881807116704;0.26908837142596426;0.46853141046097196;1.0000142308052065
22.08864;1.0799066350996624;0.41669326920567873;0.38585964347373464;0.2870099174847943;0.2657726632802096;1.086535544748717;1.0000047254253501;10.000047348444763;0.4167531305109763;0.4519864674040852;0.451989189060161;0.38355879621645056;0.26908839092093784;0.46853146208619406;1.0000143539421928
22.09864;1.0799065968363162;0.41669322387538754;0.3858597086188523;0.28700991257750275;0.2657727164028797;1.0865356630600036;1.0000045031507012;10.000046422183235;0.41675306081253344;0.45198648182418866;0.45198915016489327;0.3835587717220831;0.26908841017673024;0.4685315120403536;1.0000144690904056
22.10864;1.0799065633465357;0.41669318101792396;0.38585977149086703;0.28700990867928927;0.2657727684762142;1.086535780598864;1.0000042774719708;10.000045515886537;0.41675299220722956;0.45198649554532616;0.45198911241140316;0.38355874466124107;0.26908842919923015;0.46853156034813515;1.0000145763985444
22.11864;1.0799065345559287;0.4166931410953688;0.3858598319148802;0.2870099057755078;0.26577281924625934;1.0865358978072839;1.000004049297276;10.000044631795138;0.41675292478951514;0.4519865087265124;0.45198907570660657;0.3835587151087227;0.2690884479732505;0.468531607081092;1.000014676050314
22.12864;1.0799065103279406;0.41669310447192964;0.38585988968676765;0.28700990377191943;0.2657728684846313;1.0865360149122674;1.00000381950191;10.00004377377826;0.4167528586074552;0.4519865214788747;0.4519890399593195;0.3835586831345205;0.26908846648038753;0.4685316523853414;1.0000147681440243
22.13864;1.0799064905257576;0.41669307140868883;0.3858599445816458;0.28700990249326025;0.26577291598521907;1.086536131954203;1.0000035888695051;10.000042947281969;0.41675279367209495;0.4519865339053845;0.45198900510235884;0.3835586488159612;0.26908848473688096;0.46853169643547654;1.0000148526544685
22.14864;1.079906474994286;0.41669304207195196;0.3858599964004783;0.2870099017124551;0.26577296155559516;1.0865362488668213;1.0000033580181324;10.000042158535667;0.41675272996503737;0.45198654611328076;0.45198897108983754;0.38355861225757;0.2690885028065443;0.46853173935253434;1.000014929488069
22.15864;1.0799064635143;0.41669301655995233;0.38586004499550186;0.28700990118445385;0.26577300500619133;1.0865363655202942;1.0000031273287737;10.000041413351148;0.41675266747231854;0.45198655820505373;0.4519889378900685;0.3835585735939328;0.2690885207815042;0.46853178117220456;1.000014998527317
22.16864;1.079906455790161;0.4166929949268982;0.3858600902557025;0.2870099006717858;0.26577304615298103;1.0865364817553174;1.0000028969530612;10.00004071630508;0.4167526062239641;0.45198657026538225;0.4519889054735195;0.38355853298926273;0.2690885387547492;0.4685318218623984;1.000015059654678
22.17864;1.0799064514736552;0.41669297719311865;0.38586013209354947;0.2870098999781265;0.2657730848181218;1.0865365973989742;1.000002666910814;10.000040071150188;0.416752546270758;0.45198658237054795;0.4519888737948791;0.38355849064529896;0.2690885567927747;0.4685318613509422;1.0000151128127968
22.18864;1.0799064501919504;0.4166929633415819;0.38586017044906745;0.287009898966625;0.2657731208268741;1.0865367121983558;1.0000024371886065;10.000039482411385;0.41675248763514827;0.4519865946289515;0.45198884279499474;0.38355844679900164;0.2690885749227747;0.4685318995681732;1.0000151580702727
22.19864;1.0799064515627994;0.41669295331600414;0.3858602052977141;0.2870098975390892;0.2657731540389376;1.0865368257954844;1.0000022077669193;10.00003895622467;0.4167524303156275;0.45198660719304945;0.45198881241708383;0.38355840170137145;0.269088593148219;0.4685319365149691;1.00001519562235
22.20864;1.0799064552075033;0.41669294704342724;0.3858602366479844;0.2870098956017004;0.2657731843944843;1.0865369378052825;1.000001978595252;10.000038498870653;0.4167523743087012;0.45198662020538716;0.45198878262659736;0.3835583555893679;0.26908861147128843;0.46853197229740046;1.0000152257726374
22.21864;1.0799064607556994;0.4166929444642506;0.38586026452229194;0.2870098930372632;0.26577321191983544;1.0865370478490914;1.0000017495812479;10.000038114451824;0.416752319585485;0.45198663374424136;0.45198875344390077;0.3835583086856227;0.269088629888668;0.468532007067664;1.0000152489485705
22.22864;1.0799064678588488;0.4166929455260834;0.38586028893453606;0.28700988969438895;0.2657732367059706;1.0865371555356058;1.0000015206074377;10.000037804449297;0.416752266074747;0.4519866478258771;0.45198872496095993;0.38355826121867237;0.2690886483749273;0.4685320409220522;1.0000152656969037
22.23864;1.0799064762217832;0.4166929501547175;0.3858603098815676;0.28700988540177536;0.2657732588854958;1.08653726048587;1.000001291554369;10.00003756904351;0.4167522137135239;0.45198666242687985;0.45198869731814956;0.3835582134094254;0.26908866688502797;0.46853207385848294;1.0000152766576198
22.24864;1.0799064855954685;0.4166929582552997;0.38586032734696624;0.2870098800011921;0.2657732786111242;1.0865373623942127;1.0000010623192999;10.000037408020471;0.4167521624997899;0.45198667748577004;0.45198867067236514;0.38355816543309174;0.2690886853576264;0.46853210579525983;1.0000152825730042
22.25864;1.0799064957192883;0.41669296973738085;0.3858603413138997;0.2870098733833886;0.2657732960512814;1.0865374610737593;1.0000008328202956;10.000037321111472;0.41675211247742067;0.45198669289887944;0.45198864518119436;0.3835581174117904;0.269088703719497;0.46853213658078224;1.0000152842713494
22.26864;1.079906506311589;0.4166929845266875;0.38586035178284034;0.28700986549732727;0.2657733113883666;1.0865375564438708;1.0000006029964779;10.000037308443579;0.4167520636950645;0.45198670853052114;0.45198862099503023;0.3835580694272547;0.2690887219228202;0.4685321660154044;1.0000152825455542
22.27864;1.0799065171630482;0.4166930025755916;0.3858603587756217;0.2870098563340737;0.26577332479893945;1.0865376484649645;1.0000003728450548;10.000037370619191;0.4167520161932398;0.4519867242365501;0.4519885982406232;0.3835580215269812;0.2690887399721774;0.46853219392616186;1.0000152780142815
22.28864;1.0799065282218059;0.4166930238872679;0.3858603623111963;0.28700984591510836;0.2657733364405887;1.0865377370816698;1.0000001424809133;10.000037508134017;0.41675197000214814;0.45198673989323096;0.45198857699613265;0.38355797376067075;0.2690887578921345;0.46853222023219254;1.0000152711039398
22.29864;1.0799065395877647;0.4166930485147124;0.3858603623630119;0.28700983427997445;0.26577334645981215;1.0865378222199404;0.9999999121176858;10.000037720575158;0.4167519251310547;0.45198675540805017;0.451988557293975;0.38355792623451723;0.2690887756863142;0.4685322449439104;1.0000152621625036
22.30864;1.0799065514935682;0.41669307651373627;0.3858603588442808;0.28700982147808496;0.26577335500704324;1.0865379038087184;0.9999996819408277;10.000038006353437;0.41675188158744897;0.45198677069710674;0.45198853915640835;0.38355787910498335;0.2690887933430136;0.4685322681206396;1.0000152515655911
22.31864;1.0799065642869874;0.41669310789142905;0.38586035164884414;0.2870098075925422;0.26577336225263837;1.0865379817689045;0.9999994520018457;10.000038363111713;0.4167518394219672;0.4519867856600846;0.4519885226042818;0.383557832528223;0.269088810868782;0.4685322898345034;1.0000152396923714
22.32864;1.0799065783542243;0.4166931425951154;0.38586034071407554;0.28700979278055155;0.26577336839595955;1.0865380559741162;0.9999992222160939;10.00003878815768;0.41675179873660584;0.4519868001815557;0.4519885076069477;0.38355778664690754;0.2690888283049854;0.46853231014584223;1.0000152268313502
22.33864;1.0799065940663066;0.4166931805512601;0.3858603260705333;0.28700977729257354;0.2657733736558343;1.086538126201649;0.9999989924016002;10.000039278304158;0.4167517596515699;0.45198681414994885;0.4519884940247603;0.38355774160837564;0.26908884571779235;0.4685323291027503;1.0000152131234725
22.34864;1.0799066118315834;0.4166932217165591;0.3858603078567147;0.2870097614492926;0.2657733782617289;1.0865381921371222;0.9999987623294593;10.000039829251032;0.41675172226044266;0.4519868274928221;0.45198848160360183;0.38355769757474656;0.26908886319201825;0.4685323467982929;1.0000151985571306
22.35864;1.079906632122974;0.41669326608745527;0.38586028629279717;0.28700974558102915;0.2657733824578491;1.0865382534804529;0.9999985317999;10.000040435751567;0.4167516866005054;0.4519868402041138;0.4519884700079457;0.38355765474322295;0.26908888084490407;0.4685323634121913;1.0000151829828687
22.36864;1.0799066553675019;0.4166933136649923;0.38586026164558435;0.28700972997636537;0.26577338648811727;1.0865383100173391;0.9999983007077248;10.000041092636593;0.4167516526655538;0.45198685231684455;0.4519884588783922;0.3835576133524901;0.2690888988457601;0.4685323791596605;1.0000151661175745
22.37864;1.0799066818352534;0.4166933644263085;0.3858602342168891;0.2870097148784478;0.2657733905637066;1.086538361578477;0.9999980690727043;10.000041795277884;0.41675162044208247;0.4519868638514162;0.4519884479147832;0.38355757362904985;0.26908891742177377;0.4685323942298596;1.0000151475537753
22.38864;1.0799067116715797;0.41669341834194257;0.3858602043478449;0.28700970050040453;0.2657733948438836;1.0865384079798965;0.9999978370552817;10.000042539492062;0.4167515899508268;0.451986874783986;0.4519884369243362;0.383557535740417;0.26908893684168866;0.46853240878801966;1.0000151268118558
22.39864;1.079906745012815;0.41669347542029567;0.3858601724079245;0.28700968702590496;0.265773399430059;1.086538448991401;0.9999976049438125;10.00004332165678;0.4167515612944574;0.45198688503441803;0.4519884257920749;0.3835574998131826;0.2690889573781586;0.4685324230006946;1.0000151033887876
22.40864;1.079906782058823;0.4166935357286877;0.3858601387714071;0.28700967460722854;0.26577340437660896;1.086538484328354;0.9999973730959495;10.000044139308825;0.4167515346640131;0.4519868944875801;0.45198841441117127;0.3835574659512958;0.2690889792518498;0.46853243703530595;1.0000150767619729
22.41864;1.0799068230668674;0.4166935993708919;0.3858601038061744;0.2870096633718383;0.26577340972580143;1.086538513655881;0.9999971418844416;10.000044991723255;0.41675151028379154;0.4519869030177482;0.45198840262274537;0.3835574342100289;0.26908900258506663;0.468532451025839;1.0000150464147737
22.42864;1.0799068683319621;0.4166936664483027;0.3858600678512881;0.2870096534214453;0.26577341554510747;1.0865385366129539;0.999996911647299;10.000045879496822;0.41675148835771725;0.4519869104692919;0.45198839019454284;0.38355740457078225;0.2690890274094128;0.4685324650496645;1.0000150118883242
22.43864;1.079906918165695;0.4166937370317884;0.38586003116582407;0.28700964482063224;0.26577342192930137;1.0865385528802733;0.9999966826250043;10.000046803415554;0.4167514690539192;0.45198691664077784;0.4519883768491965;0.38355737696154185;0.26908905372236214;0.46853247913649637;1.0000149728139696
22.44864;1.079906972820419;0.4166938111549085;0.38585999390346226;0.2870096375993207;0.26577342896087625;1.0865385622357264;0.9999964549670558;10.000047763176045;0.41675145249791584;0.4519869213003043;0.45198836232525125;0.383557351298022;0.26908908152964356;0.46853249325307467;1.0000149289460791
22.45864;1.0799070324371043;0.4166938888240382;0.3858599561534188;0.2870096317712481;0.2657734366725546;1.0865385645306582;0.9999962288231897;10.000048756442649;0.41675143874354015;0.4519869241966807;0.45198834643037283;0.3835573274904122;0.2690891108414657;0.4685325072842395;1.000014880169316
22.46864;1.079907097104718;0.4166939700199036;0.38585991801557457;0.28700962733706736;0.26577344505042183;1.0865385596377175;0.999996004416312;10.00004977894243;0.4167514277463645;0.45198692508351623;0.45198832904663894;0.3835573054293178;0.2690891416419918;0.46853252110359955;1.0000148264425914
22.47864;1.0799071669167426;0.4166940546900915;0.38585987964648155;0.28700962427294113;0.26577345407107006;1.0865385474530016;0.9999957820415274;10.000050824939683;0.4167514193966902;0.4519869237617673;0.4519883100952051;0.383557285007027;0.26908917385981773;0.46853253468278955;1.0000147677182938
22.48864;1.079907241955188;0.41669414274325334;0.38585984124785766;0.2870096225329733;0.26577346372430527;1.0865385279345372;0.9999955620034803;10.000051887707182;0.41675141357959644;0.45198692010319064;0.4519882895219103;0.38355726616443986;0.2690892073650296;0.46853254810803074;1.0000147038839797
22.49864;1.0799073223010662;0.4166942340297521;0.385859803036198;0.2870096220468518;0.26577347399697054;1.0865385011200561;0.9999953445362568;10.000052960291203;0.41675141017800954;0.4519869140544646;0.4519882673148103;0.3835572489064589;0.26908924199012785;0.4685325615255378;1.000014634757769
22.50864;1.0799074080738162;0.41669432834185327;0.38585976523254106;0.28700962270251007;0.26577348486911007;1.0865384671606537;0.9999951297977486;10.000054035669349;0.41675140902701663;0.4519869056191005;0.4519882434922019;0.38355723328241215;0.26908927755462003;0.46853257510100843;1.0000145601306962
22.51864;1.0799074994543525;0.4166944254588871;0.3858597280719898;0.28700962435230853;0.2657734963435103;1.0865384263965348;0.9999949179578338;10.000055106292475;0.41675140987135617;0.4519868948194481;0.45198821808042305;0.3835572193861687;0.26908931387830615;0.46853258897850275;1.0000144797978248
22.52864;1.0799075966802485;0.41669452516814887;0.38585969181390095;0.2870096268395702;0.26577350846836445;1.0865383793814964;0.9999947092636139;10.000056163999238;0.4167514123664871;0.45198688167650514;0.45198819113288313;0.38355720738924204;0.26908935077994983;0.4685326032369157;1.000014393565304
22.53864;1.079907699948503;0.4166946272381883;0.38585965672771755;0.28700963001552304;0.2657735213447813;1.0865383268121835;0.999994504012831;10.000057200039304;0.4167514161466722;0.451986866209949;0.4519881627454784;0.3835571975466443;0.26908938808321936;0.46853261788976697;1.000014301260799
22.54864;1.0799078092950802;0.41669473140407437;0.38585962306385246;0.2870096337477258;0.26577353512123225;1.0865382694443508;0.9999943025018266;10.000058205206157;0.41675142091972833;0.4519868484319255;0.4519881330484074;0.38355719014464995;0.2690894256329274;0.46853263291530833;1.0000142027203807
22.55864;1.079907924595164;0.4166948373908195;0.38585959104276274;0.2870096379209333;0.26577354996763775;1.0865382080828079;0.999994105054623;10.000059170622354;0.41675142651832364;0.45198682834686044;0.451988102184351;0.38355718543596057;0.26908946330056727;0.46853264828292873;1.000014097751779
22.56864;1.0799080456281274;0.4166949449418902;0.38585956086348633;0.2870096424234933;0.2657735660607256;1.0865381436224368;0.9999939121463944;10.00006008866987;0.4167514328818136;0.45198680597189583;0.45198807025425053;0.38355718361417185;0.26908950097527895;0.46853266396094523;1.0000139861159028
22.57864;1.0799081720977213;0.41669505380985067;0.38585953269121537;0.2870096471368988;0.26577358359827624;1.0865380770506181;0.9999937244572678;10.000060953295089;0.4167514400068422;0.4519867813428135;0.4519880372716779;0.3835571848341542;0.26908953854706186;0.4685326799057928;1.0000138675427765
22.58864;1.079908303654893;0.4166951637237536;0.38585950660066654;0.28700965195219247;0.26577360280756107;1.0865380094333594;0.9999935427176585;10.000061759516754;0.4167514479152752;0.45198675448339193;0.45198800317635457;0.3835571892328782;0.2690895758938784;0.4685326960551395;1.0000137417998487
22.59864;1.0799084399632384;0.41669527438178755;0.38585948253417496;0.28700965679588286;0.2657736239344135;1.0865379419488908;0.9999933674883198;10.000062502667607;0.41675145664698054;0.4519867253730905;0.4519879678939542;0.3835571969179524;0.26908961288230965;0.4685327123206638;1.0000136087587994
22.60864;1.0799085807121769;0.4166953854633687;0.3858594603316358;0.28700966164708935;0.2657736472190101;1.0865378758775088;0.9999931990847009;10.000063178178808;0.41675146626006887;0.4519866939440285;0.4519879313939213;0.3835572079347313;0.2690896493826693;0.4685327285674719;1.0000134684109214
22.61864;1.0799087255740367;0.41669549662839334;0.3858594397938581;0.2870096665568604;0.26577367286438797;1.0865378124613028;0.9999930376208477;10.00006378224601;0.41675147682017705;0.451986660095079;0.45198789369228004;0.38355722222120725;0.2690896852841838;0.4685327446180434;1.000013320873199
22.62864;1.0799088742051395;0.4166956075251315;0.38585942072266066;0.2870096716545597;0.2657737010263014;1.0865377527750357;0.9999928830533094;10.000064312874601;0.41675148838126497;0.4519866237077732;0.4519878548089088;0.38355723958827986;0.26908972049086183;0.4685327603112077;1.0000131663293301
22.63864;1.0799090262845938;0.41669571783412457;0.3858594029281253;0.28700967712107467;0.26577373183145264;1.0865376977437484;0.9999927351542587;10.000064770169784;0.41675150098250174;0.4519865846632612;0.4519878147432905;0.3835572597625441;0.26908975491108683;0.4685327755668618;1.0000130048870195
22.64864;1.0799091815328716;0.4166958272919454;0.3858593862140806;0.28700968315083614;0.2657737653962468;1.0865376482022575;0.9999925934517666;10.000065155591413;0.41675151465808397;0.45198654284234385;0.4519877735024126;0.3835572824559091;0.2690897884573393;0.4685327903767502;1.0000128365309289
22.65864;1.0799093396766812;0.41669593564944657;0.3858593703708425;0.2870096899274504;0.2657738018260433;1.0865376048968407;0.9999924573027338;10.000065470920811;0.416751529433755;0.45198649809984004;0.45198773115188007;0.38355730742256444;0.2690898210505391;0.46853280471946346;1.0000126612206197
22.66864;1.079909500377446;0.41669604263427734;0.385859355186272;0.28700969761860884;0.2657738412004856;1.0865375685041812;0.9999923260930652;10.000065717528445;0.41675154532478437;0.45198645026316064;0.45198768783536397;0.3835573344859287;0.26908985262705026;0.4685328184909756;1.0000124789623552
22.67864;1.0799096631954204;0.4166961479719573;0.38585934044622716;0.28700970638959816;0.2657738835640352;1.0865375397258012;0.999992199388492;10.000065896460999;0.41675156234867217;0.4519863991855449;0.45198764375640105;0.3835573635182196;0.2690898831398505;0.46853283151160025;1.0000122897702235
22.68864;1.0799098276116008;0.4166962514251663;0.38585932593562816;0.28700971642410056;0.2657739289236908;1.0865375193731057;0.9999920769765529;10.000066009415473;0.4167515805274426;0.45198634479130656;0.4519875991665527;0.383557394413485;0.26908991254498704;0.4685328435750907;1.0000120936100805
22.69864;1.0799099930583955;0.4166963527965845;0.38585931146027164;0.2870097279347717;0.2657739772494692;1.0865375083252795;0.9999919588098178;10.000066059560517;0.4167515998806245;0.45198628706792177;0.45198755436017446;0.3835574270977531;0.2690899407808214;0.46853285449760484;1.0000118903904824
22.70864;1.0799101589021511;0.41669645188849613;0.385859296864918;0.287009741155816;0.26577402848659504;1.0865375073819747;0.9999918449218554;10.000066051096255;0.4167516204308497;0.45198622603685634;0.4519875096228746;0.38355746154275283;0.26908996775553795;0.468532864141684;1.0000116799609375
22.71864;1.0799103244157768;0.41669654848721555;0.3858592820407066;0.28700975632308623;0.2657740825738378;1.0865375171527865;0.9999917354074407;10.000065987986003;0.41675164221655103;0.45198616173699385;0.45198746515239013;0.3835574977535599;0.2690899933632877;0.46853287238899954;1.0000114621139788
22.72864;1.0799104888145818;0.4166966424055633;0.38585926691678823;0.2870097736522046;0.2657741394410573;1.0865375380349702;0.9999916304260603;10.0000658738423;0.41675166529671764;0.4519860942277036;0.4519874210394401;0.3835575357414083;0.26909001751594624;0.46853287909569835;1.0000112366266967
22.73864;1.0799106513291137;0.4166967335038101;0.38585925143563715;0.2870097933286516;0.265774198980003;1.086537570213388;0.9999915302173519;10.00006571319232;0.4167516897567901;0.4519860235933848;0.4519873773203341;0.3835575754965914;0.2690900401352551;0.4685328840924467;1.0000110033313911
22.74864;1.0799108112878697;0.41669682165299415;0.3858592355466067;0.287009815516001;0.2657742610161593;1.0865376136209057;0.9999914351432684;10.00006551199205;0.4167517157173519;0.45198594994557406;0.4519873340418717;0.3835576169781022;0.269090061112496;0.4685328872080599;1.0000107621695682
22.75864;1.0799109681869914;0.41669690671516685;0.38585921921758;0.28700984036134486;0.265774325306796;1.0865376678730292;0.9999913456605566;10.000065277453787;0.4167517433173821;0.4519858734356813;0.4519872912906951;0.38355766012843323;0.2690900803144121;0.46853288827716905;1.0000105131969075
22.76864;1.079911121681089;0.41669698858558607;0.38585920242862554;0.28700986798070344;0.2657743915691554;1.0865377323152032;0.9999912622406505;10.000065018096333;0.41675177267185565;0.4519857942647365;0.45198724917790745;0.38355770491374497;0.2690900976227571;0.46853288716257135;1.0000102565472992
22.77864;1.0799112715140966;0.4166970672505665;0.3858591851570174;0.2870098984404864;0.26577445951982165;1.0865378062254878;0.9999911853525782;10.000064742947535;0.4167518038573508;0.451985712687893;0.451987207816631;0.3835577513699762;0.26909011292877605;0.46853288380642794;1.0000099924255041
22.78864;1.079911417492388;0.416697142810198;0.38585916739028336;0.2870099317515095;0.26577452889584485;1.0865378889552093;0.9999911154699721;10.00006446061468;0.416751836954881;0.4519856290215406;0.4519871673056497;0.383557799597427;0.2690901261091622;0.4685328782741387;1.0000097211752033
22.79864;1.079911559516928;0.4166972154679826;0.3858591491411454;0.2870099678778294;0.26577459944404075;1.0865379798815082;0.9999910530503137;10.00006417956526;0.4167518720816376;0.45198554363985505;0.4519871276937561;0.38355784968544077;0.2690901370369693;0.4685328707691183;1.000009443277527
22.80864;1.0799116975784275;0.41669728550320323;0.3858591304269395;0.2870100067565779;0.2657746708984039;1.0865380783474203;0.999990998530573;10.000063908370587;0.4167519093455054;0.45198545694939446;0.4519870889505389;0.38355790162913517;0.2690901456008327;0.4685328616169766;1.0000091591836695
22.81864;1.0799118316831544;0.41669735323697543;0.385859111254098;0.2870100483100309;0.2657747429865062;1.0865381837197923;0.9999909523312891;10.00006365539263;0.4167519487706263;0.4519853693580115;0.4519870509772995;0.3835579553000763;0.26909015170626693;0.4685328512190249;1.0000088692006872
22.82864;1.0799119618121484;0.41669741900648544;0.385859091619996;0.2870100924441482;0.2657748154708903;1.0865382954140972;0.9999909148391876;10.000063428780821;0.4167519902674277;0.4519852812692198;0.45198701364324856;0.3835580104703887;0.26909015526929436;0.46853283998530987;1.0000085735939857
22.83864;1.0799120879466437;0.41669748313349336;0.38585907150191395;0.2870101390578003;0.26577488818025974;1.0865384127832076;0.9999908863854914;10.000063236660848;0.41675203364977365;0.45198519309738905;0.45198697682985545;0.3835580668558982;0.2690901562224905;0.4685328282853546;1.0000082727308723
22.84864;1.0799122100621055;0.41669754587091895;0.3858590508738989;0.2870101880574478;0.2657749609946895;1.086538535070314;0.9999908672300147;10.000063086867865;0.41675207866687414;0.45198510528958424;0.4519869404605951;0.38355812415869944;0.2690901545350313;0.4685328164499769;1.000007967050144
22.85864;1.079912328096915;0.4166976073623257;0.3858590297512118;0.28701023934358344;0.2657750338095535;1.0865386615581991;0.9999908575459484;10.000062986171283;0.416752125035716;0.4519850183482703;0.4519869044886477;0.3835581820895589;0.26909015022065513;0.46853280480085996;1.000007656934084
22.86864;1.0799124419849893;0.4166976676579643;0.38585900818193913;0.2870102927832358;0.26577510651358716;1.0865387917279599;0.9999908574054026;10.000062939677013;0.41675217247130014;0.4519849328214252;0.45198686884649386;0.3835582403739268;0.2690901433272578;0.46853279366682377;1.0000073426933265
22.87864;1.079912551728891;0.41669772677595607;0.3858589862127287;0.28701034820882504;0.26577517897208586;1.0865389252398838;0.9999908667924522;10.000062950800666;0.41675222070625234;0.45198484925252175;0.4519868334064191;0.38355829876473974;0.26909013392701214;0.4685327833591465;1.0000070246704402
22.88864;1.0799126574471851;0.41669778474684793;0.3858589639135616;0.28701040543807455;0.2657752510173144;1.086539061782642;0.9999908856549471;10.000063021647486;0.41675226949608624;0.45198476813032573;0.451986798011392;0.3835583570367461;0.2690901221123182;0.46853277411659533;1.000006703307677
22.89864;1.0799127593854896;0.4166978416156262;0.38585894143887006;0.28701046429129873;0.26577532247297553;1.0865392009915797;0.999990913940196;10.000063153739749;0.41675231861308737;0.45198468986625745;0.45198676254406994;0.38355841494950227;0.2690901079909321;0.4685327660928285;1.00000637907614
22.90864;1.0799128578954686;0.41669789743145286;0.38585891905314346;0.28701052460894;0.265775393203129;1.0865393425138534;0.9999909516022464;10.000063348373477;0.4167523678320233;0.4519846147910024;0.45198672694547953;0.38355847221627276;0.269090091686515;0.468532759395579;1.0000060523445555
