time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
22.91864;1.0799129533705774;0.4166979522279168;0.38585889708250476;0.28701058625661263;0.26577546314311795;1.0865394860573838;0.9999909986077394;10.000063605932247;0.4167524169209751;0.451984543137586;0.4519866911883769;0.38355852850614774;0.2690900733461585;0.46853275411847195;1.000005723381533
22.92864;1.0799130461339457;0.4166980059966078;0.38585887581488787;0.28701064909542184;0.26577553228915934;1.086539631335248;0.9999910549366885;10.000063925455562;0.4167524656604185;0.451984475020067;0.451986655265929;0.38355858346921445;0.269090053133006;0.46853275035070646;1.0000053924901267
22.93864;1.0799131363429462;0.41669805869377863;0.3858588554433318;0.2870107129561379;0.2657756006738396;1.0865397780080934;0.999991120604067;10.00006430566775;0.41675251386807344;0.451984410458927;0.45198661920390465;0.38355863673980306;0.2690900312066953;0.46853274815955814;1.0000050600714707
22.94864;1.079913224008354;0.41669811026607656;0.385858836098744;0.287010777651791;0.2657756683596869;1.0865399256860615;0.9999911956845463;10.000064745862144;0.41675256137416095;0.4519843494341143;0.45198658305940725;0.3835586879152837;0.269090007723201;0.4685327475677317;1.0000047265664604
22.95864;1.0799133090880373;0.4166981606595412;0.38585881789884263;0.2870108429937864;0.2657757354307593;1.0865400739397686;0.9999912802906057;10.000065244835127;0.4167526079670856;0.4519842919153733;0.451986546888914;0.38355873656669814;0.26908998285672225;0.4685327485576771;1.0000043924237862
22.96864;1.0799133915279582;0.4166982098384687;0.3858588009631992;0.2870109087932393;0.26577580196414236;1.0865402222909015;0.99999137454501;10.000065799271662;0.4167526533623582;0.4519842378840341;0.4519865107225891;0.3835587822907984;0.26908995681003656;0.4685327510601777;1.000004058142828
22.97864;1.0799134712800786;0.4166982578166215;0.38585878542434765;0.2870109748560582;0.26577586800901115;1.0865403702276601;0.9999914785325452;10.000066403492049;0.4167526971994979;0.4519841873571381;0.4519864745829086;0.3835588247555994;0.26908992979316854;0.4685327549218299;1.000003724263236
22.98864;1.0799135483628695;0.41669830464848345;0.3858587714290068;0.2870110409630265;0.26577593359104107;1.0865405172599278;0.9999915921712118;10.0000670500178;0.41675273907983046;0.451984140386157;0.4519864385376245;0.38355886371281356;0.26908990198692334;0.4685327599272932;1.0000033912507618
22.99864;1.0799136228810775;0.41669835037760167;0.385858759115538;0.28701110686222764;0.2657759987231901;1.0865406629549461;0.9999917151515907;10.00006773045113;0.41675277864011057;0.45198409702526715;0.4519864027301427;0.3835588989960874;0.26908987350880476;0.4685327658790467;1.0000030594076432
23.00864;1.079913694962625;0.4166983950033651;0.38585874860915265;0.2870111723002116;0.2657760634036747;1.0865408069286742;0.9999918470290844;10.00006843680966;0.4167528155950539;0.4519840572963186;0.45198636735088515;0.3835589305230953;0.2690898443976309;0.46853277263891235;1.0000027289170066
23.01864;1.0799137646717036;0.4166984384908859;0.3858587400421126;0.287011237045223;0.2657761275990947;1.08654094886556;0.9999919872568214;10.000069162515302;0.41675284971538085;0.45198402117303305;0.4519863326015337;0.38355895829825765;0.2690898146369649;0.4685327800937088;1.0000023999308179
23.02864;1.0799138319694752;0.4166984807802575;0.3858587335699693;0.28701130087250415;0.26577619122458385;1.0865410885795113;0.9999921351128828;10.000069902417454;0.41675288079541134;0.45198398859004474;0.45198629869135587;0.3835589824080514;0.26908978419568647;0.46853278813241;1.0000020725816232
23.03864;1.0799138967579376;0.4166985217722671;0.38585872938633226;0.2870113635536628;0.2657762541573731;1.0865412260193232;0.9999922897297825;10.000070651978762;0.41675290866108555;0.4519839594699522;0.45198626584201784;0.38355900298235585;0.2690897530439566;0.468532796692331;1.0000017470179436
23.04864;1.0799139589484896;0.4166985613283625;0.3858587277343739;0.2870114248792606;0.26577631629229814;1.0865413612235704;0.9999924502559026;10.000071406303347;0.4167529331833725;0.45198393373796;0.45198623429390916;0.3835590201263869;0.26908972115317703;0.46853280580858647;1.0000014235240746
23.05864;1.0799140185320917;0.4166985993121107;0.3858587288804908;0.2870114846820623;0.2657763775802712;1.0865414942909895;0.9999926159678385;10.000072159929191;0.41675295425411707;0.45198391129737564;0.45198620429211805;0.38355903390474444;0.2690896885013804;0.46853281559273174;1.000001102578927
23.06864;1.0799140756515089;0.4166986356295308;0.385858733042904;0.28701154283345137;0.2657764380249728;1.0865416253280307;0.9999927862477296;10.000072907488768;0.4167529717503642;0.45198389199306227;0.4519861760336401;0.3835590444044789;0.26908965507375493;0.46853282615649705;1.0000007848361057
23.07864;1.0799141305842428;0.41669867021636275;0.38585874034832635;0.28701159924043224;0.2657764976663519;1.086541754380034;0.9999929605287797;10.0000736447787;0.4167529855201371;0.45198387560539083;0.45198614963826445;0.38355905178198674;0.269089620869908;0.4685328375605075;1.000000471117007
23.08864;1.07991418363511;0.4166987030091102;0.3858587508719986;0.2870116538550266;0.2657765565562302;1.0865418814651178;0.9999931383132642;10.000074369566821;0.41675299539928107;0.45198386187508016;0.45198612518649184;0.38355905624117637;0.26908958592826304;0.4685328498137111;1.0000001623673196
23.09864;1.0799142350534985;0.41669873395978746;0.3858587646865299;0.2870117066611659;0.2657766147441759;1.0865420067144465;0.9999933192329183;10.000075081424468;0.4167530012552827;0.4519838505337786;0.45198610277116597;0.3835590580014314;0.26908955033772924;0.4685328628697932;0.9999998595628042
23.10864;1.0799142850178458;0.41669876306595355;0.3858587818534823;0.2870117576413052;0.26577667229308954;1.0865421304636864;0.9999935030671896;10.000075780819515;0.4167530030217281;0.4519838413223947;0.45198608250657774;0.38355905728609724;0.26908951422467453;0.46853287661978216;0.9999995636474912
23.11864;1.0799143336609554;0.41669879037499497;0.38585880241540593;0.2870118067576249;0.26577672928509255;1.0865422531741327;0.9999936897076046;10.000076468479463;0.41675300070463167;0.451983834003767;0.45198606450750517;0.3835590543069214;0.2690894777201475;0.46853289092253775;0.9999992755050932
23.12864;1.0799143810840919;0.416698815977682;0.3858588264177868;0.28701185394663464;0.2657767857951501;1.0865423752552656;0.9999938791235214;10.000077145579752;0.4167529943692843;0.45198382837816065;0.4519860488717633;0.38355904925179085;0.26908944092257425;0.4685329056400899;0.9999989959448186
23.13864;1.0799144273314705;0.41669883998840224;0.38585885391530783;0.2870118991214773;0.26577684186159034;1.0865424970218085;0.9999940713576977;10.000077814393668;0.41675298408652334;0.45198382428895884;0.4519860356631418;0.3835590422951144;0.269089403888613;0.46853292062877816;0.9999987256749808
23.14864;1.0799144724056333;0.4166988625002173;0.3858588849629131;0.2870119421964534;0.2657768974663887;1.086542618793302;0.9999942665025782;10.000078478414068;0.41675296985929616;0.4519838216086809;0.45198602489121303;0.38355903361534627;0.2690893666442704;0.4685329357207529;0.9999984652222049
23.15864;1.07991451635535;0.4166988835545502;0.3858589196174014;0.2870119831227022;0.26577695253169337;1.0865427408804937;0.9999944646336596;10.000079141276428;0.41675295160883474;0.451983820208435;0.4519860165139592;0.38355902338676323;0.2690893291941737;0.4685329507489261;0.9999982148406186
23.16864;1.0799145593500508;0.41669890314530894;0.38585895792790786;0.2870120219044593;0.2657770069423942;1.0865428634526073;0.9999946657910495;10.000079805227587;0.4167529292255174;0.4519838199491221;0.4519860104656246;0.3835590117480397;0.2690892915430341;0.46853296557988716;0.9999979744784786
23.17864;1.079914601728522;0.4166989212254806;0.3858589998898943;0.2870120586010352;0.2657770605629628;1.0865429865012532;0.999994870040798;10.000080470627413;0.41675290262725556;0.4519838207221427;0.4519860066715196;0.38355899878990213;0.26908925371687664;0.4685329800899414;0.9999977438596667
23.18864;1.0799146440054161;0.4166989377179134;0.38585904540446947;0.2870120933307604;0.26577711323313;1.0865431099365521;0.9999950775037318;10.00008113680723;0.4167528717906935;0.45198382246336966;0.45198600503719344;0.3835589845739217;0.26908921574693706;0.46853299412468336;0.9999975226858822
23.19864;1.0799146867793183;0.41669895254374467;0.38585909429343385;0.287012126260087;0.2657771647859308;1.0865432337031726;0.9999952882999726;10.000081802997201;0.41675283674398317;0.4519838250888758;0.45198600546769424;0.3835589691537247;0.2690891776322787;0.4685330075399127;0.9999973108101898
23.20864;1.0799147306361274;0.4166989656427934;0.3858591463379469;0.28701215757273885;0.2657772150932373;1.0865433578323576;0.9999955024589064;10.000082468225703;0.41675279754491046;0.45198382844338514;0.45198600794108484;0.38355895256223543;0.26908913932979206;0.46853302029651206;0.9999971082355664
23.21864;1.079914776159019;0.41669897698072544;0.38585920130253687;0.2870121874411014;0.2657772640895432;1.0865434824087215;0.9999957198580697;10.000083130754577;0.4167527542740522;0.45198383233042283;0.45198601255050425;0.3835589347657715;0.2690891007928496;0.46853303247869893;0.9999969149796275
23.22864;1.0799148239722363;0.41669898656263255;0.3858592589518206;0.28701221601370436;0.26577731174516156;1.0865436074943584;0.99999594025389;10.0000837881724;0.41675270703824235;0.4519838365659636;0.45198601945502465;0.3835589156415922;0.26908906202845884;0.46853304422544023;0.99999673092883
23.23864;1.079914874706406;0.4166989944346854;0.3858593190636944;0.28701224341827997;0.265777358016963;1.0865437330950969;0.9999961633560672;10.000084438103228;0.4167526559931898;0.4519838409837572;0.4519860287913386;0.3835588949977162;0.269089023116373;0.46853305567226294;0.9999965557696502
23.24864;1.0799149289137724;0.41669900063601467;0.38585938143536164;0.28701226976584837;0.2657774028319122;1.0865438592201524;0.9999963888526826;10.000085078424437;0.4167526013880324;0.4519838453977593;0.45198604062731473;0.383558872607324;0.26908898419095256;0.4685330669398999;0.9999963890652439
23.25864;1.079914987006284;0.4166990051286001;0.3858594458733387;0.28701229515306986;0.26577744610465676;1.0865439859556818;0.999996616412324;10.00008570665442;0.4167525435673449;0.45198384957776105;0.45198605498270117;0.3835588482485641;0.26908894542609724;0.4685330781456912;0.9999962304174518
23.26864;1.079915049216397;0.41669900778454316;0.385859512179677;0.28701231967617324;0.26577748776488186;1.086544113430563;0.9999968456815604;10.000086319763556;0.4167524829156329;0.451983853269816;0.45198607185903117;0.3835588217302039;0.2690889070193179;0.46853308939932503;0.9999960795311768
23.27864;1.079915115588697;0.4166990084383178;0.3858595801642231;0.28701234344072607;0.26577752778025954;1.0865442417065727;0.9999970762612896;10.000086915239752;0.41675241982812206;0.45198385622588955;0.4519860912386157;0.38355879289376194;0.2690888691823274;0.4685331007841395;0.9999959361562388
23.28864;1.0799151860342873;0.41669900692762274;0.38585964965751846;0.28701236655071316;0.26577756613968684;1.0865443707055003;0.9999973076804942;10.000087492086944;0.4167523547160873;0.45198385820886844;0.4519861130949926;0.38355876161127583;0.2690888321605714;0.46853311235528045;0.9999958000079979
23.29864;1.079915260427369;0.41669900308931146;0.38585972049129724;0.28701238910326166;0.2657776028057577;1.0865445002134821;0.9999975393798257;10.000088050404186;0.41675228798612196;0.4519838589885098;0.45198613742076976;0.38355872778393285;0.26908879623244913;0.4685331241525703;0.9999956707123366
23.30864;1.0799153387045226;0.416698996761521;0.38585979248412783;0.2870124111970969;0.2657776377035047;1.086544629947579;0.9999977707317456;10.00008859036571;0.4167522200110964;0.45198385834470933;0.45198616422844334;0.38355869134532006;0.2690887616633788;0.4685331362222654;0.9999955478125495
23.31864;1.0799154209409796;0.4166989878199553;0.3858598654582028;0.2870124329204002;0.26577767076185;1.0865447596080267;0.9999980010690077;10.000089111628784;0.41675215112780234;0.45198385609325736;0.4519861935479833;0.38355865225330665;0.2690887286767709;0.46853314863163487;0.9999954308263779
23.32864;1.079915507370244;0.41669897620473884;0.385859939248814;0.2870124543196021;0.2657777019503006;1.0865448888439468;0.999998229678668;10.000089613062219;0.4167520816422948;0.45198385212343434;0.4519862254392014;0.38355861045087697;0.2690886974563567;0.4685331614654566;0.999995319279585
23.33864;1.079915598326573;0.41669896191196304;0.38586001368508577;0.287012475398375;0.2657777312784221;1.0865450172046933;0.9999984558209375;10.000090092759384;0.41675201183754934;0.4519838464000175;0.4519862599618306;0.38355856584643955;0.269088668146639;0.4685331748194648;0.9999952127214047
23.34864;1.0799156941351913;0.4166989449695449;0.38586008857291226;0.287012496161564;0.26577775877682697;1.0865451441488871;0.9999986787824873;10.000090548566257;0.41675194199856935;0.45198383893132427;0.4519862971190785;0.38355851834842725;0.2690886408637864;0.46853318878162725;0.9999951108005458
23.35864;1.0799157950280505;0.4166989254049077;0.38586016370546333;0.28701251665367455;0.26577778446689143;1.086545269046308;0.9999988979356789;10.000090979060738;0.4167518724347398;0.45198382974525714;0.45198633684013506;0.38355846790624787;0.2690886157163777;0.468533203425619;0.9999950133942823
23.36864;1.079915901131863;0.41669890321351205;0.3858602388888231;0.2870125369594036;0.2657778083421103;1.0865453911705707;0.9999991128377052;10.000091384201065;0.4167518034586658;0.45198381889210004;0.45198637898422434;0.38355841451511374;0.2690885928046741;0.46853321884947335;0.9999949206511035
23.37864;1.0799160124961795;0.4166988783496488;0.38586031396021775;0.2870125571927196;0.2657778303973764;1.08654550976417;0.9999993233247492;10.000091764946308;0.41675173533193033;0.4519838064617657;0.45198642335071404;0.3835583581827889;0.2690885721995083;0.46853323520180057;0.999994832903993
23.38864;1.0799161291521187;0.4166988507425916;0.3858603887871836;0.2870125774841526;0.2657778506749565;1.0865456241319789;0.9999995295264303;10.00009212280395;0.41675166823859494;0.45198379258682003;0.45198646971569795;0.3835582988978069;0.26908855391681763;0.4685332526541875;0.9999947505994732
23.39864;1.079916251183506;0.4166988203282396;0.38586046324125706;0.28701259795322454;0.265777869273053;1.0865457336841042;0.9999997318459374;10.000092460111555;0.41675160230766034;0.45198377742509815;0.4519865178634161;0.3835582366487934;0.26908853791300685;0.46853327135603035;0.9999946742998284
23.40864;1.079916378736585;0.4166987870611077;0.38586053716550917;0.28701261868704236;0.2657778863173382;1.0865458379715136;0.999999930928271;10.000092779761419;0.4167515376591876;0.4519837611328241;0.45198656757673855;0.38355817147703586;0.26908852411868317;0.4685332914014694;0.9999946047009021
23.41864;1.0799165119443932;0.4166987508978381;0.3858606103816963;0.2870126397436903;0.26577790192612283;1.086545936728474;1.0000001275864525;10.000093084149507;0.4167514744551135;0.4519837438358844;0.45198661861933503;0.3835581035024804;0.2690885124740643;0.4685333128312333;0.9999945426252936
23.42864;1.07991665081678;0.41669871180069884;0.3858606827316157;0.2870126611606677;0.26577791619125113;1.0865460298471148;1.0000003227394396;10.000093374892195;0.41675141293137535;0.4519837256138916;0.45198667075241694;0.38355803290312807;0.26908850293329867;0.4685333356710387;0.9999944889167907
23.43864;1.0799167951835629;0.4166986697462135;0.38586075409888265;0.28701268295440635;0.2657779291721801;1.0865461173353028;1.000000517385258;10.000093653232357;0.4167513533957457;0.45198370650344627;0.45198672377013355;0.3835579598684128;0.269088495458;0.4685333599449031;0.9999944442761822
23.44864;1.0799169447119379;0.41669862469625524;0.3858608243984621;0.2870127051274787;0.26577794089426743;1.086546199352876;1.0000007125515313;10.000093920336854;0.4167512962007328;0.45198368651770165;0.45198677749462457;0.3835578845591525;0.26908849001917196;0.4685333856603149;0.9999944091937388
23.45864;1.0799170989207716;0.41669857657868586;0.3858608935504012;0.2870127277025361;0.26577795135827137;1.0865462762149865;1.0000009092094757;10.000094177398449;0.416751241704255;0.451983665671178;0.45198683172031784;0.3835578071129412;0.2690884865929908;0.46853341280973854;0.9999943839887275
23.46864;1.0799172572051134;0.41669852532744317;0.38586096145848997;0.2870127507640185;0.2657779605535515;1.086546348293194;1.0000011081710174;10.000094425347521;0.41675119023878693;0.45198364398380686;0.4519868861908612;0.383557727686661;0.2690884851408829;0.4685334413421876;0.9999943688629929
23.47864;1.0799174189394731;0.4166984709467802;0.3858610280221941;0.28701277446360396;0.2657779684500152;1.086546415977651;1.0000013100235594;10.000094664555096;0.41675114209966946;0.4519836214761274;0.45198694065515715;0.38355764647258783;0.26908848560117027;0.46853347111912397;0.9999943639061207
23.48864;1.079917583571261;0.41669841353775416;0.3858610931606406;0.2870127989861026;0.26577797497282485;1.0865464797693052;1.0000015151648114;10.00009489505674;0.4167510975391982;0.4519835981955493;0.45198699492119176;0.3835575636671528;0.2690884879033044;0.4685335019375972;0.9999943690820102
23.49864;1.0799177506170994;0.4166983532771635;0.3858611568074646;0.2870128245104799;0.26577797999129593;1.0865465403401031;1.0000017238939318;10.000095116737878;0.4167510567569386;0.45198357424738655;0.4519870488451131;0.38355747943216967;0.26908849197331924;0.4685335335683953;0.999994384268935
23.50864;1.0799179196056319;0.41669829037479766;0.3858612188939084;0.2870128511803044;0.2657779833350738;1.0865465984547293;1.0000019364988413;10.000095329223859;0.4167510198775133;0.45198354978061484;0.45198710230066985;0.38355739387487686;0.2690884977255972;0.4685335657602061;0.9999944093361732
23.51864;1.0799180900202305;0.41669822503103127;0.38586127934553444;0.2870128790821287;0.26577798482931453;1.0865466548364004;1.000002153325726;10.000095532381783;0.4167509869287098;0.45198352494029664;0.4519871551676116;0.3835573070464892;0.2690885050656642;0.4685335982527234;0.9999944441991258
23.52864;1.0799182613243632;0.4166981574179919;0.3858613380796221;0.2870129082423767;0.26577798432984434;1.0865467100848212;1.0000023747989408;10.000095727204284;0.41675095785807154;0.45198349983285907;0.45198720733207487;0.38355721896216605;0.26908851390098965;0.46853363079183985;0.9999944888112061
23.53864;1.0799184330498843;0.4166980876860044;0.3858613949924646;0.2870129386400494;0.2657779817261011;1.086546764711278;1.0000026013778225;10.000095915625614;0.4167509325828587;0.45198347452884013;0.4519872586951811;0.3835571296290535;0.26908852414578355;0.46853366313937433;0.9999945431097919
23.54864;1.0799186047682767;0.4166980159644756;0.38586144994931443;0.28701297021708294;0.2657779769148235;1.0865468192386605;1.000002833448884;10.000096099579874;0.4167509110259603;0.4519834490777034;0.4519873091766967;0.38355703906694966;0.26908853573436764;0.46853369508311166;0.9999946069990953
23.55864;1.079918775980927;0.416697942341729;0.38586150278752346;0.2870130028838687;0.26577796978540463;1.0865468742073414;1.0000030711995331;10.000096280657036;0.4167508931101531;0.4519834235150709;0.4519873586989875;0.38355694734105356;0.2690885486422373;0.4685337264137227;0.9999946803865056
23.56864;1.0799189461536434;0.4166978668458224;0.38586155332309857;0.28701303652119947;0.2657779602318569;1.0865469300820254;1.0000033145906504;10.000096460060275;0.4167508787422177;0.4519833978853101;0.4519874071665368;0.38355685458914945;0.26908856288164157;0.4685337568825877;0.9999947632090515
23.57864;1.0799191148519007;0.41669778945576724;0.3858616013690346;0.2870130709860166;0.26577794817389144;1.0865469871803888;1.0000035634323965;10.000096638104413;0.416750867834695;0.4519833722866837;0.4519874544700826;0.3835567609874784;0.2690885784787599;0.4685337861911524;0.999994855417892
23.58864;1.079919281745682;0.416697710149999;0.3858616467886127;0.2870131061370323;0.2657779335601067;1.086547045688045;1.0000038174286092;10.000096814122234;0.4167508603431427;0.4519833469063312;0.4519875005136723;0.38355666668791677;0.2690885954675585;0.46853381403570615;0.9999949569232224
23.59864;1.0799194465041875;0.4166976289532807;0.3858616895448423;0.2870131418611602;0.26577791634616377;1.0865471057268947;1.0000040761339992;10.000096987554638;0.4167508562643919;0.45198332199525443;0.4519875452207235;0.38355657181869907;0.26908861389597716;0.4685338401759619;0.9999950674972996
23.60864;1.079919608780807;0.41669754592822184;0.3858617296910059;0.2870131780676944;0.2657778964698263;1.086547167379842;1.0000043389100999;10.000097159019312;0.4167508555999003;0.4519832977917339;0.451987588515383;0.383556476542969;0.26908863382681303;0.4685338644451655;0.9999951867185005
23.61864;1.0799197682975283;0.41669746113835143;0.38586176733415567;0.2870132146689016;0.26577787384239976;1.0865472306591941;1.000004604975322;10.00009733034309;0.4167508583246619;0.45198327448605846;0.4519876303241546;0.3835563810739463;0.26908865534345794;0.4685338867020037;0.9999953140533887
23.62864;1.079919924896472;0.4166973746536336;0.38586180262861336;0.2870132515773306;0.2657778483664088;1.0865472954744058;1.0000048735077667;10.000097504471473;0.4167508643685446;0.4519832522499318;0.4519876705815383;0.38355628561981603;0.2690886785542588;0.46853390681360546;0.9999954489585985
23.63864;1.0799200785282248;0.41669728658456906;0.3858618357754304;0.28701328870169635;0.2657778199616511;1.0865473616523815;1.0000051436739625;10.000097685685903;0.4167508736103278;0.4519832312476835;0.4519877091980633;0.38355619034180843;0.26908870357048836;0.4685339246831562;0.999995590875128
23.64864;1.0799202292116965;0.41669719708512426;0.38586186697959507;0.28701332593572715;0.2657777885702543;1.0865474290102883;1.0000054146175177;10.000097879065489;0.4167508859269625;0.45198321161321753;0.45198774601671304;0.38355609536285756;0.2690887304835251;0.46853394025784806;0.999995739226534
23.65864;1.079920376991394;0.41669710633451756;0.3858618964069874;0.28701336317106646;0.26577775416009247;1.0865474973746938;1.0000056854957353;10.000098089154438;0.4167509012969138;0.45198319343953575;0.4519877808077379;0.38355600076629204;0.2690887593595995;0.46853395350750404;0.9999958934915694
23.66864;1.079920521926155;0.4166970145466627;0.3858619242002441;0.287013400317193;0.26577771674490785;1.0865475665162474;1.000005955499355;10.000098318864698;0.4167509198473422;0.45198317678858213;0.45198781330491633;0.38355590656699956;0.2690887902201945;0.468533964409713;0.9999960532516099
23.67864;1.0799206640959054;0.41669692197985725;0.3858619505080478;0.2870134372871174;0.26577767639233696;1.0865476360920063;1.0000062238472416;10.000098568928973;0.4167509417888027;0.4519831617205146;0.45198784324081454;0.3835558127260477;0.2690888230272655;0.4685339729417165;0.9999962181745542
23.68864;1.0799208035672632;0.41669682889915466;0.3858619754695639;0.2870134739749034;0.26577763321223863;1.0865477056485353;1.0000064898147234;10.000098838179323;0.41675096733249944;0.45198314832254377;0.4519878703649538;0.38355571920860765;0.2690888577112326;0.46853397908118755;0.999996387975749
23.69864;1.0799209403196683;0.4166967355476404;0.38586199918123687;0.28701351025784766;0.2657775873469802;1.0865477746754333;1.000006752780105;10.000099124814058;0.4167509966570727;0.4519831367037722;0.4519878944761234;0.38355562600470644;0.2690888942017766;0.46853398282903;0.9999965623775192
23.70864;1.0799210742191687;0.4166966421906637;0.38586202168026235;0.2870135460046063;0.26577753895799716;1.0865478426778472;1.0000070122837934;10.000099427272431;0.41675102989859425;0.4519831269849106;0.45198791546591427;0.38355553311814033;0.26908893242187704;0.46853398423388576;0.9999967410912814
23.71864;1.0799212050914409;0.41669654917934146;0.3858620429444722;0.28701358107871666;0.265777488202397;1.0865479092246322;1.0000072680746017;10.000099743924455;0.4167510671491841;0.4519831193030523;0.45198793331215487;0.38355544057141283;0.2690889722692041;0.4685339834037042;0.9999969238389974
23.72864;1.0799213328170711;0.4166964569383337;0.38586206291462316;0.28701361533198777;0.26577743522712644;1.0865479739605706;1.0000075200621563;10.000100072613954;0.41675110846727464;0.45198311378985423;0.45198794800265873;0.3835553483968103;0.2690890136113631;0.46853398049768374;0.9999971103884694
23.73864;1.0799214573275924;0.41669636588831693;0.385862081529248;0.2870136485849065;0.2657773801912146;1.0865480365926232;1.0000077681704582;10.000100410408848;0.4167511538930238;0.45198311053669893;0.451987959476038;0.3835552565846927;0.2690890562869129;0.46853397568647803;0.9999973005682478
23.74864;1.0799215785062821;0.41669627640267787;0.38586209874155053;0.28701368063450833;0.26577732328905446;1.0865480968416161;1.0000080122242248;10.000100753428963;0.41675120345521044;0.4519831096007795;0.45198796763916954;0.38355516503985104;0.2690891001053184;0.46853396912722245;0.9999974942528922
23.75864;1.0799216961480367;0.4166961888244402;0.3858621145193583;0.28701371130147385;0.2657772647565244;1.086548154441078;1.0000082519519642;10.0001010968549;0.41675125715024197;0.4519831110384364;0.4519879723900565;0.38355507359659713;0.26908914487126745;0.46853396100017436;0.9999976913073221
23.76864;1.0799218100252952;0.4166961034690948;0.38586212884639814;0.2870137404617779;0.2657772048607337;1.0865482092246772;1.0000084870321957;10.000101435046094;0.41675131490465045;0.45198311491841286;0.4519879736096885;0.38355498206321026;0.26908919042634544;0.46853395154414174;0.9999978915065323
23.77864;1.0799219198848398;0.41669602058643795;0.3858621417171339;0.28701376803760736;0.2657771438707802;1.086548261119367;1.0000087170983072;10.00010176203021;0.41675137657767114;0.4519831212921972;0.4519879711934859;0.3835548902557037;0.26908923665145024;0.46853394102533147;0.9999980945043343
23.78864;1.0799220253171544;0.4166959403449333;0.3858621531131093;0.28701379398348154;0.26577708203357764;1.0865483099678528;1.0000089417144398;10.000102072090874;0.41675144200653597;0.45198313014818187;0.4519879651302369;0.3835547980323982;0.2690892834300999;0.4685339296779326;0.999998299862356
23.79864;1.0799221256915734;0.4166958628553573;0.38586216297754;0.28701381828757194;0.2657770195916876;1.08654835538294;1.0000091604135755;10.000102360072407;0.4167515110329513;0.45198314141253504;0.45198795554566673;0.3835547053173134;0.2690893306167173;0.46853391768819674;0.9999985070883591
23.80864;1.0799222202669858;0.416695788187356;0.3858621712165578;0.2870138409707717;0.2657769568103981;1.0865483967988463;1.0000093727827275;10.000102622033987;0.41675158350403574;0.4519831550044128;0.45198794266816505;0.38355461208770747;0.26908937802352556;0.46853390524023864;0.9999987156729215
23.81864;1.0799223083554206;0.41669571639073505;0.38586217772740267;0.28701386208513974;0.26577689397026566;1.086548433647109;1.0000095784679295;10.000102855710793;0.4167516592723529;0.4519831708711756;0.45198792675489774;0.38355451835944293;0.2690894254349358;0.46853389257161004;0.9999989251071296
23.82864;1.079922389403017;0.4166956475337483;0.3858621824226971;0.28701388171604447;0.26577683135349156;1.0865484654705457;1.0000097771119687;10.000103059267158;0.41675173820158623;0.45198318895113926;0.45198790803065436;0.3835544241987323;0.269089472643186;0.46853387998587104;0.9999991348781363
23.83864;1.0799224629732909;0.41669558170346593;0.3858621852434471;0.2870138999670354;0.2657767692493417;1.086548491896687;1.0000099683281813;10.000103229551174;0.41675182017169904;0.45198320911660744;0.45198788665786066;0.3835543297254171;0.26908951946195336;0.4685338678301095;0.9999993444898985
23.84864;1.0799225286958227;0.41669551896635265;0.38586218617480905;0.28701391692596634;0.2657767079622528;1.0865485125510574;1.0000101517407871;10.000103362140113;0.41675190506001947;0.45198323118145606;0.4519878627440775;0.3835542350712114;0.2690895657018246;0.4685338564798916;0.9999995535170347
23.85864;1.0799225862764932;0.41669545935076974;0.38586218524104143;0.2870139326415894;0.26577664781476895;1.086548527025511;1.0000103270567002;10.000103452760637;0.41675199270996494;0.45198325494695324;0.4519878363752789;0.3835541403407007;0.26908961115351454;0.4685338463127192;0.9999997616437296
23.86864;1.0799226355473726;0.41669540285296436;0.38586218246820425;0.2870139471289078;0.265776589142794;1.086548534935684;1.0000104941128118;10.00010349861699;0.4167520829086057;0.4519832802139346;0.4519878076322445;0.3835540456387362;0.26908965560963416;0.468533837618217;0.9999999686488229
23.87864;1.079922676456886;0.4166953494241564;0.3858621778609032;0.287013960382716;0.2657765322775923;1.0865485360167777;1.0000106528769965;10.000103498710553;0.4167521753618537;0.4519833067958392;0.4519877765866719;0.38355395111850443;0.2690896988919602;0.4685338305287699;1.000000174357812
23.88864;1.0799227090548869;0.4166952989658413;0.3858621714085414;0.2870139723827345;0.26577647753134104;1.0865485301761821;1.0000108034146447;10.00010345300712;0.4167522696760152;0.4519833345608961;0.45198774331829433;0.38355385698117755;0.2690897408584225;0.4685338250772994;1.0000003786315148
23.89864;1.0799227335048744;0.4166952513753973;0.385862163093248;0.28701398310388376;0.26577642519479167;1.086548517451497;1.0000109458245072;10.000103361812586;0.41675236536859894;0.4519833634400578;0.4519877079447152;0.3835537634506695;0.26908978139135786;0.4685338213008605;1.0000005814086579
23.90864;1.0799227500284097;0.4166952065804163;0.38586215290962056;0.2870139925256382;0.265776375528211;1.086548497952525;1.000011080161339;10.000103225583786;0.41675246189860016;0.45198339338942256;0.4519876706191205;0.383553670766196;0.2690898203770622;0.4685338192726638;1.0000007827417117
23.91864;1.0799227588086064;0.4166951645091091;0.3858621409030359;0.28701400063208726;0.265776328752231;1.0865484718997123;1.0000112063993858;10.000103043978358;0.41675255869162275;0.4519834243533854;0.45198763149969023;0.38355357918552646;0.2690898577085377;0.46853381907207425;1.0000009828084342
23.92864;1.0799227599133023;0.4166951250628182;0.3858621271871819;0.28701400742330574;0.2657762850597099;1.0865484396897123;1.0000113244608047;10.00010281516168;0.4167526551674686;0.4519834562466651;0.4519875907208976;0.383553488998172;0.2690898933057862;0.4685338207453958;1.0000011819160748
23.93864;1.0799227531937046;0.41669508814555967;0.3858621119172378;0.2870140129333298;0.2657762446358135;1.0865484018478893;1.000011434297746;10.000102536469239;0.41675275077272755;0.45198348895556417;0.45198754837373756;0.38355340055403714;0.26908992711325885;0.46853382429940277;1.0000013805071286
23.94864;1.0799227382257337;0.4166950537030797;0.38586209522805415;0.28701401722714476;0.2657762076643061;1.086548358901323;1.0000115360077206;10.000102205293171;0.4167528449902474;0.45198352234160494;0.4519875044919901;0.3835533142648073;0.2690899590780606;0.46853382974329083;1.000001579199911
23.95864;1.0799227144231407;0.41669502171720485;0.3858620771813678;0.287014020383798;0.2657761743148839;1.0865483113137175;1.0000116298987067;10.00010181954139;0.41675293733298474;0.45198355624368763;0.4519874590490065;0.38355323055718177;0.26908998913778864;0.4685338371158261;1.0000017787880282
23.96864;1.0799226812360092;0.41669499216871553;0.38586205777878974;0.28701402248572994;0.26577614472179506;1.086548259492596;1.00001171641124;10.000101377542325;0.4167530273572567;0.4519835904942857;0.45198741198416575;0.38355314983287186;0.26909001722511194;0.46853384644584734;1.000001980095855
23.97864;1.0799226382636506;0.41669496502226006;0.3858620370232077;0.28701402360505274;0.2657761189733242;1.0865482037713283;1.0000117959580839;10.000100877749516;0.41675311469642384;0.4519836249390874;0.45198736326594946;0.383553072480989;0.26909004327753233;0.4685338577157562;1.000002183811783
23.98864;1.0799225852484202;0.4166949402539143;0.38586201496512695;0.2870140237823794;0.2657760971165793;1.0865481443559442;1.0000118688835153;10.000100319200943;0.4167531990831834;0.45198365945587987;0.4519873129581145;0.3835529989048213;0.26909006724698714;0.4685338708809841;1.0000023904392934
23.99864;1.079922522004529;0.4166949178632317;0.3858619917140202;0.2870140230231816;0.26577607916505475;1.086548081311446;1.0000119355561716;10.000099701840021;0.4167532803369176;0.45198369396582444;0.4519872612376214;0.38355292949757935;0.2690900891029361;0.4685338858799033;1.000002600308047
24.00864;1.079922448362329;0.4166948978296313;0.3858619674296789;0.28701402132229026;0.2657760651026502;1.0865480145965705;1.0000119963873808;10.000099026086872;0.41675335832145766;0.4519837284064239;0.45198720834467554;0.3835528646019035;0.26909010882506884;0.46853390261092515;1.0000028135544559
24.01864;1.0799223641948896;0.4166948800623157;0.38586194231734666;0.2870140186942685;0.26577605488733;1.0865479440703856;1.0000120517839977;10.000098292788493;0.416753432898787;0.4519837626733046;0.45198715452997407;0.3835528045229237;0.26909012640078794;0.4685339209568291;1.00000303010405
24.02864;1.079922269494879;0.4166948644039351;0.38586191661859287;0.2870140151738774;0.2657760484577307;1.0865478694860973;1.0000121021848967;10.000097503248965;0.41675350393090616;0.451983796573206;0.4519871000645385;0.3835527495479492;0.26909014181122093;0.46853394084912303;1.0000032497464975
24.03864;1.0799221644006793;0.4166948506912723;0.3858618905735433;0.28701401077656047;0.26577604573445823;1.0865477905684364;1.0000121481195678;10.000096658697696;0.41675357134462493;0.4519838298217242;0.45198704526041644;0.38355269992847324;0.2690901549815927;0.46853396226437266;1.0000034722601663
24.04864;1.0799220491455161;0.4166948388099958;0.3858618644025408;0.2870140054639965;0.26577604660661763;1.086547707116156;1.0000121901689536;10.000095759704124;0.4167536351716118;0.4519838620732046;0.4519869904569189;0.38355265587370785;0.26909016574355743;0.4685339851647204;1.0000036974505075
24.05864;1.0799219239922007;0.41669482869018176;0.38586183834224197;0.28701399915260567;0.26577605092050194;1.0865476189973173;1.0000122288415798;10.000094805996142;0.41675369551173375;0.4519838929425711;0.4519869360216502;0.3835526175596358;0.2690901738586268;0.46853400947414264;1.0000039250831247
24.06864;1.0799217891921942;0.41669482026887106;0.385861812661243;0.2870139917333764;0.265776058489014;1.0865475260915516;1.0000122644684108;10.000093796983515;0.4167537524881723;0.45198392203642723;0.45198688238027784;0.38355258512265566;0.26909017907383453;0.46853403508961955;1.000004154772959
24.07864;1.0799216449421478;0.4166948134569963;0.38586178760635087;0.28701398306458403;0.2657760691155349;1.0865474283165986;1.0000122972186667;10.000092732439695;0.41675380624474695;0.4519839490080387;0.45198683002024853;0.3835525586643513;0.2690901811619639;0.46853406188170776;1.0000043858788081
24.08864;1.0799214913089359;0.4166948081152154;0.38586176335510186;0.28701397296292136;0.26577608261705676;1.0865473257033988;1.0000123272261043;10.000091612483896;0.41675385695947853;0.45198397358380105;0.45198677944854865;0.38355253826702085;0.26909017994130785;0.4685340896798391;1.000004617461842
24.09864;1.0799213281791307;0.4166948040501948;0.38586174004362933;0.28701396121808836;0.2657760988211636;1.0865472183883338;1.0000123546723771;10.000090437089344;0.4167539048527216;0.4519839955509967;0.4519867311429754;0.38355252397699796;0.2690901752936196;0.46853411828773617;1.000004848377008
24.10864;1.079921155299191;0.4166948010439047;0.38586171780641276;0.28701394760569116;0.2657761175318655;1.086547106512532;1.0000123797299567;10.000089205653461;0.41675395019115963;0.4519840147441774;0.45198668551762206;0.3835525157840471;0.26909016718373596;0.46853414753728045;1.0000050774843474
24.11864;1.079920972361601;0.4166947988922442;0.38586169676096577;0.28701393189540164;0.2657761385087752;1.0865469901373133;1.0000124024696144;10.000087917226805;0.4167539932766983;0.4519840310219944;0.45198664288486434;0.38355251364533816;0.2690901556625298;0.46853417731414526;1.0000053038368428
24.12864;1.0799207790865915;0.41669479741206766;0.3858616769940277;0.28701391387316055;0.26577616148079203;1.0865468692786984;1.000012422834966;10.000086571420562;0.41675403441202713;0.45198404423576427;0.4519866034300414;0.38355251750598957;0.2690901408378643;0.4685342075288357;1.0000055267474883
24.13864;1.079920575293585;0.4166947964150289;0.38586165858479926;0.28701389335705835;0.26577618616755755;1.0865467440366678;1.000012440657864;10.000085168717842;0.4167540738664782;0.4519840542450569;0.4519865672346116;0.38355252725756767;0.2690901228240341;0.4685342380692332;1.0000057457480933
24.14864;1.079920360918622;0.41669479569460305;0.3858616416036265;0.28701387019146923;0.26577621229783777;1.0865466146817075;1.0000124556907002;10.000083710078664;0.41675411187688005;0.4519840609774713;0.4519865343256771;0.38355254268994116;0.2690901016947036;0.4685342687701087;1.0000059604787337
24.15864;1.0799201359916377;0.41669479505595824;0.3858616260723282;0.28701384424273746;0.2657762396232533;1.0865464816392634;1.0000124676724995;10.000082197044575;0.4167541486815147;0.4519840644673932;0.4519865047061468;0.3835525635103163;0.2690900774600696;0.46853429941159347;1.0000061706009413
24.16864;1.0799199006282423;0.416694794344478;0.3858616119462136;0.2870138154086025;0.2657762679182637;1.0865463454321231;1.0000124764094336;10.000080632325977;0.41675418454633156;0.4519840648612596;0.4519864783583801;0.38355258940375925;0.2690900500857412;0.4685343297366935;1.0000063757887359
24.17864;1.0799196549927284;0.4166947934252441;0.38586159914219254;0.28701378362989993;0.2657762969680622;1.0865462066030735;1.0000124818029503;10.000079020024732;0.41675421975511323;0.4519840624085584;0.451986455240247;0.3835526200705567;0.2690900195511871;0.4685343594871887;1.000006575754693
24.18864;1.0799193992605753;0.41669479214985045;0.3858615875750107;0.2870137489070598;0.26577632655688493;1.0865460656155543;1.000012483847315;10.000077365196683;0.4167542545809939;0.4519840574302187;0.45198643530293175;0.38355265521572995;0.2690899859035626;0.46853438843893863;1.000006770297881
24.19864;1.0799191336529574;0.41669479035470974;0.38586157715560254;0.2870137113310014;0.26577635647721093;1.086545922783788;1.0000124826535925;10.000075673335953;0.41675428927646585;0.4519840502754062;0.45198641853090393;0.38355269452845614;0.26908994927300833;0.4685344164038601;1.0000069593771854
24.20864;1.079918858446382;0.416694787872751;0.3858615677711913;0.2870136711054591;0.2657763865563625;1.08654577824851;1.0000124784381013;10.000073950112753;0.41675432407500174;0.45198404129422554;0.45198640494918657;0.38355273769631915;0.2690899098723686;0.46853444322923143;1.0000071431364062
24.21864;1.079918573929185;0.4166947845407691;0.38586155929548294;0.28701362852775025;0.2657764166667231;1.0865456319917859;1.000012471458765;10.000072200731738;0.41675435917551584;0.45198403081917227;0.45198639458132195;0.3835527844353314;0.26908986799685913;0.4685344688195253;1.0000073218125387
24.22864;1.079918280417151;0.4166947802069949;0.38586155160492647;0.28701358393136117;0.2657764467074258;1.0865454839050799;1.0000124619518906;10.000070429286966;0.4167543947277943;0.45198401915749303;0.45198638741605496;0.38355283450377475;0.26908982400204495;0.46853449314822465;1.0000074956206086
24.23864;1.0799179783036774;0.41669477473026234;0.38586154457512967;0.28701353762997905;0.26577647657800685;1.0865453338833078;1.00001245009361;10.000068639285839;0.41675443084023883;0.45198400659606064;0.45198638341269176;0.3835528876933803;0.26908977825564007;0.4685345162296965;1.0000076647510616
24.24864;1.0799176680060314;0.41669476796763166;0.38586153807986;0.28701348990264897;0.26577650616270965;1.0865451819103336;1.0000124359916718;10.000066834553586;0.4167544675916079;0.45198399340107487;0.4519863825155858;0.3835529437951382;0.2690897310932361;0.4685345380560604;1.0000078294167631
24.25864;1.079917349832502;0.4166947597785018;0.3858615319899996;0.28701344101183796;0.2657765353354502;1.0865450280738032;1.000012419646687;10.00006501893587;0.41675450501814154;0.45198397981049876;0.4519863846556904;0.3835530025562937;0.269089682811991;0.46853455857695603;1.0000079898113265
24.26864;1.0799170239803395;0.41669475004574186;0.3858615261765332;0.287013391208676;0.26577656398738975;1.0865448724538556;1.0000124009211855;10.00006319533501;0.41675454308961074;0.45198396600732405;0.45198638974729966;0.3835530636422944;0.269089633698206;0.468534577772209;1.0000081460063006
24.27864;1.0799166906831192;0.41669473867536605;0.3858615205177284;0.2870133407275961;0.26577659204449977;1.0865447149897687;1.0000123796569877;10.000061365461589;0.4167545817187107;0.4519839520912919;0.45198639768886206;0.3835531266242667;0.26908958404539063;0.4685345957168597;1.0000082979074376
24.28864;1.0799163503017715;0.4166947255834486;0.3858615148810511;0.28701328981251073;0.26577661944754855;1.0865445554732946;1.0000123558456773;10.00005952994259;0.416754620790542;0.4519839380932054;0.45198640836865156;0.3835531910363105;0.26908953414722514;0.4685346125490319;1.000008445305949
24.29864;1.079916003294263;0.41669471069681974;0.3858615091114803;0.2870132387481129;0.26577664612839985;1.0865443936981796;1.0000123296273629;10.000057688273042;0.4167546601805565;0.45198392403349125;0.45198642166569936;0.3835532564647008;0.26908948429299884;0.46853462840598575;1.0000085879647849
24.30864;1.0799156501307263;0.41669469395696124;0.385861503056738;0.2870131878471198;0.2657766720140243;1.0865442296516095;1.0000123011409405;10.000055839445963;0.4167546997745513;0.4519839099896892;0.4519864374350554;0.3835533225852851;0.26908943476609654;0.46853464339285206;1.0000087256663714
24.31864;1.0799152912206984;0.4166946753217452;0.38586149659810404;0.2870131374220245;0.26577669703455614;1.086544063558871;1.0000122704139494;10.000053983052247;0.4167547394889418;0.45198389611407147;0.45198645549763583;0.3835533891507466;0.2690893858295968;0.46853465756794765;1.0000088582112623
24.32864;1.07991492692193;0.41669465476949197;0.38586148966819805;0.2870130877838301;0.26577672111101697;1.0865438957895046;1.0000122373551508;10.000052119467702;0.4167547792610798;0.451983882599344;0.45198647566002126;0.3835534559642986;0.26908933772005184;0.4685346709602415;1.000008985425017
24.33864;1.0799145576070803;0.4166946323011707;0.38586148224261757;0.2870130392472419;0.2657767441391457;1.0865437267701774;1.0000122017983095;10.000050249070553;0.4167548190132614;0.45198386965664156;0.4519864977481438;0.3835535228631097;0.26908929066284865;0.46853468360701706;1.0000091071830963
24.34864;1.0799141837179833;0.41669460794448515;0.3858614743225974;0.2870129921066872;0.26577676599054967;1.086543556884568;1.0000121635622865;10.000048371867322;0.4167548586338065;0.4519838575181928;0.45198652162198755;0.38355358971541526;0.26908924487886676;0.46853469555414107;1.0000092234221594
24.35864;1.0799138057765243;0.4166945817657365;0.3858614659509724;0.28701294660831894;0.2657767865333487;1.0865433863843736;1.000012122478011;10.000046488171071;0.41675489797845094;0.45198384643343426;0.4519865471526291;0.38355365640350875;0.26908920056654595;0.4685347068590552;1.000009334162923
24.36864;1.0799134243164972;0.4166945538700451;0.3858614572234143;0.287012902955201;0.26577680566817746;1.086543215434124;1.0000120783610167;10.000044599372183;0.4167549368619642;0.4519838366484019;0.4519865741834189;0.38355372280731764;0.2690891578848578;0.46853471764274074;1.0000094395190469
24.37864;1.0799130398071577;0.41669452438030735;0.3858614482393795;0.2870128613312435;0.2657768233482482;1.0865430441884505;1.000012031023456;10.000042708254382;0.4167549750551784;0.45198382839464407;0.4519866025330937;0.3835537888357789;0.2690891169598864;0.4685347281003227;1.000009539626304
24.38864;1.0799126526859162;0.41669449342549914;0.38586143904116793;0.2870128219234281;0.26577683956728554;1.0865428727823643;1.0000119803324024;10.000040819096817;0.41675501230771456;0.4519838219157966;0.4519866320396661;0.38355385447129825;0.26908907790853365;0.4685347384112483;1.0000096345635991
24.39864;1.0799122634215104;0.41669446115154574;0.3858614296129981;0.2870127849319831;0.26577685435311277;1.0865427013544788;1.0000119262080354;10.00003893727739;0.41675504838017846;0.4519838174931485;0.45198666257606446;0.38355391975534736;0.2690890408567613;0.4685347486747925;1.0000097243980475
24.40864;1.079911872493283;0.4166944277297862;0.3858614199155883;0.2870127505586945;0.26577686776341064;1.0865425301353289;1.0000118685536832;10.00003706841213;0.4167550830588411;0.4519838154304717;0.4519866940242806;0.383553984742606;0.26908900595755947;0.46853475896616736;1.0000098093132352
24.41864;1.079911480335565;0.4166943933501504;0.38586140990258944;0.2870127189794582;0.2657768798533313;1.08654235945235;1.0000118071855504;10.000035217607476;0.4167551161371246;0.4519838160188637;0.4519867262473378;0.3835540494807886;0.26908897342170796;0.46853476941363026;1.000009889639035
24.42864;1.079911087312815;0.4166943582149046;0.38586139953758586;0.28701269031628146;0.2657768906487416;1.0865421896531677;1.0000117418300527;10.00003338898689;0.4167551473933355;0.4519838195101353;0.45198675906417557;0.3835541139902436;0.269088943524922;0.46853478018155165;1.000009965790562
24.43864;1.0799106937231182;0.41669432253707267;0.38586138883077525;0.28701266463628455;0.26577690015157013;1.0865420210563597;1.0000116721701664;10.00003158554224;0.41675517659766675;0.45198382612521615;0.4519867922448099;0.3835541782431719;0.26908891656078965;0.4685347913830548;1.000010038243942
24.44864;1.079910299823309;0.4166942865324554;0.3858613778513317;0.28701264199187027;0.2657769083465579;1.0865418539498561;1.0000115978865873;10.00002980964267;0.4167552035138781;0.45198383608264253;0.45198682554262926;0.3835542421835425;0.2690888927753805;0.46853480303273537;1.0000101075055439
24.45864;1.0799099058553399;0.4166942504193029;0.38586136669587073;0.28701262245168835;0.2657769152009897;1.086541688598175;1.000011518729897;10.00002806404665;0.4167552278687826;0.4519838496078663;0.4519868587132878;0.3835543057580175;0.2690888723345285;0.4685348150678559;1.0000101740521465
24.46864;1.0799095120718814;0.41669421442613863;0.38586135545847505;0.28701260608076823;0.26577692068615205;1.0865415251949926;1.0000114345991222;10.000026352262672;0.4167552493281672;0.4519838669322866;0.45198689148932675;0.3835543689163534;0.2690888553261957;0.4685348273627221;1.000010238326561
24.47864;1.07990911881281;0.4166941787738623;0.385861344228875;0.2870125929090673;0.26577692480571924;1.0865413638061348;1.000011345511257;10.000024677572897;0.4167552675064952;0.45198388828081726;0.4519869235407064;0.3835544315884493;0.26908884178078457;0.468534839728468;1.000010300800541
24.48864;1.0799087265881702;0.4166941436383905;0.38586133309077986;0.28701258291567505;0.2657769275930791;1.0865412044466227;1.000011251466439;10.000023041577354;0.4167552820016954;0.4519839138463099;0.45198695447316783;0.38355449366267924;0.26908883170433767;0.468534851926962;1.0000103620197214
24.49864;1.079908336041901;0.41669410912903243;0.3858613221117261;0.28701257602259456;0.26577692910670153;1.0865410472232693;1.000011152374644;10.000021443487304;0.4167552924326994;0.45198394378291273;0.4519869838907984;0.383554554990724;0.2690888251044133;0.46853486367294245;1.0000104225483022
24.50864;1.0799079478040905;0.4166940752840496;0.38586131134424745;0.2870125721177256;0.2657769294527086;1.08654089233554;1.0000110481143278;10.000019880551722;0.41675529845879583;0.4519839782080485;0.4519870114549499;0.38355461541862707;0.26908882198182327;0.4685348746332379;1.0000104828909568
24.51864;1.0799075623740322;0.41669404207769273;0.38586130082914255;0.28701257109839434;0.26577692879266235;1.0865407399973959;1.0000109385740394;10.000018349123664;0.4167552997868519;0.451984017188142;0.45198703687559344;0.38355467480840205;0.26908882229926806;0.46853488446079894;1.0000105434928155
