time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
24.52864;1.079907180139944;0.4166940094354364;0.38586129060064767;0.2870125728893588;0.26577692731091745;1.086540590454241;1.0000108236143355;10.000016845833281;0.4167552961803261;0.45198406073130415;0.45198705989077015;0.3835547330306994;0.269088825973442;0.4685348928432539;1.0000106047354638
24.53864;1.0799068014741318;0.4166939772547883;0.3858612807003934;0.2870125774270224;0.2657769251725166;1.0865404440258837;1.0000107030779402;10.0000153687275;0.4167552874623563;0.45198410880763223;0.4519870802801372;0.3835547899542026;0.2690888328969718;0.4685348994922037;1.0000106668710176
24.54864;1.0799064267780933;0.41669394544392674;0.38586127117045105;0.2870125846425555;0.26577692250610785;1.0865403010791574;1.0000105768614258;10.000013917856451;0.41675527350262787;0.45198416136301617;0.4519870978694093;0.3835548454441948;0.2690888429507657;0.46853490405985915;1.0000107299799237
24.55864;1.079906056473691;0.41669391395104743;0.38586126203574356;0.28701259445998684;0.2657769194050686;1.0865401619765083;1.000010444911355;10.000012494722421;0.4167552541976068;0.45198421828820834;0.45198711251327867;0.383554899350149;0.269088855999024;0.46853490609429144;1.0000107939890455
24.56864;1.0799056910051037;0.4166938827420028;0.38586125330526005;0.2870126067916615;0.2657769159124087;1.0865400270775234;1.0000103071500148;10.000011101095472;0.41675522946080135;0.4519842793823678;0.4519871241000662;0.38355495148594654;0.2690888718853317;0.46853490509985685;1.0000108587220982
24.57864;1.0799053308340587;0.4166938517640525;0.3858612449705855;0.28701262153044677;0.2657769120063613;1.0865398968244697;1.000010163436752;10.000009738128073;0.41675519923409715;0.45198434438326257;0.45198713258338036;0.3835550016462689;0.2690888904299941;0.468534900639095;1.0000109239857158
24.58864;1.0799049763658604;0.4166938209664269;0.38586123701222075;0.2870126385653113;0.2657769076367599;1.086539771790114;1.0000100135426297;10.00000840640514;0.4167551635051503;0.4519844130526982;0.4519871380030317;0.38355504967329485;0.26908891142589647;0.4685348924076805;1.000010989627384
24.59864;1.0799046278676114;0.4166937903512994;0.385861229440645;0.2870126578205607;0.26577690278377647;1.086539652572054;1.0000098571411236;10.000007106616522;0.41675512229606393;0.4519844852275273;0.4519871404839003;0.3835550955142281;0.26908893465833017;0.4685348802375055;1.0000110554924253
24.60864;1.0799042854882777;0.41669375996027447;0.38586122233484127;0.28701267927922186;0.2657768974697493;1.0865395396622972;1.0000096938766647;10.000005839674204;0.4167550756304457;0.45198456080874777;0.4519871402283852;0.38355513922068163;0.2690889599451479;0.4685348640385427;1.0000111213683194
24.61864;1.079903949347325;0.4166937298236893;0.38586121583498506;0.28701270296911924;0.2657768917274705;1.0865394334195506;1.000009523448254;10.000004606288734;0.41675502351549293;0.4519846397378392;0.45198713749585145;0.38355518090092455;0.2690889871417898;0.46853484377874416;1.0000111869952673
24.62864;1.0799036195703438;0.4166936999724124;0.38586121010445507;0.2870127289383709;0.2657768855737813;1.086539334083757;1.0000093456530135;10.000003406935232;0.41675496595028405;0.45198472196745554;0.4519871325653986;0.38355522066742415;0.26908901610922153;0.4685348195176424;1.0000112520780144
24.63864;1.0799032962345272;0.4166936704688645;0.38586120529634027;0.28701275724160424;0.26577687900827607;1.0865392418146438;1.0000091604116719;10.000002242382163;0.41675490295334416;0.4519848074269879;0.45198712570633925;0.38355525863452017;0.2690890466972992;0.46853479140503285;1.0000113162351572
24.64864;1.07990297933171;0.41669364140074505;0.3858612015336436;0.28701278793418156;0.2657768720230643;1.0865391567870604;1.0000089677588895;10.0000011143425;0.4167548345798136;0.45198489603308434;0.45198711715526113;0.38355529494887675;0.26908907875580146;0.4685347596430325;1.0000113789430147
24.65864;1.0799026688165878;0.41669361288851203;0.38586119890509474;0.2870128210668967;0.2657768646112867;1.0865390792795917;1.0000087678064034;10.000000025648763;0.4167547609013263;0.4519849877439156;0.45198710709743245;0.3835553297740412;0.269089112139591;0.4685347244663263;1.0000114395909656
24.66864;1.0799023646434585;0.4166935851035148;0.38586119747400455;0.2870128566711302;0.2657768567760686;1.0865390096958378;1.0000085607297058;9.999998979408575;0.4167546819811846;0.45198508258410935;0.4519870956862953;0.38355536323583067;0.26908914669051276;0.4685346861365846;1.0000114976036858
24.67864;1.0799020667662582;0.41669355825055515;0.3858611972866378;0.287012894750851;0.26577684853363304;1.0865389484965633;1.0000083467630094;9.999997977622915;0.41675459786793534;0.45198518062245024;0.45198708308769686;0.3835553953903323;0.2690891822227774;0.46853464494613956;1.0000115524676287
24.68864;1.0799017751878712;0.4166935325159633;0.3858611983727077;0.28701293529613725;0.2657768399059132;1.0865388960400537;1.0000081261925329;9.999997020609461;0.4167545085830467;0.4519852819511744;0.4519870695011548;0.3835554262251985;0.26908921853301304;0.46853460123900614;1.0000116036976396
24.69864;1.0799014899819117;0.41669350801068167;0.3858612007493138;0.28701297829129796;0.2657768309097017;1.0865388524607797;1.0000078993678005;9.999996107519513;0.4167544141153149;0.4519853866831318;0.45198705515643384;0.38355545567717186;0.2690892554178484;0.4685345554180972;1.000011650879636
24.70864;1.0799012111911332;0.41669348475945617;0.38586120443396954;0.28701302371474813;0.2657768215493522;1.0865388177296873;1.0000076666960673;9.999995237184331;0.4167543144393861;0.45198549494593937;0.4519870402942686;0.38355548365196146;0.2690892926758073;0.4685345079282153;1.0000116937389794
24.71864;1.0799009387141858;0.4166934627313792;0.3858612094525638;0.2870130715479355;0.2657768118182206;1.0865387917917118;1.0000074286077834;9.999994408547135;0.4167542095333144;0.4519856068575874;0.4519870251413698;0.3835555100405896;0.2690893300990505;0.4685344592200449;1.000011732151293
24.72864;1.079900672282853;0.4166934418570738;0.3858612158478278;0.2870131217832402;0.2657768017014466;1.0865387745776438;1.0000071855191348;9.999993620699154;0.4167540993957721;0.45198572248895935;0.4519870099123553;0.38355553473856574;0.2690893674854314;0.46853440968468557;1.0000117661456864
24.73864;1.0799004115191293;0.41669342203351123;0.385861223691112;0.2870131744349327;0.26577679116757447;1.0865387658935095;1.000006937833206;9.999992872938607;0.4167539840645265;0.45198584183188356;0.45198699484591687;0.38355555766940136;0.2690894046664527;0.46853435961752027;1.0000117958860597
24.74864;1.0799001560102015;0.4166934031307459;0.3858612330682619;0.2870132295424152;0.2657767801515592;1.086538765343607;1.0000066860020456;9.99999216457076;0.4167538636048477;0.45198596479572556;0.4519869802348305;0.3835555787975668;0.2690894415100235;0.46853430925615625;1.0000118215377525
24.75864;1.0798999053152292;0.416693385010215;0.38586124403820704;0.2870132871313419;0.2657767685473304;1.086538772341183;1.0000064305541616;9.999991494516115;0.4167537380807073;0.4519860912379167;0.4519869663979159;0.3835555981187133;0.2690894779006623;0.4685342588199122;1.0000118431143943
24.76864;1.0798996589474779;0.41669336756862346;0.38586125659940795;0.287013347156753;0.26577675621847097;1.08653878613814;1.0000061720110227;9.999990861178953;0.41675360754924223;0.4519862209948568;0.4519869536028701;0.38355561563637863;0.2690895137263647;0.4685342085055562;1.0000118604719135
24.77864;1.079899416430136;0.41669335076990366;0.38586127068241693;0.28701340947377607;0.2657767430066574;1.0865388058563927;1.0000059107850934;9.999990262366365;0.41675347207362534;0.4519863539103409;0.4519869420289386;0.3835556313463718;0.26908954887252945;0.46853415847600954;1.0000118734083812
24.78864;1.07989917733705;0.4166933346390656;0.3858612861757375;0.28701347384430476;0.2657767287343648;1.0865388305696935;1.0000056471824097;9.99998969529685;0.4167533317276282;0.45198648988819556;0.45198693180868127;0.3835556452415635;0.2690895832173622;0.4685341088541502;1.000011881726717
24.79864;1.0798989412424647;0.4166933192447396;0.3858613029743515;0.28701353997889084;0.26577671323491225;1.086538859436265;1.0000053814872425;9.999989157127022;0.4167531865882949;0.45198662893035413;0.45198692307113886;0.38355565733099234;0.2690896166250964;0.4685340596986065;1.000011885226251
24.80864;1.0798987077249074;0.41669330467133475;0.3858613210129876;0.2870136075942481;0.26577669640470153;1.086538891780351;1.0000051140323676;9.999988645790074;0.4167530367408178;0.4519867710945922;0.4519869159399399;0.38355566764886984;0.26908964894676063;0.4685340109702004;1.0000118837116834
24.81864;1.0798984764901305;0.41669329096717445;0.3858613402717568;0.2870136764409307;0.2657766782099589;1.0865389270671149;1.0000048452280474;9.999988160192888;0.4167528823051957;0.45198691640962624;0.45198691053173634;0.3835556762310659;0.26908968005772177;0.46853396253326496;1.0000118770581987
24.82864;1.079898247455833;0.4166932781025218;0.3858613607677707;0.28701374630126936;0.26577665863047717;1.0865389648841537;1.0000045755345357;9.999987699185555;0.416752723464279;0.4519870648537487;0.45198690695721505;0.38355568308489946;0.2690897099041688;0.4685339141977701;1.0000118652553693
24.83864;1.079898020708097;0.41669326596612666;0.3858613825413307;0.2870138169957972;0.26577663761691817;1.0865390049933812;1.0000043053852374;9.999987260726769;0.4167525604858502;0.4519872163789135;0.4519869052892398;0.3835556881947445;0.2690897385007845;0.4685338657692629;1.0000118484152052
24.84864;1.079897796398478;0.41669325437300464;0.38586140563170424;0.28701388838700437;0.26577661510330525;1.0865390473571557;1.0000040351690105;9.999986843122631;0.41675239372590006;0.45198737090605834;0.45198690554061116;0.3835556915611458;0.2690897659101525;0.46853381709962233;1.0000118267947822
24.85864;1.0798975746677497;0.41669324307207417;0.38586143003489115;0.2870139603597166;0.26577659103920226;1.0865390921102986;1.0000037653294125;9.999986446868784;0.4167522235868094;0.4519875283213723;0.4519869077067842;0.38355569324577843;0.2690897922455865;0.46853376812308606;1.00001180079585
24.86864;1.0798973556601097;0.41669323177570855;0.3858614556735014;0.2870140327991817;0.26577656540551337;1.0865391395193564;1.00000349647491;9.999986074542964;0.41675205045221797;0.45198768849126264;0.45198691182477996;0.38355569337182105;0.26908981766374385;0.46853371884716416;1.0000117709017038
24.87864;1.0798971396464108;0.4166932201947927;0.38586148241272994;0.2870141055798281;0.26577653820446173;1.086539189898109;1.0000032293595642;9.999985729624116;0.4167518746379448;0.4519878512661006;0.4519869179654098;0.383555692064942;0.2690898423367345;0.4685336693193565;1.0000117376254964
24.88864;1.0798969271574286;0.41669320804864374;0.38586151008331854;0.28701417856276906;0.26577650943978254;1.0865392435072776;1.0000029647376292;9.99998541617313;0.41675169636170206;0.45198801647342585;0.4519869261905178;0.383555689409756;0.2690898664267187;0.4685336196060267;1.000011701511951
24.89864;1.0798967189684;0.416693195051292;0.3858615384803474;0.287014251605;0.2657764791080126;1.0865393005364967;1.0000027032418828;9.999985139088338;0.4167515157369019;0.451988183902022;0.45198693655630184;0.3835556854523817;0.2690898900687956;0.46853356978404914;1.000011663112175
24.90864;1.0798965159355334;0.41669318088912144;0.38586156739163424;0.2870143245802224;0.26577644720352206;1.0865393611527956;1.0000024453831402;9.999984904108398;0.4167513328027028;0.4519883532855245;0.4519869491264926;0.38355568019610276;0.2690899133820114;0.4685335199186058;1.0000116229096438
24.91864;1.0798963188684043;0.41669316521756156;0.38586159666020403;0.28701439739160917;0.26577641372207694;1.08653942550346;1.0000021916214896;9.999984717869143;0.416751147570085;0.45198852431948566;0.45198696394150856;0.383555673594422;0.2690899365016095;0.4685334700019651;1.0000115812829076
24.92864;1.079896128551001;0.41669314769707405;0.38586162621390335;0.28701446995509167;0.2657763786599021;1.0865394936560286;1.0000019424212239;9.999984587805258;0.4167509600566877;0.45198869669535896;0.4519869809898708;0.3835556655842031;0.2690899595866955;0.46853341988794733;1.0000115385522401
24.93864;1.0798959458421624;0.416693128048804;0.3858616560473215;0.2870145421780004;0.2657763420317178;1.0865395655732797;1.0000016982284714;9.999984521194575;0.4167507703184134;0.4519888700966741;0.45198700020535737;0.38355565612947906;0.2690899827931279;0.46853336929946404;1.0000114950539292
24.94864;1.0798957717099555;0.41669310609274285;0.38586168618635575;0.28701461395629685;0.26577630389221163;1.086539641138868;1.000001459372684;9.99998452412375;0.41675057848741054;0.4519890441766763;0.4519870214641578;0.3835556452372031;0.26909000623097556;0.46853331792214375;1.000011451156302
24.95864;1.0798956071339154;0.41669308174606073;0.3858617166728857;0.28701468517379713;0.26577626433050405;1.0865397201892926;1.0000012260181852;9.99998460065428;0.41675038478420473;0.4519892185675856;0.4519870445873312;0.3835556329513517;0.26909002993737374;0.46853326549902763;1.0000114072313968
24.96864;1.0798954529765754;0.4166930549911758;0.3858617475715039;0.2870147557044054;0.26577622346046864;1.0865398025525244;1.000000998278869;9.999984751734676;0.41675018948843295;0.45198939291175305;0.45198706935148864;0.38355561933124765;0.26909005389800145;0.46853321183923985;1.0000113636320405
24.97864;1.0798953099423283;0.416693025843027;0.3858617789578646;0.2870148254244225;0.26577618141201637;1.0865398880865345;1.0000007764179644;9.999984975452668;0.4167499929064359;0.45198956688758174;0.4519870954977154;0.3835556044322181;0.26909007809573754;0.46853315677727453;1.0000113206656798
24.98864;1.0798951786212638;0.4166929943177947;0.3858618109015163;0.2870148942212299;0.26577613831006547;1.0865399767028332;1.000000560930992;9.999985269162597;0.41674979536675777;0.4519897402181727;0.45198712273578534;0.38355558830679665;0.26909010253187743;0.46853310017589545;1.0000112785687563
24.99864;1.0798950595868337;0.41669296039866777;0.38586184347130403;0.28701496199419974;0.26577609425976206;1.086540068327933;1.0000003523901242;9.999985630879875;0.4167495972336429;0.45198991265693966;0.45198715073683965;0.3835555710036087;0.26909012721231346;0.4685330419590514;1.0000112374948846
25.00864;1.0798949534924547;0.4166929240409793;0.3858618767282614;0.28701502864728123;0.26577604934722543;1.0865401628081728;1.0000001512013321;9.99998605892482;0.41674939890455887;0.45199008395805884;0.4519871791269529;0.3835555525426438;0.26909015212277954;0.4685329821271244;1.0000111975178885
25.01864;1.0798948610759502;0.41669288522727416;0.3858619107062149;0.28701509407453774;0.26577600366430754;1.086540259873304;0.9999999575170437;9.999986551559864;0.41674920077807087;0.45199025385755687;0.4519872074982276;0.3835555328940461;0.2690901772135359;0.4685329207566333;1.0000111586502487
25.02864;1.0798947830659857;0.41669284399348033;0.38586194542607133;0.2870151581599572;0.26577595735472354;1.0865403591760967;0.9999997712820983;9.999987107225705;0.41674900322304004;0.4519904221019578;0.4519872354434615;0.3835555119962452;0.26909020240628334;0.4685328579711285;1.0000111208505593
25.03864;1.0798947200741627;0.4166928003838944;0.3858619809217464;0.28701522079760355;0.2657759106341057;1.0865404603382127;0.9999995922841614;9.99998772430084;0.41674880657564983;0.4519905885056688;0.45198726261573874;0.3835554898011197;0.26909022761106427;0.4685327938782531;1.0000110840163576
25.04864;1.0798946725699616;0.41669275440754766;0.3858620172319399;0.28701528190112574;0.2657758637599389;1.086540562990406;0.9999994202351146;9.999988400217509;0.41674861114499107;0.4519907529525872;0.4519872887644891;0.38355546629829823;0.26909025275192433;0.46853272852595007;1.0000110479901658
25.05864;1.0798946409554688;0.4166927060654179;0.3858620543667144;0.28701534138878876;0.2657758169812168;1.086540666797685;0.9999992548929509;9.99998913110184;0.4167484172117231;0.4519909153407376;0.4519873137067318;0.38355544148738424;0.26909027780457795;0.46853266192737925;1.0000110126140898
25.06864;1.0798946256468196;0.4166926554040118;0.38586209227039436;0.2870153991763968;0.2657757704994183;1.0865407714638065;0.9999990960729087;9.999989912335833;0.41674822503882425;0.4519910755566863;0.45198733728236196;0.3835554153375148;0.26909030280384977;0.46853259412467474;1.000010977850705
25.07864;1.0798946270918566;0.4166926025075853;0.3858621308028875;0.2870154552106751;0.26577572445227116;1.0865408767662021;0.9999989435219405;9.999990738909704;0.4167480349047916;0.45199123349176956;0.4519873593375285;0.38355538779007675;0.26909032781298714;0.46853252521359084;1.0000109438640847
25.08864;1.0798946457198075;0.41669254742950085;0.3858621697666597;0.2870155095177683;0.26577567891824083;1.086540982631666;0.99999879687111;9.999991605509333;0.4167478471427836;0.45199138905084757;0.45198737971448794;0.3835553587817054;0.26909035290199335;0.46853245531513765;1.0000109109924338
25.09864;1.0798946818777935;0.41669249015859255;0.38586220896894186;0.28701556220353586;0.2657756339184713;1.0865410891361373;0.999998655728063;9.999992507591665;0.4167476621460013;0.4519915421518917;0.45198739823390205;0.383555328258982;0.26909037814514797;0.4685323845566554;1.000010879712418
25.10864;1.0798947358378477;0.41669243067485356;0.3858622482715044;0.28701561341550996;0.26577558940501006;1.0865411963625862;0.9999985197432686;9.999993442770037;0.41674748033405196;0.4519916927331059;0.45198741469783205;0.3835552961989729;0.2690904036193888;0.468532313073114;1.0000108506244967
25.11864;1.0798948078293509;0.4166923690191248;0.3858622875858911;0.28701566331812123;0.2657755452724831;1.0865413042527057;0.9999983885617391;9.999994410949014;0.4167473021309537;0.4519918407454801;0.45198742893181326;0.3835552626309065;0.26909042939737177;0.46853224099314067;1.0000108244126131
25.12864;1.079894898014995;0.4166923052985831;0.38586232682492616;0.2870157120621093;0.2657755013940028;1.0865414125859068;0.9999982617282833;9.999995413331824;0.4167471279598731;0.45199198612626795;0.45198744081238473;0.3835552276360083;0.26909045554204747;0.4685321684314905;1.0000108017715221
25.13864;1.0798950064412685;0.4166922396649461;0.385862365874236;0.28701575974748;0.26577545763127525;1.0865415210688587;0.9999981386529361;9.999996451045876;0.416746958224076;0.4519921287748973;0.45198745022618225;0.3835551913018623;0.269090482110122;0.4685320954969301;1.0000107832952987
25.14864;1.079895133003672;0.41669217231643796;0.38586240461235305;0.2870158064325604;0.26577541383392456;1.0865416294351624;0.9999980186550324;9.999997523986776;0.41674679329339426;0.4519922685326849;0.451987457026658;0.3835551536661012;0.26909050915529314;0.46853202228394747;1.000010769404754
25.15864;1.0798952774424986;0.41669210350426394;0.3858624429418409;0.2870158521815369;0.26577536986635764;1.0865417374538742;0.9999979010395889;9.999998630393215;0.4167466335159807;0.45199240517712624;0.45198746106915066;0.38355511473290793;0.26909053672130717;0.46853194885281646;1.0000107603898851
25.16864;1.0798954393341669;0.4166920335299554;0.38586248079366037;0.28701589710028114;0.2657753256253616;1.086541844874386;0.9999977851825564;9.999999767033746;0.4167464792182712;0.4519925384361361;0.4519874622649487;0.38355507451767035;0.26909056483249355;0.46853187522611084;1.0000107564337493
25.17864;1.0798956180861587;0.4166919627391889;0.385862518098684;0.28701594133765057;0.26577528102816544;1.0865419514379002;0.9999976705883167;10.000000929400104;0.4167463306807094;0.4519926680156599;0.4519874605780449;0.38355503302375077;0.26909059349488085;0.46853180142392825;1.0000107575427628
25.18864;1.0798958130193501;0.41669189149662467;0.385862554765976;0.28701598505499737;0.2657752360164661;1.0865420569980024;0.9999975568825709;10.00000211176533;0.41674618813186004;0.4519927936488847;0.4519874560012758;0.38355499020949874;0.2690906227061421;0.4685317275177972;1.000010763543939
25.19864;1.0798960234524273;0.4166918201598975;0.3858625907063315;0.2870160283939085;0.265775190583076;1.0865421616116857;0.999997443767087;10.000003307552104;0.416746051751226;0.45199291513979617;0.45198744856375983;0.3835549460031059;0.2690906524602464;0.4685316536302385;1.0000107741760174
25.20864;1.079896248702986;0.41669174908351303;0.3858626258472352;0.28701607147212266;0.2657751447815573;1.0865422654483277;0.9999973309634259;10.000004509842642;0.41674592166581775;0.45199303235586225;0.4519874383539809;0.38355490030593453;0.26909068274602915;0.4685315798733498;1.0000107891577283
25.21864;1.0798964880966568;0.4166916786082982;0.3858626601064333;0.28701611438377883;0.26577509869634414;1.0865423686180204;0.9999972181419656;10.000005711471658;0.416745797988173;0.45199314519335615;0.4519874255081555;0.383554852971865;0.2690907135607278;0.46853150632800433;1.0000108082193975
25.22864;1.0798967409615556;0.4166916090265729;0.3858626933942784;0.28701615718517653;0.26577505240048493;1.0865424711209413;0.9999971048710232;10.00000690513889;0.41674568086433483;0.4519932535693485;0.45198741016434424;0.3835548038187122;0.26909074494613017;0.46853143308814676;1.000010831117256
25.23864;1.0798970065239317;0.41669154059830854;0.3858627256511957;0.28701619990028904;0.2657750059488382;1.0865425729103926;0.9999969906279099;10.000008084194766;0.41674557044892246;0.4519933574353478;0.45198739244407515;0.38355475266945727;0.2690907770128609;0.4685313602725929;1.000010857644985
25.24864;1.0798972838320549;0.41669147358872;0.3858627568653658;0.287016242540647;0.2657749593951485;1.0865426739674429;0.9999968748427406;10.000009243549586;0.4167454668420799;0.4519934567666064;0.4519873724624088;0.38355469936626785;0.2690908099231987;0.46853128797663435;1.0000108876303686
25.25864;1.0798975718060673;0.41669140824960116;0.385862787066956;0.28701628510106986;0.26577491280314464;1.086542774350068;0.9999967569342928;10.000010379513341;0.4167453700682895;0.45199355151862447;0.4519873503117657;0.3835546437633164;0.2690908438596529;0.4685312162443386;1.0000109209035648
25.26864;1.079897869286196;0.416691344802953;0.3858628163083838;0.2870163275384605;0.26577486625188124;1.0865428742129968;0.9999966363340596;10.000011488639649;0.4167452800938448;0.45199364159577604;0.4519873260370521;0.3835545857486254;0.26909087901020906;0.46853114510679755;1.0000109572804843
25.27864;1.0798981750353878;0.4166912834732291;0.3858628446515729;0.28701636975296346;0.2657748198276388;1.0865429738264767;0.9999965125327323;10.000012567158306;0.41674519683135025;0.4519937268549056;0.4519872996482237;0.3835545252697745;0.26909091555568415;0.46853107462898064;1.0000109965525408
25.28864;1.0798984877824602;0.4166912244914924;0.3858628721690234;0.2870164115879398;0.2657747736119702;1.0865430735792452;0.9999963851924393;10.000013611419547;0.41674512013569054;0.4519938071332336;0.45198727114825255;0.3835544623360265;0.26909095364830243;0.4685310049114481;1.0000110384595604
25.29864;1.079898806298285;0.41669116804547834;0.38586289891642883;0.28701645285209765;0.2657747276963913;1.0865431739018612;0.9999962542240296;10.000014618124522;0.41674504983634436;0.4519938822965159;0.4519872405390519;0.3835543970252109;0.2690909933998614;0.4685309360775274;1.0000110826980406
25.30864;1.0798991294510332;0.41669111424790145;0.38586292489605317;0.28701649333657725;0.2657746822118404;1.0865432751482245;0.9999961197402073;10.000015584018348;0.416744985763772;0.4519939522705475;0.4519872078224521;0.3835543294944779;0.2690910348862462;0.4685308682793804;1.0000111289517843
25.31864;1.0798994561999191;0.4166910631533176;0.3858629500707485;0.28701653282586403;0.26577463732877715;1.0865433775141626;0.999995982018986;10.000016505874447;0.41674492772615324;0.45199401702422326;0.4519871730123516;0.3835542599865578;0.26909107814976346;0.4685308017074681;1.0000111768999056
25.32864;1.0798997855096548;0.4166910147950059;0.3858629743965015;0.28701657112074014;0.2657745932228856;1.086543480995397;0.9999958415089868;10.000017381064149;0.4167448755082871;0.45199407654412116;0.45198713613058084;0.3835541888255412;0.2690911231962389;0.4685307365778181;1.0000112262488998
25.33864;1.079900116279596;0.41669096921238635;0.38586299782684425;0.28701660806301016;0.2657745500386003;1.0865435853694412;0.9999956987206321;10.00001820826988;0.4167448289174747;0.45199413083021855;0.45198709719650565;0.3835541163811517;0.2690911699972477;0.4685306730882223;1.0000112767465055
25.34864;1.0799004473974827;0.41669092645730016;0.38586302030523045;0.28701664354190937;0.2657745078679503;1.0865436902175434;0.9999955540434265;10.000018987974885;0.4167447878036595;0.45199417989165486;0.4519870562351437;0.38355404302063817;0.26909121847706646;0.46853061138236085;1.0000113281030998
25.35864;1.0799007778514165;0.4166908865902652;0.3858630417585299;0.2870166774764077;0.2657744667533268;1.0865437950122856;0.9999954076853271;10.000019722182248;0.41674475203790046;0.45199422373452597;0.4519870132829848;0.38355396907763684;0.2690912684738351;0.4685305515614398;1.0000113799250017
25.36864;1.079901106778483;0.4166908496727563;0.38586306208923454;0.2870167097902058;0.26577442672058865;1.0865438992056011;0.999995259731426;10.00002041345531;0.41674472149707337;0.4519942623469583;0.4519869683964067;0.3835538948364632;0.26909131972492306;0.468530493692477;1.0000114317443793
25.37864;1.0799014334585353;0.4166908157539556;0.38586308117040197;0.287016740406675;0.2657743878170975;1.086544002258589;0.9999951102034078;10.00002106452907;0.41674469607307535;0.45199429568634136;0.4519869216636633;0.3835538205323069;0.2690913719138989;0.46853043779791814;1.000011483070566
25.38864;1.0799017572944598;0.4166907848562704;0.3858630988633425;0.2870167692683784;0.265774350115015;1.086544103702684;0.9999949590923269;10.000021678518483;0.4167446756882073;0.45199432369339704;0.451986873176702;0.38355374637127865;0.26909142473106173;0.4685303838955799;1.000011533392573
25.39864;1.0799020777602903;0.41669075696702207;0.38586311505961046;0.2870167963544867;0.26577431367953935;1.0865442032204415;0.9999948063638924;10.000022258961462;0.4167446602824464;0.45199434632672236;0.4519868229753296;0.3835536725465986;0.26909147789389704;0.46853033203869604;1.0000115821551174
25.40864;1.0799023943356463;0.4166907320518507;0.38586312969312164;0.2870168216654588;0.2657742785429136;1.086544300621115;0.9999946519861875;10.000022809637914;0.4167446497620735;0.45199436356954126;0.451986771025826;0.38355359923456483;0.26909153114236556;0.4685302822709159;1.0000116287445575
25.41864;1.0799027065045006;0.41669071007730013;0.38586314272019434;0.28701684518417186;0.2657742447125887;1.0865443957568939;0.9999944959777584;10.000023333997845;0.416744643974577;0.45199437541799453;0.4519867172385213;0.3835535265991898;0.26909158422353974;0.4685302345758643;1.0000116725054773
25.42864;1.0799030138174774;0.41669069101709744;0.38586315412680067;0.2870168668649001;0.2657742121944987;1.0865444884731588;0.9999943383772455;10.000023834601643;0.41674464275396783;0.45199438189286617;0.4519866614932444;0.3835534548030087;0.26909163686736204;0.4685301888859099;1.0000117128139772
25.43864;1.0799033159452924;0.4166906748705064;0.3858631639331939;0.287016886659715;0.2657741809987001;1.0865445785838266;0.9999941792046461;10.000024313289417;0.4167446459782219;0.45199438305682954;0.45198660367046495;0.3835533840011075;0.26909168878081996;0.4685301450898813;1.0000117491768554
25.44864;1.0799036126718915;0.41669066169194646;0.3858631721624087;0.2870169045391792;0.2657741511351789;1.0865446658667104;0.999994018498486;10.00002477156307;0.41674465357889046;0.45199437901313005;0.45198654368550867;0.38355331433762835;0.26909173966650113;0.4685301030399361;1.000011781257838
25.45864;1.079903903803077;0.4166906515626929;0.38586317883012866;0.28701692050334676;0.26577412261614924;1.0865447500570364;0.9999938563316988;10.000025210273659;0.4167446655025655;0.4519943699044999;0.45198648150395315;0.3835532459515031;0.2690917892455318;0.4685300626142691;1.0000118088157535
25.46864;1.0799041890658438;0.416690644518328;0.38586318395805147;0.2870169345851262;0.26577409545331043;1.086544830814517;0.9999936927495805;10.000025628818271;0.4167446816627457;0.4519943559209141;0.45198641712324594;0.3835531789818365;0.26909183726738983;0.4685300238020154;1.0000118316566722
25.47864;1.0799044680953604;0.41669064053126176;0.3858631875720577;0.28701694681773;0.2657740696524843;1.086544907703551;0.9999935276848966;10.000026025250898;0.41674470192574664;0.45199433728742816;0.45198635052678177;0.383553113562116;0.2690918835027213;0.46852998672828755;1.0000118496540926
25.48864;1.0799047404808728;0.41669063956931063;0.38586318970250055;0.2870169571908904;0.2657740452169907;1.086544980189922;0.9999933609273582;10.000026397885815;0.4167447261373113;0.45199431421570685;0.4519862816409672;0.3835530497903437;0.26909192774312657;0.4685299515917462;1.0000118627863952
25.49864;1.0799050058330526;0.4166906416514103;0.38586319039068734;0.2870169656397739;0.2657740221599152;1.0865450476588565;0.9999931921651042;10.000026746480797;0.41674475417040974;0.4519942868544037;0.4519862103295114;0.3835529877032556;0.2690919698108813;0.46852991858262927;1.0000118711184995
25.50864;1.07990526385081;0.4166906468381397;0.38586318968252176;0.28701697205753074;0.2657740005154129;1.0865451095203262;0.9999930210554447;10.00002707170486;0.41674478594887265;0.4519942552744363;0.4519861364284126;0.3835529272899269;0.26909200955770113;0.468529887867151;1.0000118747143036
25.51864;1.0799055143227196;0.4166906551826735;0.3858631876171884;0.2870169763235944;0.2657739803332227;1.0865451653291502;0.9999928473042157;10.000027374229564;0.41674482140944685;0.4519942194826571;0.45198605980047485;0.3835528685217859;0.26909204685787874;0.4685298596078764;1.0000118735726566
25.52864;1.0799057570543389;0.4166906666950557;0.3858631842270697;0.2870169783457596;0.26577396166136835;1.0865452147579848;0.9999926707072933;10.000027654180416;0.41674486045517556;0.4519941794573646;0.451985980390741;0.38355281136362357;0.2690920815988317;0.4685298339599668;1.0000118676524097
25.53864;1.0799059917648632;0.41669068133284326;0.3858631795450585;0.2870169780906701;0.26577394452485786;1.0865452575069343;0.9999924910999903;10.00002791056776;0.41674490295786565;0.4519941351996888;0.4519858982576295;0.3835527557799813;0.26909211367190944;0.4685298110603876;1.000011856885544
25.54864;1.0799062180113006;0.41669069902089984;0.38586317360239203;0.2870169755869471;0.26577392891010576;1.0865452933318398;0.999992308270823;10.000028141283687;0.4167449487718783;0.45199408676198244;0.451985813551974;0.3835527017422254;0.26909214298724726;0.4685297910187177;1.00001184117033
25.55864;1.079906435210061;0.4166907196780223;0.38586316641614926;0.28701697089776335;0.26577391476450046;1.0865453221116945;0.9999921219387163;10.000028344204726;0.4167449977268469;0.4519940342380152;0.45198572646579566;0.3835526492091231;0.269092169506729;0.4685297739073037;1.0000118204469555
25.56864;1.0799066427415291;0.4166907432182459;0.38586315797001947;0.2870169640763284;0.265773902000681;1.0865453438605963;0.9999919318099643;10.000028518328124;0.4167450496292352;0.45199397774764316;0.45198563720699714;0.3835525981154506;0.2690921932552714;0.46852975977985867;1.0000117947393465
25.57864;1.0799068400474994;0.41669076954891526;0.3858631481829954;0.2870169551491214;0.2657738905125403;1.0865453587676241;0.9999917376718725;10.000028663828298;0.4167451042808305;0.4519939174334035;0.4519855460112304;0.3835525484095421;0.2690922143010426;0.46852974871823394;1.000011764097733
25.58864;1.0799070266708326;0.416690798563953;0.3858631368997851;0.28701694414501433;0.2657738802004167;1.086545367211098;0.9999915394729966;10.00002878171722;0.4167451614912995;0.4519938534633848;0.4519854531672002;0.3835525000677521;0.2690922327259492;0.4685297408637142;1.0000117285931474
25.59864;1.0799072022666567;0.41669083010080754;0.38586312394734085;0.287016931126938;0.2657738709780647;1.0865453696650949;0.9999913373167767;10.000028873824938;0.4167452210848793;0.45199378602884466;0.4519853590222556;0.3835524530366849;0.26909224859863756;0.46852973639672774;1.0000116883458494
25.60864;1.0799073666284948;0.4166908638988007;0.38586310921391925;0.28701691618945663;0.2657738627675204;1.0865453666240652;0.9999911313545624;10.000028942566304;0.4167452829130507;0.45199371531666677;0.4519852639450328;0.3835524071948253;0.2690922619659559;0.46852973547952426;1.000011643493122
25.61864;1.079907519698075;0.416690899608742;0.3858630926762622;0.28701689943304187;0.2657738554969457;1.0865453585934377;0.999990921693733;10.00002899024789;0.41674534686905224;0.45199364148289833;0.4519851682876059;0.3835523623995724;0.26909227286951604;0.46852973822054095;1.00001159416472
25.62864;1.0799076615093286;0.41669093683526154;0.3858630743797812;0.28701688094411226;0.26577384909990087;1.0865453460746943;0.9999907084392994;10.0000290184168;0.4167454128927839;0.4519935646689461;0.4519850723855347;0.38355231855037086;0.2690922813625626;0.46852974467928576;1.000011540492759
25.63864;1.0799077921306113;0.4166909751698297;0.3858630544075553;0.28701686080124833;0.2657738435107644;1.0865453295144916;0.9999904918355254;10.000029027815694;0.4167454809690026;0.4519934850110087;0.45198497656073666;0.3835522756008805;0.26909228750788255;0.46852975488388054;1.0000114826210873
25.64864;1.0799079117215402;0.4166910142012635;0.3858630328430777;0.28701683909970144;0.26577383863698906;1.0865453092037503;0.9999902723402335;10.000029019104312;0.41674555111376327;0.45199340262413545;0.4519848811157954;0.38355223354864715;0.26909229136059454;0.46852976885684744;1.0000114207311268
25.65864;1.0799080206347274;0.41669105351430086;0.3858630097351595;0.28701681596158246;0.2657738343241018;1.0865452852122748;0.999990050580614;10.000028993528366;0.41674562334339577;0.4519933176267938;0.4519847863477962;0.38355219243063016;0.2690922929503104;0.4685297866342158;1.0000113550549006
25.66864;1.0799081193933444;0.41669109268954185;0.3858629850902652;0.287016791508468;0.2657738303669373;1.0865452574480359;0.9999898272895138;10.000028952560378;0.4167456976581702;0.45199323017797083;0.4519846925508073;0.38355215230588335;0.26909229227387466;0.4685298082358097;1.0000112858457606
25.67864;1.0799082086222156;0.41669113130032004;0.38586295888516514;0.28701676581582025;0.2657738265634109;1.0865452257489614;0.9999896032274164;10.000028896941556;0.4167457740378948;0.45199314046052114;0.451984599974219;0.38355211322266025;0.26909228930028234;0.46852983360745454;1.0000112133558365
25.68864;1.0799082890879474;0.41669116890494834;0.3858629310759414;0.28701673890117874;0.26577382275898964;1.0865451899157796;0.9999893790863853;10.000028826060833;0.41674585240758366;0.4519930486351772;0.4519845087954522;0.3835520752009516;0.2690922839830389;0.4685298626101496;1.0000111378270369
25.69864;1.0799083617376513;0.4166912050618731;0.38586290161441245;0.28701671075805857;0.26577381885237134;1.0865451497229248;0.9999891554663011;10.000028737832555;0.4167459326016143;0.4519929548191133;0.4519844191480779;0.38355203824751094;0.26909227626927346;0.468529895051963;1.0000110594485592
25.70864;1.079908427596217;0.41669123936766234;0.3858628704671837;0.28701668137970276;0.265773814774376;1.0865451049330943;0.9999889329082936;10.000028629104907;0.41674601438000036;0.45199285910012293;0.4519843311503736;0.3835520023616902;0.2690922661063838;0.46852993071505333;1.0000109782887152
25.71864;1.0799084876386567;0.4166912714768774;0.3858628376230674;0.2870166507519142;0.2657738104713715;1.0865450553319087;0.9999887119011187;10.000028496403221;0.416746097476412;0.4519927615461615;0.45198424490390277;0.3835519675081603;0.269092253451371;0.4685299694127396;1.0000108942586976
25.72864;1.0799085427752686;0.4166913010936356;0.38586280311578175;0.28701661886003854;0.26577380590668975;1.0865450008047282;0.9999884928780052;10.000028336244954;0.41674618164031085;0.45199266220858036;0.4519841604922519;0.3835519336109304;0.2690922382726565;0.4685300110588324;1.0000108071411684
25.73864;1.0799085938722794;0.41669132795670366;0.38586276706491407;0.2870165857173784;0.26577380107964993;1.0865449413870376;0.9999882762262432;10.000028144952086;0.4167462666657666;0.451992561157346;0.4519840779875363;0.38355190058322447;0.2690922205511716;0.46853005564779593;1.000010716654144
25.74864;1.0799086417173316;0.41669135183412925;0.38586272967601415;0.2870165513914581;0.26577379605579227;1.0865448772472257;0.9999880622618533;10.000027918742033;0.4167463523904605;0.45199245851471115;0.45198399745366075;0.38355186833618404;0.26909220028405767;0.4685301031804507;1.0000106225064715
25.75864;1.079908686986043;0.4166913725299495;0.3858626911561718;0.28701651601013756;0.2657737909842214;1.0865448086477187;0.9999878511791888;10.00002765443459;0.4167464386767353;0.45199235444287783;0.4519839189317258;0.3835518367564948;0.2690921774706381;0.46853015362553485;1.0000105244533792
25.76864;1.079908730262059;0.4166913898851549;0.3858626516134523;0.28701647972998223;0.2657737860855245;1.0865447358925997;0.9999876430466389;10.000027350360538;0.41674652540735213;0.4519922491091617;0.45198384240596357;0.3835518056950786;0.269092152107559;0.4685302068992377;1.0000104223630388
25.77864;1.0799087721004101;0.41669140375954933;0.38586261102431196;0.2870164426985114;0.265773781613548;1.08654465925824;0.9999874378393502;10.000027006709214;0.41674661248808076;0.45199214266540466;0.4519837677964781;0.38355177498385346;0.26909212421467466;0.46853026284650706;1.0000103162182616
25.78864;1.0799088131001295;0.41669141401067983;0.3858625692521982;0.2870164050543862;0.26577377779553246;1.0865445789341106;0.9999872354561049;10.000026624722802;0.4167466998540236;0.4519920352559389;0.45198369501668784;0.3835517444570038;0.2690920938412911;0.46853032124676336;1.0000102060221463
25.79864;1.0799088539159223;0.4166914204837616;0.38586252609860755;0.28701636694934063;0.26577377478214426;1.0865444950062069;0.9999870357269804;10.000026205221898;0.4167467874732123;0.451991927038197;0.4519836240431975;0.38355171395598875;0.26909206104177014;0.46853038184728035;1.0000100917331707
25.80864;1.0799088951769893;0.4166914230090901;0.38586248136393325;0.28701632855172815;0.2657737726438487;1.0865444075198227;0.9999868384351868;10.000025747904772;0.41674687532691757;0.45199181818776357;0.45198355491145725;0.38355168334338535;0.2690920258627404;0.46853044442057074;1.00000997328698
25.81864;1.079908937365663;0.4166914214189324;0.385862434857975;0.2870162900298623;0.26577377139836267;1.0865443166040956;0.9999866433323865;10.00002525178843;0.41674696338569855;0.45199170888639617;0.4519834876668511;0.3835516525272945;0.2690919883576289;0.4685305088155414;1.0000098506603776
25.82864;1.0799089807583713;0.41669141559780787;0.38586238637978;0.28701625155040594;0.2657737710365481;1.0865442225520447;0.999986450126948;10.00002471571335;0.4167470515960617;0.4519915993117734;0.4519834223637658;0.38355162143847565;0.26909194861735924;0.46853057496294576;1.00000972395677
25.83864;1.07990902549928;0.4166914055206891;0.3858623357220496;0.28701621330436344;0.265773771536038;1.0865441257912876;0.9999862584468444;10.000024138759422;0.416747139862484;0.45199148962954916;0.4519833590826539;0.38355158996553385;0.26909190677843214;0.46853064284482454;1.0000095934457531
25.84864;1.0799090717402495;0.4166913912206517;0.3858622826873253;0.2870161755278101;0.2657737728780434;1.0865440267903326;0.999986067771858;10.00002352111623;0.4167472280273307;0.4519913799704755;0.4519832979110443;0.38355155794145523;0.2690918629949242;0.46853071246063266;1.0000094595389881
25.85864;1.079909119723988;0.41669137270762147;0.3858622271114468;0.28701613848720275;0.26577377507363326;1.0865439259492806;0.999985877409123;10.000022864617053;0.41674731586226804;0.4519912703980926;0.4519832389422552;0.38355152521630365;0.2690918174152343;0.4685307838087262;1.0000093227506683
25.86864;1.0799091697777252;0.41669134991425477;0.3858621689031782;0.2870161024389208;0.2657737781657154;1.0865438235244933;0.9999856865948497;10.000022172168677;0.41674740307061026;0.45199116090877717;0.45198318230184575;0.38355149172666175;0.26909177017682556;0.46853085688334833;1.0000091836192904
25.87864;1.079909222241486;0.41669132271939524;0.3858621080587658;0.2870160676039036;0.26577378220059916;1.0865437196415528;0.9999854946408823;10.000021447076593;0.416747489304079;0.4519910514906974;0.4519831281382445;0.383551457490372;0.2690917214018843;0.4685309316832806;1.0000090426516441
25.88864;1.07990927736241;0.4166912909980996;0.38586204464054025;0.2870160341792064;0.2657737872125499;1.0865436143546097;0.9999853010332909;10.000020693168445;0.41674757419398784;0.4519909421896585;0.4519830765982193;0.3835514225724932;0.2690916711928612;0.46853100822052607;1.0000089003881312
25.89864;1.0799093352283038;0.41669125461522105;0.3858619787580754;0.2870160023516591;0.2657737932279113;1.0865435076905614;0.9999851054627396;10.000019915057358;0.4167476573739013;0.4519908331161953;0.4519830278359929;0.38355138706476366;0.2690916196309738;0.4685310865001174;1.000008757496291
25.90864;1.079909395798388;0.4166912134122713;0.3858619105448705;0.28701597228654296;0.2657738002570745;1.0865433996851952;0.9999849077412561;10.000019118003774;0.4167477384890686;0.4519907244166927;0.451982982011247;0.3835513510548753;0.2690915667776184;0.4685311664913883;1.0000086148074216
25.91864;1.0799094590140719;0.41669116725928235;0.38586184013330843;0.28701594412270387;0.2657738082764713;1.086543290425163;0.9999847076670971;10.000018307510132;0.4167478172062647;0.4519906162588708;0.4519829392583096;0.38355131459659536;0.2690915126796857;0.46853124814994296;1.0000084732966807
25.92864;1.0799095248781294;0.41669111609978376;0.3858617676639916;0.287015917995153;0.26577381721943377;1.0865431800952392;0.9999845049772844;10.00001748862125;0.41674789321519307;0.4519905088214512;0.4519828996889506;0.38355127771978653;0.26909145737315276;0.46853133146755305;1.0000083339614212
25.93864;1.07990959338558;0.41669105991496513;0.38586169328606384;0.28701589405522404;0.26577382697407104;1.0865430689708149;0.9999842993506067;10.00001666527693;0.4167479662150658;0.4519904022649847;0.4519828634317762;0.383551240473791;0.26909140087892486;0.46853141648097174;1.0000081976539228
25.94864;1.0799096644118134;0.41669099865632764;0.3858616171164955;0.2870158724659101;0.26577383739117144;1.0865429573192287;0.9999840903970378;10.000015840388143;0.4167480358954547;0.4519902967192655;0.4519828306465696;0.3835512029785675;0.2690913431947821;0.4685315032520296;1.0000080650074739
25.95864;1.0799097377169107;0.41669093223094694;0.38586153921722477;0.287015853398606;0.2657738483058971;1.0865428453132577;0.9999838777111665;10.000015016633267;0.41674810192629097;0.4519901923193057;0.4519828014947531;0.38355116544588674;0.26909128428711737;0.4685315918715963;1.0000079364735286
25.96864;1.0799098130226314;0.4166908605469323;0.3858614596131913;0.2870158370443484;0.2657738595598907;1.0865427330348014;0.9999836609869812;10.00001419717908;0.41674816399318126;0.4519900892387114;0.4519827761149009;0.38355112815029796;0.26909122408653213;0.4685316824799184;1.0000078123712146
25.97864;1.0799098900650927;0.41669078355388023;0.3858613783350181;0.28701582360732003;0.2657738710176696;1.0865426205293378;0.9999834401008723;10.000013385469227;0.41674822187152666;0.45198998766925225;0.4519827546228614;0.3835510913849087;0.2690911624977746;0.4685317752530635;1.0000076928714234
25.98864;1.0799099685838363;0.41669070126087604;0.38586129546456815;0.2870158132743205;0.26577388257145057;1.0865425078284405;0.9999832151739402;10.000012584369271;0.41674827545420123;0.45198988779293053;0.4519827370974677;0.38355105541628826;0.26909109942304715;0.46853187035754407;1.0000075779658224
25.99864;1.0799100483009538;0.41669061376037486;0.3858612111469597;0.2870158061927744;0.26577389412741637;1.0865423949135622;0.9999829866179483;10.000011795822354;0.4167483246993833;0.4519897898017044;0.4519827235603535;0.38355102043900097;0.2690910347761557;0.4685319679197416;1.0000074675012696
26.00864;1.0799101289487165;0.4166905212309199;0.3858611255821517;0.2870158024767824;0.2657739055921091;1.0865422816760144;0.9999827550608292;10.000011021054998;0.41674836956501904;0.45198969390470634;0.4519827139802078;0.3835509865731917;0.269090968473772;0.46853206801365604;1.0000073612606335
26.01864;1.0799102102712437;0.4166904238989504;0.3858610390266114;0.2870158022285677;0.2657739168667358;1.0865421678913583;0.9999825211650485;10.000010260377477;0.4167484099922325;0.4519896002637202;0.4519827082820277;0.38355095391239397;0.2690909004307356;0.4685321706684045;1.0000072590327145
26.02864;1.0799102919504349;0.4166903220077949;0.3858609517848575;0.2870158055483835;0.2657739278351274;1.0865420532356458;0.9999822855282791;10.000009512510067;0.416748445929639;0.45198950893071455;0.4519827063454409;0.38355092255790124;0.2690908305819788;0.46853227589557517;1.0000071606169787
26.03864;1.0799103735321514;0.41669021583314586;0.38586086417543597;0.2870158125199558;0.2657739383597403;1.0865419374036187;0.9999820487459686;10.000008774492594;0.41674847735104137;0.4519894198539889;0.4519827079965919;0.383550892605369;0.2690907589069719;0.46853238370149636;1.0000070657723055
26.04864;1.0799104544208258;0.4166901057214377;0.38586077650028733;0.2870158231850134;0.265773948297005;1.0865418202093289;0.9999818114970274;10.000008042874256;0.4167485042675784;0.4519893329139459;0.4519827129969341;0.3835508641261458;0.26909068543484327;0.4685324940851497;1.0000069742445048
26.05864;1.0799105339161734;0.4166899920881237;0.385860689036488;0.2870158375391557;0.2657739575032776;1.0865417015234704;0.9999815745238313;10.000007315017985;0.41674852676807844;0.4519892479478201;0.4519827210406349;0.38355083717296307;0.2690906102380736;0.46853260704254224;1.000006885874952
26.06864;1.0799106112550674;0.41668987536674945;0.38586060203449873;0.2870158555613152;0.26577396581911805;1.0865415812099033;0.999981338550362;10.000006589000773;0.41674854505606795;0.45198916477402507;0.45198273176906784;0.38355081177541966;0.2690905334213179;0.4685327225879621;1.0000068006128229
26.07864;1.079910685662992;0.4166897559871612;0.3858605157219755;0.28701587724175825;0.2657739730551015;1.0865414592010627;0.9999811042528213;10.000005862922926;0.41674855942845535;0.4519890832292595;0.45198274479728373;0.38355078791480157;0.2690904551015518;0.4685328407837042;1.000006718429235
26.08864;1.0799107563776482;0.4166896343889046;0.3858604303144303;0.2870159025756546;0.2657739790005153;1.0865413355428004;0.9999808723058229;10.000005134882276;0.41674857021584727;0.4519890032014905;0.4519827597459344;0.3835507655291149;0.2690903753947466;0.46853296175051945;1.0000066392671312
26.09864;1.0799108226498437;0.41668951097956586;0.3858603460163148;0.28701593153359495;0.265773983449308;1.0865412103274608;0.9999806433936796;10.000004403078048;0.4167485777429662;0.45198892463105;0.4519827762634455;0.38355074457106064;0.2690902944235017;0.4685330856645166;1.0000065630294013
26.10864;1.079910883814046;0.41668938606500044;0.3858602630217163;0.28701596404175156;0.2657739862212331;1.0865410836337066;0.9999804180997187;10.000003665487698;0.41674858231168366;0.45198884747703333;0.4519827940216684;0.3835507250539355;0.2690902123287782;0.4685332127274935;1.0000064895325267
26.11864;1.0799109393900783;0.41668925985616306;0.38586018151837803;0.28701599999636646;0.26577398716907547;1.0865409555296945;0.999980196799481;10.000002919701066;0.41674858417423477;0.4519887716803081;0.4519828126963615;0.3835507070274909;0.2690901292810746;0.4685333430887024;1.0000064184397048
26.12864;1.0799109890869472;0.41668913252446876;0.3858601016817491;0.2870160392944507;0.2657739861707626;1.086540826104557;0.999979979709204;10.000002163258445;0.4167485835188527;0.4519886971606969;0.4519828319448408;0.38355069052771096;0.2690900454982531;0.46853347677966706;1.0000063492200661
