time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
26.13864;1.0799110327156625;0.4166890042192312;0.3858600236606482;0.2870160818388006;0.2657739831100986;1.0865406954852364;0.9999797669904096;10.000001393949914;0.4167485805064431;0.45198862384905186;0.4519828513926951;0.38355067554950084;0.26908996125117557;0.4685336137152231;1.000006281149018
26.14864;1.0799110701100674;0.4166888750559574;0.3858599475516576;0.2870161275189457;0.2657739778564859;1.0865405638571217;0.9999795588053041;10.000000609993885;0.4167485753300091;0.4519885517085939;0.4519828706750178;0.3835506620406532;0.2690898768343822;0.46853375373262696;1.0000062134085663
26.15864;1.079911101087738;0.416688745117191;0.38585987338889255;0.2870161761964915;0.2657739702515028;1.0865404314786349;0.999979355380874;9.999999810418908;0.4167485682347331;0.451988480706323;0.4519828895086579;0.38355064992575294;0.2690897925264177;0.46853389662852607;1.0000061452550644
26.16864;1.079911125406626;0.4166886144674784;0.38585980119030866;0.28701622770298546;0.2657739601126475;1.0865402986243906;0.9999791570462956;9.999998995083308;0.4167485594869398;0.45198841076476776;0.4519829076965529;0.38355063913809445;0.26908970857573505;0.46853404217929195;1.000006076102059
26.17864;1.079911142748519;0.4166884831720234;0.38585973102427484;0.2870162818521926;0.2657739472510428;1.0865401655064284;0.9999789641871761;9.999998164099154;0.41674854934270295;0.4519883417622891;0.4519829250740429;0.3835506296113026;0.2690896251927441;0.46853419014408376;1.0000060054941533
26.18864;1.0799111527502103;0.41668835130762;0.3858596630300218;0.2870163384643313;0.265773931483211;1.0865400322291006;0.9999787771898719;9.99999731755719;0.41674853803410633;0.4519882735911416;0.45198294147538687;0.38355062127119344;0.26908954254398776;0.46853434025423313;1.0000059330592177
26.19864;1.0799111549862748;0.41668821896376285;0.38585959740687886;0.2870163973758213;0.2657739126323793;1.0865398987849821;0.9999785964204823;9.999996455844121;0.4167485257447715;0.45198820622928876;0.451982956723749;0.38355061407635377;0.2690894607765733;0.46853449219306326;1.0000058585034188
26.20864;1.0799111489656734;0.4166880862345851;0.3858595344183982;0.2870164584230877;0.2657738905280998;1.0865397651088808;0.9999784222049979;9.999995580117881;0.4167485125851127;0.45198813977677826;0.45198297062570525;0.38355060804945196;0.2690893800485693;0.4685346455771033;1.0000057816243222
26.21864;1.0799111342776069;0.41668795319597296;0.3858594743883051;0.28701652142462836;0.2657738650205027;1.0865396310818871;0.9999782547742017;9.999994692410217;0.416748498597807;0.45198807441060357;0.45198298298380846;0.38355060327626456;0.26908930053090074;0.4685347999841166;1.0000057022923705
26.22864;1.0799111107844925;0.41668781988918907;0.38585941766712584;0.287016586173381;0.2657738360232012;1.0865394964791526;0.99997809419683;9.999993795020906;0.41674848379765606;0.45198801028737906;0.4519829936357629;0.38355059990535517;0.2690892223947385;0.4685349550316338;1.0000056204669454
26.23864;1.079911078682787;0.4166876863237381;0.38585936459474524;0.28701665243683777;0.2657738035382519;1.0865393610348544;0.9999779403685223;9.999992889749308;0.4167484682208723;0.4519879474937402;0.4519830024928742;0.38355059811808;0.2690891458022175;0.46853511040310514;1.0000055362294864
26.24864;1.0799110383928006;0.41668755248467954;0.3858593154625054;0.28701671996928085;0.26577376760548954;1.0865392245919692;0.9999777930904482;9.999991977511618;0.41674845193349896;0.4519878860699687;0.45198300954519416;0.3835505980614492;0.2690890708921117;0.468535265796188;1.0000054496934176
26.25864;1.0799109904096467;0.416687418351491;0.3858592704833964;0.28701678852991014;0.2657737282327603;1.0865390871620662;0.9999776521714049;9.999991058473821;0.4167484349947282;0.4519878260363156;0.4519830148351981;0.383550599801781;0.26908899776256545;0.468535420891288;1.0000053608537574
26.26864;1.079910935248108;0.4166872839272735;0.3858592297988466;0.2870168579009963;0.2657736853929738;1.086538948879911;0.9999775174594466;9.999990132361056;0.4167484174462059;0.4519877673825191;0.4519830184212145;0.38355060332703717;0.26908892647641686;0.46853557536459933;1.000005269524625
26.27864;1.079910873417539;0.4166871492541453;0.3858591935068508;0.28701692790977507;0.26577363906550994;1.086538809978392;0.9999773888785598;9.999989198298332;0.4167483993469299;0.4519877100561823;0.45198302034058424;0.38355060857796;0.2690888570832685;0.4685357289080342;1.0000051753592616
26.28864;1.0799108053408712;0.4166870143997249;0.385859161672035;0.2870169984411121;0.2657735892671137;1.0865386707912188;0.9999772665204816;9.999988254916357;0.41674838079119325;0.4519876539778142;0.4519830205879087;0.3835506154732641;0.2690887896255299;0.4685358812499268;1.0000050779191505
26.29864;1.079910731314104;0.41668687942042515;0.3858591343228207;0.2870170694286923;0.2657735360673044;1.0865385316677583;0.9999771506203233;9.999987301321058;0.41674836188437825;0.45198759906105823;0.45198301914826083;0.3835506239210846;0.26908872412761564;0.4685360321618404;1.0000049767596824
26.30864;1.0799106516157777;0.41668674434726594;0.3858591114674332;0.2870171408357426;0.2657734795839125;1.0865383928651045;0.9999770414000093;9.99998633781663;0.41674834269928945;0.4519875452247568;0.4519830160784904;0.38355063383791443;0.2690886605829124;0.46853618143878795;1.0000048714848853
26.31864;1.0799105666532767;0.4166866092197948;0.38585909311504135;0.2870172126326949;0.2657734199448779;1.086538254546922;0.9999769389865462;9.999985365925957;0.41674832325103806;0.45198749241494984;0.4519830115626306;0.3835506451733095;0.26908859894042114;0.4685363288716251;1.000004761786685
26.32864;1.079910476978238;0.41668647412314075;0.38585907926405966;0.2870172847657928;0.2657733572476523;1.086538116823279;0.9999768434525333;9.999984388170692;0.4167483035243147;0.4519874406161918;0.45198300589954526;0.38355065789671317;0.2690885390954449;0.46853647422887323;1.0000046474778912
26.33864;1.079910383203513;0.41668633920305104;0.38585906987629587;0.28701735713403725;0.26577329155867435;1.0865379797215;0.9999767548516026;9.999983407678492;0.4167482835188293;0.4519873898153289;0.45198299945691245;0.3835506719337623;0.26908848089691945;0.46853661725829343;1.0000045284713046
26.34864;1.0799102859318461;0.4166862046778318;0.3858590648695528;0.2870174296026652;0.265773222940528;1.086537843121027;0.9999766732015509;9.999982427606712;0.4167482632543397;0.4519873399652842;0.45198299263882163;0.3835506871306686;0.26908842417640144;0.46853675770528685;1.0000044047234429
26.35864;1.079910185751803;0.41668607083616105;0.3858590641266854;0.2870175020233779;0.2657731514788179;1.0865377067626334;0.9999765984883149;9.999981450659291;0.41674824274686595;0.451987291004831;0.4519829858680097;0.38355070329303037;0.26908836877186165;0.46853689532234116;1.000004276187169
26.36864;1.0799100832629631;0.41668593801803694;0.385859067525154;0.28701757422846313;0.2657730772998793;1.086537570354002;0.9999765306977694;9.999980479055012;0.4167482219910697;0.4519872428981011;0.45198297957111555;0.38355072023109105;0.2690883145228114;0.4685370298546571;1.0000041427269295
26.37864;1.0799099790414712;0.416685806602782;0.38585907496356364;0.2870176460305208;0.2657730005763613;1.0865374336859972;0.999976469807567;9.999979514741298;0.41674820094684306;0.45198719564772816;0.45198297417500116;0.38355073776634063;0.2690882612686368;0.468537161024512;1.0000040040358562
26.38864;1.0799098735825097;0.4166856769840436;0.38585908634676425;0.28701771724220787;0.26577292151576404;1.086537296651544;0.9999764157591374;9.999978559355903;0.4167481795349318;0.45198714930096223;0.45198297010442495;0.38355075572381164;0.2690882088747628;0.46853728853832183;1.0000038596714151
26.39864;1.0799097673009894;0.4166855495276186;0.38585910155601183;0.2870177876979321;0.2657728403221141;1.0865371591555004;0.9999763684656356;9.999977614104472;0.4167481576628556;0.45198710396343106;0.45198296775270347;0.38355077392844195;0.2690881572537177;0.46853741209441674;1.0000037091856182
26.40864;1.079909660567065;0.41668542454923563;0.38585912044041926;0.28701785726985923;0.2657727571549362;1.0865370210285135;0.9999763278247401;9.99997667987092;0.4167481352704779;0.451987059788982;0.45198296744388766;0.3835507922147726;0.2690881063630807;0.4685375313828405;1.000003552275266
26.41864;1.0799095537337353;0.4166853023069076;0.38585914281756173;0.287017925871491;0.2657726721280786;1.086536882019693;0.9999762936742215;9.99997575759063;0.4167481123486626;0.4519870169397303;0.4519829694265581;0.38355081044437345;0.2690880561972228;0.46853764609451626;1.000003388866635
26.42864;1.0799094471447164;0.4166851830064978;0.3858591684723472;0.2870179934517388;0.26577258533834114;1.0865367418784977;0.9999762657297336;9.999974848768062;0.416748088911923;0.4519869755495148;0.45198297387995645;0.38355082851638533;0.2690880067640905;0.46853775591123287;1.0000032190423855
26.43864;1.0799093411090332;0.41668506683645773;0.38585919716909467;0.2870180599909325;0.2657724968862751;1.0865366005136512;0.9999762436486453;9.999973955505746;0.41674806498143474;0.45198693571624;0.45198298092122796;0.38355084637475867;0.2690879580472666;0.46853786046580537;1.000003042914137
26.44864;1.079909235861507;0.41668495399397915;0.38585922866845473;0.28701812550799516;0.26577240687807396;1.0865364580881223;0.9999762272402465;9.999973079794099;0.41674804061109905;0.45198689752258825;0.4519829906244143;0.38355086401481403;0.2690879099948248;0.46853795933412684;1.0000028606297913
26.45864;1.0799091315572016;0.41668484468494976;0.3858592627202479;0.28701819006265833;0.2657723154236904;1.0865363149334655;0.9999762166037931;9.9999722230964;0.4167480158913463;0.451986861047965;0.45198300301257255;0.3835508814834464;0.2690878625347068;0.46853805209680843;1.0000026724980926
26.46864;1.0799090282669157;0.4166847391344028;0.3858592990496195;0.28701825372659673;0.2657722226466956;1.0865361714339163;0.9999762120689158;9.999971386926141;0.4167479909144113;0.45198682634234083;0.45198301802248886;0.38355089886447485;0.26908781558280603;0.46853813842607267;1.0000024790694062
26.47864;1.0799089259434576;0.4166846376013816;0.3858593373708586;0.2870183165518717;0.2657721286893926;1.0865360280199818;0.9999762141055135;9.999970573227607;0.4167479657635258;0.4519867933987549;0.4519830355015332;0.38355091625703375;0.26908776904541615;0.4685382181366662;1.0000022810957854
26.48864;1.0799088244487698;0.4166845403736614;0.3858593774116547;0.28701837857290396;0.2657720336969396;1.0865358851778288;0.999976223291303;9.999969783596768;0.41674794051465625;0.45198676215665434;0.45198305523966265;0.3835509337651592;0.26908772282795007;0.4685382911839884;1.00000207943975
26.49864;1.0799087236241738;0.4166844477451162;0.3858594189095764;0.2870184398192284;0.26577193780717107;1.086535743394921;0.9999762402024363;9.999969018590571;0.4167479152177013;0.4519867325092375;0.4519830770040944;0.3835509514826975;0.2690876768535088;0.46853835763583607;1.0000018750461541
26.50864;1.0799086232687736;0.4166843599730273;0.3858594615915458;0.2870185003133209;0.2657718411576279;1.0865356030985565;0.9999762652294606;9.999968278166424;0.416747889889526;0.45198670431814697;0.4519831005921842;0.3835509694627227;0.2690876310741829;0.46853841765230714;1.0000016689674764
26.51864;1.0799085231081773;0.41668427723754453;0.3858595051860823;0.2870185600638575;0.2657717438879871;1.0865354646555982;0.9999762985237501;9.999967562399338;0.4167478645380188;0.45198667745091314;0.45198312589891876;0.38355098770552654;0.2690875854575991;0.4685384714770594;1.0000014623232132
26.52864;1.0799084228741345;0.41668419963777636;0.385859549456146;0.2870186190672271;0.2657716461358539;1.086535328403937;0.9999763401326472;9.999966871658021;0.41674783919355196;0.45198665180398007;0.451983152914245;0.38355100619021604;0.2690875399830814;0.4685385194320424;1.0000012561972083
26.53864;1.0799083223542885;0.4166841272071592;0.38585959417685295;0.2870186773127675;0.26577154803276354;1.0865351946701867;0.9999763901243368;9.99996620656016;0.4167478139077429;0.45198662731138395;0.4519831816251762;0.3835510249283111;0.2690874946698723;0.46853856190640103;1.0000010515826223
26.54864;1.0799082213667945;0.4166840599202153;0.3858596390698245;0.28701873477452605;0.2657714497028673;1.0865350637851343;0.9999764485735965;9.999965568162564;0.4167477887229078;0.45198660397672447;0.45198321194447627;0.3835510439914243;0.26908744960918046;0.4685385993122423;1.000000849395785
26.55864;1.0799081198112053;0.41668399769262005;0.3858596837859188;0.2870187913936433;0.26577135127251267;1.086534936082138;0.9999765154866114;9.99996495849377;0.4167477636856203;0.451986581899316;0.451983243734767;0.3835510634883975;0.26908740496396544;0.4685386320257954;1.0000006505100747
26.56864;1.0799080177392024;0.4166839403782855;0.3858597279278925;0.2870188470788463;0.2657712528805157;1.0865348118782439;0.9999765907373164;9.999964380874873;0.4167477389053866;0.45198656123316827;0.4519832768471895;0.3835510835219589;0.26908736091786806;0.4685386603801696;1.000000455794081
26.57864;1.079907915295178;0.4166838877775091;0.3858597710486834;0.287018901725031;0.2657711546821566;1.0865346914656224;0.9999766740551622;9.999963839028467;0.41674771456056325;0.45198654209877903;0.4519833111426969;0.38355110416169647;0.2690873176215403;0.46853868470610804;1.000000266167436
26.58864;1.0799078125882284;0.4166838396871713;0.38585981265294844;0.28701895523228005;0.2657710568636184;1.0865345751222857;0.999976765108615;9.999963335495767;0.4167476908433803;0.45198652453699417;0.45198334652819444;0.3835511254335079;0.2690872751832356;0.46853870535926817;1.0000000826209092
26.59864;1.0799077096189036;0.41668379597250166;0.38585985223876174;0.2870190075128875;0.26577095965926756;1.08653446317973;0.9999768636495772;9.999962870949446;0.41674766792399426;0.4519865085343602;0.45198338296488183;0.3835511473246074;0.2690872336679355;0.4685387227242986;0.9999999061678356
26.60864;1.0799076063091146;0.41668375659065965;0.3858598893418164;0.2870190584739227;0.2657708633518515;1.086534356119525;0.9999769696254709;9.999962444562785;0.4167476459442478;0.45198649406256897;0.45198342042935324;0.3835511697978802;0.2690871930958626;0.4685387372107405;0.9999997377931598
26.61864;1.0799075026093696;0.4166837215680117;0.3858599235513922;0.2870191079938238;0.26577076824789647;1.0865342545713121;0.9999770831806315;9.999962054750826;0.4167476250118352;0.4519864810882583;0.4519834588874019;0.3835511927900836;0.2690871534680901;0.46853874923813654;0.9999995784111182
26.62864;1.079907398534579;0.4166836909833963;0.3858599545138084;0.28701915593033367;0.26577067463046666;1.0865341591805646;0.9999772045647028;9.99996170015325;0.41674760519557685;0.4519864695609803;0.4519834982915771;0.3835512162027742;0.26908711479995573;0.4685387592180191;0.9999994288229619
26.63864;1.0799072940235346;0.4166836649624535;0.385859981928806;0.2870192021513498;0.2657705827259537;1.0865340704459652;0.9999773340647093;9.999961380686084;0.4167475865111252;0.45198645938759663;0.45198353858385076;0.3835512399123989;0.2690870771390537;0.46853876753101037;0.9999992897095321
26.64864;1.0799071887760068;0.41668364368291316;0.38586000554445526;0.28701924654970656;0.2657704927092564;1.0865339886318996;0.9999774720019955;9.999961098112037;0.4167475688931175;0.4519864504004943;0.45198357971220415;0.38355126379380994;0.2690870405643533;0.46853877449507125;0.9999991616429842
26.65864;1.0799070822661994;0.4166836273814866;0.3858600251721927;0.28701928903732915;0.2657704047141304;1.086533913799279;0.9999776187072783;9.999960855602454;0.4167475521946288;0.4519864423537674;0.4519836216344894;0.3835512877378752;0.2690870051684037;0.46853878035967356;0.9999990450810486
26.66864;1.0799069738904754;0.4166836163145063;0.3858600407022562;0.2870193295520727;0.2657703188266776;1.0865338459068765;0.9999777744551748;9.999960656476375;0.41674753622224836;0.45198643494896923;0.45198366428365977;0.3835513116456117;0.2690869710464007;0.4685387853391956;0.9999989403542638
26.67864;1.079906863101367;0.41668361067992454;0.3858600520947899;0.2870193680885237;0.2657702350840938;1.0865337848857302;0.9999779394338298;9.999960503439905;0.41674752075330646;0.45198642785571375;0.4519837075281801;0.3835513354113998;0.26908693830630737;0.46853878963020734;0.9999988476546903
26.68864;1.0799067494301309;0.4166836105817479;0.38586005934974604;0.2870194047166446;0.26577015349118666;1.086533730666703;0.9999781137562077;9.999960398794364;0.4167475055428877;0.4519864207329223;0.45198375116190614;0.3835513589316161;0.26908690708411254;0.46853879339468824;0.9999987670044449
26.69864;1.0799066323902538;0.41668361606226856;0.38586006245226756;0.2870194395644764;0.2657700740375945;1.086533683192131;0.9999782974737219;9.999960344490765;0.41674749036470243;0.4519864132527704;0.4519837949289897;0.38355138211218504;0.2690868775559298;0.4685387967610162;0.9999986982528094
26.70864;1.0799065113976596;0.41668362714955604;0.3858600613291439;0.2870194727791081;0.265769996698874;1.0865336423924234;0.9999784905680381;9.999960341922069;0.41674747503583176;0.45198640509618593;0.45198383856653623;0.38355140483255207;0.2690868499430552;0.46853879984339986;0.9999986411530067
26.71864;1.0799063857990716;0.41668364388720674;0.38586005585907995;0.2870195044948406;0.26576992143203165;1.086533608174408;0.9999786929289631;9.999960391938659;0.4167474593965061;0.451986395938963;0.4519838818382468;0.38355142691360067;0.2690868244946116;0.46853880273774295;0.9999985954280516
26.72864;1.079906254953691;0.4166836663448208;0.3858600458973006;0.28701953483409304;0.26576984818835825;1.086533580487761;0.9999789043919423;9.999960494742927;0.4167474432959752;0.4519863854702397;0.4519839245592907;0.3835514481316967;0.26908680145137226;0.4685388055082218;0.9999985607642327
26.73864;1.079906118292615;0.41668369462418614;0.38586003127996943;0.2870195639227878;0.26576977693251363;1.0865335593728116;0.9999791248347134;9.999960649937812;0.4167474265862664;0.45198637341708997;0.45198396662053025;0.38355146825827163;0.26908678101608846;0.4685388082078859;0.9999985367796334
26.74864;1.0799059753406675;0.4166837288660532;0.38586001183316837;0.2870195918740728;0.26576970764155305;1.0865335448900404;0.9999793541897877;9.99996085714939;0.4167474091100417;0.4519863595434692;0.4519840079975677;0.3835514871134679;0.26908676334938375;0.4685388109342387;0.9999985230121048
26.75864;1.0799058257689014;0.416683769226465;0.38585998739474486;0.28701961875294546;0.26576964029421335;1.086533536995898;0.9999795923171659;9.99996111625928;0.4167473907085972;0.4519863436647755;0.45198404872550285;0.38355150459838183;0.26908674858766374;0.4685388138559566;0.9999985189510575
26.76864;1.0799056694922342;0.4166838158345676;0.3858599578476259;0.2870196445761779;0.2657695748703146;1.0865335354688521;0.9999798388519126;9.999961426475238;0.4167473712552197;0.45198632570134123;0.45198408885833086;0.3835515206686289;0.26908673684942513;0.46853881716900025;0.9999985240207075
26.77864;1.0799055067078434;0.4166838687804148;0.385859923160634;0.28701966934164685;0.2657695113660721;1.0865335399103693;0.9999800931452312;9.99996178535273;0.4167473506779203;0.45198630571868564;0.45198412846603486;0.38355153529041147;0.2690867282149229;0.46853882105299016;0.9999985374833635
26.78864;1.0799053378273051;0.41668392812629085;0.38585988340714655;0.287019693047396;0.2657694498101825;1.0865335498055484;0.9999803543470493;9.999962188683897;0.4167473289463106;0.4519862839269623;0.4519841676623766;0.38355154842315686;0.2690867227211713;0.4685388256898785;0.9999985584857971
26.79864;1.0799051634278811;0.41668399391314515;0.3858598387487077;0.2870197156996744;0.26576939025451674;1.0865335646096352;0.9999806215378569;9.99996263068343;0.41674730605880994;0.45198626065380243;0.45198420660422045;0.3835515600254146;0.26908672038360726;0.46853883130141155;0.9999985862680956
26.80864;1.0799049842914028;0.4166840661509159;0.3858597894059408;0.28701973732142594;0.26576933276179626;1.086533583837569;0.9999808937798266;9.999963104531314;0.4167472820614596;0.4519862362896768;0.4519842454602907;0.3835515700634462;0.26908672120426697;0.46853883814952507;0.9999986202601449
26.81864;1.079904801345854;0.4166841448051829;0.38585973564321663;0.2870197579469281;0.2657692774062555;1.0865336071489615;0.9999811701687823;9.99996360338497;0.41674725706252663;0.45198621122399163;0.4519842843789847;0.38355157848639293;0.26908672517904747;0.4685388465092316;0.9999986600090568
26.82864;1.0799046154630778;0.4166842298105896;0.3858596777702408;0.2870197775858224;0.2657692242656312;1.086533634351624;0.9999814499478936;9.999964120691875;0.4167472312115919;0.4519861858083989;0.4519843234627984;0.3835515851802778;0.26908673231888636;0.4685388566548801;0.9999987051084734
26.83864;1.079904427357265;0.41668432108138387;0.38585961613688335;0.2870197961948837;0.2657691734219388;1.0865336652905933;0.9999817325577502;9.999964649585653;0.4167472046623703;0.45198616035541556;0.45198436276000764;0.38355158998151395;0.2690867426338598;0.4685388688666705;0.9999987552045633
26.84864;1.079904237668527;0.41668441847332177;0.3858595511181259;0.28701981370416824;0.26576912497659605;1.0865336997413648;0.9999820175860353;9.999965182579169;0.41674717754949275;0.4519861351580578;0.4519844022847499;0.38355159274064077;0.2690867560829134;0.4685388834319765;0.9999988100249655
26.85864;1.0799040471152064;0.4166845217494856;0.3858594831281902;0.2870198300607297;0.2657690790413289;1.0865337373857007;0.9999823046772974;9.99996571215365;0.4167471499921192;0.45198611050258997;0.45198444204457294;0.3835515933295885;0.26908677255541386;0.4685389006219127;0.9999988693981074
26.86864;1.0799038566019263;0.41668463061105954;0.3858594126497232;0.2870198452296623;0.26576903570937765;1.0865337778079323;0.9999825934663489;9.999966231532273;0.4167471221191646;0.45198608665389284;0.45198448203917607;0.3835515915953728;0.26908679188936296;0.46853892065686786;0.9999989332790135
26.87864;1.0799036671830429;0.41668474473459693;0.38585934020146956;0.28701985916332773;0.2657689950499232;1.0865338205029251;0.999982883561276;9.999966734836619;0.4167470940901542;0.45198606383651346;0.45198452224764757;0.38355158735317757;0.2690868138974274;0.46853894367595234;0.9999990017503266
26.88864;1.0799034799186453;0.41668486374498176;0.385859266261476;0.2870198717896953;0.2657689571245159;1.08653386493714;0.9999831745144315;9.999967216951639;0.416747066092063;0.451986042241231;0.4519845626418759;0.3835515804194381;0.2690868383963765;0.46853896970543313;0.9999990749749182
26.89864;1.079903295751523;0.41668498718149466;0.3858591912397454;0.28701988302886283;0.26576892198666907;1.086533910564621;0.999983465764469;9.999967673458032;0.4167470383328592;0.4519860220392161;0.4519846032162675;0.3835515706223635;0.2690868652195142;0.4685389986479984;0.9999991531583957
26.90864;1.079903115455969;0.41668511453546575;0.38585911550594293;0.28701989281246915;0.26576888965675577;1.0865339567694834;0.9999837566346255;9.99996810072944;0.4167470110541064;0.4519860033916403;0.45198464401673116;0.38355155779425737;0.2690868941934984;0.4685390303122998;0.9999992365086091
26.91864;1.07990293968346;0.41668524532799917;0.3858590394119082;0.2870199010909536;0.26576886010441503;1.0865340028756059;0.9999840464666446;9.999968496501038;0.41674698453505016;0.45198598647086985;0.45198468514664425;0.3835515417779785;0.2690869251137645;0.46853906446314286;0.9999993251227298
26.92864;1.0799027690631355;0.41668537914929515;0.3858589632865397;0.2870199078234782;0.26576883326401957;1.0865340481935688;0.9999843347715068;9.999968860236589;0.41674695907029335;0.4519859714631898;0.4519847267402187;0.383551522434429;0.2690869577649625;0.4685391008658813;0.9999994189124402
26.93864;1.0799026042315538;0.41668551564691175;0.3858588874161585;0.2870199129715766;0.26576880906911354;1.0865340919735909;0.9999846211704001;9.999969192575652;0.4167469349568562;0.45198595852582485;0.451984768941782;0.38355149964694557;0.269086991963645;0.4685391392910985;0.9999995176665404
26.94864;1.0799024457720905;0.41668565451354617;0.38585881202654515;0.2870199165113734;0.2657687874770766;1.0865341333479974;0.99998490520686;9.999969494461572;0.4167469124862494;0.4519859477502364;0.45198481189267653;0.383551473336918;0.2690870275751132;0.4685391794781983;0.9999996210777391
26.95864;1.0799022941469283;0.41668579549050905;0.3858587372806293;0.28701991842903746;0.2657687684755178;1.0865341714101695;0.9999851862879485;9.999969766623533;0.4167468919124955;0.4519859391702669;0.45198485570205044;0.3835514434833871;0.2690870645073634;0.4685392211311745;0.9999997286687566
26.96864;1.0799021496685477;0.41668593835332474;0.3858586632918557;0.287019918688498;0.26576875207216755;1.0865342053759977;0.9999854637768001;9.99997000941722;0.4167468734267836;0.45198593278718247;0.4519849004322491;0.38355141013413985;0.2690871026886907;0.46853926396792667;0.9999998398145671
26.97864;1.0799020125320657;0.4166860828714844;0.385858590137372;0.28701991721568687;0.2657687382673266;1.086534234664908;0.9999857371128966;9.999970222935808;0.41674685716453874;0.4519859285967445;0.4519849461126733;0.3835513734027086;0.26908714205235523;0.4685393077451112;0.9999999538828579
26.98864;1.079901882872419;0.4166862287715063;0.38585851787242015;0.2870199139200619;0.2657687270178675;1.0865342588877869;0.9999860059080183;9.99997040745133;0.4167468432302978;0.451985926623327;0.4519849927540179;0.38355133344382103;0.2690871825625578;0.46853935222886256;1.0000000703253182
26.99864;1.0799017607600354;0.4166863757351903;0.38585844653552115;0.28701990872754934;0.2657687182289525;1.0865342778520894;0.9999862699911547;9.99997056388047;0.4167468317118583;0.45198592692667267;0.45198504035426607;0.38355129040745006;0.2690872242325698;0.46853939714773174;1.000000188662266
27.00864;1.0799016461607451;0.4166865234337546;0.38585837613452817;0.28701990159516433;0.2657687117948705;1.0865342915923553;0.9999865293265778;9.9999706938037;0.416746822662404;0.45198592957368616;0.4519850888868875;0.3835512444232789;0.269087267090655;0.4685394421553027;1.0000003084138402
27.01864;1.0799015389323066;0.41668667155323547;0.3858583066647257;0.2870198924968122;0.26576870763502347;1.086534300349128;0.9999867838558759;9.999970798893301;0.4167468160745938;0.4519859346353472;0.45198513827511144;0.38355119565933427;0.2690873111477515;0.4685394868276912;1.000000429067586
27.02864;1.079901438860942;0.41668681978426914;0.3858582381559201;0.2870198813957905;0.26576870567693295;1.0865343044815299;0.9999870334532738;9.999970879868847;0.41674681188883056;0.4519859421928177;0.45198518839866825;0.3835511443628111;0.2690873564119752;0.4685395307121565;1.0000005501644904
27.03864;1.0799013457372297;0.4166869678052913;0.38585817066903005;0.2870198682409636;0.2657687058282263;1.0865343043872187;0.9999872779706871;9.999970935729609;0.41674681003294195;0.4519859522891469;0.4519852391290818;0.38355109079725624;0.26908740291101946;0.4685395733922133;1.0000006714241507
27.04864;1.0799012594418984;0.4166871152991015;0.3858581042553115;0.28701985299754323;0.2657687079837853;1.0865343004467574;0.9999875171991331;9.999970963923266;0.4167468104562706;0.45198596488555465;0.451985290341566;0.383551035183781;0.26908745067940926;0.46853961449724946;1.0000007926988157
27.05864;1.0799011799876714;0.4166872620044189;0.38585803894331006;0.28701983566593675;0.2657687120577021;1.0865342929404336;0.99998775081363;9.999970961002472;0.41674681314306006;0.4519859798987738;0.45198534192953654;0.38355097773455804;0.2690874997326649;0.46853965366260775;1.0000009137747232
27.06864;1.0799011074994593;0.41668740775282526;0.3858579747409251;0.2870198162630015;0.26576871800780655;1.0865342819866068;0.9999879784464081;9.999970923011437;0.41674681811257563;0.45198599726558714;0.4519853938559084;0.3835509186840904;0.2690875500583046;0.46853969053188904;1.000001034272647
27.07864;1.0799010421270594;0.4166875524346093;0.3858579116254557;0.28701979480334794;0.2657687258253598;1.0865342675432448;0.9999881997961457;9.999970845529143;0.4167468254013423;0.4519860169514671;0.4519854461790746;0.3835508582715121;0.26908760161409456;0.4685397248027473;1.0000011537044202
27.08864;1.079900983928611;0.41668769592135635;0.3858578495361638;0.287019771293924;0.2657687354959741;1.0865342494361903;0.9999884146390751;9.999970723733075;0.41674683502590615;0.4519860389120673;0.45198549901467616;0.38355079674137926;0.26908765431508197;0.4685397562507882;1.0000012715438242
27.09864;1.079900932828196;0.41668783804106296;0.38585778838290097;0.2870197457369838;0.26576874698194464;1.0865342274219594;0.9999886227859168;9.999970552702617;0.4167468469654607;0.45198606305799327;0.4519855524851552;0.38355073435695497;0.26908770801465953;0.46853978474351954;1.0000013872603544
27.10864;1.0799008886638402;0.41668797860714396;0.38585772806168794;0.2870197181480456;0.26576876024807167;1.0865342012961932;0.9999888240837552;9.999970328055332;0.4167468612020176;0.451986089244664;0.4519856067047641;0.3835506713697531;0.2690877624999829;0.46853981024663;1.0000015003143607
27.11864;1.0799008512126584;0.4166881174393868;0.3858576684583882;0.2870196885591356;0.26576877528338644;1.0865341710002456;0.9999890184326606;9.99997004669645;0.416746877778388;0.4519861172818223;0.45198566179118294;0.38355060797587465;0.2690878175085334;0.4685398327861152;1.0000016100949718
27.12864;1.079900820148774;0.41668825438859336;0.385857609441208;0.2870196570055044;0.2657687920931407;1.0865341366581565;0.9999892057595622;9.999969707291426;0.4167468968045106;0.4519861469373117;0.45198571787947545;0.3835505443219541;0.26908787275328905;0.4685398524037173;1.000001715877224
27.13864;1.0799007949982233;0.4166883893657193;0.3858575508570455;0.2870196235353332;0.2657688106955638;1.08653409856641;0.9999893860028769;9.999969310505378;0.41674691841769773;0.45198617793448387;0.45198577512351856;0.38355048054900964;0.2690879279411129;0.46853986916383955;1.0000018168991949
27.14864;1.0799007751349166;0.41668852234239445;0.38585749253324136;0.2870195882361621;0.26576883114382127;1.086534057193121;0.9999895590972793;9.999968859174198;0.4167469427545577;0.4519862099623636;0.4519858336745903;0.3835504168316141;0.26908798279073254;0.46853988318128154;1.0000019125076156
27.15864;1.0799007598240224;0.416688653338675;0.3858574342779707;0.28701955124432904;0.26576885354132834;1.086534013145801;0.9999897249161691;9.999968358111142;0.41674696994527194;0.4519862426812214;0.45198589365423447;0.383550353391668;0.2690880370503201;0.46853989460061357;1.0000020022153995
27.16864;1.0799007483306544;0.41668878241313734;0.38585737588395214;0.2870195127197985;0.26576887801127685;1.086533967081392;0.9999898832732047;9.999967813377827;0.41674700008741766;0.45198627572142275;0.45198595515600787;0.3835502904584438;0.2690880904909819;0.46853990354222375;1.000002085639621
27.17864;1.0799007400485139;0.41668890964768684;0.3858573171451438;0.2870194728062943;0.2657689046377349;1.08653391959923;0.9999900340151082;9.99996723144342;0.4167470331957995;0.45198630870892653;0.4519860182739769;0.38355022819798;0.2690881428902731;0.468539910094669;1.0000021624675883
27.18864;1.0799007345049882;0.416689035139794;0.38585725786898245;0.28701943161411747;0.26576893343094615;1.086533871172597;0.9999901770625681;9.999966618639364;0.416747069191998;0.4519863413024759;0.4519860831145525;0.38355016670819975;0.26908819403705003;0.4685399143540179;1.000002232502247
27.19864;1.0799007312323963;0.4166891590064185;0.38585719786846834;0.28701938922039444;0.2657689643400496;1.0865338221522853;0.9999903123767092;9.999965981100893;0.41674710794649394;0.4519863732093842;0.45198614977623214;0.3835501060814765;0.2690882437400558;0.4685399164255613;1.0000022956918369
27.20864;1.0799007296462588;0.41668928137531464;0.38585713694719853;0.28701934567405496;0.2657689972953812;1.0865337727885134;0.999990439981716;9.999965324863675;0.41674714931286877;0.4519864041987176;0.4519862183310679;0.38355004644416424;0.2690882918248662;0.4685399163695675;1.0000023521069579
27.21864;1.079900729004463;0.4166894023635923;0.38585707488437065;0.2870193010170202;0.26576903224986287;1.0865337232219945;0.9999905600212425;9.999964655506945;0.4167471931485218;0.45198643412174416;0.4519862888209827;0.3835499879474912;0.2690883381457618;0.4685399141855317;1.0000024018645723
27.22864;1.0799007284350357;0.4166895220690975;0.3858570114202093;0.28701925530657263;0.26576906919250803;1.0865336735008417;0.9999906727621626;9.999963977454026;0.4167472393462716;0.4519864629167125;0.4519863612496753;0.38354993072874227;0.2690883826115998;0.46853990988729544;1.0000024450319651
27.23864;1.0799007269892547;0.4166896405608504;0.3858569462417195;0.2870192086168008;0.26576910812001187;1.0865336236684748;0.999990778575514;9.999963293425134;0.4167472878481229;0.4519864905845617;0.45198643556918955;0.38354987487114195;0.26908842517977694;0.4685399035762034;1.0000024815732975
27.24864;1.0799007237331344;0.4166897578437199;0.3858568789858377;0.2870191610278657;0.26576914899658155;1.0865335738909623;0.9999908779047482;9.999962604642036;0.4167473386375281;0.45198651714458477;0.4519865116796221;0.38354982041327673;0.2690884658245575;0.4685398954259985;1.0000025113266728
27.25864;1.07990071786902;0.41668987382759254;0.3858568092861556;0.28701911260755514;0.265769191740443;1.0865335245599401;0.9999909712036543;9.999961911840668;0.41674739173484365;0.45198654260566296;0.4519865894497555;0.3835497674112808;0.26908850453937505;0.4685398856296478;1.0000025340351202
27.26864;1.0799007087709462;0.4166899883311106;0.38585673682734134;0.2870190633859629;0.2657692362279912;1.0865334762620165;0.9999910588351782;9.999961215926488;0.41674744717654916;0.451986566962312;0.45198666873799;0.38354971597595294;0.269088541369453;0.46853987435859284;1.0000025494916005
27.27864;1.0799006959472313;0.41669010109768745;0.3858566613480876;0.2870190133408703;0.26576928230904;1.086533429622217;0.9999911409780966;9.999960517997186;0.41674750497718277;0.45198659018734244;0.4519867493966052;0.3835496662354646;0.26908857642371;0.4685398617282538;1.000002557651899
27.28864;1.0799006790240613;0.4166902118178443;0.38585658261062433;0.2870189623998922;0.2657693298347019;1.0865333852127852;0.9999912176255366;9.999959819382786;0.4167475651083233;0.45198661221920094;0.45198683126964956;0.3835496182839828;0.26908860985534455;0.46853984781218433;1.0000025585538135
27.29864;1.0799006577122359;0.4166903201764087;0.38585650039481134;0.28701891045820577;0.2657693786645525;1.0865333435790359;0.9999912886285572;9.99995912135834;0.4167476275152446;0.45198663295180874;0.4519869141775574;0.38354957217948926;0.2690886418306219;0.46853983270345123;1.0000025521920421
27.30864;1.0799006317225048;0.4166904258862258;0.38585641452706554;0.28701885741592575;0.2657694286471846;1.0865333052274038;0.9999913537299713;9.999958424793766;0.4167476921661615;0.451986652240276;0.45198699789160945;0.3835495279616222;0.26908867250767693;0.4685398165373735;1.0000025385459395
27.31864;1.0799006006937968;0.4166905286749703;0.3858563249136228;0.28701880321164036;0.2657694796139003;1.086533270553458;0.9999914126278084;9.999957730233781;0.4167477590872183;0.45198666994048387;0.4519870821565081;0.3835494856503719;0.2690887020300674;0.4685397994462606;1.0000025177202956
27.32864;1.07990056420899;0.41669062826506376;0.38585623153600346;0.2870187478240219;0.2657695313950576;1.086533239859284;0.9999914650524445;9.999957037414335;0.416747828349511;0.45198668595172314;0.45198716677248124;0.3835494452422322;0.26908873051891524;0.46853978148005015;1.0000024900471607
27.33864;1.079900521879988;0.4166907243585881;0.3858561344034529;0.2870186912640182;0.2657695838368764;1.0865332134441572;0.9999915108167498;9.99995634456534;0.4167479000206351;0.45198670023906123;0.4519872516524123;0.3835494067235367;0.26908875806939697;0.46853976256651897;1.0000024560625866
27.34864;1.0799004734214799;0.4166908166197386;0.3858560335328616;0.28701863357942825;0.26576963679925925;1.0865331916485648;0.9999915498554897;9.999955649079403;0.41674797410740627;0.4519867128401763;0.45198733680738845;0.38354937010016404;0.2690887847682268;0.46853974255480085;1.000002416356189
27.35864;1.0799004186708774;0.4166909046962948;0.38585592898304283;0.2870185748444479;0.26576969013109797;1.0865331749041272;0.9999915822262224;9.999954948492135;0.4167480505343425;0.45198672384010624;0.45198742230765987;0.38354933542613573;0.2690888107218639;0.46853972128188837;1.0000023713999073
27.36864;1.0799003575513018;0.41669098828198536;0.38585582087178033;0.28701851513248666;0.26576974365152795;1.0865331638142621;0.9999916080308378;9.999954240102706;0.41674812918249104;0.45198673332929823;0.45198750826228223;0.3835493028023758;0.26908883607984113;0.46853969859782696;1.0000023215222096
27.37864;1.079900289991923;0.41669106716105087;0.38585570934803376;0.28701845450042496;0.26576979716368776;1.086533159158848;0.9999916273498446;9.999953520304725;0.41674820995449574;0.45198674138549727;0.45198759480248285;0.38354927235076897;0.2690888610344969;0.4685396743548863;1.000002266990771
27.38864;1.079900215864037;0.4166911412039373;0.3858555945691656;0.2870183929806244;0.26576985048043456;1.086533161846758;0.999991640248208;9.999952784859893;0.41674829281297016;0.4519867480879421;0.4519876820450435;0.383549244192059;0.26908888578981444;0.46853964841458606;1.0000022080415072
27.39864;1.0799001350110684;0.4166912103351193;0.38585547670676457;0.2870183305792213;0.2657699034332923;1.0865331729024081;0.9999916467679489;9.999952029721575;0.416748377763529;0.4519867535500409;0.45198777005828095;0.3835492184314919;0.2690889105318765;0.46853962069443483;1.0000021448466534
27.40864;1.079900047335574;0.4166912744971886;0.385855355962501;0.287018267291216;0.26576995586704266;1.086533193435185;0.9999916468995959;9.999951251740866;0.41674846480814304;0.45198675794190935;0.45198785886236503;0.3835491951403947;0.2690889354229852;0.4685395911850726;1.000002077521282
27.41864;1.0798999528144038;0.41669133362564936;0.38585523257631804;0.2870182031231128;0.2657700076274179;1.0865332245660482;0.9999916405877255;9.999950448917302;0.41674855392249754;0.45198676148778505;0.4519879484566101;0.3835491743367674;0.2690889606085202;0.46853955989542084;1.0000020062206263
27.42864;1.0798998514348215;0.41669138765839;0.3858551068177821;0.28701813810038485;0.26577005855048896;1.0865332673581372;0.9999916277480129;9.999949620663182;0.4167486450604523;0.4519867644485033;0.4519880388564003;0.3835491559851443;0.26908898621870303;0.46853952679697974;1.0000019312316495
27.43864;1.0798997431804234;0.41669143655594193;0.38585497897256915;0.2870180722546486;0.26577010846111443;1.0865333227383995;0.9999916082910141;9.999948768202396;0.41674873815515107;0.45198676707995095;0.45198813013375816;0.38354914003126955;0.26908901235809113;0.46853949183176563;1.0000018529527614
27.44864;1.0798996281265707;0.4166914802813889;0.3858548493461084;0.2870180056129455;0.2657701571794689;1.0865333914037698;0.9999915821792034;9.999947894080684;0.4167488331154482;0.4519867695750358;0.45198822243679465;0.38354912645740624;0.26908903910572934;0.46853945496131816;1.0000017718243157
27.45864;1.0798995065364005;0.4166915187654204;0.38585471827948414;0.28701793819659316;0.2657702045351436;1.08653347375306;0.9999915494927684;9.999947001071291;0.4167489298254232;0.4519867720531954;0.4519883159516579;0.38354911531616454;0.2690890665403947;0.4685394161899269;1.000001688254182
27.46864;1.0798993788731912;0.41669155190522583;0.38585458615209844;0.2870178700238081;0.2657702503702649;1.0865335698743461;0.9999915104748369;9.999946091761027;0.4167490281388396;0.45198677461777187;0.45198841083707236;0.38354910672271736;0.26908909476291415;0.468539375536849;1.0000016025311347
27.47864;1.079899245802509;0.4166915795770182;0.3858544533583472;0.2870178011114814;0.26577029453387013;1.0865336795985279;0.9999914655568188;9.999945168580927;0.4167491278866395;0.4519867774123972;0.4519885072105145;0.38354910083096005;0.2690891238864852;0.4685393330095835;1.0000015148203198
27.48864;1.0798991081647944;0.4166916016284443;0.3858543202813571;0.2870177314688638;0.26577033689426044;1.0865338026086722;0.999991415343437;9.999944233728629;0.4167492289271088;0.4519867806208722;0.45198860517589734;0.3835490978205445;0.26908915401446115;0.4685392885983332;1.0000014252586937
27.49864;1.0798989668590704;0.41669161787206127;0.3858541872796879;0.2870176610955029;0.26577037734343384;1.0865339385453372;0.9999913605458609;9.999943289316299;0.41674933119914415;0.4519867844426246;0.4519887048333861;0.38354909789204117;0.269089185243842;0.4685392422743803;1.0000013340194858
27.50864;1.0798988227599802;0.41669162810196103;0.3858540546693002;0.28701758998879096;0.26577041577121097;1.0865340870198068;0.9999913019264192;9.999942337619869;0.41674943472579634;0.4519867890984521;0.4519888062882816;0.38354910124773656;0.2690892176786014;0.4685391939961261;1.0000012412926733
27.51864;1.0798986766902998;0.41669163212608407;0.3858539227074518;0.2870175181447044;0.2657704520500943;1.0865342475598405;0.9999912402803063;9.999941380757308;0.41674953956825994;0.4519867948428833;0.45198890966393973;0.3835491080414522;0.26908925142162204;0.46853914370041694;1.0000011472430983
27.52864;1.0798985293673569;0.4166916298156256;0.38585379159096933;0.28701744554697106;0.2657704860573093;1.0865344196072046;0.9999911764170791;9.999940419846627;0.4167496457474869;0.45198680194033397;0.45198901508082195;0.3835491183290575;0.2690892865536602;0.46853909128203347;1.0000010520069116
27.53864;1.079898381377228;0.41669162114896885;0.3858536614544728;0.2870173721577947;0.2657705177065161;1.0865346025507239;0.9999911111285885;9.999939454735221;0.41674975319446195;0.45198681064500346;0.45198912261756674;0.3835491320787594;0.269089323118228;0.46853903660872986;1.0000009557329004
27.54864;1.0798982332053824;0.4166916062202054;0.3858535323762426;0.2870172979197802;0.2657705469599228;1.0865347957155993;0.9999910451222982;9.999938484829325;0.41674986177670587;0.4519868212225788;0.45198923228611354;0.3835491492238175;0.2690893611189736;0.46853897956796503;1.0000008586219395
27.55864;1.0798980852709805;0.4166915852236287;0.38585340441013144;0.2870172227646272;0.26577057381702224;1.0865349983506483;0.9999909789434549;9.99993751008428;0.41674997133288544;0.4519868339693178;0.45198934403744523;0.3835491696804836;0.2690894005175869;0.46853892009245923;1.0000007609565342
27.56864;1.079897937949606;0.41669155841728756;0.38585327762094085;0.28701714662959776;0.26577059828624444;1.086535209641129;0.9999909129417979;9.9999365314674;0.4167500816581748;0.4519868491876578;0.45198945780240013;0.38354919333443865;0.2690894412309292;0.46853885814530544;1.000000663121387
27.57864;1.0798977915564292;0.41669152607396576;0.3858531520897299;0.2870170694818525;0.26577062036367605;1.0865354287378337;0.9999908472849083;9.999935551055895;0.4167501924862774;0.45198686714091757;0.45198957350827335;0.38354922005494574;0.2690894831437465;0.46853879370846446;1.0000005655569257
27.58864;1.0798976462630245;0.4166914884523737;0.38585302791367493;0.287016991334121;0.26577064003162226;1.086535654809956;0.9999907820060232;9.999934571884676;0.41675030351175535;0.45198688803902354;0.45198969103055764;0.38354924972118204;0.2690895261236457;0.4685387268092075;1.0000004687040323
27.59864;1.0798975020312003;0.41669144579197165;0.38585290522513305;0.2870169122357868;0.2657706572535042;1.086535887061189;0.9999907170465299;9.999933597570603;0.4167504144415103;0.45198691206468944;0.4519898101544349;0.3835492822212792;0.26908957001680633;0.4685386575564784;1.0000003730416152
27.60864;1.0798973586611453;0.41669139834238744;0.3858527841874989;0.2870168322405648;0.2657706719782303;1.0865361246696217;0.9999906522485388;9.999932631780425;0.41675052504277155;0.4519869393834132;0.4519899306089828;0.38354931745000165;0.2690896146464753;0.46853858614351207;1.0000002791052616
27.61864;1.079897215907574;0.41669134643105643;0.38585266496415743;0.2870167513670242;0.2657706841807466;1.086536366683792;0.9999905873610279;9.999931677796217;0.416750635156614;0.4519869701126862;0.45199005213023297;0.3835493553243365;0.2690896598400019;0.46853851282338704;1.0000001873865103
27.62864;1.0798970735527351;0.41669129049314646;0.38585254770409944;0.28701666958020955;0.2657706938896668;1.0865366119522668;0.9999905221215705;9.999930738651097;0.41675074467379825;0.4519870042911226;0.4519901744953284;0.3835493957701859;0.2690897054519419;0.4685384378947952;1.0000000982600663
27.63864;1.0798969314211277;0.4166912310312036;0.38585243253979157;0.2870165868176997;0.2657707011653983;1.0865368591861733;0.9999904563099938;9.99992981747803;0.416750853497695;0.4519870418721594;0.4519902975155441;0.3835494386679735;0.2690897513518553;0.46853836169537477;1.0000000120436716
27.64864;1.0798967893696803;0.4166911685600534;0.3858523195854939;0.28701650302875337;0.2657707060795682;1.0865371071323309;0.999990389706308;9.999928916796542;0.41675096150886815;0.4519870827431384;0.451990420997951;0.38354948384111626;0.26908979740146527;0.46853828458044516;0.9999999290627254
27.65864;1.0798966472515183;0.41669110355162303;0.385852208943186;0.28701641817550544;0.2657707087221179;1.086537354753849;0.999990322069577;9.999928037250235;0.4167510685568031;0.45198712675784947;0.4519905447078955;0.38354953111689694;0.269089843433998;0.46853820689925063;0.9999998496380695
27.66864;1.079896504878335;0.4166910363834664;0.38585210070854004;0.2870163322173034;0.2657707091994623;1.0865376013256636;0.9999902531769289;9.999927177751166;0.41675117450050336;0.4519871737423052;0.45199066835934437;0.38354958037699305;0.2690898892495689;0.46853812900530856;0.9999997740703273
27.67864;1.0798963620195874;0.41669096733783817;0.3858519949698659;0.2870162451208471;0.2657707076214791;1.086537846366683;0.9999901828342366;9.999926336295689;0.4167512792491322;0.45198722347027276;0.45199079162271655;0.3835496315661619;0.26908993465881076;0.4685380513006257;0.999999702645871
27.68864;1.079896218426139;0.41669089665761166;0.3858518918082289;0.28701615688382487;0.2657707040979989;1.0865380894937322;0.9999901108766256;9.999925509711522;0.41675138276093937;0.45198727565188224;0.4519909141468345;0.3835496846783026;0.26908997953317065;0.46853797423627935;0.9999996356398735
27.69864;1.079896073863043;0.41669082459354784;0.38585179130150243;0.28701606754707293;0.2657706987342118;1.0865383303718803;0.9999900372125182;9.999924693446667;0.4167514850192034;0.45198732994783275;0.45199103560154524;0.3835497397052552;0.26909002380640623;0.46853789824530967;0.9999995732932053
27.70864;1.0798959281339413;0.41669075139752737;0.3858516935212452;0.28701597718064753;0.2657706916238703;1.0865385687367288;0.999989961857086;9.999923882399244;0.4167515859957505;0.451987386005969;0.45199115570343873;0.3835497966001144;0.26909006744774977;0.4685378237056368;0.9999995157095953
27.71864;1.0798957810834318;0.4166906773007717;0.38585159852045803;0.287015885846519;0.26577068284872024;1.0865388043606246;0.99998988490098;9.99992307138661;0.4167516856116504;0.4519874435135635;0.45199127417531343;0.3835498553129967;0.2690901104365252;0.46853775095018574;0.9999994627298613
27.72864;1.0798956325863482;0.4166906025199785;0.38585150633070403;0.2870157935722922;0.26577067247888636;1.0865390369772698;0.9999898064505292;9.999922254874301;0.41675178372643285;0.45198750222402834;0.45199139068376154;0.3835499158235664;0.26909015275338705;0.46853768025197334;0.9999994139357488
27.73864;1.0798954824954794;0.4166905272610373;0.38585141698773234;0.2870157003573507;0.2657706605799743;1.0865392662558553;0.9999897265948472;9.999921427281938;0.4167518801648073;0.45198756194971196;0.45199150484785394;0.3835499781136766;0.2690901943904662;0.46853761179344705;0.9999993687804521
27.74864;1.0798953305818162;0.41669045169568736;0.385851330565941;0.2870156062066403;0.2657706472363413;1.0865394918289126;0.9999896454223902;9.99992058353918;0.4167519747543244;0.45198762257104125;0.45199161630686785;0.3835500421361995;0.2690902353520871;0.46853754566169004;0.9999993267176331
