time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
27.75864;1.0798951765555735;0.41669037594641256;0.3858512471722978;0.2870155111629885;0.2657706325764948;1.0865397133382226;0.999989563097229;9.999919718896024;0.4167520673416564;0.4519876840473091;0.4519917247683929;0.3835501078297521;0.2690902756339076;0.46853748188098615;0.999999287269788
27.76864;1.0798950201254989;0.41669030008806635;0.38585116689445426;0.28701541530833574;0.2657706167742834;1.0865399305019845;0.999989479951634;9.99991882886655;0.41675215777775465;0.45198774636408157;0.45199183001484783;0.38355017515852563;0.2690903152054495;0.46853742046233154;0.9999992500393045
27.77864;1.07989486104828;0.41669022414269724;0.3858510897610995;0.2870153187628686;0.2657706000326097;1.0865401431460688;0.9999893965140463;9.999917909880079;0.41675224590239784;0.4519878094608924;0.4519919319001709;0.3835502441282307;0.2690903540059945;0.46853736141684577;0.9999992146692531
27.78864;1.0798946991998633;0.4166901480816288;0.38585101574997116;0.2870152216992217;0.26577058257968633;1.0865403511435288;0.9999893134543689;9.999916959584143;0.41675233156524394;0.45198787322149414;0.4519920303440284;0.38355031476711404;0.2690903919422095;0.4685373047321616;0.9999991807969868
27.79864;1.0798945346081807;0.41669007183974827;0.3858509448150666;0.28701512432899545;0.2657705646713571;1.086540554325358;0.9999892314971924;9.999915976323932;0.41675241466640833;0.4519879375007451;0.45199212529447785;0.3835503871053451;0.26909042889059165;0.4685372503768532;0.9999991480610069
27.80864;1.0798943673809969;0.4166899953165612;0.38585087692045333;0.2870150268577857;0.26577054657599175;1.0865407524159114;0.9999891513316339;9.99991495866305;0.4167524951631399;0.45198800214955925;0.4519922166724526;0.38355046117766134;0.26909046471465603;0.468537198348771;0.999999116119798
27.81864;1.0798941976422343;0.4166899183621326;0.38585081208149935;0.28701492945263063;0.2657705285428817;1.0865409450215053;0.9999890735358274;9.999913905703492;0.41675257303250285;0.45198806704162964;0.45199230434334353;0.3835505370364478;0.26909049929720186;0.4685371487213839;0.9999990846209904
27.82864;1.0798940255633973;0.416689840770828;0.3858507503706742;0.28701483224166574;0.2657705107713216;1.0865411317044724;0.9999889986060759;9.999912817907962;0.4167526482512963;0.45198813206482447;0.4519923881291891;0.3835506147536137;0.26909053257079074;0.46853710167108537;0.9999990532041767
27.83864;1.0798938513860439;0.4166897623089727;0.38585069185111387;0.2870147353302852;0.2657704933980913;1.0865413120780256;0.9999889270938832;9.999911697567452;0.41675272083021847;0.45198819707562776;0.45199246785313624;0.3835506944038556;0.2690905645221839;0.46853705747669017;0.9999990215714682
27.84864;1.0798936753845052;0.41668968276827034;0.38585063647884976;0.28701463881257655;0.2657704765063404;1.086541485835544;0.9999888596691013;9.999910548631798;0.41675279084301275;0.4519882618875823;0.45199254339326794;0.38355077604937626;0.2690905951670085;0.4685370164802747;0.9999989895084902
27.85864;1.079893497859192;0.4166896019964513;0.3858505840878653;0.2870145427813404;0.26577046014517497;1.0865416527425307;0.999988797032591;9.99990937630814;0.41675285842098836;0.4519883262899401;0.45199261470500923;0.38355085975234243;0.2690906245141866;0.4685369790263858;0.9999989568564547
27.86864;1.079893319187437;0.41668951988809655;0.3858505344843388;0.28701444733547293;0.26577044435127245;1.0865418126330266;0.9999887398267011;9.999908186734022;0.41675292375758227;0.45198839003827845;0.4519926818006794;0.383550945585554;0.2690906525495786;0.4685369453872809;0.9999989235351007
27.87864;1.0798931398301626;0.4166894363610641;0.3858504875246287;0.2870143525668281;0.2657704291591579;1.0865419653923842;0.9999886886202192;9.999906986448682;0.41675298711845665;0.4519884528305397;0.4519927447354018;0.3835510336080827;0.26909067924940056;0.4685369157124466;0.9999988895563767
27.88864;1.0798929602422038;0.4166893513339346;0.3858504431112093;0.2870142585498112;0.26577041459197737;1.0865421109353104;0.9999886438854189;9.999905781403129;0.4167530488316005;0.4519885143203271;0.45199280361541266;0.38355112385208545;0.26909070459738704;0.46853689005663385;0.999998854946172
27.89864;1.0798927807947627;0.41668926472160117;0.3858504011593641;0.2870141653615382;0.2657704006567111;1.086542249191714;0.999988605976659;9.999904576520908;0.4167531092586232;0.45198857417687094;0.45199285857904536;0.3835512163599241;0.2690907285807089;0.4685368684545563;0.9999988196717259
27.90864;1.0798926017804007;0.4166891764641117;0.38585036157214836;0.2870140730940797;0.2657703873571002;1.0865423800784424;0.9999885752071459;9.999903376461742;0.4167531687482939;0.45198863213732693;0.45199290976768003;0.3835513112236365;0.2690907511764384;0.46853685096139974;0.9999987836563079
27.91864;1.0798924234382823;0.41668908655337344;0.38585032424050525;0.28701398183612586;0.2657703747149655;1.0865425034704062;0.999988551988769;9.999902186361705;0.4167532276051211;0.451988687991846;0.451992957335144;0.38355140858037867;0.26909077235067586;0.46853683760854675;0.9999987467994423
27.92864;1.07989224596381;0.4166889950152082;0.38585028907485375;0.28701389165770597;0.26577036279915917;1.0865426192364023;0.9999885368878733;9.999901012106196;0.41675328609829126;0.4519887415313586;0.45199300145353566;0.3835515085799257;0.2690907920681797;0.46853682831676075;0.9999987089399685
27.93864;1.079892069503222;0.41668890186799074;0.3858502560266544;0.28701380260340426;0.26577035173259267;1.0865427273304207;0.9999885305508868;9.999899860314505;0.416753344474247;0.4519887925246988;0.4519930422887484;0.38355161136785687;0.26909081030021337;0.46853682287830317;0.9999986698393833
27.94864;1.0798918941159894;0.41668880709347417;0.38585022507031785;0.28701371468546727;0.2657703416469003;1.0865428278130713;0.9999885336236806;9.99989873741138;0.4167534029461253;0.4519888407207202;0.451993079990303;0.3835517171087028;0.2690908270296425;0.46853682101911276;0.9999986292305495
27.95864;1.0798917197503872;0.4166887106200075;0.3858501961757512;0.28701362788679335;0.26577033263052285;1.0865429207818993;0.9999885467342648;9.999897648495946;0.41675346168410105;0.45198888585911223;0.45199311471061054;0.38355182601104154;0.2690908422525703;0.4685368224581357;0.9999985868530862
27.96864;1.0798915462792724;0.41668861233055726;0.38585016930820665;0.2870135421779893;0.26577032472181505;1.086543006341721;0.9999885705024064;9.999896597257209;0.416753520809062;0.4519889277119691;0.4519931466225301;0.3835519383049542;0.26909085597194476;0.46853682693449095;0.9999985424039762
27.97864;1.0798913735169844;0.4166885121130662;0.3858501444560985;0.28701345754857754;0.26577031791005734;1.0865430846193378;0.9999886055775979;9.999895586720472;0.41675358037214894;0.4519889661311466;0.45199317590659827;0.383552054196307;0.26909086818457123;0.46853683420557873;0.9999984954555269
27.98864;1.0798912012118302;0.4166884099178098;0.38585012164429033;0.2870133740348692;0.2657703121153619;1.0865431557221135;0.9999886526414129;9.999894619777223;0.4167536403390463;0.4519890010451229;0.4519932027150092;0.383552173854419;0.2690908788663442;0.46853684403034945;0.999998445485179
27.99864;1.0798910291406838;0.416688305771203;0.3858501009050793;0.2870132917230251;0.26577030719867795;1.0865432197248839;0.9999887123024633;9.999893698879827;0.4167537006003292;0.45198903242688027;0.4519932271436287;0.3835522974361529;0.2690908879644334;0.4685368561581184;0.9999983919945853
28.00864;1.0798908572493664;0.4166881997521898;0.3858500822483948;0.28701321073260766;0.2657703030042189;1.0865432767745098;0.9999887849790754;9.999892825767203;0.4167537610076497;0.45198906028285113;0.451993249231251;0.3835524251123513;0.2690908954033975;0.4685368703000659;0.9999983345643642
28.01864;1.0798906856761141;0.41668809197212814;0.38585006565584595;0.28701313119775224;0.26577029936900887;1.0865433271748943;0.9999888708866711;9.999892001649552;0.41675382141002865;0.4519890846449653;0.45199326899060027;0.38355255707530433;0.2690909011052824;0.4685368861030225;0.9999982728782748
28.02864;1.0798905146832287;0.41668798256748785;0.3858500510850948;0.2870130532601405;0.2657702961072215;1.0865433713464827;0.9999889701188858;9.999891227188344;0.416753881655825;0.4519891055352097;0.45199328646091236;0.38355269352567156;0.2690909050171239;0.4685369031890513;0.9999982067598201
28.03864;1.079890344587095;0.4166878716921222;0.3858500384894329;0.2870129770725167;0.2657702930227755;1.0865434096939481;0.9999890827039991;9.999890502978763;0.4167539415856317;0.4519891229326691;0.4519933017336135;0.3835528346530203;0.26909090712044936;0.46853692122642865;0.9999981361146282
28.04864;1.0798901756912602;0.4166877595165843;0.38585002783331135;0.2870129027992583;0.2657702899352498;1.0865434424785472;0.9999892085862819;9.999889830627497;0.41675400106201865;0.45198913678079444;0.4519933149203094;0.3835529806085814;0.2690909074109228;0.46853693996130513;0.9999980608056326
28.05864;1.0798900082261658;0.41668764622935706;0.38585001908128447;0.2870128306102335;0.2657702866883351;1.086543469799341;0.999989347630646;9.999889212885464;0.4167540600077523;0.45198914701914167;0.45199332611354137;0.3835531314601227;0.2690909058784645;0.4685369592204362;0.9999979806087055
28.06864;1.0798898423472914;0.41668753202623715;0.3858500121871905;0.2870127606715259;0.2657702831427035;1.086543491628504;0.9999894996708513;9.999888653220252;0.41675411840594156;0.45198915360847364;0.45199333538118563;0.3835532871619629;0.26909090250629764;0.46853697891250273;0.9999978952823269
28.07864;1.07988967819695;0.41668741710852;0.3858500071048121;0.28701269313687705;0.26577027915268914;1.0865435078137133;0.9999896645194181;9.999888155798134;0.41675417627262584;0.45198915654884475;0.45199334278377395;0.38355344756665066;0.2690908972765458;0.4685369990331552;0.9999978046610466
28.08864;1.0798895159596755;0.4166873016814021;0.38585000380117274;0.28701262814180445;0.26577027455226054;1.0865435181249885;0.9999898419480451;9.999887725113888;0.4167542336254125;0.45198915590039496;0.45199334838234256;0.3835536124495407;0.2690908901750881;0.46853701966058703;0.9999977086151116
28.09864;1.079889355888687;0.4166871859334665;0.38585000225564464;0.28701256580564655;0.26577026918392976;1.0865435224163578;0.9999900316831006;9.999887365068625;0.4167542904599134;0.4519891517936402;0.4519933522074626;0.3835537815287308;0.26909088118768093;0.46853704091463005;0.9999976068764236
28.10864;1.0798891983177246;0.4166870700259848;0.3858500024513774;0.2870125062460462;0.2657702629371799;1.0865435207863583;0.9999902334359255;9.999887078404738;0.41675434674737655;0.4519891444170409;0.4519933542353365;0.38355395448824137;0.2690908702782682;0.46853706290956043;0.9999974989955644
28.11864;1.0798890436318302;0.41668695409556666;0.38585000436096867;0.28701244958161387;0.26577025574809976;1.086543513552543;0.9999904469844499;9.999886866884056;0.41675440244374906;0.4519891340022076;0.45199335440795907;0.38355413098995156;0.26909085737724114;0.46853708574844793;0.999997384491087
28.12864;1.079888892209287;0.41668683824785213;0.3858500079342221;0.2870123959056357;0.2657702475752046;1.0865435010812994;0.9999906722500109;9.999886731882595;0.41675445747972734;0.451989120816467;0.4519933526604143;0.3835543106755573;0.26909084240863484;0.4685371095512752;0.9999972629648158
28.13864;1.0798887443982133;0.41668672255039335;0.3858500131024501;0.28701234527826763;0.2657702383826873;1.0865434836658743;0.9999909092863715;9.999886675113586;0.4167545117455593;0.45198910513795804;0.45199334894669474;0.38355449318533474;0.26909082531372236;0.46853713450010837;0.9999971341458355
28.14864;1.0798886005158574;0.4166866070433955;0.385850019790545;0.28701229777344206;0.2657702281380182;1.0865434615028873;0.9999911581893032;9.999886699414263;0.4167545651132715;0.45198908722720343;0.45199334325290674;0.3835546781755879;0.26909080603191765;0.46853716085718117;0.9999969979168004
28.15864;1.0798884608384645;0.41668649176243955;0.3858500279248404;0.28701225352415954;0.2657702168232524;1.0865434347371854;0.9999914190140547;9.99988680911362;0.4167546174747133;0.4519890673218171;0.45199333557297494;0.3835548653132262;0.26909078448776974;0.4685371889035169;0.999996854259536
28.16864;1.0798883256202239;0.41668637674952996;0.38585003742020235;0.2870122127095186;0.2657702044442013;1.0865434035429362;0.9999916917595972;9.999887009246319;0.41675466873271877;0.4519890456162771;0.4519933258888303;0.38355505428285064;0.26909076062125437;0.4685372188498088;0.9999967031473135
28.17864;1.0798881951292059;0.41668626204292225;0.3858500481514372;0.2870121755117365;0.26577019101949506;1.0865433681541565;0.9999919763928022;9.999887304515328;0.41675471874110376;0.45198902222363047;0.4519933141940924;0.3835552448296093;0.26909073441325937;0.46853725080784075;0.9999965444963789
28.18864;1.0798880696271285;0.41668614766736545;0.38585005995029104;0.2870121420941093;0.265770176569221;1.0865433288303008;0.9999922728592084;9.999887699364024;0.41675476726377947;0.4519889971738871;0.4519933005313064;0.3835554368063789;0.26909070586514855;0.4685372848337318;0.9999963781988129
28.19864;1.0798879492875646;0.4166860336472278;0.38585007262899235;0.28701211261119625;0.2657701611267924;1.0865432858775845;0.999992581068841;9.99988819816041;0.41675481400031494;0.45198897043829067;0.45199328500012376;0.38355563017716837;0.2690906749675083;0.46853732100287565;0.9999962041461589
28.20864;1.0798878341600675;0.41668592003124866;0.3858500860136864;0.28701208722235727;0.26577014475469285;1.0865432397464285;0.9999929008787486;9.99988880473232;0.41675485864135053;0.4519889419380121;0.4519932677289301;0.3835558249493305;0.2690906417008567;0.46853735945399666;0.9999960221961637
28.21864;1.0798877242661324;0.4166858069072475;0.3858500999778889;0.2870120660748223;0.26577012755636975;1.0865431910556504;0.9999932320712386;9.999889522146988;0.416754900912188;0.45198891155063897;0.4519932488374738;0.3835560210749512;0.2690906060520939;0.46853740037733527;0.9999958321672446
28.22864;1.079887619746228;0.41668569438738934;0.385850114440104;0.2870120492752871;0.26577010968689085;1.0865431405113104;0.999993574337257;9.999890352693765;0.41675494058672524;0.45198887913349894;0.4519932284173777;0.3835562184163175;0.26909056802258224;0.46853744400553066;0.9999956338813674
28.23864;1.0798875209332197;0.4166855825767653;0.3858501293302537;0.28701203689728255;0.2657700913285457;1.0865430888747123;0.9999939273079127;9.999891297431034;0.41675497746612966;0.45198884455174976;0.4519932065164074;0.38355641679823027;0.2690905276391876;0.46853749063388206;0.9999954271434511
28.24864;1.0798874283015574;0.41668547156219876;0.385850144577565;0.28701202902150563;0.2657700726405711;1.0865430370114366;0.9999942906118914;9.999892355886056;0.4167550113617041;0.4519888076806757;0.45199318309858866;0.3835566160641584;0.26909048496534327;0.46853754062270436;0.9999952116674488
28.25864;1.0798873423231423;0.4166853614104642;0.38585016011416934;0.2870120257655061;0.26577005373663104;1.086542985885862;0.9999946638798651;9.999893526637024;0.4167550421115206;0.4519887683605353;0.45199315800525236;0.38355681607847386;0.26909044008618505;0.468537594363702;0.9999949870800277
28.26864;1.0798872633600223;0.4166852521749688;0.385850175853559;0.2870120272740941;0.2657700346893287;1.0865429364957848;0.9999950466844963;9.999894807844834;0.41675506960211905;0.45198872635584925;0.4519931309752336;0.38355701670726855;0.2690903930673777;0.4685376522475218;0.999994753009948
28.27864;1.07988719167955;0.4166851439285775;0.38585019168417445;0.2870120336826107;0.26577001552945645;1.0865428898636362;0.9999954384955507;9.999896196981386;0.4167550937600255;0.4519886813767537;0.4519931017295533;0.38355721780555;0.26909034391398334;0.4685377146642133;0.9999945091784862
28.28864;1.0798871274914466;0.4166850367729436;0.3858502075030877;0.2870120450823809;0.2657699962443834;1.0865428470762155;0.9999958386723352;9.999897690671123;0.4167551145204298;0.45198863311124293;0.4519930700520245;0.3835574191944429;0.2690902925631333;0.4685377820128875;0.9999942554012627
28.29864;1.0798870708837602;0.41668493080846913;0.3858502232124208;0.2870120615070036;0.26576997680087205;1.086542809266044;0.9999962464390328;9.999899285262062;0.4167551318147326;0.4519885812179438;0.4519930358179384;0.383557620650765;0.26909023891302225;0.46853785468451775;0.9999939914851341
28.30864;1.0798870217415157;0.41668482613059904;0.3858502386796117;0.2870120829528124;0.26576995717995416;1.0865427775367504;0.9999966608573142;9.9999009774278;0.4167551456043575;0.45198852533404105;0.45199299899455825;0.38355782194622906;0.2690901828471168;0.4685379330228223;0.9999937171248673
28.31864;1.079886979793185;0.41668472284519287;0.385850253746812;0.28701210941042254;0.26576993739231;1.0865427529227487;0.9999970808338702;9.999902764367464;0.4167551559307402;0.45198846513673036;0.45199295962422315;0.3835580228994237;0.2690901242476865;0.46853801729614336;0.9999934318743129
28.32864;1.079886944717373;0.41668462104848475;0.385850268275324;0.28701214085909765;0.26576991748064743;1.0865427363945528;0.9999975051918383;9.999904644080525;0.4167551629161898;0.45198840039409127;0.4519929177851442;0.3835582233808471;0.2690900630151128;0.46853810770018833;0.999993135200919
28.33864;1.0798869161774804;0.41668452080157165;0.3858502821690268;0.2870121772410515;0.26576989752441876;1.086542728871172;0.9999979327949597;9.999906615544544;0.41675516671867446;0.45198833096175134;0.4519928735581901;0.38355842328068845;0.26908999906646935;0.4685382043630064;0.9999928265921265
28.34864;1.079886893807771;0.4166844221468677;0.38585029538566645;0.28701221847346003;0.2657698776270513;1.0865427312272586;0.9999983626172718;9.999908678540061;0.4167551675139013;0.4519882567655224;0.4519928270189512;0.38355862248510586;0.26908993231839773;0.4685383073340254;0.9999925056382728
28.35864;1.079886877184392;0.41668432515339004;0.38585030795097597;0.2870122644929019;0.26576985787487695;1.0865427442692497;0.9999987937596243;9.999910833270143;0.4167551655163583;0.4519881777904212;0.4519927782533687;0.38355882086960635;0.26908986270134866;0.4685384165751952;0.9999921720699472
28.36864;1.0798868657937442;0.4166842299549968;0.38585031994619734;0.2870123152855109;0.26576983830379936;1.0865427686547096;0.9999992255257414;9.99991307936283;0.41675516098971843;0.4519880940743696;0.45199272738346696;0.3835590182862366;0.26908979019206153;0.46853853195125306;0.9999918257738049
28.37864;1.0798868590830306;0.41668413677386507;0.38585033144676034;0.2870123708903672;0.265769818901;1.0865428048253676;0.9999996575227424;9.999915414759245;0.41675515422879233;0.4519880057152813;0.4519926745684871;0.3835592145416558;0.2690897148191603;0.4685386532362338;0.9999914667371212
28.38864;1.079886856563303;0.41668404594884834;0.38585034246326205;0.2870124313820665;0.2657697996309087;1.0865428530416446;1.0000000896708363;9.999917835730894;0.41675514553092197;0.4519879128642983;0.4519926199626956;0.3835594094018982;0.2690896366444519;0.46853878016679773;0.9999910948999425
28.39864;1.07988685782444;0.41668395793500096;0.3858503529445458;0.2870124968334259;0.2657697804563635;1.0865429134550726;1.0000005221524426;9.999920338247954;0.41675513518292534;0.4519878156876867;0.45199256365824486;0.3835596026313829;0.26908955574383103;0.4685389125191645;0.9999907100435755
28.40864;1.0798868624765796;0.416683873228868;0.3858503628255924;0.2870125672883313;0.26576976133450914;1.086542986119662;1.0000009553874245;9.999922919521913;0.41675512347333077;0.45198771432826884;0.4519925056614861;0.3835597940193143;0.2690894721898516;0.4685390501575775;0.9999903117711816
28.41864;1.0798868701426971;0.4166837922861161;0.38585037207511547;0.28701264277830435;0.26576974221387567;1.0865430709642827;1.0000013900067282;9.999925578008082;0.41675511070624754;0.45198760889597583;0.4519924459143464;0.38355998336120317;0.269089386026867;0.46853919301950386;0.9999898995320335
28.42864;1.0798868805215303;0.41668371548981925;0.3858503807278966;0.28701272335603023;0.2657697230562133;1.0865431677889612;1.0000018267726114;9.999928311993061;0.41675509718527964;0.45198749950524436;0.45199238432254496;0.3835601704138997;0.2690892972592844;0.4685393410852379;0.9999894727023935
28.43864;1.079886893436409;0.4166836431299886;0.3858503888925655;0.287012809099625;0.2657697038553926;1.0865432763060934;1.0000022664822275;9.99993111841223;0.4167550831764883;0.4519873863360189;0.4519923207825792;0.3835603548726596;0.2690892058815544;0.46853949438033726;0.9999890306750163
28.44864;1.0798869088013303;0.4166835753946336;0.3858503967274228;0.2870129000906063;0.26576968462922645;1.0865433961949356;1.000002709910973;9.99993399302358;0.4167550688782296;0.4519872696414513;0.4519922552260349;0.3835605363959267;0.26908911192492435;0.46853965296234734;0.9999885728905772
28.45864;1.0798869265152646;0.4166835124113745;0.3858504044061097;0.28701299639692623;0.2657696654015162;1.0865435271147574;1.000003157793279;9.999936931983887;0.41675505439273863;0.45198714968929954;0.4519921876351397;0.38356071465409547;0.2690890154773664;0.4685398169003564;0.9999880988792738
28.46864;1.079886946365167;0.4166834543068666;0.38585041208483556;0.2870130980733657;0.2657696462036307;1.086543668697801;1.0000036108388604;9.999939933430412;0.4167550397095977;0.45198702672201113;0.4519921180074162;0.38356088936168425;0.26908891666484974;0.4685399863126693;0.9999876083286066
28.47864;1.079886967995856;0.4166834012268886;0.38585041987378943;0.2870132051749272;0.26576962708239227;1.0865438205757088;1.0000040697972754;9.999942997625455;0.4167550247270023;0.45198690098300687;0.45199204634735957;0.38356106027662523;0.26908881560764275;0.46854016140987487;0.9999871010912842
28.48864;1.079886990949991;0.41668335331704515;0.38585042784083556;0.28701331778122857;0.26576960809500916;1.0865439823861451;1.0000045355231755;9.999946126149718;0.4167550092848367;0.45198677276497545;0.45199197271055114;0.38356122718443736;0.2690887123839872;0.4685403424606302;0.999986577135197
28.49864;1.0798870147501154;0.4166833106942353;0.3858504360368568;0.28701343601625806;0.2657695893069472;1.0865441537177114;1.0000050089940897;9.999949321254142;0.4167549931822072;0.4519866424118388;0.4519918972270827;0.3835613898804056;0.2690886070276979;0.46854052973008553;0.9999860364690906
28.50864;1.079887038977923;0.41668327343060674;0.3858504445018634;0.287013560049475;0.26576957077839036;1.0865443340898968;1.0000054912798475;9.999952585575661;0.41675497618978885;0.45198651026436404;0.4519918200705554;0.3835615481609726;0.2690884995452569;0.4685407234578448;0.9999854790588625
28.51864;1.0798870633289155;0.4166832415556365;0.3858504532759097;0.2870136900939813;0.26576955253497436;1.0865445230247264;1.0000059834841684;9.99995592241759;0.41675495805522295;0.4519863766152303;0.45199174141310655;0.3835617018633419;0.2690883899280308;0.4685409238361384;0.9999849048069711
28.52864;1.079887087622477;0.416683215066238;0.38585046244156007;0.2870138264074318;0.2657695345650043;1.0865447201047043;1.0000064867144278;9.999959336394422;0.41675493849814843;0.45198624171321844;0.45199166140159625;0.3835618509432832;0.269088278171011;0.4685411309935819;0.9999843136120374
28.53864;1.0798871117704512;0.4166831939397017;0.38585047214056545;0.2870139692747084;0.26576951684360645;1.0865449249627586;1.0000070020783178;9.999962833237449;0.41675491723065816;0.45198610577805287;0.4519915801492097;0.3835619955070311;0.26908816429392757;0.4685413450616758;0.9999837054142514
28.54864;1.0798871357405804;0.41668317815507944;0.3858504825230375;0.28701411896933;0.2657694993608784;1.0865451373053645;1.0000075306508345;9.999966418266208;0.4167548940215749;0.4519859689973278;0.4519914977442495;0.38356213576774895;0.2690880483380196;0.4685415662584987;0.9999830801778644
28.55864;1.0798871595089714;0.4166831677092465;0.38585049368684454;0.2870142757295174;0.2657694821317283;1.086545356977779;1.000008073427056;9.999970094787962;0.4167548687411209;0.45198583152634036;0.4519914142803812;0.3835622719878643;0.2690879303573177;0.4685417948663648;0.9999824378780892
28.56864;1.079887183006333;0.41668316261790084;0.3858505056718587;0.2870144397773721;0.265769465167002;1.0865455839542995;1.000008631280806;9.999973864086822;0.4167548413345687;0.45198569349539897;0.45199132987589546;0.3835624044612948;0.2690878104223408;0.4685420311613123;0.9999817785250583
28.57864;1.079887206088127;0.41668316292035773;0.3858505184828069;0.2870146113605331;0.2657694484493255;1.086545818245271;1.0000092049189557;9.999977726546941;0.416754811769429;0.4519855550104253;0.45199124467833485;0.3835625335175155;0.26908768861000554;0.4685422754022216;0.9999811021483652
28.58864;1.0798872285529941;0.41668316868197053;0.38585053209690073;0.2870147907757865;0.2657694319463205;1.086546059827649;1.000009794871236;9.999981682076164;0.41675478001925015;0.45198541616213367;0.4519911588694035;0.38356265950077373;0.26908756497869546;0.46854252785656053;0.9999804087175698
28.59864;1.0798872502242216;0.41668317997663235;0.38585054647574146;0.2870149783596465;0.26576941561758727;1.0865463086401526;1.0000104015588727;9.999985729796949;0.4167547460973368;0.45198527703205793;0.45199107264752636;0.38356278273887334;0.2690874395654594;0.468542788809799;0.9999796981032933
28.60864;1.0798872709868301;0.4166831968570008;0.38585056158797765;0.2870151744590536;0.26576939939277267;1.0865465645853993;1.000011025393466;9.999989868028052;0.41675471010294424;0.45198513765897297;0.45199098619105293;0.38356290353007466;0.2690873124062866;0.468543058584913;0.9999789701287036
28.61864;1.0798872907089254;0.41668321932944125;0.38585057740881856;0.2870153793849794;0.26576938315002346;1.086546827531965;1.0000116668164933;9.999994094467088;0.416754672229072;0.45198499801956515;0.4519908996341013;0.38356302213421084;0.26908718353616107;0.46854333758278405;0.9999782246007831
28.62864;1.0798873091986072;0.41668324735459855;0.3858505939092976;0.2870155933561823;0.2657693667200596;1.0865470973578097;1.000012326272952;9.999998405844421;0.41675463272808494;0.4519848580774913;0.45199081304863115;0.3835631387835808;0.26908705296332547;0.46854362628054086;0.9999774612685258
28.63864;1.0798873262813242;0.4166832808568679;0.38585061108466406;0.28701581648925056;0.265769349907564;1.086547374001394;1.0000130041497537;10.00000279727584;0.41675459187176034;0.45198471782586624;0.4519907264126408;0.383563253722989;0.26908692065621975;0.4685439251824175;0.9999766797787457
28.64864;1.079887341863988;0.41668331971027894;0.38585062899551764;0.28701604885805204;0.26576933251090584;1.086547657503046;1.0000137007103338;10.00000726254355;0.4167545499227441;0.45198457726754127;0.4519906396121465;0.38356336722638146;0.269086786556495;0.4685442347792706;0.9999758796696863
28.65864;1.0798873558678683;0.4166833637231283;0.3858506477502126;0.2870162905512363;0.26576931433596396;1.086547948072494;1.000014416127797;10.000011795244635;0.4167545070986932;0.45198443638960245;0.451990552525692;0.38356347957856024;0.2690866505957019;0.4685445555365631;0.999975060405055
28.66864;1.0798873680890082;0.41668341264815023;0.38585066745005797;0.2870165416748615;0.2657692951983906;1.0865482461021345;1.0000151506177912;10.000016389418656;0.41675446352697476;0.4519842951718424;0.45199046510701213;0.38356359107247934;0.2690865127047513;0.46854488790523147;0.9999742213902543
28.67864;1.079887378142996;0.41668346620009916;0.38585068815547546;0.2870168023327994;0.2657692749179862;1.0865485520258162;1.0000159044961174;10.0000210392782;0.4167544192233127;0.45198415360865285;0.4519903773650094;0.38356370202667406;0.26908637283326853;0.46854523233765516;0.9999733619236543
28.68864;1.0798873855474926;0.41668352405824316;0.3858507098641524;0.2870170726288104;0.2657692533150624;1.0865488661251406;1.0000166781472295;10.000025738902615;0.41675437411412136;0.45198401172876623;0.45199028929107876;0.38356381278944807;0.2690862309654309;0.4685455893062035;0.9999724811778168
28.69864;1.079887389819359;0.4166835858741568;0.38585073250550356;0.2870173526857539;0.2657692302019571;1.086549188426225;1.000017472065366;10.000030482793115;0.41675432809438323;0.45198386961426446;0.4519902008291368;0.3835639237353562;0.2690860871012739;0.46854595932324933;0.9999715782732665
28.70864;1.0798873904799586;0.41668365130582125;0.3858507559788068;0.28701764264974644;0.26576920537357174;1.0865495186896716;1.000018286927222;10.000035266893244;0.41675428108337353;0.451983727400393;0.45199011190265437;0.38356403525013605;0.2690859412287171;0.46854634292963887;0.9999706523635673
28.71864;1.0798873870085977;0.41668372003851445;0.38585078019293306;0.2870179426663352;0.2657691786042883;1.086549856467704;1.0000191235341342;10.00004008878865;0.41675423303849807;0.4519835852346849;0.4519900224642901;0.38356414767566444;0.2690857933189417;0.4685467406708237;0.999969702665697
28.72864;1.0798873787788654;0.4166837917828262;0.38585080506949837;0.28701825285400634;0.26576914965204873;1.0865502012248964;1.0000199827063945;10.000044947112869;0.4167541839568576;0.4519834432415195;0.4519899325209548;0.3835642612562906;0.269085643326937;0.46854715309955813;0.9999687284528292
28.73864;1.0798873649832508;0.4166838662899558;0.38585083054770264;0.2870185733135602;0.2657691182759883;1.086550552462526;1.000020865264593;10.000049840943834;0.4167541338852493;0.45198330153379956;0.4519898421215712;0.38356437614072425;0.26908549117970276;0.46854758078246384;0.9999677290615019
28.74864;1.0798873446207546;0.4166839433630819;0.3858508566047342;0.2870189041738202;0.2657690842544213;1.0865509097739519;1.0000217720076707;10.000054769112314;0.4167540828905107;0.4519831602212468;0.45198975134744035;0.38356449240765544;0.2690853367689802;0.4685480243036577;0.9999667039436632
28.75864;1.0798873165548548;0.41668402283183226;0.3858508832588257;0.2870192456321386;0.26576904739289536;1.0865512728577853;1.000022703679858;10.000059729617975;0.416754030996467;0.45198301938636537;0.45198966033211396;0.3835646100842987;0.26908517996186776;0.46854848428178963;0.9999656526958478
28.76864;1.079887279540569;0.4166841045170125;0.38585091054682885;0.2870195979597729;0.2657690075264385;1.0865516415348082;1.0000236610295545;10.000064719809656;0.4167539781337397;0.45198287904876655;0.4519895692871976;0.38356472917137924;0.26908502061326883;0.468548961386063;0.9999645749915275
28.77864;1.0798872322206656;0.41668418821766035;0.3858509385020602;0.2870199614811767;0.2657689645053376;1.0865520157301152;1.0000246448575063;10.000069736964914;0.4167539241221794;0.45198273912286174;0.45198947847993703;0.3835648496629959;0.2690848585601178;0.4685494563280959;0.9999634704784363
28.78864;1.0798871731682333;0.416684273721529;0.38585096716134704;0.28702033654244297;0.2657689181697784;1.0865523954071465;1.0000256559836413;10.000074778720363;0.41675386870269193;0.4519825994052987;0.45198938815609446;0.3835649715367959;0.26908469360594095;0.46854996983081404;0.9999623387143102
28.79864;1.07988710095813;0.4166843608253356;0.3858509965756074;0.2870207234689296;0.2657688683401165;1.0865527805380908;1.000026695256921;10.000079843481272;0.41675381159039004;0.45198245962328015;0.4519892984708501;0.383565094731305;0.26908452551750073;0.4685505025897422;0.999961179137064
28.80864;1.0798870142048902;0.41668444935534477;0.3858510267955639;0.2870211225314697;0.2657688148284902;1.086553171141694;1.0000277636162915;10.00008493080994;0.41675375250625807;0.45198231948576534;0.45198920946999843;0.3835652191442293;0.2690843540335814;0.4685510552319845;0.9999599910756041
28.81864;1.0798869115588627;0.41668453918418763;0.3858510578747746;0.28702153394199015;0.26576875745790385;1.0865535672931832;1.000028862109137;10.000090041742366;0.41675369118803035;0.45198217868430596;0.45198912112746265;0.3835653446502374;0.2690841788663847;0.4685516282917067;0.9999587737974953
28.82864;1.0798867916981525;0.41668463023864544;0.3858510898988534;0.2870219578656385;0.2657686960752353;1.086553969063393;1.0000299918739937;10.000095179188406;0.41675362738320265;0.4519820368823498;0.4519890334184041;0.3835654711277778;0.26908399969321906;0.4685522222304556;0.999957526533659
28.83864;1.0798866533427576;0.4166847224883936;0.3858511229994749;0.2870223944453731;0.26576863054862504;1.086554376471834;1.0000311541062323;10.000100348472957;0.4167535608304363;0.45198189372542424;0.45198894637405596;0.3835655985002545;0.2690838161594298;0.46855283749087556;0.9999562484611833
28.84864;1.0798864952926526;0.4166848159170893;0.38585115735465614;0.28702284383723353;0.26576856076082556;1.0865547894966414;1.0000323499855581;10.000105557444298;0.4167534912481636;0.45198174885052134;0.45198886009948996;0.3835657267643403;0.26908362789987417;0.46855347453520235;0.9999549386919248
28.85864;1.0798863164896737;0.4166849105061859;0.38585119319083827;0.28702330622256;0.2657684866196197;1.0865552080870546;1.0000335805959095;10.000110815619173;0.4167534183268496;0.451981601892497;0.45198877475917937;0.3835658559631731;0.2690834345651031;0.46855413384146233;0.9999535962690653
28.86864;1.0798861161023787;0.4166850062456215;0.38585123078145916;0.28702378177522353;0.2657684080699738;1.0865556321685543;1.0000348469107574;10.000116133206458;0.41675334172593664;0.45198145250313176;0.4519886905320132;0.3835659861313633;0.2690832358335365;0.46855481589282977;0.9999522201433163
28.87864;1.0798858935996816;0.4166851031264187;0.3858512704484828;0.28702427062138675;0.265768325079627;1.08655606166527;1.000036149858372;10.000121520966395;0.41675326109629407;0.45198130038725287;0.45198860758423914;0.3835661172734911;0.26908303140763523;0.4685555211939995;0.9999508091522341
28.88864;1.0798856487413486;0.4166852010950107;0.3858513125630484;0.2870247728442777;0.2657682376090931;1.0865564965295933;1.0000374903761684;10.000126990369788;0.4167531761112231;0.45198114533380795;0.4519885260857591;0.3835662493867145;0.26908282100382724;0.468556250277136;0.9999493620434061
28.89864;1.0798853814768687;0.416685300026911;0.38585135752052235;0.2870252885166036;0.2657681455974832;1.0865569367716208;1.000038869404568;10.000132553150182;0.4167530864854681;0.4519809871955666;0.45198844621887213;0.38356638250158026;0.2690826043402055;0.4685570036622755;0.9999478775185505
28.90864;1.0798850918229352;0.41668539974497987;0.38585140570942394;0.28702581771956404;0.2657680489758788;1.0865573824498427;1.0000402879360641;10.000138220627703;0.4167529919974541;0.4519808258294553;0.45198836814954485;0.3835665167028142;0.26908238113941757;0.46855778182559543;0.9999463542521788
28.91864;1.0798847797806208;0.41668550004132304;0.3858514575032584;0.28702636056151953;0.26576794768845974;1.0865578336229136;1.000041747161352;10.000144003068565;0.41675289250435166;0.45198066106512774;0.45198829199992213;0.383566652111699;0.2690821511483791;0.46855858523165095;0.9999447908821101
28.92864;1.0798844453267127;0.4166856006815991;0.38585151325403083;0.28702691720078655;0.26576784169883816;1.0865582903522724;1.0000432485660962;10.000149908830869;0.4167527879317429;0.4519804927124653;0.45198821787822135;0.38356678886905593;0.2690819141442518;0.46855941437329307;0.9999431859728581
28.93864;1.0798840884776768;0.41668570140626365;0.38585157327940217;0.28702748784147036;0.2657677309874779;1.086558752731641;1.0000447939304098;10.000155944304938;0.41675267824537765;0.45198032055987425;0.45198814595155623;0.38356692713876855;0.269081669926866;0.4685602697524194;0.9999415380059417
28.94864;1.0798837093631237;0.4166858019445687;0.38585163785617466;0.28702807270153097;0.26576761554133604;1.086559220852607;1.0000463852917645;10.000162114658957;0.41675256342044686;0.45198014435304684;0.4519880764759053;0.3835670671021824;0.26908141832300847;0.4685611518621485;0.9999398454451188
28.95864;1.0798833082064172;0.41668590203680983;0.3858517072185547;0.28702867198527526;0.2657674953271261;1.0865596947761176;1.0000480248561698;10.00016842422485;0.4167524434287123;0.45197996379840205;0.4519880097468001;0.38356720895994206;0.26908115919070225;0.46856206122928534;0.9999381067916407
28.96864;1.0798828851766256;0.41668600145409046;0.38585178157108285;0.28702928588913923;0.26576737027014163;1.0865601745882116;1.0000497148560474;10.000174876973466;0.4167523182406081;0.45197977859631316;0.4519879460143991;0.38356735297264716;0.26908089240401484;0.46856299844254934;0.9999363205899562
28.97864;1.0798824402332616;0.4166861000204056;0.38585186111380726;0.28702991464339916;0.26576724025640264;1.0865606604547289;1.000051457404535;10.000181477457767;0.41675218782786805;0.4519795884482504;0.45198788543531476;0.38356749949503205;0.269080617844268;0.4685639641203778;0.9999344854360237
28.98864;1.0798819731071205;0.4166861976203933;0.3858519460534209;0.2870305585541079;0.2657671051367345;1.0865611526056356;1.0000532543832472;10.000188231296331;0.416752052182801;0.4519793930344049;0.4519878280944284;0.383567648955548;0.2690803354065288;0.4685649588809507;0.9999325999808072
28.99864;1.0798814833859776;0.4166862941721954;0.3858520365962153;0.2870312180065473;0.26576696472635475;1.0865616513098135;1.0000551074334039;10.00019514479176;0.4167519113562048;0.45197919202259906;0.4519877740326814;0.38356780182212075;0.26908004499389565;0.46856598335523153;0.9999306628932187
29.00864;1.0798809705900092;0.4166863896055086;0.38585213293672543;0.2870318934308697;0.2657668188215688;1.086562156869827;1.0000570180815598;10.000202224724296;0.41675176545099973;0.4519789851037051;0.45198772323798825;0.3835679586052045;0.26907974649786864;0.46856703822100665;0.9999286727846408
29.01864;1.0798804341931112;0.41668648387130636;0.38585223525518975;0.2870325852638611;0.2657666672198267;1.0865626696071378;1.000058987884113;10.000209479009795;0.4167516145599981;0.45197877200226627;0.4519876756587142;0.3835681198601887;0.26907943977585963;0.46856812421108923;0.9999266281249417
29.02864;1.0798798736099562;0.4166865769471297;0.38585234371973004;0.28703329394172805;0.26576650971546195;1.0865631898601504;1.0000610184599805;10.000216917245268;0.4167514587391745;0.45197855246926305;0.4519876312615629;0.38356828615021643;0.26907912464275124;0.4685692421026356;0.9999245271628352
29.03864;1.0798792882012709;0.4166866688292512;0.385852458481768;0.2870340199190396;0.26576634609751126;1.086563717998159;1.0000631114164553;10.000224550409376;0.41675129803445643;0.4519783262719273;0.4519875900697672;0.3835684580086991;0.2690788008909807;0.4685703927353501;0.9999223678798571
29.04864;1.0798786772969076;0.41668675954590595;0.38585257967435693;0.28703476367721076;0.2657661761748034;1.0865642544195877;1.0000652682750253;10.000232389873021;0.41675113249090856;0.4519780931762479;0.4519875521498047;0.38356863593167534;0.2690784683173623;0.46857157704313446;0.9999201480172296
29.05864;1.0798780401764017;0.4166868491877161;0.3858527073982462;0.28703552571784946;0.2657659997923821;1.0865647995341152;1.0000674904588207;10.000240446119344;0.41675096213295876;0.45197785294053794;0.451987517582521;0.38356882038104384;0.2690781267384431;0.4685727960596449;0.9999178651426628
29.06864;1.0798773760206621;0.4166869379039613;0.38585284168314965;0.2870363065684568;0.2657658168159371;1.0865653537160211;1.0000697792898574;10.000248728072501;0.416750786949136;0.4519776053301901;0.4519874864532614;0.3835690117883456;0.2690777759892207;0.46857405089025284;0.999915516740666
29.07864;1.0798766839023057;0.41668702586145967;0.3858529824648908;0.28703710680473965;0.2657656271071009;1.086565917234115;1.0000721359912599;10.000257243270415;0.41675060688370075;0.4519773501386763;0.4519874588622073;0.3835692105623356;0.26907741589963474;0.46857534267533735;0.9999131002919915
29.08864;1.0798759628512602;0.4166871132080441;0.3858531295816994;0.2870379270717828;0.26576543051526996;1.0865664902238177;1.0000745617732338;10.000265998235543;0.4167504218426924;0.4519770872052449;0.451987434926814;0.38356941709963943;0.26907704627991635;0.46857667257051133;0.99991061324974
29.09864;1.0798752119810957;0.4166872000513742;0.38585328277439074;0.28703876808645823;0.26576522690417687;1.086567072758428;1.000077057956769;10.00027499883197;0.4167502317168343;0.4519768164197913;0.4519874147508764;0.3835696318108056;0.26907666693841276;0.46857804173572826;0.9999080529592558
29.10864;1.079874430559237;0.4166872864557242;0.3858534417100777;0.2870396306076909;0.2657650161785106;1.0865676649770424;1.0000796260281157;10.000284250874648;0.4167500363871021;0.4519765376956047;0.45198739837389384;0.38356985515833686;0.2690762777003938;0.4685794513312438;0.9999054166487114
29.11864;1.0798736179417396;0.4166873724576355;0.38585360600684926;0.28704051540341446;0.2657647982606199;1.0865682671440537;1.0000822675884966;10.00029376143551;0.4167498357248514;0.4519762509281492;0.45198738574741104;0.3835700876627007;0.2690758784007012;0.4685809025202574;0.9999027015154782
29.12864;1.079872773515504;0.41668745808036795;0.38585377524103553;0.2870414232541248;0.2657645730608976;1.0865688796129331;1.0000849842220203;10.000303540164206;0.4167496296086601;0.45197595597438794;0.4519873767830814;0.38357032985385847;0.2690754688683111;0.46858239647698724;0.9998999048423232
29.13864;1.0798718967439993;0.4166875433439763;0.3858539489724221;0.28704235496461084;0.265764340480028;1.0865695027630524;1.000087777442935;10.000313598967832;0.41674941793478415;0.4519756526373641;0.4519873714320816;0.3835705822193975;0.26907504892371137;0.4685839343998578;0.9998970240327598
29.14864;1.0798709871865442;0.4166876282953204;0.38585412677633846;0.28704331135395444;0.26576410040676574;1.0865701369228091;1.000090648783138;10.00032395048209;0.4167492006287517;0.45197534064834755;0.45198736971093656;0.3835708452035083;0.269074618378512;0.4685855175026246;0.9998940565259228
29.15864;1.0798700444761957;0.4166877130468861;0.3858543082434937;0.2870442932374989;0.26576385270533315;1.0865707823192845;1.0000935998134113;10.00033460731225;0.4167489776397926;0.45197501967232656;0.4519873717053028;0.38357111922802106;0.2690741770309114;0.4685871469913794;0.9998909997085275
29.16864;1.0798690683440118;0.4166877977837538;0.38585449297316754;0.28704530140476314;0.2657635972136467;1.0865714391253156;1.0000966320461009;10.000345582366906;0.4167487488824218;0.45197468933242024;0.45198737761053426;0.38357140469534223;0.269073724656583;0.46858882405970004;0.9998878509147935
29.17864;1.07986805860603;0.4166878827478987;0.3858546805813775;0.28704633660398926;0.26576333375928574;1.086572107547096;1.0000997469452806;10.000356889025978;0.41674851419790154;0.4519743492220975;0.4519873877360527;0.38357170199506396;0.2690732609935701;0.4685905498877535;0.9998846074440141
29.18864;1.0798670150389127;0.41668796822607784;0.38585487070553637;0.28704739954559744;0.2657630621882228;1.0865727878777636;1.0001029461244788;10.000368540482437;0.4167482733921331;0.45197399890026085;0.45198740241149066;0.38357201152468523;0.26907278573890414;0.46859232563795783;0.9998812665629907
29.19864;1.0798659372421018;0.4166880545377628;0.3858550630136517;0.2870484909177689;0.26576278237767803;1.0865734805425353;1.00010623150078;10.000380549122662;0.4167480262759923;0.45197363790135003;0.45198742188285207;0.3835723336986647;0.2690722985558184;0.46859415245727215;0.9998778255410588
29.20864;1.0798648246274636;0.4166881420207904;0.38585525721107106;0.2870496114113093;0.2657624942245103;1.0865741861090357;1.0001096052499274;10.0003929266507;0.4167477726454164;0.4519732657725629;0.45198744630186544;0.3835726689380385;0.2690717990769719;0.46859603146740264;0.9998742816747138
29.21864;1.0798636764966043;0.416688231017116;0.3858554530362339;0.28705076174952765;0.2657621976413868;1.0865749052084668;1.0001130696940548;10.000405684177242;0.4167475122394812;0.4519728821010525;0.45198747577409787;0.38357301765282265;0.26907128691734616;0.46859796374698703;0.9998706322829998
29.22864;1.0798624920408486;0.41668832186542076;0.3858556502652162;0.28705194271030426;0.2657618925651319;1.0865756384328626;1.000116627224772;10.000418832068119;0.4167472447258683;0.45197248650862126;0.45198751037754853;0.3835733802303559;0.269070761703332;0.46859995035889507;0.9998668747491698
29.23864;1.0798612703177681;0.41668841490283937;0.38585584869233897;0.28705315512707996;0.26576157893964236;1.0865763862907816;1.00012028021801;10.000432380600623;0.4167469697130015;0.4519720786391931;0.4519875501617771;0.38357375702632396;0.2690702230852081;0.46860199240738504;0.9998630065574393
29.24864;1.0798600103324487;0.41668851045692945;0.3858560480810476;0.2870543998707008;0.2657612566772735;1.086577149251188;1.0001240309700445;10.000446341279005;0.4167466867890772;0.4519716581597725;0.4519875951646421;0.38357414836295045;0.26906967070239174;0.468604091036424;0.9998590252375152
29.25864;1.0798587111403366;0.41668860882489084;0.3858562481452709;0.2870556778310353;0.2657609256496033;1.0865779278404382;1.0001278817516641;10.000460727485386;0.4167463955743741;0.4519712247704534;0.4519876454072242;0.38357455455951467;0.26906910413525514;0.4686062473985871;0.9998549282944768
29.26864;1.079857371886202;0.4166887102719072;0.3858564485507539;0.287056989911797;0.26576058571948624;1.086578722689186;1.0001318349254822;10.00047555410964;0.4167460957197877;0.45197077820523396;0.4519877008566787;0.3835749759676662;0.2690685229098125;0.4686084626826023;0.9998507131787416
29.27864;1.0798559918351802;0.41668881506289335;0.38585664891366855;0.2870583370390459;0.26576023677911165;1.0865795345240592;1.0001358929824404;10.000490836930428;0.4167457868488862;0.45197031821406386;0.4519877614000765;0.3835754129554515;0.26906792655189476;0.468610738143761;0.9998463772398523
29.28864;1.07985457045431;0.416688923496617;0.38585684883640065;0.287059720180853;0.2657598787593391;1.0865803641600102;1.000140058488464;10.000506592411119;0.41674546853863675;0.4519698445570928;0.45198782682592;0.3835758658605104;0.2690673146228909;0.4686130750863235;0.9998419176705292
29.29864;1.0798531074772637;0.4166890359236657;0.3858570479595855;0.2870611403643571;0.265759511615592;1.0865812124878238;1.0001443340036407;10.000522837943544;0.416745140365387;0.4519693570210571;0.45198789682977975;0.38357633496907745;0.2690666867070022;0.46861547487103145;0.999837331545148
29.30864;1.079851602845437;0.41668915275039814;0.3858572459696004;0.2870625986679856;0.2657591353201612;1.0865820804677055;1.0001487220142764;10.000539592106486;0.4167448019454762;0.45196885541163356;0.45198797108005917;0.38357682052612035;0.2690660423895816;0.46861793895116927;0.9998326159512986
29.31864;1.0798500565977511;0.41668927441956066;0.38585744258206706;0.28706409619287165;0.265758749853553;1.0865829691000068;1.0001532249122764;10.000556874308486;0.41674445292938883;0.45196833951459436;0.45198804928258063;0.38357732275299466;0.26906538126095364;0.4686204688574588;0.9998277680418521
29.32864;1.0798484688310277;0.4166894013797733;0.385857637550114;0.2870656340415486;0.2657583551831391;1.086583879328438;1.000157845019733;10.00057470392387;0.4167440929752053;0.45196780906307127;0.45198813118585834;0.38357784185367216;0.26906470293708074;0.4686230661479562;0.9998227849730285
29.33864;1.0798468396720229;0.41668953407411863;0.3858578306889931;0.2870672133225683;0.2657579512545245;1.0865848119710153;1.0001625846385573;10.000593099958563;0.41674372173417656;0.4519672637058185;0.45198821655827287;0.3835783780084161;0.2690640070785072;0.4686257323941597;0.9998176638680258
29.34864;1.0798451691955968;0.4166896729578734;0.38585802187611284;0.28706883517278725;0.2657575380050229;1.0865857677292543;1.000167446131916;10.000612081317607;0.4167433388458292;0.45196670296925295;0.4519883051685764;0.3835789313795042;0.2690632933839786;0.468628469201599;0.9998124018504965
29.35864;1.079843457353789;0.4166898185294503;0.3858582110222948;0.2870705007709861;0.26575711537759433;1.0865867471753912;1.0001724320223668;10.000631666956034;0.41674294393539724;0.4519661262638613;0.4519883967721518;0.3835795021367146;0.26906256155918373;0.46863127821097833;0.9998069960842403
