time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
29.36864;1.079841703976304;0.4166899713588349;0.3858583980466056;0.2870722113218103;0.26575668332291863;1.0865877507114863;1.000177545018104;10.000651876204508;0.4167425366231252;0.45196553295056907;0.4519884910927708;0.3835800904672826;0.269061811297502;0.46863416105112643;0.9998014437435603
29.37864;1.0798399088442543;0.4166901321142912;0.38585858286660807;0.2870739680173828;0.26575624179592544;1.0865887785606325;1.0001827879160592;10.00067272916637;0.416742116537806;0.45196492239243236;0.4519885877983119;0.38358069654169796;0.26906104228542177;0.4686371193048349;0.9997957419416293
29.38864;1.0798380718123068;0.41669030156563686;0.38585876540217007;0.28707577201189227;0.2657557907538543;1.0865898307586306;1.0001881634686656;10.000694246376504;0.4167416833195549;0.4519642939533107;0.45198868650470864;0.383581320475289;0.26906025421827956;0.4686401545581567;0.9997898876897092
29.39864;1.0798361929376727;0.4166904805328028;0.38585894558886413;0.28707762441645196;0.2657553301469497;1.0865909071656743;1.0001936743515418;10.000716448474474;0.4167412366162496;0.4519636469836717;0.4519887868110302;0.3835819623359698;0.2690594468125744;0.4686432684516005;0.9997838778867248
29.40864;1.0798342725704462;0.4166906698085657;0.38585912338266937;0.2870795262926876;0.2657548598970405;1.0865920075564874;1.000199323255558;10.00073935681826;0.41674077607135923;0.4519629807936188;0.45198888831598716;0.3835826221801865;0.2690586198011831;0.46864646264198756;0.9997777093495996
29.41864;1.079832311344374;0.4166908701235456;0.38585929875995795;0.2870814786584758;0.2657543798905293;1.0865931317129465;1.00020511295923;10.00076299381772;0.4167403013057166;0.45196229460281984;0.4519889906151236;0.3835833000970752;0.2690577729155902;0.4686497387486493;0.9997713788599217
29.42864;1.079830310076;0.41669108218094936;0.38585947172390145;0.2870834825165595;0.2657538899909304;1.0865942794296255;1.0002110462733806;10.000787381913748;0.4167398119164307;0.45196158752279364;0.45198909329303494;0.3835839962479655;0.2690569058776054;0.4686530983394852;0.9997648831796191
29.43864;1.079828269720347;0.4166913067204876;0.3858596423058781;0.287085538864425;0.2657533900491075;1.0865954504590207;1.0002171259846258;10.000812542527086;0.4167393074947422;0.4519608585863489;0.4519891958834712;0.3835847108497365;0.2690560184053209;0.46865654293298487;0.9997582190864494
29.44864;1.0798261914374794;0.41669154454406077;0.38585981056925234;0.2870876486586203;0.26575287992821495;1.086596644489951;1.0002233549489334;10.00083849635929;0.41673878763704536;0.45196010676407944;0.4519892978263398;0.38358544411045487;0.2690551102229155;0.4686600740313777;0.9997513834529449
29.45864;1.0798240766243234;0.41669179647662913;0.3858599766180617;0.28708981277830153;0.2657523595458442;1.0865978612037877;1.0002297362062096;10.000865264098417;0.4167382519357298;0.45195933095929713;0.451989398479377;0.3835861961856256;0.2690541810757611;0.4686636931591822;0.999744373308904
29.46864;1.0798219268377578;0.41669206330103736;0.38586014057961815;0.2870920320348005;0.26575182889155025;1.08659910031061;1.0002362729385041;10.000892866394919;0.41673769997869253;0.45195853003779396;0.45198949716184833;0.3835869671574737;0.2690532307417104;0.4686674018570218;0.9997371859027215
29.47864;1.079819743674194;0.41669234572239905;0.38586030257574205;0.28709430720571344;0.265751288021424;1.0866003615094573;1.0002429683444238;10.000921323866372;0.4167371313745971;0.4519577029018664;0.4519895931837735;0.3835877570192832;0.2690522590172298;0.468671201660196;0.9997298187790975
29.48864;1.0798175287006013;0.41669264437059067;0.3858604627405172;0.2870966390667489;0.26575073706166286;1.0866016444740225;1.000249825546656;10.000950657478235;0.41673654576291036;0.4519568485458911;0.4519896858534937;0.3835885656650482;0.2690512656893435;0.4686750940792426;0.9997222697704371
29.49864;1.0798152835019392;0.41669295981469;0.3858606212693402;0.2870990284159575;0.2657501762052478;1.0866029489301134;1.0002568475580884;10.000980888576603;0.41673594279059384;0.45195596604971805;0.4519897744704451;0.3835893928736758;0.2690502505226267;0.46867908057732277;0.9997145369029338
29.50864;1.0798130097718963;0.4166932925818488;0.38586077842841987;0.28710147606434794;0.2657496056936849;1.086604274741514;1.0002640373076082;10.001012038813556;0.41673532208392555;0.45195505453768137;0.45198985831462435;0.3835902383157587;0.2690492132547622;0.4686831625618959;0.9997066183259418
29.51864;1.0798107093422848;0.4166936431791272;0.3858609345126229;0.28710398279595306;0.26574902583443316;1.086605621890969;1.0002713976766262;10.00104413034299;0.41673468323629753;0.4519541131530039;0.45198993664689535;0.3835911015948505;0.2690481535844805;0.468687341383298;0.9996985122499074
29.52864;1.0798083841607165;0.4166940120929289;0.3858610898195951;0.28710654934131963;0.2657484370455643;1.0866069904203575;1.0002789314707754;10.001077185910136;0.41673402581688285;0.4519531410682614;0.4519900087230725;0.383591982272366;0.26904707117864224;0.468691618337351;0.999690216876968
29.53864;1.0798060362520054;0.4166943997654906;0.3858612446935095;0.28710917638728156;0.2657478398674476;1.0866083804329878;1.0002866413409062;10.001111228658042;0.41673334937652184;0.451952137505407;0.45199007379906425;0.38359287985581886;0.2690459657053167;0.46869599466683537;0.9996817303730741
29.54864;1.0798036676745;0.41669480658978175;0.38586139956202337;0.28711186461095306;0.2657472349696001;1.0866097920966622;1.000294529761519;10.00114628210196;0.4167326534334126;0.45195110173648506;0.4519901311063071;0.3835937937779322;0.2690448368577521;0.4687004715443684;0.9996730508946582
29.55864;1.0798012804902293;0.41669523292945265;0.3858615548786703;0.2871146147003056;0.26574662317664915;1.0866112256216496;1.0003025990773537;10.001182370799338;0.41673193745791726;0.45195003309005644;0.45199017982002054;0.3835947233882263;0.26904368437370446;0.468705050076086;0.9996641766970145
29.56864;1.07979887675102;0.4166956791403504;0.38586171104697914;0.2871174273488861;0.26574600546148947;1.086612681271797;1.0003108515259778;10.001219521184073;0.41673120086592486;0.45194893097770644;0.4519902190582261;0.3835956679614078;0.26904250805745983;0.468709731343303;0.9996551062938793
29.57864;1.0797964584958768;0.41669614559684043;0.3858618684106988;0.2871203032479861;0.2657453829120539;1.0866141593538956;1.0003192892104527;10.001257761542343;0.4167304430299523;0.4519477949014977;0.45199024790904746;0.3835966267137147;0.26904130778173746;0.4687145164362792;0.9996458385177042
29.58864;1.0797940278105722;0.41669663272658336;0.38586202727563873;0.2871232430722841;0.2657447567191321;1.086615660112718;1.0003279140576187;10.001297121239412;0.4167296633174845;0.4519466244157421;0.45199026544002674;0.38359759880143324;0.2690400834795404;0.4687194064684845;0.9996363724114523
29.59864;1.0797915869533454;0.416697141036605;0.3858621879437125;0.2871262474599622;0.265744128174004;1.0866171836176945;1.0003367278173025;10.001337630241476;0.41672886112403007;0.4519454190784703;0.4519902706857259;0.3835985833015931;0.2690388351400506;0.46872440255698;0.9996267070752319
29.60864;1.0797891384531186;0.4166976711137748;0.38586235075591385;0.28712931702038985;0.2657434986369761;1.0866187297454268;1.0003457320850526;10.001379319420145;0.41672803587026647;0.4519441784510059;0.4519902626625672;0.38359957920981913;0.2690375627841433;0.46872950574879424;0.9996168416295236
29.61864;1.0797866851403706;0.4166982236008282;0.3858625160936376;0.2871324523562652;0.26574286947451764;1.0866202982177744;1.0003549282527977;10.001422221199201;0.4167271869823789;0.451942902133686;0.4519902403945496;0.3836005854521972;0.26903626642138795;0.4687347169347603;0.9996067753055248
29.62864;1.079784230122325;0.4166987991724124;0.38586268435258786;0.287135654054923;0.2657422420093942;1.086621888630158;1.0003643174122305;10.001466370072775;0.4167263138766492;0.4519415897747862;0.451990202896777;0.38360160088098616;0.2690349460316437;0.46874003681218523;0.9995965075324243
29.63864;1.0797817767084779;0.41669939853094334;0.38586285594440856;0.28713892265580315;0.2657416175044789;1.0866235004619895;1.000373900329159;10.001511802575871;0.4167254159495746;0.4519402410413543;0.45199014914301994;0.3836026242502599;0.26903360157879475;0.468745465923941;0.9995860379456956
29.64864;1.0797793283336494;0.4167000224153576;0.3858630313004149;0.2871422586162921;0.2657409971710203;1.086625133018371;1.0003836775230743;10.00155855677491;0.41672449257994215;0.4519388555835937;0.45199007807389663;0.3836036541929946;0.26903223304108126;0.4687510047271679;0.9995753663546715
29.65864;1.07977688854653;0.4167006716082571;0.38586321086868886;0.2871456622844578;0.26574038221964674;1.0866267853373506;1.0003936493652263;10.00160667234997;0.4167235431359979;0.45193743302171163;0.45198998864175344;0.38360468923146435;0.2690308404467619;0.4687566536143369;0.9995644927245201
29.66864;1.0797744610690236;0.41670134693370114;0.3858633951280344;0.2871491339115739;0.26573977394687726;1.0866284562112303;1.0004038160926727;10.001656191391431;0.41672256697324633;0.45193597297646754;0.4519898798451835;0.38360572780944846;0.2690294238805943;0.46876241287589;0.9995534172334033
29.67864;1.079772049841512;0.41670204925969423;0.3858635845800316;0.28715267369916;0.26573917379872736;1.0866301442827988;1.0004141777565416;10.001707158685948;0.41672156343488226;0.45193447511873314;0.4519897507278794;0.3836067683035059;0.269027983457701;0.46876828266058407;0.9995421403844549
29.68864;1.0797696590230572;0.41670277951647117;0.3858637797201443;0.28715628182373354;0.26573858337616857;1.086631848086839;1.0004247341828805;10.001759621047073;0.41672053185419333;0.45193293918398103;0.451989600351926;0.383607809020144;0.2690265193053209;0.4687742629852309;0.9995306630578511
29.69864;1.0797672930217999;0.4167035386992448;0.3858639810460899;0.28715995843030834;0.26573800440205975;1.0866335660377344;1.0004354849705905;10.001813626205836;0.416719471525324;0.45193136494535924;0.45198942776613776;0.38360884821396113;0.2690250315602042;0.4687803537596435;0.9995189865299527
29.70864;1.079764956546826;0.41670432784613104;0.3858641890928229;0.2871637036338488;0.26573743869920047;1.08663529638933;1.0004464294762865;10.001869221768017;0.4167183816631186;0.4519297521829362;0.4519892319838549;0.3836098841197733;0.2690235203730098;0.46878655476223935;0.9995071125360193
29.71864;1.0797626546709165;0.41670514801625197;0.3858644044427993;0.2871675175351138;0.2657368882092439;1.0866370372424523;1.0004575667474285;10.0019264544909;0.4167172614069165;0.451928100678311;0.45198901195177227;0.3836109149385788;0.26902198593158494;0.46879286557464656;0.9994950433307968
29.72864;1.0797603929465245;0.416706000286741;0.38586462769469854;0.28717140021259213;0.2657363550258261;1.0866387866418112;1.000468895472024;10.001985370370408;0.41671610985230223;0.45192641020918584;0.45198876650936776;0.38361193877367894;0.26902042850294494;0.46879928549960825;0.9994827817339501
29.73864;1.079758177436766;0.41670688579286025;0.38586485942070753;0.28717535167160346;0.2657358414040909;1.086640542614522;1.0004804139790808;10.002046015320886;0.41671492607180266;0.4519246805263801;0.45198849437631883;0.3836129536130223;0.2690188484708447;0.46880581348281314;0.9994703311406602
29.74864;1.0797560145892031;0.41670780578209565;0.3858651001625226;0.2871793717800725;0.2657353497514012;1.0866423030957402;1.0004921202446095;10.002108435064581;0.4167137091139284;0.45192291136984053;0.45198819416104224;0.38361395736484155;0.26901724633682905;0.4688124480971509;0.999457695488968
29.75864;1.079753911187515;0.41670876162550563;0.3858653504837559;0.28718346024011293;0.26573488261549705;1.0866440658646768;1.0005040118933644;10.002172674521583;0.41671245797067963;0.4519211025187697;0.45198786437452865;0.38361494785109074;0.2690156226812192;0.4688191875885712;0.9994448792911775
29.76864;1.0797518744767511;0.4167097547965671;0.38586561103960854;0.28718761660288;0.26573444268567536;1.0866458285210323;1.0005160861716158;10.002238778198072;0.4167111715275858;0.4519192537933773;0.4519875034436694;0.3836159227641508;0.2690139781346635;0.4688260299186724;0.999431887693953
29.77864;1.0797499122795922;0.4167107868481347;0.3858658825854412;0.2871918402825738;0.26573403282994906;1.086647588473174;1.0005283398464488;10.002306791110295;0.4167098485533681;0.451917365001775;0.4519871097085836;0.3836168796555482;0.2690123134002834;0.4688329727996328;0.9994187264439655
29.78864;1.0797480330593223;0.4167118594042738;0.3858661659071502;0.28719613055797605;0.2657336561548545;1.0866493429680413;1.0005407690668646;10.002376758716155;0.41670848775667363;0.45191543589431105;0.4519866814347892;0.3836178159331228;0.26901062929560277;0.4688400137190235;0.9994054018484944
29.79864;1.0797462459936125;0.41671297416968184;0.38586646175195927;0.2872004865831206;0.26573331605313677;1.0866510891410326;1.0005533692698394;10.002448726151803;0.41670708784778876;0.45191346615113964;0.45198621684528945;0.3836187288273676;0.2690089267613655;0.468847149910233;0.999391920841258
29.80864;1.0797445609919503;0.41671413291898846;0.385866770824858;0.28720490740047816;0.2657330162164723;1.0866528239890256;1.0005661351453892;10.002522738192232;0.41670564754601946;0.4519114553913094;0.4519857141265358;0.3836196153756684;0.269007206838933;0.46885437827218374;0.9993782911031005
29.81864;1.0797429886294565;0.416715337450754;0.3858670938494984;0.28720939194727957;0.2657327605977442;1.0866545442768512;1.00057906062705;10.00259883942833;0.4167041655524092;0.45190940320509154;0.45198517141901196;0.383620472433053;0.269005470651853;0.4688616952704392;0.9993645211836102
29.82864;1.0797415400980903;0.41671658957527785;0.38586743163281145;0.2872139390467681;0.26573255335717766;1.0866562464863814;1.000592138918613;10.002677073709956;0.4167026405198095;0.4519073091862851;0.4519845868076933;0.38362129664652367;0.269003719415181;0.4688690968521859;0.9993506206052175
29.83864;1.0797402272227041;0.41671789116606506;0.3858677850759517;0.28721854735674224;0.26573239885510336;1.0866579268072458;1.0006053625432558;10.002757483853905;0.41670107102861365;0.4519051729409108;0.4519839582937733;0.38362208441104334;0.2690019544686097;0.4688765784191084;0.9993365998949894
29.84864;1.0797390624895795;0.4167192441945279;0.38586815515739653;0.28722321529284794;0.2657323016837398;1.0866595811197213;1.000618723316454;10.002840112428695;0.41669945557720767;0.4519029940979195;0.45198328377396985;0.38362283185116736;0.2690001772931849;0.4688841348663808;0.9993224705553402
29.85864;1.0797380590920294;0.4167206507158787;0.3858685429375284;0.28722794098765936;0.26573226668183314;1.0866612050123923;1.0006322122207376;10.002925002869667;0.4166977926071207;0.45190077232321735;0.45198256104045803;0.3836235348078529;0.2689983895079438;0.46889176063867305;0.9993082451010447
29.86864;1.0797372310501234;0.41672211285915195;0.38586894958722806;0.2872327222832945;0.2657322989338194;1.086662793832843;1.0006458192968406;10.003012200053858;0.4166960805619574;0.45189850732953707;0.4519817877473492;0.38362418882160276;0.2689965928929475;0.46889944974374814;0.9992939371901979
29.87864;1.079736593326397;0.4167236328280313;0.3858693764147712;0.2872375567118832;0.2657324037952916;1.0866643426922533;1.0006595336109483;10.003101750455073;0.4166943179297713;0.45189619890816346;0.4519809613622055;0.38362478911664466;0.268994789424933;0.46890719570054556;0.9992795617057963
29.88864;1.0797361618432002;0.41672521289306347;0.38586982485226895;0.2872424414752285;0.26573258693265245;1.0866658464288488;1.0006733432370505;10.003193702551762;0.41669250323494417;0.4518938469688109;0.45198007917855854;0.38362533058496057;0.2689929812798059;0.46891499145001536;0.9992651347669091
29.89864;1.0797359534726332;0.4167268554026893;0.3858702963986558;0.28724737344746887;0.2657328543373875;1.0866672995595172;1.0006872351975267;10.003288107564503;0.4166906350126782;0.45189145154007226;0.4519791383599679;0.3836258077918246;0.26899117082062524;0.46892282930893614;0.9992506738058551
29.90864;1.0797359860769706;0.41672856282442905;0.3858707925798566;0.2872523491771033;0.2657332123178546;1.0866686961872427;1.0007011953710547;10.003385019778905;0.41668871180146166;0.4518890127274378;0.45197813597228115;0.3836262150008569;0.26898936060218287;0.46893070097918704;0.9992361976867916
29.91864;1.0797362785790128;0.41673033777909424;0.38587131495985466;0.2872573648729673;0.26573366750206495;1.086670029899985;1.000715208400799;10.003484496224942;0.4166867321423802;0.4518865306606701;0.45197706901143725;0.383626546156179;0.26898755337596214;0.4689385975095777;0.9992217267512711
29.92864;1.0797368510043421;0.41673218303532333;0.38587186517159777;0.2872624163822518;0.2657342268712165;1.0866712937236285;1.0007292576372577;10.003586596569166;0.4166846945641253;0.45188400548273316;0.4519759344027856;0.3836267947897278;0.268985752080451;0.46894650921185355;0.9992072828327646
29.93864;1.079737724495933;0.4167341014767996;0.3858724449377622;0.28726749916320654;0.26573489780526727;1.0866724800998246;1.0007433251177715;10.0036913834471;0.4166825975679929;0.45188143741133513;0.45197472897098806;0.38362695393927804;0.26898395984576096;0.4689544256317805;0.9991928893330028
29.94864;1.079738921354439;0.4167360960992331;0.38587305608381123;0.28727260826037;0.265735688109515;1.0866735808911399;1.0007573914964931;10.003798922623357;0.41668043964465223;0.4518788268076918;0.4519734494104579;0.3836270161634727;0.2689821800291645;0.4689623355556194;0.9991785713626155
29.95864;1.0797404650720697;0.4167381700463805;0.3858737005419988;0.28727773829230385;0.26573660602985777;1.086674587425785;1.000771435872533;10.003909283072126;0.4166782193077781;0.45187617418874787;0.45197209225845825;0.3836269735987894;0.268980416242045;0.46897022698066926;0.9991643559086885
29.96864;1.07974238037575;0.41674032663411886;0.38587438033578164;0.2872828834373933;0.2657376602903988;1.0866754905127052;1.0007854356151087;10.004022537072395;0.4166759350972101;0.4518734802067259;0.45197065387212626;0.3836268179690002;0.26897867233792866;0.4689780870470391;0.9991502719925732
29.97864;1.0797446933505819;0.4167425693535901;0.3858750975798898;0.2872880373988658;0.2657388601406637;1.0866762804245214;1.0007993663011332;10.004138759843189;0.41667358555482437;0.45187074562132323;0.4519691304152426;0.3836265405529488;0.26897695238963126;0.46898590194436085;0.9991363507634046
29.98864;1.0797474315541773;0.4167449018628414;0.3858758545096119;0.2872931933570872;0.26574021537763887;1.086676946878011;1.0008132017799534;10.004258028745163;0.4166711692161553;0.45186797127279293;0.4519675178586267;0.38362613214403224;0.26897526070011674;0.468993656809968;0.9991226255564223
29.99864;1.0797506241133066;0.41674732796627145;0.38587665348471506;0.28729834391562614;0.26574173634669496;1.0866774789954623;1.000826914222238;10.00438042240328;0.41666868461802964;0.45186515807796657;0.45196581199737595;0.38362558299636146;0.26897360184954106;0.4690013356524501;0.9991091320055565
29.999994;1.0797543018935627;0.41674985159696176;0.38587749695336404;0.2873034810513433;0.2657434339239068;1.0866778652722517;1.0008404739603654;10.004506020242063;0.41666613028407196;0.4518623070529172;0.45196400845715473;0.38362488275699763;0.2689719807381791;0.46900892132503913;0.9990959081923587
29.999994;0.979852457936168;0.3771021434681549;0.3847552838363322;0.26234681832505785;0.267368542274775;0.9868150935342678;1.0008538492244807;10.00463490258664;0.41666350468560415;0.45185941935030965;0.45196210265014614;0.3836240204208663;0.26897040260153776;0.4690163955201037;0.9990829948095941
29.999995;0.9798811361026739;0.37711556289282844;0.384757735845695;0.2625526555831295;0.2675689448247509;0.9868431508699409;1.0008670060259952;10.004767150323401;0.4166608062197477;0.45185649630068503;0.45196008969512036;0.38362298433670794;0.26916887302004555;0.46913863154347824;0.9990704353633539
29.999996;0.9799104038094104;0.37712904365839545;0.384760190064172;0.26275954885773545;0.26777066976696684;0.9868720236368821;1.000879908156961;10.004902843787521;0.4166580332286914;0.4518535394389777;0.4519579643568501;0.38362176223236427;0.26936739794851156;0.46926077284941703;0.9990582763519195
29.999998;0.9799641841132721;0.3771547186904329;0.38476564794627327;0.2631657470390133;0.2681694858727782;0.9869296975390258;1.000892517135132;10.005042062172882;0.4166551840494999;0.4518505505068906;0.4519557210337617;0.38362034120681426;0.26976498375374924;0.46949728586278955;0.999046567361423
30.000002;0.9800665369903496;0.37720056704992005;0.38477281864877005;0.26397389842226815;0.2689655172066051;0.9870441576142939;1.000904792625135;10.00518487767704;0.4166522572070795;0.45184753086154794;0.4519533548257631;0.38361870839742385;0.27056063612380565;0.4699632013972746;0.9990353600553872
30.00001;0.9802642208938673;0.3772896608199311;0.3847868969570898;0.2655802598590736;0.2705498645700541;0.9872723884059725;1.0009166949467718;10.005331339302284;0.4166492527101298;0.451844479940174;0.4519508637113272;0.38361685342064866;0.27214935640078936;0.47088838359607227;0.9990247043887683
30.000026;0.9806520697377716;0.3774646962903887;0.3848142117855241;0.26877624837646424;0.27370218766649046;0.9877283743159561;1.0009281899081868;10.005481454576765;0.41664617468586596;0.45184139489812636;0.4519482478036476;0.3836147704247472;0.2753141387543452;0.4727344411221735;0.9990146439907511
30.000058;0.981413400007975;0.3778101984213854;0.3848689761286112;0.27511049783531183;0.27994466049276284;0.9886321003371925;1.000939254181226;10.005635161109618;0.41664303321259316;0.4518382733798824;0.4519455068843112;0.383613456269115;0.2815859726870322;0.4764276691669207;0.9990052138601744
30.000122;0.9829000679020361;0.3784896428146578;0.38497957726686416;0.28756999339047;0.29219822579249516;0.9904075547473372;1.0009498795614937;10.00579230586119;0.416639844229007;0.45183511703573254;0.4519426420859512;0.383612907623367;0.293901847215884;0.483828259650664;0.9989964369883896
30.000186;0.9843515895095454;0.3791578763019194;0.3850923959289238;0.2997598828684959;0.3041526152814139;0.9921387319913618;1.0009600727140757;10.005952689456524;0.41663662798196227;0.4518319324164579;0.4519396570247648;0.3836131216115665;0.30591475179869576;0.49123801715462934;0.9989883177663261
30.000314;0.9871414688093759;0.38045799650817286;0.38532294847862103;0.32335205818902085;0.32719419189191945;0.9954776329026886;1.0009698471061366;10.006116113352691;0.41663340642911045;0.45182872970075405;0.451936555056528;0.38362109765839203;0.32907467571373805;0.5060213602293273;0.9989808414429522
30.000442;0.9897964180789431;0.3817140961149272;0.38556045078219897;0.345921557645698;0.3491216139282364;0.9986552643145439;1.0009792116188645;10.00628235777964;0.41663020024620817;0.45182552103854867;0.4519333394332722;0.38363383640344617;0.3511126083014128;0.5206606913514088;0.9989739855328689
30.00057;0.9923243791132393;0.3829263657625403;0.38580205076049606;0.367506270717776;0.36998799713345354;1.0016786380287954;1.0009881680854784;10.00645121120362;0.4166270258285556;0.45182231957779695;0.45193001510898995;0.38365033642634727;0.3720825393389087;0.5350659149162242;0.9989677337322007
30.000698;0.9947313087266002;0.38409670015861347;0.3860474123655399;0.3881421781171914;0.38984326375259964;1.0045557693858314;1.000996720929414;10.006622577670797;0.4166238937347579;0.45181913975654464;0.45192658669050484;0.3836715924630118;0.3920334587402228;0.5491686920707665;0.9989620852397909
30.000741;0.9955237005922337;0.38448429894005853;0.38613196248877085;0.39488647840720276;0.3963143115246475;1.0054906812563051;1.0010048849888988;10.006796487763788;0.4166208095920863;0.45181599703583813;0.4519230562692634;0.383676597586209;0.39853035660774055;0.5538427678255813;0.9989570603997961
30.000741;0.9955369229692108;0.3844880208164951;0.38613323973490055;0.39488998528597663;0.39632015959609607;1.0054874088449726;1.0010126866176767;10.00697298168362;0.416617776530642;0.4518129065134564;0.4519194256628995;0.3836723480765325;0.39852922528518625;0.5538465923870389;0.9989526959144555
30.000741;0.9955505652392642;0.38449155878203756;0.38613440270950716;0.39489544508309354;0.3963284801998923;1.0054839938823315;1.0010201659665632;10.007151989325685;0.4166147972434523;0.4518098825399072;0.4519156999281818;0.38366784812872534;0.39853006275346375;0.5538515342738736;0.9989490261949268
30.000741;0.9955646128022945;0.38449507936085114;0.3861356527527772;0.3948984142017387;0.3963348138960083;1.00548047454667;1.0010273759775492;10.00733329037848;0.4166118732844255;0.45180693918205306;0.4519118873558159;0.38366311296483524;0.3985288728869789;0.5538546950445925;0.9989460652834744
30.000741;0.9955790568929284;0.3844984610809244;0.38613689963028014;0.39490108302047505;0.3963413635440881;1.0054768841596424;1.0010343756659075;10.007516541239351;0.4166090028854654;0.45180408966821334;0.45190799713149543;0.38365816898447846;0.39852766087396235;0.5538575012998109;0.9989438061688777
30.000741;0.9955938943093877;0.38450168496321735;0.38613815500417525;0.3949034339249423;0.39634811783877544;1.0054732567223275;1.001041229475212;10.007701291876312;0.4166061820206576;0.4518013443812735;0.4519040380527058;0.3836530498538653;0.39852642956280243;0.5538599432614788;0.9989422374500432
30.000742;0.9956271123314774;0.3845132038117185;0.3861409654332178;0.3950606947272007;0.3965038507677982;1.0054906283437448;1.0010480092338576;10.007886997118947;0.4166034096241295;0.45179870994902693;0.45190001802569946;0.383647791733192;0.39867418071051675;0.5539693922655987;0.9989413571938702
30.000743;0.9956606959544422;0.38452492258559895;0.38614421777300234;0.39521720575424196;0.39665939131529165;1.0055090297386962;1.0010547825885774;10.008073086846366;0.4166006912555586;0.4517961917261481;0.451895944801967;0.38364343166754805;0.39882291683063253;0.5540799192664676;0.9989411674717847
30.000745;0.9957126348302613;0.3845453073340876;0.38614946468583267;0.3955282159466402;0.3969635131323045;1.0055484758062934;1.0010615931652125;10.008259035435039;0.41659803665384615;0.45179379709654244;0.45189182931325533;0.383638006616229;0.39911963916072757;0.5542961427816598;0.9989416586114293
30.000749;0.9958008974656158;0.3845828827008094;0.38615831124109723;0.3961479261050217;0.39756387918405656;1.005630959234912;1.0010684505598366;10.008444322865302;0.4165954555223747;0.45179153503149394;0.4518876878304077;0.3836335504891262;0.3997143445260297;0.554727806991385;0.9989428040770779
30.000757;0.995960280166773;0.3846554489676539;0.38617513225576555;0.3973833012667263;0.3987546815248144;1.0057994517774984;1.00107533457594;10.008628358920035;0.4165929577106966;0.4517894115373765;0.45188353966109057;0.38363009183440244;0.4009030254521897;0.5555892403181428;0.9989445695048262
30.000773;0.9962615352736699;0.3847982160890692;0.3862078200277592;0.3998438006526516;0.40111880062681665;1.006136911554509;1.0010822067696405;10.008810512751948;0.41659055580524873;0.45178742621697776;0.45187940354153344;0.3836276537158357;0.40326867239070896;0.557304596401425;0.9989469206771915
30.000805;0.9968412654682107;0.3850784171755739;0.38627083962802916;0.4047212992329699;0.40579462743000383;1.0068112910879825;1.0010890211079915;10.008990217558337;0.4165882638489757;0.4517855736906303;0.45187529657242087;0.3836302548386651;0.4079592748085413;0.5607196033651987;0.9989498243976388
30.000869;0.9979645607060211;0.38563027888165347;0.38639593091455454;0.4143134688809468;0.4149674874516051;1.0081365493361354;1.0010957302943622;10.009167043500899;0.41658609379170747;0.45178384719558423;0.4518712369276253;0.38363990923039687;0.41716982145340376;0.5674766517965444;0.9989532490074957
30.000899;0.9984958436166897;0.3858882933615774;0.38645583062750466;0.4187715035728579;0.4192292701994673;1.0087496666360405;1.0011022915101422;10.009340701913603;0.4165840567916599;0.451782240538064;0.45186724809490963;0.38364262443271324;0.4214423021502504;0.5706354498693654;0.998957168272381
30.000899;0.998513808915966;0.385890035814709;0.3864578507718199;0.4187700362706849;0.4192379067097012;1.008745649084254;1.0011086747725935;10.00951099059869;0.41658216612823484;0.45178074804717183;0.45186335850358295;0.38363740404996083;0.4214407103838679;0.5706349508968531;0.9989615652096651
30.0009;0.9985487966909703;0.38590066937171424;0.3864622877896894;0.41891452741345114;0.4193862436283091;1.0087615203527387;1.0011148696733274;10.009677688546727;0.416580434837653;0.4517793641400553;0.4518595959184426;0.38363225360631314;0.42157904392810763;0.5707377949910794;0.9989664314481121
30.000901;0.9985838091571678;0.3859113132907916;0.3864667505299756;0.41905857488917503;0.419534740222116;1.0087783114509548;1.00112088410447;10.009840457606686;0.416578871502951;0.45177808304750916;0.4518559837290327;0.38362818175544566;0.4217183033075479;0.5708418635942031;0.9989717652501192
30.000903;0.9986347738786585;0.3859289987375014;0.3864720468660573;0.4193485358502919;0.4198232750942744;1.0088140569997954;1.0011267338004237;10.009998874831156;0.4165774790327609;0.4517768985835772;0.4518525421105147;0.3836231974865988;0.42199648965098585;0.5710479204295119;0.9989775707138983
30.000907;0.9987204887861936;0.38596544536282884;0.38648257226674787;0.41992980293171533;0.42038950100085665;1.008890799282921;1.0011324284533352;10.010152579387228;0.41657625653272107;0.45177580426438185;0.45184929018556147;0.38361930913817277;0.42255560345119425;0.5714625268021913;0.9989838564059512
30.000915;0.998871925503554;0.3860339479332563;0.3864995896136856;0.42109421846062;0.421512470823721;1.0090475905560248;1.001137967307324;10.010301350571535;0.41657520223598654;0.451774793237615;0.4518462452656195;0.38361652553023334;0.42367164456349543;0.5722906185185695;0.9989906358601328
30.000931;0.9991578058521289;0.3861701713909958;0.38653214954750204;0.42341542142454286;0.42373690856109;1.0093654867054764;1.0011433484183654;10.010445025981706;0.41657431419181123;0.45177385911119816;0.4518434199255414;0.3836168559547978;0.42589661256717665;0.5739450491082763;0.9989979279242182
30.000963;0.998840365681585;0.3860231743678606;0.38651427364363333;0.42050175505054327;0.4209750927293566;1.0089595378519067;1.0011485758915644;10.010583384702391;0.4165735887708566;0.45177299915084146;0.4518408209324121;0.38362030962862786;0.42311350730621217;0.5718847924248115;0.999005751267009
30.000963;0.998852549856711;0.3860231052191914;0.3865156006661575;0.4204536020072086;0.4209436377320022;1.008949782763009;1.0011536578228546;10.010716147057428;0.41657301986649975;0.4517722154064303;0.45183845140248224;0.3836158973741013;0.4230693293915728;0.5718512671231192;0.9990141194671888
30.000964;0.9988474675313415;0.38601566098990636;0.3865157954114689;0.42025310038975405;0.4207671698501626;1.0089192473010726;1.001158603649338;10.01084306999305;0.41657259833109644;0.451771511674346;0.4518363132341468;0.3836116326434101;0.42288108047402667;0.5717107788127248;0.9990230437390619
30.000965;0.9988410225238806;0.38600798177795465;0.38651580194310897;0.42005292054630117;0.4205918156684642;1.0088889441285964;1.0011634204434663;10.010964053248207;0.41657231017401647;0.45177089328924247;0.4518344071322571;0.38360752916555896;0.42269276389792004;0.5715700238054626;0.9990325381900331
30.000967;0.9988122988671084;0.3859901747973667;0.3865137710587297;0.419656636453889;0.42022957481495515;1.008831871836837;1.0011681084522022;10.011079202627078;0.41657213540589544;0.45177036992152086;0.4518327311168541;0.38360459838519373;0.4223163858288524;0.571290491177906;0.9990426234779027
30.000971;0.9987382516319171;0.3859514918651605;0.3865078350053876;0.41886916161232934;0.4194946055643591;1.0087210144925438;1.0011726664100515;10.01118879687101;0.4165720501348994;0.45176995352908583;0.45183127899789405;0.3836018488325365;0.42156695640609326;0.5707348303108566;0.9990533272914067
30.000979;0.9985741166161215;0.38587265879452526;0.3864959992606368;0.41729952897760125;0.41801370570339347;1.0085023469197143;1.0011771027185223;10.011293193280343;0.4165720327609129;0.451769652950539;0.45183003973134506;0.38360028716448197;0.42006849006088887;0.5696266660700542;0.9990646789544778
30.000995;0.9982280506587223;0.3857089996451986;0.3864690405979521;0.4141567404688238;0.41503150663333915;1.0080658455963643;1.0011814388290625;10.011392783699364;0.4165720699973863;0.45176947111112126;0.45182899849842983;0.38360191903008306;0.417063004357161;0.5674118925469246;0.9990767018284101
30.001027;0.9975157566721612;0.3853778635115152;0.3864154372885772;0.4078413784084657;0.40901638582822614;1.00718949672375;1.001185703711644;10.011487997905563;0.41657215677138737;0.45176940613918587;0.45182814001415067;0.38360774725558966;0.4110125178680588;0.5629768426714532;0.9990894087360845
30.001091;0.9960564168187958;0.3847060935195616;0.3863088826979659;0.395068348161551;0.39680821144258016;1.0054162988951767;1.0011899228091787;10.011579280715795;0.41657229315257865;0.4517694547173852;0.4518274533645186;0.38362376998241604;0.3987450481285063;0.5540815636265786;0.9991028011005725
30.001103;0.99577682511013;0.3845764021463772;0.386288404406325;0.3925214734066699;0.39438293624602777;1.0050612646355643;1.0011941075349022;10.011667066997205;0.4165724830231238;0.45176961405240945;0.4518269338415274;0.38362398119147756;0.39629961097976063;0.5523208223999092;0.9991168707558046
30.001103;0.9957898883082941;0.38458123206963085;0.3862889465756148;0.3925133064679508;0.39439172730274175;1.0050594200771452;1.0011982529159313;10.01175177508641;0.41657273318235266;0.451769883099547;0.45182658074964166;0.3836213707975566;0.3962972204746338;0.5523158822743283;0.9991316042266286
30.001104;0.9957786533781359;0.3845748231276368;0.38628705862913726;0.3923036610700004;0.3942075923039886;1.0050297982039045;1.0012023403274466;10.011833810925218;0.4165730532448907;0.45177026418830485;0.4518263952633277;0.38361992480138396;0.3961008871360771;0.5521720769251253;0.9991469878975264
30.001105;0.995768135433845;0.3845698725443651;0.38628580105008103;0.39209360220039474;0.39402262121419895;1.0050004302710285;1.0012063400133862;10.011913622354053;0.41657345673187135;0.4517707602968626;0.4518263786989254;0.3836176280501457;0.3959046162719638;0.5520274551080415;0.9991630100160482
30.001107;0.9957333558481404;0.3845540649783179;0.38628250431267186;0.3916817494621134;0.3936443178722853;1.0049423444772119;1.0012102104792056;10.01199176315721;0.41657396142631953;0.45177136894126474;0.45182653082387425;0.3836164663400503;0.3955134087827311;0.5517434281636818;0.9991796602765516
30.001111;0.9956515049277145;0.3845168017673648;0.3862753809734162;0.3908648510270167;0.39287735977437355;1.004829570133674;1.0012138961153447;10.012068872454194;0.4165745870293497;0.45177207931054797;0.45182684916551474;0.38361542520177394;0.3947342640342144;0.5511810891171544;0.9991969281111598
30.001119;0.9954767387886518;0.3844382180723326;0.3862622641207669;0.38923942863088373;0.39133400511140115;1.0046041398516463;1.0012173310460335;10.01214560154955;0.41657534994766415;0.4517728722543703;0.4518273307692948;0.3836154878619869;0.39317418378833746;0.5500605724452539;0.9992148016155823
30.001135;0.99511233466465;0.38427278000158815;0.3862349158108396;0.38598529020114736;0.38822646546729633;1.00415208771953;1.0012204451515372;10.012222572703509;0.4165762603165609;0.45177372169763197;0.4518279775987571;0.3836186330224145;0.39004517459079957;0.5478244169218142;0.9992332717469824
30.001167;0.9943669627937909;0.38393590662311167;0.3861825203660868;0.37944843947166873;0.38196058425092244;1.0032424443237473;1.0012231627667634;10.012300341714543;0.41657732417168386;0.45177459928140923;0.45182880020513394;0.38362683367926753;0.3837452463787754;0.5433531394003669;0.999252330881045
30.001231;0.9928439473892935;0.3832470651699256;0.38607732797868144;0.3662333961228263;0.3692486447826384;1.0013992316687617;1.0012254008119228;10.012379313711456;0.41657854513539105;0.45177547733208706;0.4518298140403627;0.38364606168287607;0.3709734099305205;0.5344068027476292;0.9992719591484673
30.001359;0.9897000300173155;0.3818364888974588;0.3858739399423322;0.3391853563265492;0.343095034972649;0.9976064610653437;1.0012270773910767;10.012459692420762;0.41657992191221976;0.45177632550231817;0.4518310324818431;0.3836892945189865;0.3447106757932198;0.5165229661842015;0.9992921195357687
30.001539;0.9879167344862129;0.3811042309409706;0.38582434729412873;0.32387097251830343;0.32822245611574424;0.9954501312178954;1.0012281295334995;10.012541556304974;0.41658144744926373;0.4517771093699364;0.4518324640412223;0.3837615154432037;0.32978505388816703;0.5067198316423449;0.9993127716166355
30.001669;0.9879252655042398;0.38118008934220504;0.38589253510165716;0.32384149294704684;0.32820925501833276;0.9954502306067713;1.001228525775453;10.012624954886716;0.4165831136509262;0.4517777980119045;0.4518341154432166;0.38381670877228913;0.3297795533306666;0.5067549074534139;0.9993338845785016
30.001799;0.987933501834808;0.38126109330883406;0.38596547984001195;0.32382025833194616;0.3282042034462296;0.9954517475680157;1.00122826061951;10.01270988141891;0.4165849137349751;0.4517783713168179;0.4518359954543426;0.383875857328799;0.32978218194249426;0.506798336057256;0.9993554361215093
30.001874;0.9879421387630616;0.3813133766913962;0.3860086136381094;0.32380246053949613;0.328202171212329;0.9954536750086108;1.0012273374469274;10.01279622700019;0.41658683730273555;0.4517788174135167;0.45183811521063555;0.38391094244405616;0.32978094562831883;0.5068210754211434;0.9993774056039089
30.001874;0.9879511609310626;0.38132243178756436;0.3860072593019666;0.32379294127842934;0.3282080464997951;0.9954570072237285;1.001225760341363;10.012883822004474;0.4165888663513802;0.45177912613965776;0.45184048764194507;0.38390894457804037;0.3297798483905798;0.5068158801123844;0.999399771282812
30.001875;0.987959798645172;0.38133285978566955;0.3860069116127954;0.3237834089296492;0.3282136746108672;0.9954607384955199;1.001223538691944;10.012972444932334;0.4165909783159667;0.4517792872201767;0.4518431275195662;0.38390784471040146;0.32977889219766504;0.5068115775820993;0.9994225103599446
30.001876;0.9879680698596649;0.38134245266568056;0.386005353975278;0.3237737714449828;0.32821894842895144;0.9954648596988586;1.0012206881593986;10.01306176207248;0.41659315115733214;0.4517792920216277;0.45184604937913764;0.3839056255016505;0.3297780773939016;0.5068066546912522;0.9994455993222358
30.001878;0.9879760431475212;0.3813542195411078;0.38600564615405;0.32376349143926664;0.32822328769966597;0.9954693520701426;1.001217227768405;10.013151320196352;0.4165953637238232;0.45177913473737424;0.4518492653247689;0.38390427114565145;0.3297774033773277;0.5068026324461454;0.9994690152884556
30.001882;0.9879836541715163;0.38136646966473764;0.3860061503715963;0.323753881135788;0.3282280162487911;0.9954741896719903;1.0012131852917883;10.013240624241115;0.4165975919115593;0.4517788116038989;0.4518527851599017;0.38390376773782914;0.32977686789542415;0.5067995197487288;0.9994927357243436
30.00189;0.9879910214071739;0.3813808993039474;0.3860085940467475;0.32374258296916475;0.32823066608266194;0.9954793490194591;1.0012086027170173;10.013329237007369;0.4165998070328321;0.45177831945571006;0.4518566153094806;0.3839051055719355;0.32977646712657327;0.5067980884916994;0.9995167372328023
30.001906;0.9879981323759555;0.3814009863701021;0.38601656293335374;0.3237315749171968;0.3282331961079212;0.9954838145885532;1.0012035310678622;10.013416843729608;0.41660197806980914;0.4517776547103635;0.45186075621102;0.38391028241353115;0.3297761974604906;0.5067998681684079;0.9995409998332531
30.001938;0.9880040613476403;0.38142943771378623;0.3860332192141809;0.3237178468242375;0.3282328134859488;0.9954895784614957;1.0011980244001868;10.013503234978932;0.41660407292290236;0.45177681053393304;0.4518652022953806;0.3839233051693261;0.3297760559690455;0.5068078992637454;0.9995655138581903
30.002002;0.9880109134028592;0.38147856928011;0.38607027381011555;0.3237012071582697;0.3282285736743982;0.9954946357184699;1.0011921394412608;10.013588204215866;0.41660605782354715;0.45177577180236256;0.4518699447652536;0.3839521879958189;0.3297760390291641;0.5068282498590708;0.9995902811274134
30.002066;0.9880165653768033;0.3815285184032659;0.38610849809424524;0.3236844649909517;0.3282239766044534;0.9954999790005316;1.0011859334367883;10.013671449805662;0.41660789840495754;0.45177451267491014;0.45187497249989944;0.383982949313325;0.329776141804226;0.5068502989946834;0.9996153112577725
30.002194;0.9880212525748681;0.38161875274923684;0.3861878320570574;0.3236605248402095;0.3282117106271917;0.9955055978501323;1.0011794616007699;10.013752552516575;0.4166095626421456;0.4517730002680651;0.45188026965125927;0.3840486109583744;0.32977635960142443;0.5068990810300964;0.9996406167951942
30.002309;0.9880267672224744;0.38170389041811376;0.3862616596627788;0.3236390780550413;0.3282009577680855;0.995511481699254;1.0011727773551329;10.013830958641782;0.4166110228432326;0.45177120133895055;0.45188581636398056;0.3841111982756453;0.32977668860029646;0.5069457773576611;0.999666207552469
30.002425;0.9880311397101581;0.38179197590149666;0.3863389512257173;0.3236177444355608;0.328189933056165;0.9955166255943972;1.0011659300032656;10.013905939280244;0.4166122556752187;0.4517690875783516;0.45189159331892775;0.3841757392713851;0.3297771246509984;0.5069941883427118;0.9996920879514798
30.00254;0.9880364034208549;0.38188264174588993;0.3864185939243247;0.3235982250394103;0.32817966568858803;0.9955230368723811;1.0011589635914058;10.013976616942267;0.4166132414033792;0.4517666386987075;0.4518975821206213;0.38424326313060875;0.3297776626190882;0.5070450797224184;0.999718260089912
30.002655;0.9880416400297304;0.3819763434551724;0.38650146507940053;0.32357849912791453;0.32816839956488636;0.9955297334390357;1.001151918835204;10.014042056339397;0.41661396213703894;0.4517638431715009;0.4519037638012888;0.3843137971470754;0.32977829757050764;0.507098454078251;0.9997447282941102
30.00277;0.9880458381617208;0.382071810722318;0.3865867324130811;0.3235589303710261;0.3281568287572916;0.9955367343293027;1.0011448305257429;10.014101346505361;0.4166144001044109;0.45176069663683277;0.45191012197459174;0.3843863629350677;0.3297790250575127;0.5071535497175744;0.9997714995465752
30.002885;0.9880510280495064;0.38216871063547897;0.3866733237228978;0.3235401128775033;0.3281448788315793;0.9955440534812432;1.0011377246472721;10.01415367300475;0.4166145389620215;0.4517571988318585;0.45191664683996574;0.38446197762816625;0.32977983832961855;0.5072111218286132;0.9997985802399262
30.003116;0.9880547835776461;0.382363788203019;0.38686023936552144;0.3235107599365556;0.32812193019783054;0.9955506972687631;1.00113062111714;10.01419837694537;0.4166143666603614;0.4517533499392967;0.45192333675382756;0.38462765924259396;0.3297807253121016;0.5073372105119629;0.9998259765449786
30.003313;0.9880594934776585;0.38253867249331314;0.3870267025485898;0.3234858749783068;0.3281024002181942;0.995558659588799;1.0011235378230265;10.01423495921945;0.4166138764444454;0.45174914837809604;0.451930197559144;0.3847754281689227;0.32978166975913237;0.5074498579906497;0.999853698785034
30.003511;0.988064300146429;0.38271853268816397;0.38719859622652697;0.32346205502047426;0.3280831402565299;0.9955659192126195;1.001116494263603;10.014263016381896;0.4166130653511028;0.45174459163257674;0.4519372400593845;0.3849303046396627;0.3297826561554816;0.507568049769518;0.9998817602153128
30.003708;0.9880692011432324;0.3829033150088223;0.38737592271576976;0.3234392985857083;0.32806416156146007;0.9955744444971077;1.001109511254268;10.014282142910929;0.41661193102301847;0.45173967860659126;0.45194447824120715;0.3850913079431301;0.3297836727599638;0.5076910302027826;0.9999101683218868
30.004103;0.9880741895951903;0.38327461941591423;0.38774268372655013;0.3234017212941811;0.3280293925157037;0.9955821944920489;1.001102600318298;10.01429190372979;0.4166104694988169;0.4517344106964781;0.45195192644139065;0.38542845692626976;0.32978470966396384;0.5079479426961601;0.9999389172917544
30.004459;0.9880791479929193;0.3836262116742415;0.3880900891199014;0.3233683621488484;0.32799818204834424;0.9955901154786052;1.0010957515567493;10.014291938369984;0.4166086758624591;0.45172879290698603;0.4519595932847141;0.38574976760924834;0.3297857551527325;0.5081929725834402;0.9999679864363079
30.004814;0.9880842274296366;0.383990233272956;0.38845068792176274;0.3233364227207449;0.327967682907322;0.9955991470565618;1.0010889368696894;10.014282059128993;0.41660654711616785;0.4517228369474837;0.45196747895671024;0.38608625018920734;0.32978679387398585;0.5084496564311463;0.9999973427554844
30.005021;0.9880895822763456;0.3842117404663194;0.3886675253100535;0.32331759625070444;0.32794973157237256;0.9956082306769296;1.0010821265752234;10.014262236442294;0.4166040846974317;0.4517165615833093;0.45197557983218867;0.3862879108047747;0.3297878077869986;0.5086038991275318;1.0000269458342483
30.005021;0.9880958164923251;0.3842200611391147;0.38866882457110413;0.323313962039267;0.3279462780088412;0.995618305663634;1.001075300909511;10.014232552254924;0.4166012934912183;0.45170998918523053;0.45198389328857647;0.38628575508743085;0.32978877906999277;0.5086031337978855;1.000056753937423
30.005022;0.9881022218496519;0.38422862874902736;0.38867109708822833;0.32331110887809245;0.3279430064873638;0.9956283024176942;1.0010684486221109;10.014193190492671;0.41659818022274925;0.45170314396232186;0.4519924167618303;0.3862847869924578;0.3297896925491258;0.5086032307252801;1.0000867258311608
30.005023;0.9881087517924156;0.3842369800101498;0.38867394514595643;0.323307057712793;0.32793798321047024;0.9956381441785035;1.001061562025276;10.014144466131782;0.4165947552402529;0.45169605095788457;0.45200114368173316;0.3862840044869009;0.32979053631883964;0.5086034188984122;1.0001168152085163
30.005025;0.9881155110128381;0.3842457701195273;0.38867804852517135;0.32330442248064556;0.3279338880277478;0.9956477505359196;1.0010546349753782;10.014086788592943;0.41659103459461866;0.4516887344691481;0.4520100598796294;0.3862843990987476;0.3297913008704999;0.5086044543995843;1.0001469644312344
30.005029;0.9881225618673739;0.38425611752707706;0.3886845693126986;0.3233021261447927;0.3279296832075546;0.9956570396670918;1.001047661506776;10.014020507429834;0.4165870390163409;0.45168122035310826;0.4520191427319753;0.3862869593578107;0.3297919784914385;0.508607100111754;1.0001771016635408
30.005037;0.9881300501851282;0.3842696699615544;0.38869516317798325;0.32329885236538997;0.3279240615889712;0.9956659340058115;1.0010406354854333;10.013945882116776;0.4165827909416134;0.45167354071627236;0.4520283654772123;0.3862936719334899;0.32979256420823844;0.5086128856039545;1.0002071428255066
30.005053;0.9881379297084573;0.38429130819635093;0.3887148246732451;0.32329615591322686;0.3279186834989352;0.9956743667775675;1.0010335536421084;10.013863256016979;0.4165783135649094;0.45166573485432604;0.4520377044406779;0.3863085226540362;0.3297930565681336;0.5086248645490276;1.000237000455317
30.005085;0.9881463198009327;0.38432821475285406;0.3887507988997858;0.32329187409359544;0.3279113808872753;0.9956822870246258;1.0010264181558883;10.013773155150714;0.4165736332156348;0.45165784565572964;0.45204714199742074;0.38633950101661646;0.32979345693316636;0.5086491310619795;1.0002665921390745
30.005149;0.9881543185377728;0.38439809053828145;0.3888213619484423;0.32328512742200627;0.3279016150087184;0.9956896635534827;1.001019231934299;10.01367621792147;0.41656878009784887;0.4516499144595572;0.45205666279281026;0.3864026010957476;0.32979376761889334;0.5086978585083223;1.000295842202892
30.005277;0.9881631339617057;0.38453402115049395;0.38895951290067904;0.32327427680791104;0.3278873664838265;0.9956954815246206;1.00101198959858;10.013573087761404;0.4165637848242828;0.45164197786671506;0.4520662494769028;0.3865298172267316;0.3297939889689499;0.5087953907115154;1.00032468112507
