time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
30.005533;0.9881721419233492;0.3848012779407944;0.38923155382415137;0.3232547552312719;0.3278642429735831;0.9957017313737696;1.0010046745560244;10.013464341356235;0.4165586748202655;0.4516340686504138;0.4520758835303349;0.3867851424774005;0.3297941168448852;0.5089904419336768;1.0003530457291923
30.005789;0.9881814395789332;0.3850692904251144;0.38950513149513694;0.323234970089504;0.32784073900252936;0.9957064039623665;1.0009972650230843;10.013350489465168;0.4165534730368979;0.45162621899102945;0.4520855488703507;0.387040570502811;0.3297941430216697;0.5091856604857468;1.0003808794693045
30.006301;0.988190565072519;0.38560009591376915;0.3900457859964651;0.3231991549641156;0.3278010377304987;0.9957104957918395;1.0009897414875883;10.013232040742647;0.4165481971321428;0.4516184616152849;0.45209523333727014;0.3875520961276588;0.32979405840340525;0.5095759842710522;1.0004081317182045
30.006813;0.9882008657464921;0.3861309536492269;0.3905867947984532;0.32316448715927887;0.327762086626346;0.9957140115197578;1.0009820894638148;10.013109543412718;0.41654285851562006;0.4516108273796395;0.4521049263912787;0.38806371453737104;0.3297938564207406;0.5099666469568342;1.0004347542890333
30.007325;0.9882103578384044;0.3866593558394574;0.3911263346401907;0.32313110357648106;0.3277246793497657;0.9957169590021232;1.0009743018162087;10.012983543620887;0.4165374624073761;0.45160334170288563;0.452114615125329;0.3885754203927512;0.3297935339118892;0.5103576542687971;1.000460699335255
30.007837;0.9882208682085238;0.38718675049812135;0.3916650770961153;0.32309880484839865;0.32768800898910394;0.9957193450537024;1.0009663795497394;10.012854513703271;0.41653200971374993;0.4515960221867996;0.45212428295711987;0.3890872070652639;0.3297930900698326;0.510749010790758;1.0004859230744005
30.008861;0.9882314868795439;0.38823849156607176;0.39273544183763065;0.3230393434420436;0.3276237691555854;0.9957211775844489;1.0009583245008988;10.012722826100893;0.41652650092384524;0.451588878822252;0.45213391204519215;0.3901110677272607;0.3297925257559993;0.5115316070033098;1.0005103900824945
30.009885;0.9882420262107678;0.3892876926829811;0.3938037582293408;0.32298300435967076;0.3275627026339283;0.995722466109608;1.00095013402223;10.012588748185618;0.41652093961770814;0.451581915638074;0.452143484124933;0.39113499858866535;0.3297918419859108;0.5123151893811562;1.000534072522827
30.011933;0.9882536828837686;0.39137925529545814;0.3959278670778256;0.32288114380278543;0.3274551483357434;0.9957242131538018;1.0009418040721203;10.01245246861888;0.41651533246873534;0.4515751321065965;0.45215297716521596;0.3931830004033675;0.329791038508796;0.5138838672005107;1.0005569479992196
30.013981;0.9882662148896978;0.3934600343269906;0.39804107179065196;0.322790418033504;0.32735858423037784;0.9957274078993725;1.0009333272090484;10.012314180767646;0.4165096864083381;0.45156852580097934;0.45216236416706646;0.39523107697975124;0.32979011577487877;0.5154560339914152;1.0005789996751264
30.016029;0.9882796454609347;0.39553424819082506;0.40014757119137395;0.32270921075003944;0.3272713790213895;0.9957300287629951;1.0009246843768576;10.012174116051492;0.41650400693218376;0.4515620959137108;0.45217161747289475;0.3972792330192563;0.3297890766914977;0.5170316460597656;1.0006002148006188
30.018077;0.9882939544826406;0.3976009464498857;0.4022463468628706;0.32263524118616793;0.3271912433504426;0.9957340478445471;1.0009158446215423;10.012032515277998;0.4164982998405847;0.45155584422700495;0.45218071383707187;0.39932747478375386;0.3297879244183213;0.5186106606258043;1.0006205819496332
30.020125;0.988309125722493;0.3996623612046102;0.4043396049725009;0.3225685742197025;0.3271182624783745;0.9957374374018261;1.000906772935063;10.011889659703394;0.4164925728970532;0.4515497736919462;0.4521896386345785;0.40137581556645485;0.32978666001047674;0.5201930404937521;1.0006400906181512
30.022173;0.988324192282948;0.401717904779731;0.40642709291861;0.32250709939159805;0.3270506302643243;0.9957411794568551;1.0008974353593947;10.011745915357261;0.41648683315817264;0.45154388861062883;0.4521983880235648;0.40342427803632624;0.32978528308054295;0.5217787545016485;1.0006587300381231
30.023667;0.9883376978502345;0.40321521770422775;0.4079499035754673;0.3224637453923316;0.3270019290968433;0.9957442728729156;1.0008877974680421;10.011601677886508;0.41648108190223243;0.4515381970406294;0.45220696381698566;0.4049188874257048;0.32978379232501126;0.5229381147660093;1.0006764886964088
30.023667;0.9883468974906066;0.40320997803520153;0.40795267818704056;0.3224622324698698;0.3269970929122736;0.9957417302799533;1.000877820306875;10.011457283769609;0.416475312320518;0.45153271109682047;0.4522153657247648;0.4049196649209358;0.3297821843071567;0.5229400435405842;1.0006933604183597
30.023668;0.9883559246837927;0.4032053246424578;0.40795617527609274;0.32246109460820294;0.3269927533837105;0.9957385654995166;1.0008674582502335;10.01131299962025;0.41646951216021993;0.45152744527919725;0.4522235913131759;0.40492162952172633;0.3297804554556561;0.5229428352963998;1.0007093487704528
30.023669;0.9883646963816731;0.40320081182240025;0.4079599554491668;0.3224594359655061;0.32698803217861994;0.9957347837331079;1.0008566602132416;10.011169082897046;0.41646366802509005;0.45152241733393095;0.4522316403476128;0.404923802344352;0.3297786070472225;0.5229457192176119;1.000724461077873
30.02367;0.9883732894464927;0.40319507438781294;0.40796258303024513;0.32245763216834766;0.32698329072164334;0.9957303801184604;1.0008453717792547;10.011025813434713;0.4164577665739571;0.45151765032296426;0.4522395154127426;0.4049262036886254;0.32977664596721473;0.5229487046911953;1.0007387016300495
30.02367;0.9883817415944244;0.40318924101926834;0.40796516574787556;0.32245574223829504;0.3269785862202402;0.9957253452824464;1.0008335358973068;10.01088344825128;0.4164517936459905;0.4515131726657919;0.4522472206905382;0.40492784568078444;0.32977458249211566;0.5229510300811175;1.0007520729138992
30.023671;0.9883900910893016;0.4031844334726159;0.40796880551206993;0.32245382793134103;0.3269739768511906;0.9957196738027744;1.0008210950053626;10.01074219596292;0.416445735502207;0.4515090169145973;0.45225476156551303;0.4049307307975849;0.32977243103176146;0.5229542635270447;1.0007645786346102
30.023672;0.9883983728410501;0.4031795796139217;0.4079723802362303;0.3224518486635348;0.32696941416303327;0.9957133662712204;1.0008079946207482;10.010602277221247;0.4164395816462686;0.4515052166705639;0.4522621428622578;0.4049338574025551;0.3297702114230891;0.522957649426417;1.0007762222462877
30.023674;0.9884066109347112;0.40317585202007733;0.4079770356298121;0.3224487710493353;0.32696384534999134;0.9957064293249108;1.0007941856126596;10.010463987618982;0.4164333257458711;0.45150180215143143;0.45226936624818725;0.4049382259394722;0.32976794675400484;0.5229619821769659;1.0007870052343508
30.023678;0.9884148531270777;0.4031739593854653;0.4079834244383443;0.32244726591790684;0.32695996184886206;0.9956988821923292;1.000779624036787;10.010327668337734;0.41642696327973716;0.45149879794910863;0.45227642914473326;0.40494483959792027;0.3297656609107089;0.5229680545391443;1.0007969316374992
30.023686;0.9884230233288405;0.4031754339373321;0.4079930726058296;0.32244476833681474;0.32695519541474083;0.9956907569980719;1.0007642675657498;10.010193615452874;0.41642048791062963;0.45149622223096664;0.45228332512849345;0.40495569967611844;0.32976337965056685;0.5229774353499468;1.000806016935329
30.023702;0.9884311205306499;0.4031865721744389;0.40801228924109334;0.32244200702428155;0.3269502924366712;0.9956820873492827;1.0007480767568415;10.010062028209225;0.41641389060925;0.45149408658990176;0.45229004422170477;0.40497480298051464;0.3297611321512669;0.5229932476001231;1.0008142919407406
30.023734;0.9884391347944643;0.4032126325642705;0.40804632598752627;0.32243855901944163;0.32694483780458383;0.9956729027458141;1.0007310271373933;10.009932992331366;0.4164071608154357;0.4514923981984679;0.4522965714526634;0.4050101425281381;0.3297589493067211;0.5230217205014667;1.0008217996749522
30.023798;0.988447102150899;0.40327062231758937;0.4081123136913841;0.32243499853358343;0.32693941039599217;0.9956632336691988;1.0007131200978632;10.0098064437025;0.4164002864121661;0.451491161238671;0.452302885735956;0.4050767076994697;0.32975686004861765;0.5230745153294167;1.0008285898875702
30.023926;0.9884541574523851;0.40339205713477183;0.4082424607263872;0.3224287932909149;0.32693173724586083;0.9956531140346376;1.0006943836389066;10.009682187618202;0.41639325510457753;0.4514903745332087;0.4523089611200533;0.4052074841904727;0.32975488887841853;0.5231772564050443;1.0008347094292849
30.024182;0.988462633753547;0.40363817549206904;0.40849777743858834;0.322419260389993;0.3269203568228636;0.9956435749218935;1.0006748659883489;10.009560036726366;0.41638605880615387;0.45149002854555764;0.45231476769231954;0.4054604535776811;0.32975305613675077;0.5233749759488947;1.0008401933240532
30.024694;0.9884702250783166;0.40412219554400103;0.40899385930326215;0.32240218497353673;0.3269017655309475;0.9956336372988006;1.000654624952079;10.009439923106521;0.41637869660533294;0.45149010693286307;0.4523202713533426;0.40595159308097767;0.32975137855478;0.5237577806937442;1.0008450658038996
30.025718;0.9884781260309448;0.4050515555357954;0.4099402981571918;0.32236894901724233;0.32686684454810405;0.9956243133384642;1.0006337198960988;10.009321878539787;0.4163711712515623;0.4514905927564302;0.4523254349955085;0.4068818786825921;0.32974986873594103;0.5244820617167492;1.0008493441265485
30.026742;0.9884862804357081;0.4059213059898804;0.4108256563969119;0.32233522040462115;0.326831486974057;0.9956136135418189;1.0006122111531308;10.009206001849156;0.4163634797134579;0.4514914722894135;0.45233022206735096;0.40775128852068326;0.32974853558875833;0.5251599114785784;1.0008530416398833
30.027766;0.988492746436084;0.40673368365631635;0.41165300638100616;0.3222987406446818;0.32679404861837685;0.9956025515682789;1.0005901589022768;10.009092436650906;0.4163556066158151;0.4514927333929486;0.4523346014404708;0.40856180174564855;0.3297473848847546;0.5257927571042271;1.0008561781604866
30.02879;0.9884985829026446;0.40749193565426417;0.4124252071763537;0.32226365692977166;0.32675837944407227;0.995590146522788;1.000567619861031;10.008981270632956;0.4163475267417198;0.45149436437294177;0.45233854984770605;0.40931739687607693;0.3297464190448703;0.5263835996137703;1.0008587906700865
30.029814;0.9885037565103196;0.4081998129137401;0.4131460832710948;0.32222638475318977;0.3267208635743986;0.995577423991834;1.0005446486543605;10.008872462361362;0.41633921167295795;0.4514963544386451;0.45234204931728444;0.41002105406295514;0.3297456377663808;0.5269346845116809;1.0008609306690206
30.031862;0.9885081654591698;0.409481119342285;0.4144475112367511;0.3221560022752387;0.32665022249011516;0.9955634162627774;1.0005212992603263;10.008765897967123;0.4163306347596923;0.45149869201256565;0.45234508208130814;0.41128175851563786;0.32974503918610454;0.5279208744759105;1.0008626522989934
30.03391;0.9885112336918589;0.41059211192562417;0.4155764300482151;0.32208653906000695;0.3265811190422672;0.9955481600170527;1.0004976190024986;10.00866149288129;0.41632177487630956;0.45150136273400543;0.45234762722795896;0.4123705030048085;0.3297446207226493;0.5287742721422742;1.000864005318219
30.038006;0.9885104451655546;0.412400907006445;0.4174131951211;0.32195761942755846;0.3264532311403135;0.9955286869925528;1.000473638511141;10.008559268985735;0.41631261860257585;0.45150435000322264;0.4523496619974767;0.41412728905241036;0.3297443797993402;0.5301512458677372;1.0008650334051512
30.041692;0.9885097601163421;0.4136201699768459;0.41865225256128785;0.32185363931412975;0.32635072427570005;0.9955090161391124;1.0004493664744125;10.008459347584536;0.41630315907260645;0.45150763596530247;0.4523511659122069;0.4153021248751611;0.32974431420906436;0.531075012141768;1.0008657687301132
30.045378;0.9885079300660478;0.4145376311264766;0.4195855592657548;0.32176177620085245;0.3262610111819672;0.9954881605152099;1.0004247950413185;10.008361826402517;0.4162933941304364;0.4515112013040736;0.4523521230377894;0.41617902145883606;0.3297444228448643;0.531766621909068;1.0008662286349426
30.049065;0.9885063901996229;0.41522364840234227;0.4202837611428238;0.32168192397200723;0.3261834902418132;0.9954681404617232;1.0003999143153968;10.008266700715627;0.416283325160858;0.45151502510837294;0.4523525212361607;0.4168299903744615;0.3297447081243738;0.5322819803604228;1.0008664231112954
30.052751;0.9885055268780684;0.4157307645896651;0.42079990169086634;0.32161576537617265;0.3261197090166811;0.9954479860501435;1.0003747274177928;10.008173963833553;0.4162729554888547;0.4515190840935655;0.45235234995321644;0.41730804260361903;0.32974517805668657;0.5326623616120256;1.0008663637561055
30.056438;0.9885045279672188;0.41610474789814966;0.4211806736011841;0.3215604289985046;0.3260669890750231;0.9954287301861495;1.0003492576529094;10.00808375318289;0.4162622906081759;0.45152335133980703;0.45235159801819724;0.4176591861834182;0.3297458439870487;0.5329436960211287;1.0008660659333604
30.060124;0.9885036698328205;0.41637904026550376;0.42145981557640894;0.3215158549161604;0.32602513495280355;0.9954104044589276;1.0003235481130472;10.007996358481718;0.41625133919365664;0.4515277975147363;0.4523502527391787;0.4179164245087778;0.32974671579875314;0.5331517953092181;1.0008655491096634
30.06381;0.9885030230498535;0.4165785053036154;0.4216624567411262;0.3214786766222109;0.32599067013810346;0.995393039025254;1.0002976572653706;10.00791215333711;0.416240112329462;0.45153239470515805;0.4523483003367459;0.4181027583167908;0.3297478000766406;0.5333046653800111;1.0008648391207409
30.071183;0.9885005010389353;0.41684575190168976;0.42193390814370824;0.3214274603912939;0.3259425343392386;0.9953736600037866;1.0002716526541509;10.007831584748615;0.41622862425982365;0.4515371197039199;0.45234572808551615;0.41834819008610896;0.32974910171458216;0.5335043488020459;1.0008639716454035
30.078556;0.9884997875704471;0.4169855983603168;0.4220748738606362;0.32139492808022074;0.32591262569638824;0.9953562875186005;1.0002456081414874;10.007755137025818;0.416216894712773;0.45154195387346263;0.45234252936846137;0.418475725396753;0.32975062602335553;0.5336118587107856;1.0008629939424465
30.085929;0.988499265500202;0.4170534025124432;0.4221421038258894;0.3213747977417209;0.32589509404638417;0.9953399397674112;1.0002196039261122;10.007683209078241;0.4162049483298072;0.45154688009649774;0.4523387083183488;0.41854036923907695;0.32975237845488437;0.5336703440022941;1.000861959304717
30.093302;0.9884991263297216;0.4170845341424488;0.4221713441680923;0.32136186068177286;0.3258845845898928;0.9953246364463482;1.0001937231206575;10.007616064107314;0.4161928113273892;0.4515518807726252;0.4523342779257548;0.4185721236291705;0.32975436122861496;0.5337033431921349;1.0008609151777312
30.100674;0.9884985182872207;0.4170964738080315;0.4221806801875891;0.32135368518711205;0.3258789016650469;0.9953093969655233;1.000168046185731;10.00755391518979;0.4161805092026287;0.45155693895368804;0.4523292535983116;0.418587991172341;0.32975657082475945;0.5337241893975733;1.0008598940271878
30.108047;0.9884984937364256;0.41710160736861845;0.42218222927365073;0.32134724454749264;0.32587462249046417;0.9952952365191284;1.0001426489579472;10.007496983449014;0.41616806772682724;0.45156204108535886;0.4523236518395564;0.4185979788438863;0.32975899884438226;0.5337407153147491;1.0008589155110037
30.118047;0.9884980635200167;0.4171038668865571;0.4221804159670918;0.3213424608919909;0.3258719890023236;0.9952811618200788;1.0001176044736981;10.007445408612169;0.4161555157764873;0.4515671799308712;0.4523174971770252;0.418605096712876;0.3297616338678308;0.5337552543708141;1.0008579968733133
30.128047;0.9884972866663068;0.41710409211012545;0.42217607938700824;0.32133873422249376;0.3258703721106618;0.9952671702889807;1.0000929834908048;10.00739911766022;0.4161428861803976;0.4515723567367697;0.45231082757016405;0.41861135473600536;0.3297644624474351;0.5337693553372472;1.0008571566914268
30.138047;0.9884961640857671;0.41710452625720584;0.4221715032788327;0.3213350772704032;0.3258687726467432;0.995253253766387;1.0000688556873478;10.007357815630598;0.4161302134973191;0.4515775815519266;0.4523036882098282;0.41861675923781483;0.3297674695301995;0.5337829960426065;1.0008564080613152
30.148047;0.988494680953603;0.41710516491076194;0.42216670189329925;0.321331487596113;0.32586719225084754;0.9952394008392146;1.0000452937945827;10.007321092134998;0.4161175319142102;0.45158287177810524;0.45229612058138746;0.41862330780412305;0.32977063884051383;0.533797722012001;1.0008557518120538
30.158047;0.9884928057042464;0.4171049032475898;0.42216058134448886;0.3213279087265283;0.3258655755187317;0.9952255941328177;1.0000223740670993;10.007288542467837;0.4161048742774116;0.45158825034738537;0.452288161727058;0.4186299875927984;0.3297739530618417;0.5338127172228192;1.000855176937463
30.168047;0.9884904980966484;0.41710592058788637;0.4221553758899096;0.3213244461874709;0.32586402904511885;0.9952118067217293;1.0000001745043885;10.007259837100236;0.4160922701967984;0.4515937435442472;0.4522798506171333;0.41863677966349294;0.32977739337426404;0.5338279461859351;1.0008546691926974
30.178047;0.9884877207086198;0.41710710876754514;0.4221499883558197;0.3213210374078726;0.3258624920802594;0.995198003953403;0.9999787764297774;10.007234759116857;0.4160797447226278;0.45159937664665817;0.4522712279141753;0.4186436624444479;0.32978093851138635;0.5338433728834407;1.0008542212479807
30.188047;0.9884844433456836;0.417108452251895;0.42214442886773657;0.3213176675094163;0.32586095774773555;0.9951841494955629;0.999958263882424;10.00721327912062;0.41606732003910996;0.45160516901071385;0.45226232948762624;0.41865061223827377;0.32978456371762965;0.5338589635267128;1.0008538349426888
30.198047;0.9884806387265626;0.4171099289218151;0.42213870822927224;0.32131431855371717;0.3258594192035327;0.9951702088948507;0.9999387162765149;10.00719557420761;0.4160550186978312;0.4516111325572969;0.45225318248652985;0.41865760517531525;0.3297882404506982;0.5338746843507856;1.0008535213067509
30.208047;0.9884762789776389;0.4171115085146931;0.42213284191523903;0.3213109740701404;0.3258578700670314;0.9951561470682971;0.9999202024992354;10.007181889170605;0.41604286670556395;0.4516172734347112;0.4522438051903448;0.4186646203404563;0.32979193749805297;0.5338904996608269;1.000853304887412
30.218047;0.9884713393554734;0.41711315334050114;0.42212684827289165;0.321307620642823;0.32585630545968636;0.9951419234308397;0.999902785379431;10.007172435200717;0.4160308954840585;0.45162359529716356;0.4522342067909912;0.41867164180588046;0.32979562213103186;0.533906371229454;1.0008532222224376
30.228047;0.9884658058183307;0.417114822034361;0.42212074647882114;0.3213042477516902;0.32585472412748256;0.9951274918981655;0.9998865283393494;10.00716745309001;0.4160191417348206;0.45163010429814415;0.45222438811543547;0.4186786588498634;0.3297992606239813;0.5339222558064987;1.000853313440687
30.238047;0.9884596776929611;0.41711647540707364;0.4221145614073132;0.3213008486010646;0.3258531291089724;0.9951128069374813;0.999871489546745;10.00716725378473;0.4160076462711217;0.45163681379782417;0.4522143464432011;0.4186856634484635;0.3298028202345225;0.5339381046843573;1.0008536147989322
30.248047;0.9884529616483133;0.41711808104850623;0.4221083282549852;0.32129742113143217;0.3258515254186887;0.9950978310789451;0.9998577096366913;10.007172184591393;0.4159964527068874;0.4516437458504779;0.4522040817527059;0.4186926483951435;0.3298062721288344;0.5339538693811683;1.0008541513723934
30.258047;0.9884456665184642;0.4171196155327032;0.4221020890940693;0.32129396833343526;0.3258499161330656;0.9950825415184589;0.9998452121410282;10.00718264775153;0.41598560459063405;0.451650929115275;0.452193598930923;0.41869960985612464;0.3298095915955642;0.5339695088924072;1.0008549314822603
30.268047;0.988437806060331;0.4171210662090649;0.422095884340588;0.3212904994675443;0.325848299978129;0.9950669332904719;0.9998340160540947;10.007199093766472;0.4159751405401974;0.45165839301899957;0.4521829047607316;0.41870654961371895;0.32981275617166433;0.5339849925209053;1.0008559453160182
30.278047;0.9884294038300183;0.41712243330614024;0.4220897474735844;0.32128703190981484;0.3258466737175924;0.9950510152998716;0.9998241412332478;10.007221886586327;0.41596509021937444;0.45166615923749;0.45217200519454975;0.41871347226883276;0.3298157451557576;0.5340002984426029;1.0008571699332978
30.288047;0.9884204948001788;0.41712372942456555;0.4220837065273549;0.32128359056129324;0.32584503716175717;0.9950348014434146;0.9998156027681403;10.007251178068232;0.4159554739112171;0.4516742366752779;0.45216090808831333;0.4187203809448081;0.3298185399410638;0.5340154105058662;1.0008585813270228
30.298047;0.9884111225409015;0.41712497460775216;0.4220777864572569;0.3212802040102171;0.3258433952398751;0.9950183030066694;0.9998084095725335;10.007286920500107;0.41594630536950467;0.4516826231799131;0.4521496279046898;0.4187272755450054;0.32982112312135137;0.5340303151041547;1.0008601612796233
30.308047;0.9884013307845892;0.4171261908489512;0.4220720073180538;0.32127690091318273;0.325841756383241;0.995001526317362;0.9998025710565709;10.007328972200908;0.41593759675583547;0.45169131105878224;0.45213818538586587;0.41873415294063315;0.3298234772400936;0.5340450002294886;1.000861894036853
30.318047;0.9883911543250249;0.4171274008511124;0.42206638092379956;0.32127370933970256;0.32584012979128746;0.9949844764221216;0.9997981021184983;10.007377209231901;0.4159293629392614;0.4517002934655155;0.4521266019066611;0.4187410081706506;0.32982558430843445;0.5340594569321188;1.0008637663938997
30.328047;0.9883806203910541;0.41712862887425783;0.42206091029885207;0.32127065604124466;0.3258385227628736;0.9949671654439822;0.9997950235792593;10.007431566797434;0.41592162043641573;0.4517095667220936;0.4521148960020896;0.41874783531969395;0.3298274266626413;0.5340736821069905;1.000865772546323
30.338047;0.9883697596508647;0.41712989890070173;0.4220555935881157;0.3212677630962929;0.32583693870020575;0.9949496194768197;0.9997933591007332;10.007492006907347;0.4159143828570126;0.4517191265205744;0.45210308709012154;0.4187546250436589;0.32982898983821346;0.5340876799010781;1.0008679132759537
30.348047;0.988358612715952;0.41713123140638975;0.42205043009989024;0.32126504595312316;0.32583537730869866;0.9949318778184145;0.9997931307235284;10.007558506891044;0.41590765896108584;0.45172896384230476;0.4520912006380701;0.4187613627963114;0.3298302648284347;0.5341014591125057;1.0008701876197852
30.358047;0.9883472261997384;0.41713264071758993;0.4220454233298295;0.321262515278477;0.3258338354548177;0.9949139902336822;0.9997943575302681;10.007631050313005;0.41590145234640147;0.45173906485710197;0.45207926621159195;0.418768033927363;0.329831246330335;0.5341150285414924;1.0008725795760722
30.368047;0.9883356440414948;0.4171341338129605;0.42204057935412903;0.32126017998593653;0.32583230630010973;0.9948960179176242;0.9997970538115735;10.007709545401196;0.4158957611526616;0.4517494136932963;0.4520673092416388;0.4187746285554315;0.3298319294465071;0.5341283922454436;1.000875053483386
30.378047;0.98832390230491;0.41713571308003244;0.4220359042815523;0.32125804955672904;0.3258307796082408;0.99487803322568;0.9998012223584856;10.007793779398165;0.4158905797062865;0.45175999490052304;0.4520553442331942;0.41878113772643455;0.3298323102617511;0.5341415471563916;1.0008775691314917
30.388047;0.988312033100525;0.41713737959912117;0.4220314034161653;0.32125613455944513;0.3258292448997744;0.9948601171773164;0.999806847121183;10.007883471312532;0.41588590033480916;0.4517707932020353;0.45204337449095117;0.4187875466343674;0.32983239069161197;0.5341544869708156;1.0008801007386465
30.398047;0.9883000729002586;0.41713913331098307;0.4220270815221975;0.3212544448363192;0.32582769482184687;0.9948423588212221;0.9998138926956771;10.007978332663662;0.41588171412212843;0.4517817919423226;0.45203139655036306;0.4187938342107081;0.3298321822899735;0.5341672088185743;1.0008826430985605
30.408047;0.9882880624466869;0.41714097374080256;0.42202294467832874;0.3212529880078485;0.32582612736679;0.9948248548881072;0.999822309322612;10.008078114677765;0.415878013664345;0.451792973689134;0.4520194037402909;0.41879997860965495;0.3298317048706629;0.5341797153320326;1.0008852036075562
30.418047;0.9882760375807775;0.4171429021199247;0.42201900402603393;0.3212517708950426;0.3258245459128086;0.9948077045686121;0.9998320346288464;10.008182608030276;0.41587479775273584;0.451804323001436;0.4520073881668221;0.41880596072843634;0.32983098109498876;0.5341920094890772;1.0008877846030142
30.428047;0.9882640268399678;0.41714492221612476;0.42201527794502786;0.321250801795751;0.3258229571234845;0.9947910018631242;0.9998429959582855;10.00829158181712;0.41587207297688566;0.4518158278208919;0.4519953434969613;0.41881176395427944;0.3298300306691083;0.534204086588401;1.0008903713970674
30.438047;0.9882520590697135;0.4171470395610942;0.4220117908890577;0.32125009045915304;0.3258213694333352;0.9947748337182601;0.999855117628138;10.008404754809654;0.41586985114730113;0.45182747802855844;0.4519832670834129;0.4188173771825121;0.32982886807086736;0.5342159320002327;1.0008929373987276
30.448047;0.988240164975449;0.4171492603579869;0.4220085710630807;0.3212496459135549;0.3258197929491943;0.9947592803018632;0.9998683257909929;10.008521800254574;0.41586814664312033;0.45183926315671125;0.45197115986645114;0.418822799722572;0.32982750567372277;0.5342275259010933;1.000895455380849
30.458047;0.9882283703027396;0.41715159160150644;0.42200564797158907;0.3212494741845497;0.3258182394400797;0.994744414009136;0.9998825513167813;10.008642351169026;0.4158669751190835;0.4518511719882599;0.4519590239582257;0.4188280386434274;0.32982595837662537;0.5342388485506808;1.0008979022628708
30.468047;0.988216694321142;0.41715404160611674;0.4220030493436328;0.32124957826188316;0.3258167214668173;0.9947303054207606;0.9998977329537797;10.00876602189858;0.41586635243743475;0.45186319339353387;0.4519468598374453;0.4188331005666066;0.32982424499858115;0.534249882017174;1.0009002556953441
30.478047;0.9882051541602687;0.4171566190240448;0.4220007983317193;0.321249961940876;0.3258152494836353;0.9947170277158388;0.9999138137775404;10.00889241182375;0.41586629365592565;0.45187531402461806;0.4519346674051162;0.4188379871148836;0.3298223873017354;0.5342606075656413;1.000902486942292
30.488047;0.9881937650718166;0.41715933072217687;0.4219989134193631;0.3212506348148869;0.32581382725302205;0.9947046473985188;0.9999307309915414;10.009021090527341;0.4158668131587716;0.45188751400552774;0.4519224501670734;0.41884269572888977;0.32982040870805635;0.5342710043369275;1.000904563443923
30.498047;0.9881825361797771;0.41716218056607723;0.4219974104410513;0.3212516121863456;0.325812449939451;0.994693216869224;0.9999484071798672;10.00915164238761;0.41586792496014646;0.4518997674907165;0.4519102187458897;0.418847221559868;0.32981833317027937;0.534281053961869;1.0009064625700272
30.508047;0.9881714674988437;0.41716516978734713;0.4219963030086659;0.3212529097819526;0.32581110722029194;0.9946827789713171;0.9999667476450784;10.00928375329151;0.4158696399307702;0.4519120478625174;0.45189799286877813;0.4188515578633851;0.32981618507400384;0.5342907431647284;1.0009081745725048
30.518047;0.9881605496335992;0.41716829617570506;0.42199560156476307;0.3212545399582957;0.3258097883038651;0.9946733704799511;0.9999856481593828;10.00941717650293;0.4158719619318474;0.45192433046809405;0.4518858001670419;0.41885569530059047;0.32981398957617664;0.5343000623847003;1.0009096904981836
30.528047;0.988149765277386;0.4171715518147285;0.42199531415341807;0.32125651128289273;0.3258084865466778;0.9946650194195535;1.0000050139435317;10.009551562736869;0.41587488814633417;0.4519365913502656;0.45187367012905133;0.41885962141435895;0.32981177205461365;0.5343090079069394;1.000910996389779
30.538047;0.9881390940587651;0.4171749226352841;0.4219954461273335;0.3212588281107168;0.32580720178628186;0.9946577417155743;1.0000247803428142;10.009686385035776;0.41587841247055346;0.4519488076944054;0.45186162712137334;0.4188633223092658;0.3298095567409719;0.5343175835130162;1.0009120782303504
30.548047;0.988128517452187;0.41717838893389136;0.42199599543634114;0.3212614893992352;0.32580593852282375;0.994651541283419;1.000044915810572;10.00982103939812;0.4158825261823161;0.4519609623439179;0.4518496882850397;0.41886678553900375;0.32980736558799656;0.5343257975203265;1.0009129287651048
30.558047;0.9881180194103192;0.41718192569760726;0.42199695015067823;0.3212644892949066;0.32580470202055556;0.9946464147032235;1.0000653976437084;10.00995495782456;0.41588721519646865;0.451973046589661;0.45183786619120164;0.41887000162935323;0.3298052179020407;0.5343336605337337;1.0009135538114655
30.568047;0.9881075882761148;0.4171855059009842;0.4219982930756382;0.32126782014972993;0.32580349523248064;0.9946423511776378;1.0000861883407326;10.010087641735213;0.4158924582789898;0.4519850572236638;0.4518261707224207;0.4188729649128177;0.32980312929084726;0.5343411842809884;1.000913971563268
30.578047;0.9880972174987429;0.4171891064559198;0.4220000070441053;0.3212714742838103;0.32580231750043526;0.9946393227285449;1.0001072416933223;10.010218637068835;0.4158982280141644;0.4519969926559011;0.4518146085426685;0.41887567409700227;0.3298011106505441;0.5343483804368968;1.0009142036650367
30.588047;0.9880869004203556;0.41719271184917994;0.42200207670636564;0.3212754428283528;0.3258011647301917;0.9946372792807877;1.000128521732551;10.01034749317144;0.41590449338831487;0.45200885219413917;0.4518031841901001;0.4188781321314881;0.32979917033265027;0.5343552623223736;1.0009142698651001
30.598047;0.9880766310674624;0.4171963125303948;0.42200448907103794;0.321279714121931;0.3258000300165429;0.9946361556911777;1.0001500071369542;10.010473724090776;0.4159112235062451;0.45202063624725286;0.45179190128295044;0.4188803443031752;0.3297973182521622;0.534361846226999;1.0009141928129452
30.608047;0.9880664089347035;0.41719989996745627;0.4220072310292673;0.32128427274495375;0.3257989052332304;0.9946358768674016;1.0001716801848224;10.010596766963529;0.4159183913157796;0.4520323456850802;0.4517807605133953;0.41888231329577336;0.32979556833484613;0.5343681457969424;1.0009140078138443
30.618047;0.988056234493954;0.417203465099474;0.4220102831575976;0.3212890994270315;0.32579778352836036;0.9946363557093493;1.0001935118458816;10.010715983188389;0.4159259744249193;0.45204398037944865;0.45176976067958685;0.41888403500467913;0.3297939387788015;0.5343741640719727;1.0009137621454722
30.628047;0.9880461033611917;0.4172070008440599;0.4220136164667225;0.32129417243385844;0.32579665978674244;0.9946374947536847;1.000215455590493;10.010830688490728;0.4159339529013356;0.45205553778922425;0.45175890600555185;0.41888549926243207;0.3297924505401904;0.5343798933149704;1.0009134991466586
30.638047;0.9880360064010704;0.4172105010328764;0.4220171937241049;0.3212994691778258;0.32579552924298427;0.9946391969218733;1.000237455403007;10.010940195663984;0.41594230818655376;0.45206701334927163;0.4517482114283084;0.41888669242923865;0.3297911248607881;0.5343853213441814;1.00091324731947
30.648047;0.988025930459385;0.4172139573901396;0.4220209721694745;0.321304967476241;0.3257943869273423;0.9946413796223115;1.000259460720676;10.011043910011644;0.4159510241832844;0.45207840160047175;0.45173770040663863;0.4188875988030474;0.329789981368394;0.53439043655232;1.000913021772081
30.658047;0.9880158600125054;0.4172173605512396;0.42202490856302105;0.3213106479970308;0.3257932272179184;0.9946439847778243;1.000281437879506;10.011141371064364;0.41596008733096335;0.45208969631722;0.45172739948595314;0.4188882031395645;0.3297890352644494;0.5343952302712972;1.0009128241099046
30.668047;0.9880057818114916;0.4172207013369295;0.4220289659245135;0.32131649639687376;0.3257920423021209;0.9946469821500967;1.0003033677327704;10.011232219315819;0.4159694845793596;0.4521008900750771;0.4517173347233295;0.41888849416966023;0.32978829381649755;0.534399698667632;1.000912640324351
30.678047;0.987995687208598;0.417223969046856;0.42203311846455405;0.3213225017182045;0.32579082076489563;0.9946503645749238;1.0003252300044978;10.011316213431913;0.41597919975680697;0.4521119738502388;0.4517075301919671;0.4188884652299026;0.3297877570965857;0.5344038442727697;1.0009124432406642
30.688047;0.9879855640272298;0.4172271497998893;0.4220373511463494;0.32132865339467165;0.32578954815631506;0.9946541383479492;1.000346993546083;10.011393234664808;0.41598921158722374;0.45212293755127186;0.451698007300698;0.4188881112631224;0.32978742194391564;0.5344076764136788;1.000912195963855
30.698047;0.987975382420201;0.4172302259151913;0.4220416528458802;0.3213349411144507;0.32578820905641065;0.9946583198698477;1.0003686216292813;10.011463191688744;0.41599949662405233;0.4521337702596502;0.4516887857466036;0.4188874259734215;0.32978728335129426;0.5344112099210814;1.0009118530491306
30.708047;0.9879650915060644;0.4172331766183723;0.4220460102024774;0.3213413547404457;0.3257867881775036;0.9946629375526511;1.0003900820458003;10.011525899217421;0.41601003214900945;0.4521444591578497;0.45167988625349303;0.4188864025440902;0.329787334327395;0.5344144625343119;1.000911362114917
30.718047;0.9879546285220636;0.4172359816172885;0.4220504065213041;0.32134788149882054;0.3257852708001967;0.994668026020088;1.0004113529352827;10.011581025097625;0.41602079528439945;0.452154991623385;0.4516713322223084;0.4188850367929889;0.3297875677119136;0.5344174521812802;1.0009106665336207
30.728047;0.9879439272006825;0.4172386233728837;0.4220548213057805;0.32135450435766416;0.3257836444353008;0.9946736152975993;1.0004324224528438;10.011628137156805;0.4160317614639949;0.45216536089794795;0.45166314842563077;0.4188833296564703;0.32978797769284784;0.5344201933165922;1.0009097055593703
30.738047;0.9879329213901431;0.4172410849510834;0.42205923113194194;0.32136120374993726;0.325781901240753;0.9946797270952712;1.000453286909919;10.011666754231543;0.41604290576457165;0.45217556919729257;0.45165535743364366;0.41888128685341375;0.3297885591772444;0.5344226935594067;1.0009084158708303
30.748047;0.9879215448379814;0.41724334892089393;0.42206361316738505;0.3213679602948742;0.3257800404781936;0.9946863755099805;1.0004739478441076;10.01169633281779;0.41605420822710665;0.4521856274074869;0.4516479758722218;0.41887891644948955;0.32978930796049266;0.5344249552550291;1.0009067399112281
30.758047;0.9879097302914144;0.41724540034727153;0.4220679451497822;0.3213747557514095;0.32577807005498566;0.9946935643937397;1.000494404247872;10.011716302634579;0.4160656570110093;0.4521955542975012;0.4516410132734079;0.4188762291647049;0.32979022277098446;0.5344269807919391;1.0009046286615575
30.768047;0.9878974165930259;0.4172472303168806;0.42207220098166814;0.3213815701625997;0.3257760045945268;0.9947012821536083;1.0005146497380968;10.011726164275196;0.41607724456651934;0.45220537425232105;0.45163447275828056;0.4188732426592879;0.32979130609276014;0.5344287760178745;1.0009020318509627
30.778047;0.9878845608654832;0.41724883638259613;0.42207634830387725;0.3213883784245572;0.3257738608230424;0.9947094998216046;1.0005346798428045;10.011725523690057;0.4160889625747937;0.45221511259869424;0.4516283515298282;0.4188699838135129;0.3297925621042405;0.5344303509792783;1.000898893728994
30.788047;0.987871143772224;0.4172502207795717;0.42208035046684644;0.32139515315108597;0.3257716540212822;0.9947181794771404;1.0005544944696985;10.011714089475959;0.41610079952082885;0.4522247933017527;0.4516226434410563;0.41886648590904957;0.32979399424472466;0.5344317216585872;1.000895162804313
30.798047;0.9878571633618977;0.4172513884206622;0.4220841707428264;0.32140187181817625;0.3257693967932973;0.994727290269641;1.0005740933204272;10.01169167738865;0.4161127409075172;0.4522344407215696;0.4516173444159612;0.41886278420291634;0.3297956045440678;0.5344329121759666;1.0008907996257783
30.808047;0.9878426224277225;0.41725234427706837;0.4220877776275281;0.3214085184859407;0.3257671007179835;0.9947368174417087;1.0005934752859116;10.011658166776451;0.41612477212550286;0.45224407979917336;0.45161245580363707;0.4188589125712437;0.32979739256039403;0.534433950474895;1.0008857767543415
30.818047;0.9878275204830442;0.41725309256394544;0.42209114992983165;0.3214150792962537;0.32576478027758254;0.9947467578040373;1.0006126342332318;10.011613469984882;0.41613688023069406;0.4522537351540898;0.451607983140594;0.4188549005014447;0.32979935366380436;0.5344348598961323;1.0008800805237534
30.828047;0.9878118534736189;0.4172536381239742;0.4220942770492765;0.32142153926517003;0.32576245507936685;0.9947571142631877;1.0006315483238808;10.011557586068738;0.41614905350073833;0.45226343136555036;0.4516039323157956;0.4188507699666334;0.3298014805327744;0.5344356568848799;1.0008737129699892
30.838047;0.9877956123919157;0.4172539849969354;0.42209715407055926;0.3214278815833333;0.32576014934048314;0.9947679002958233;1.0006501834629289;10.011490616513539;0.4161612797359285;0.4522731900458356;0.4516003049585805;0.41884653417584466;0.3298037664004974;0.5344363499071163;1.0008666898976466
30.848047;0.9877787798154404;0.4172541326290943;0.42209977890764966;0.3214340867668646;0.3257578897992143;0.9947791452079449;1.0006685100070019;10.011412698725557;0.4161735427601446;0.45228302587557956;0.4515970967003787;0.41884219992670974;0.3298062057805951;0.5344369331442271;1.0008590394675458
30.858047;0.9877613309189062;0.41725407530959724;0.4221021532060638;0.3214401328658907;0.3257557012982158;0.994790890567536;1.0006865050610319;10.011324006012902;0.4161858212477593;0.45229294719067287;0.451594300342135;0.4188377715208829;0.32980879362864796;0.5344373843562487;1.000850797538448
30.868047;0.9877432392584143;0.4172538065137033;0.4221042823011681;0.3214459975022721;0.32575360383192237;0.9948031798984375;1.000704139504818;10.011224781986721;0.41619809205951913;0.4523029585125491;0.4515919084857877;0.4188332537823733;0.3298115245761178;0.5344376709068346;1.0008420007373091
30.878047;0.9877244865297937;0.41725332409701726;0.4221061742944936;0.32145166005245007;0.32575161462740526;0.9948160474664933;1.000721373011468;10.011115219646394;0.4162103329952994;0.45231306156457085;0.4515899126328386;0.4188286543464412;0.3298143920987737;0.5344377571870015;1.0008326922811517
30.888047;0.9877050737544006;0.4172526323684301;0.4221078398495826;0.3214571020004826;0.32574975095374853;0.9948295174820346;1.000738160321448;10.010995298934633;0.41622252156047573;0.4523232547741871;0.4515883042798785;0.41882398471536586;0.32981738773686897;0.534437609053886;1.000822934472336
30.898047;0.9876850234455037;0.4172517405965345;0.42210929236271894;0.321462305073845;0.3257480308345707;0.9948436137657615;1.0007544593348814;10.010864816904334;0.41623463173658787;0.4523335330558841;0.4515870780435966;0.4188192598604413;0.32982050165709353;0.5344371951955615;1.0008128062537591
30.908047;0.9876643707821773;0.417250658588821;0.42211054895103933;0.32146725030242984;0.3257464719223017;0.9948583613336637;1.0007702389843551;10.010723507880607;0.4162466335470016;0.4523438907793629;0.4515862303269865;0.4188144978948235;0.32982372512246233;0.5344364885162194;1.0008023910659256
30.918047;0.9876431577504313;0.4172493911454389;0.4221116309109988;0.32147192062296315;0.3257450878144398;0.9948737768780901;1.0007854827883782;10.010571118696832;0.4162584958244313;0.4523543252717377;0.4515857553424213;0.4188097184636917;0.3298270517567114;0.534435466672521;1.0007917697834643
30.928047;0.987621434689189;0.41724793430574786;0.4221125613495759;0.32147630460258775;0.32574388521769376;0.9948898612969095;1.0008001830009254;10.010407484935058;0.41627018707279495;0.45236483488027324;0.45158564318277306;0.41880493793532986;0.3298304754660606;0.5344341103663294;1.0007810175177176
30.938047;0.9875992605592381;0.4172462760256766;0.42211336162137797;0.3214803980780298;0.3257428652344453;0.9949065975445441;1.0008143329535595;10.010232563403987;0.4162816740432058;0.45237541379014073;0.4515858798911041;0.418800163753005;0.32983398692503196;0.5344324046194768;1.0007702063667567
30.948047;0.9875767029141224;0.41724440158779663;0.42211405043538935;0.32148420405310923;0.32574202536243907;0.9949239499404448;1.0008279264899125;10.010046396579183;0.416292921650062;0.4523860503364478;0.4515864485115445;0.418795392342361;0.3298375709610873;0.5344303412326123;1.000759413653328
30.958047;0.9875538391241722;0.41724229923860373;0.4221146465014106;0.3214877314337341;0.3257413601370488;0.9949418633224534;1.0008409590607557;10.009849116197898;0.4163038949512367;0.4523967299861203;0.4515873285042868;0.4187906124582714;0.32984120661015626;0.5344279164282673;1.0007487213011417
30.968047;0.9875307527482461;0.41723996190593116;0.4221151716811847;0.32149099186708546;0.3257408630982983;0.9949602688591531;1.000853427048076;10.009640989680024;0.4163145627928433;0.45240743785480175;0.45158849450907046;0.4187858089104521;0.3298448698614548;0.5344251280056401;1.0007382056204157
30.978047;0.9875075269344258;0.41723738599881155;0.42211565168357057;0.32149399607734364;0.325740529505766;0.9949791017193422;1.0008653290091876;10.009422409044738;0.4163249010607692;0.45241815746189856;0.4515899198217238;0.41878096277650095;0.32984853610419185;0.5344219765394647;1.0007279336390813
30.988047;0.9874842377965064;0.41723456954272437;0.4221161140177985;0.32149675285528245;0.3257403564261512;0.9949983170346461;1.0008766650378575;10.009193791767979;0.41633489182333394;0.45242886976366153;0.4515915813392521;0.41877605371088017;0.32985218189142024;0.5344184681669912;1.0007179682807443
30.998047;0.9874609489342381;0.41723151092126226;0.4221165840583837;0.32149927052188465;0.32574034085959525;0.9950178895593567;1.0008874328045623;10.008955472180258;0.41634451952532914;0.4524395544530894;0.45159345771035636;0.4187710662221034;0.3298557889794228;0.5344146167874756;1.0007083707406692
31.008047;0.987437715105237;0.41722820746483125;0.4221170824130566;0.32150155654383006;0.32574047756744645;0.9950378052188213;1.0008976268489505;10.008707681679091;0.4163537693230734;0.4524501897470451;0.45159552378389073;0.41876599305280976;0.3298593480760363;0.5344104444544829;1.000699198584379
31.018047;0.9874145912058763;0.4172246528288742;0.4221176267753187;0.3215036146997784;0.32574075638398814;0.9950580558108645;1.000907242278838;10.008450600839414;0.4163626290956503;0.45246075090027105;0.4515977489013034;0.418760833830596;0.32986285684722605;0.5344059791731003;1.0006905024022648
31.028047;0.9873916348004238;0.41722083684173444;0.42211823468449733;0.3215054441948237;0.3257411606255329;0.995078630115551;1.0009162788830774;10.008184419332244;0.4163710921622381;0.4524712119088437;0.45160010000235246;0.41875559280414765;0.3298663149395533;0.5344012508571804;1.0006823198005674
31.038047;0.9873689096154549;0.4172167493570152;0.42211892374299415;0.3215070403667098;0.32574166848527114;0.9950995042012637;1.0009247395710215;10.007909433445755;0.41637915803691716;0.45248154958113357;0.4516025478076008;0.41875027573575635;0.3298697216274747;0.5343962867497029;1.0006746745190052
31.048047;0.9873464922380103;0.4172123823434143;0.4221197112593934;0.3215083945902797;0.32574225689560765;0.9951206479116512;1.0009326230680442;10.007626165633368;0.41638683154865685;0.45249174522201197;0.4516050705037393;0.4187448858840314;0.32987307562247137;0.5343911101562638;1.0006675875223539
31.058047;0.9873244670332972;0.4172077281547316;0.42212061309394266;0.32150949667481105;0.32574290467212874;0.9951420413080436;1.0009399241931292;10.00733536971157;0.41639412177567797;0.4525017850589535;0.45160765040068584;0.4187394237041159;0.32987637677970316;0.5343857438629587;1.0006610897969281
31.068047;0.9873029128796021;0.4172027780591927;0.42212164146527076;0.3215103399185318;0.32574359207225634;0.9951636773421547;1.0009466430892502;10.007037906359768;0.41640104095533104;0.45251166217849337;0.4516102679722261;0.4187338907620064;0.3298796293370641;0.5343802132728283;1.0006552214564821
31.078047;0.987281895697148;0.4171975231486616;0.42212280430137106;0.32151092281871985;0.3257443001792723;0.9951855477290238;1.0009527860751575;10.006734598957784;0.41640760289590717;0.45252137619529276;0.45161290071530497;0.41872829212495816;0.3298828414113541;0.5343745471713063;1.0006500178900142
31.088047;0.9872614670632636;0.4171919564546229;0.4221241055483433;0.321511246927361;0.32574501333827244;0.9952076334016039;1.000958356940115;10.006426125525024;0.41641382144427175;0.45253092785345655;0.4516155285104954;0.4187226359763419;0.3298860210036086;0.5343687778660152;1.0006455002124586
31.098047;0.9872416642850775;0.4171860735860082;0.42212554514512657;0.3215113143095691;0.3257457208462752;0.9952299095883362;1.0009633553138801;10.006113003272228;0.41641971044575804;0.4525403131914922;0.45161813792773353;0.4187169336402038;0.3298891758121238;0.5343629411639383;1.0006416797315774
31.108047;0.9872225098282701;0.41717987138293455;0.422127119847265;0.32151112460990283;0.3257464163997036;0.9952523509916215;1.0009677838924333;10.005795649339335;0.41642528474123647;0.452549523540707;0.45162072033640105;0.41871119987080235;0.3298923167201635;0.5343570757169074;1.0006385692808104
31.118047;0.9872040124793325;0.41717334729606714;0.42212882397152446;0.32151067304220954;0.32574709780871763;0.9952749270198548;1.0009716543840321;10.0054744019702;0.4164305598826893;0.4525585503917089;0.4516232695159417;0.41870545195060527;0.3298954576003749;0.5343512186408461;1.0006361913391066
31.128047;0.9871861729422212;0.4171665009791836;0.422130647592176;0.3215099514776816;0.32574776568137725;0.9952975942365254;1.0009749908464067;10.005149519892525;0.41643555143845745;0.4525673880777444;0.4516257810517592;0.4186997083182304;0.3298986111985809;0.5343453969222441;1.0006345780654924
31.138047;0.9871689900216974;0.4171593367940247;0.4221325736727871;0.3215089510548358;0.32574842052165176;0.995320296701661;1.0009778271271887;10.004821214507164;0.4164402753149895;0.45257603154429465;0.45162825031086756;0.4186939870939344;0.32990178671676235;0.5343396223865501;1.0006337676666106
31.148047;0.9871524605144054;0.41715186598092246;0.4221345793150169;0.3215076646117537;0.32574906201714166;0.995342974069111;1.000980192929303;10.004489668433203;0.41644474735628223;0.4525844714542203;0.45163067078029534;0.4186883046690371;0.3299049890548536;0.5343338946882394;1.000633804873769
31.158047;0.9871365723274568;0.4171441080198729;0.4221366421526569;0.32150608916355883;0.32574969069755555;0.9953655671193068;1.0009820999097638;10.004155082937418;0.416448982143572;0.4525926912326246;0.4516330342849746;0.41868267474905746;0.3299082184412229;0.5343282059622345;1.0006347403444817
31.168047;0.9871213004213824;0.4171360883910387;0.4221387450568443;0.32150422760853437;0.3257503086971898;0.9953880177066432;1.0009835403281229;10.003817783938334;0.4164529929578296;0.4526006712905;0.4516353321259573;0.41867710626235516;0.3299114725891529;0.5343225401837349;1.0006366208307047
31.178047;0.9871066126312641;0.4171278325204959;0.4221408758450412;0.32150208769043814;0.32575091940076784;0.9954102700702381;1.0009844927644331;10.003478222557314;0.41645679331107005;0.45260839646662543;0.45163755764725166;0.4186716007688071;0.3299147500591577;0.534316871812195;1.000639475875547
31.188047;0.9870924790267162;0.4171193623157739;0.4221430283466335;0.32149967897279985;0.3257515272514359;0.9954322766345449;1.000984927245788;10.003136853859875;0.41646039818991026;0.4526158576214929;0.4516397093955614;0.4186661544285897;0.3299180525171984;0.5343111715555375;1.000643310113551
31.198047;0.9870788760700611;0.41711069861020983;0.42214520608417594;0.3214970106673953;0.3257521374645576;0.9954540048331237;1.000984809775414;10.002794118965197;0.4164638224984946;0.45262304877910514;0.45164179151464157;0.4186607636805111;0.32992138619106187;0.5343054130906597;1.0006481056642438
