time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
31.208047;0.9870657852013135;0.4171018638523277;0.42214742073287975;0.32149409176022853;0.32575275470033477;0.9954754392602827;1.0009841046211059;10.00245055612661;0.41646707831585844;0.4526299657575413;0.45164380893294553;0.4186554269238769;0.32992476123800957;0.5342995724429674;1.000653835012695
31.218047;0.9870531909815312;0.41709287910945003;0.4221496858612154;0.32149093272198725;0.32575338196135434;0.9954965766787007;1.000982774352653;10.002106854665547;0.4164701758742242;0.452636606060671;0.4516457623525943;0.4186501417892029;0.3299281895682581;0.5342936243470612;1.0006604736531677
31.228047;0.9870410806245132;0.4170837599446041;0.4221520139763753;0.3214875460640315;0.3257540219108968;0.9955174182423918;1.0009807880330956;10.001763785482634;0.4164731275839226;0.4526429693767374;0.45164764919880374;0.41864490462825416;0.32993168293706127;0.5342875410164664;1.0006679998767574
31.238047;0.9870294400444899;0.41707451798769485;0.42215441597653375;0.32148394484442017;0.32575467859998714;0.9955379619302074;1.000978137113242;10.001422076985753;0.4164759493108579;0.45264905888116796;0.45164946571802217;0.4186397139010414;0.329935249171779;0.5342812924752307;1.0006763873124325
31.248047;0.9870182477817795;0.4170651635372838;0.4221568991044188;0.3214801404987453;0.3257553569312907;0.9955581944162124;1.0009748407833254;10.001082323617979;0.41647865708437953;0.4526548810149327;0.45165120587848784;0.4186345715747245;0.3299388876789278;0.5342748480447949;1.0006856013990268
31.258047;0.9870074733970838;0.4170557038376482;0.4221594647643096;0.32147614055719104;0.3257560618255832;0.995578086819403;1.0009709404508205;10.000744963495146;0.41648126480427655;0.4526604433611282;0.45165286124188214;0.41862947850231785;0.32994258962359607;0.5342681800470799;1.000695598414358
31.268047;0.9869970777062959;0.4170461419027976;0.4221621069575703;0.32147194878557256;0.32575679852228084;0.9955975988384035;1.0009664947444459;10.000410308840037;0.41648378816319226;0.45266575409268545;0.45165442168064773;0.4186244305693866;0.32994634203503864;0.534261267558735;1.0007063287429177
31.278047;0.9869870161052364;0.41703647862052645;0.4221648134312913;0.3214675701725024;0.3257575726466095;0.9956166852736285;1.0009615681653259;10.000078624516053;0.4164862495836524;0.4526708223715611;0.45165587452051537;0.4186194219044552;0.3299501306921215;0.534254097267349;1.0007177469973856
31.288047;0.9869772537214385;0.41702671452549156;0.42216757067764016;0.32146301732872146;0.32575839053028605;0.9956352994497437;1.0009562121923852;9.999750203220481;0.41648867516848914;0.4526756562372702;0.45165720547944715;0.4186144491366449;0.3299539419396833;0.5342466614084556;1.0007298184826317
31.298047;0.9869677816473473;0.41701685201239097;0.4221703672013107;0.3214583120441055;0.3257592595315239;0.995653400005507;1.000950458475701;9.999425351713677;0.41649108605757745;0.45268026188619165;0.45165840219703074;0.4186095098335253;0.3299577651128587;0.5342389544711733;1.000742518159855
31.308047;0.9869586156179994;0.4170068995286963;0.42217319217142907;0.3214534810651577;0.32576018657492795;0.9956709628547754;1.0009443298896954;9.999104324354999;0.41649349568358573;0.45268464523991275;0.45165945816207975;0.41860459808855877;0.32996159227969235;0.5342309703487353;1.0007558297100005
31.318047;0.9869497833192131;0.4169968739975848;0.42217603357235844;0.32144855249938137;0.3257611765006809;0.995687983272772;1.0009378503370898;9.998787303254192;0.4164959155952938;0.45268880994622884;0.4516603755546636;0.41859970393142953;0.3299654153979028;0.5342227020474375;1.0007697427882853
31.328047;0.9869413141509449;0.41698679987305803;0.4221788784670904;0.32144355680170145;0.32576223203242777;0.995704461952285;1.0009310422396358;9.998474440089769;0.4164983615075046;0.4526927541750273;0.4516611638310047;0.41859481732198917;0.32996922516604904;0.5342141440929999;1.0007842436486898
31.338047;0.9869332329392054;0.41697670665963377;0.42218171447558206;0.32143852866228334;0.32576335495655334;0.9957203948875347;1.0009239205751017;9.998165911235992;0.4165008542775076;0.45269646996585894;0.4516618349536959;0.4185899311150915;0.3299730107664338;0.5342052917175711;1.0007993087669464
31.348047;0.986925556601428;0.4169666250441545;0.4221845312943511;0.32143350652380703;0.3257645477934219;0.9957357794194928;1.0009164902700336;9.997861927744438;0.41650341646339867;0.4526999435591873;0.4516623998415406;0.41858503948064313;0.32997675965616335;0.5341961347675328;1.000814907912564
31.358047;0.9869182902890209;0.41695658252529566;0.42218732009153775;0.3214285304556777;0.32576581429051216;0.9957506206256925;1.000908746374812;9.997562700998213;0.4165060670126103;0.4527031578863114;0.4516628670503443;0.41858013450584375;0.3299804589159171;0.5341866564466022;1.000831005001187
31.368047;0.9869114206881033;0.4169466018754089;0.42219007130673997;0.32142364011040575;0.3257671579610905;0.9957649262004089;1.0009006790482742;9.997268443990714;0.4165088169440506;0.45270609732275324;0.45166324260633506;0.41857520452135144;0.3299840955340812;0.5341768407864974;1.0008475516009918
31.378047;0.9869049173901632;0.4169367027727547;0.42219277616425427;0.3214188742147462;0.3257685809660953;0.9957787008118789;1.0008922816520365;9.996979392003048;0.41651166917381177;0.452708751863986;0.4516635318403975;0.41857023541484023;0.3299876542442414;0.534166677445974;1.000864485618137
31.388047;0.9868987490414712;0.4169269042551128;0.42219543188842146;0.3214142711854902;0.3257700850156285;0.9957919482661268;1.0008835530667826;9.996695761446801;0.4165146240754439;0.4527111191923339;0.451663742871489;0.4185652151336649;0.3299911167142567;0.5341561599955548;1.000881740299598
31.398047;0.9868928997560548;0.41691722644225715;0.4221980437724886;0.32140986881100403;0.32577167257479683;0.9958046735566269;1.0008744942785535;9.996417704336608;0.4165176864095872;0.4527132019709501;0.45166388726152396;0.4185601395618765;0.3299944646480645;0.5341452851531766;1.0008992528742073
31.408047;0.9868873688773274;0.41690769033586683;0.4222006228323298;0.3214057025440875;0.3257733475075639;0.9958168817623766;1.000865108375811;9.99614530904988;0.41652086763839696;0.45271500041001445;0.4516639774028744;0.4185550152645168;0.3299976847431906;0.5341340534821699;1.0009169671645066
31.418047;0.9868821538390916;0.41689831730140403;0.42220318268789964;0.3214018042881195;0.32577511587928626;0.9958285795237033;1.0008554014936677;9.995878587204901;0.416524182356935;0.45271650659102824;0.4516640252043457;0.41854985614211526;0.33000077080251483;0.5341224687098834;1.0009348343512399
31.428047;0.9868772337839392;0.41688912939147804;0.42220573640185555;0.3213982024816321;0.3257769854071346;0.9958397774381206;1.0008453790109553;9.9956174426322;0.41652764231529166;0.4527177051485461;0.45166404299494123;0.4185446777591426;0.3300037217711032;0.5341105376640943;1.000952812231709
31.438047;0.9868725689287058;0.4168801482630223;0.42220829646939495;0.32139492210453113;0.32577896250324945;0.9958504894903364;1.0008350478877528;9.995361699243338;0.41653125339394387;0.4527185796996507;0.451664044580665;0.41853949482716024;0.3300065395098198;0.5340982698761794;1.0009708623903117
31.448047;0.9868681103006826;0.416871393091948;0.4222108799237794;0.32139198434346544;0.32578104889624654;0.9958607319752772;1.0008244281167051;9.995111204567861;0.4165350165965647;0.4527191211294771;0.45166404523966747;0.4185343215904696;0.3300092272375106;0.5340856742571638;1.0009889517005846
31.458047;0.9868638112930013;0.41686287955302637;0.42221351058977963;0.32138940654676;0.3257832396838308;0.9958705221097407;1.000813554650533;9.994865887342797;0.41653892932956454;0.4527193311479673;0.45166406153733357;0.4185291727381749;0.33001178645514767;0.5340727579038603;1.001007057254674
31.468047;0.9868596349957818;0.41685461946575225;0.4222162140377654;0.3213872020938694;0.3257855238277027;0.9958798721417464;1.0008024659981467;9.99462569258489;0.41654298490639163;0.4527192194545123;0.4516641115822628;0.41852406496051964;0.3300142148763865;0.5340595293788124;1.0010251619451835
31.478047;0.9868555510576993;0.41684661960828845;0.4222190111669397;0.32138537995945393;0.3257878870591421;0.9958887792990212;1.0007911934893612;9.994390534373004;0.41654717288896076;0.45271880000204634;0.4516642139411507;0.4185190190006066;0.33001650831984053;0.5340460008369396;1.0010432440193184
31.488047;0.9868515294816487;0.41683888025724264;0.4222219155096074;0.3213839443407287;0.3257903142186056;0.995897219576812;1.0007797558302807;9.994160373533191;0.41655148252586305;0.4527180883317162;0.4516643865757435;0.4185140595002642;0.3300186631409989;0.5340321880486238;1.001061277416205
31.498047;0.9868475406770988;0.4168313963655161;0.42222493617541407;0.3213828951527236;0.3257927892606735;0.9959051545487415;1.0007681564086097;9.993935299220315;0.4165559061051902;0.45271709816495603;0.45166464893042724;0.41850921207373415;0.33002067574611305;0.5340181096942744;1.0010792433707438
31.508047;0.9868435602612862;0.41682416164827096;0.4222280829561885;0.3213822299539203;0.32579529463107604;0.9959125483922062;1.0007563837769509;9.99371549753246;0.4165604387040587;0.4527158411831025;0.45166502466131786;0.4185045016096786;0.33002254079580495;0.5340037861342712;1.0010971410323768
31.518047;0.9868395771030329;0.416817171971798;0.422231365333616;0.3213819460226092;0.3257978112239033;0.9959193797250077;1.0007444192672914;9.993501160244348;0.4165650760096496;0.4527143318622672;0.45166553970227086;0.41849995295492165;0.33002425155474924;0.533989240458547;1.001114983966014
31.528047;0.9868355995111705;0.41681042509122684;0.42223478674714776;0.321382039864709;0.3258003192662584;0.9959256410032269;1.0007322499762048;9.993292443945748;0.4165698135295206;0.45271259070624503;0.4516662134045411;0.4184955904058157;0.3300258025374734;0.5339745005140218;1.0011327846653495
31.538047;0.9868316519239478;0.4168039181874198;0.4222383426813253;0.321382504578295;0.3258028003285882;0.9959313337791517;1.0007198764394682;9.993089490381722;0.416574647683618;0.4527106440823359;0.45166704806720703;0.4184914365093116;0.33002719040069783;0.5339595968675359;1.0011505473139017
31.548047;0.9868277663885033;0.4167976466714038;0.4222420239947798;0.32138333018632476;0.3258052392087567;0.9959364626348964;1.000707309365266;9.992892423761012;0.41657957729916767;0.4527085227114806;0.4516680273576793;0.41848751344284185;0.33002841159022284;0.5339445588753758;1.0011682718482902
31.558047;0.9868239750193013;0.4167916047994854;0.4222458216161701;0.32138450898408544;0.32580762381745537;0.9959410241782471;1.0006945643723122;9.99270129476107;0.4165846039636672;0.4527062575387386;0.45166912518661284;0.4184838438207552;0.3300294598304084;0.5339294135842692;1.0011859551975477
31.568047;0.9868203018716477;0.41678578696600077;0.42224972856067566;0.32138604040229257;0.3258099432314591;0.9959450025338248;1.000681663100775;9.992516046931055;0.4165897301968783;0.45270387603997114;0.45167031508934385;0.4184804473513564;0.33003032568803575;0.5339141871539027;1.0012035896602853
31.578047;0.9868167555488843;0.4167801871165601;0.422253737381244;0.32138792877707933;0.3258121853008606;0.9959483806124027;1.0006686353002676;9.992336598787269;0.416594956445357;0.45270140239230083;0.4516715729186353;0.41847733836558065;0.3300309973918617;0.5338989081894885;1.0012211644854792
31.588047;0.9868133289046274;0.4167747946602241;0.42225783698149066;0.3213901754159834;0.3258143357247356;0.9959511541607123;1.0006555183112693;9.992162983628948;0.416600280599332;0.4526988583348115;0.45167287545246915;0.41847452753073056;0.3300314609434344;0.5338836095681517;1.001238667472244
31.598047;0.9868100081725243;0.41676959096967575;0.42226201395591717;0.32139277261170723;0.32581638011316044;0.9959533343290321;1.0006423540475413;9.991995343774684;0.4166057000465815;0.4526962624623058;0.451674200093052;0.41847202206369705;0.3300316996175076;0.5338683247354563;1.0012560854858688
31.608047;0.9868067843900912;0.41676454917600764;0.4222662572207581;0.3213957030513188;0.3258183066215525;0.9959549396641877;1.0006291820419604;9.991833764514634;0.4166112106904963;0.45269362849503286;0.45167552579960035;0.4184698226931666;0.33003169400058874;0.5338530816757971;1.0012734051781846
31.618047;0.9868036564122028;0.4167596369004459;0.4222705609660331;0.32139894287451265;0.32582010680636986;0.9959559883100703;1.000616034710684;9.991678200106884;0.41661680406178986;0.4526909628317169;0.45167683378503054;0.41846792294786017;0.3300314230407115;0.5338379005154744;1.0012906126197658
31.628047;0.9868006223077688;0.4167548223878045;0.42227492405077527;0.3214024663825001;0.3258217758077182;0.9959564947009161;1.0006029395171587;9.991528575453438;0.4166224692350172;0.45268826406701257;0.4516781079637866;0.41846631219791014;0.3300308674815748;0.5338227974667339;1.0013076941173367
31.638047;0.9867976667600249;0.4167500802217835;0.4222793473202928;0.32140625038321846;0.32582331276535936;0.995956466633716;1.0005899247245835;9.991384855969912;0.41662819787109684;0.45268552629295383;0.45167933354280376;0.41846497989644654;0.3300300142726247;0.533807789976288;1.001324636111782
31.648047;0.9867947578120531;0.41674539359574114;0.4222838308368029;0.3214102751200376;0.3258247211972708;0.9959559031977377;1.000577024609366;9.991247014278134;0.4166339867598442;0.45268274207447606;0.451680493922555;0.4184639189219331;0.33002885756353784;0.533792896607357;1.0013414201854132
31.658047;0.9867918611079753;0.4167407550355985;0.4222883718287246;0.32141452065101017;0.3258260088121206;0.9959547930344407;1.000564281308335;9.991114989873019;0.41663983690117234;0.45267990206143477;0.45168156928284325;0.41846312625388815;0.33002739588531926;0.5337781349705178;1.0013580191246756
31.668047;0.9867889587187523;0.41673616469514274;0.4222929635784201;0.3214189627525702;0.32582718660079635;0.9959531129570047;1.0005517435208908;9.990988658162557;0.4166457497738421;0.4526769938420579;0.45168253844228745;0.4184626022615636;0.33002562884663444;0.5337635214895663;1.0013743967809632
31.678047;0.9867860506473362;0.4167316250022977;0.4222975965862798;0.32142357347652145;0.32582826759700334;0.9959508328673139;1.0005394620440735;9.990867847676242;0.4166517220587197;0.45267400219124837;0.4516833827543876;0.4184623494105253;0.33002355551105644;0.5337490708001069;1.0013905099821374
31.688047;0.9867831422448693;0.41672713491473534;0.42230226101976975;0.3214283262132788;0.32582926582175387;0.995947924353738;1.0005274840779608;9.99075241930437;0.41665774082963686;0.4526709108931838;0.45168408945893235;0.4184623689632303;0.33002117389848773;0.5337347958825561;1.0014063117631167
31.698047;0.9867802372605029;0.41672268877358903;0.4223069464628071;0.3214332000648124;0.32583019615619735;0.99594436756324;1.0005158548359967;9.990642299977457;0.4166637825259244;0.45266770586035887;0.45168465377300676;0.41846265871270727;0.33001848074258877;0.5337207102755758;1.0014217502354046
31.708047;0.9867773418634735;0.4167182808896067;0.42231163914407416;0.32143818036939953;0.3258310765785485;0.9959401573405918;1.0005046271500497;9.99053746750081;0.41666981804850517;0.4526643772662509;0.4516850800885207;0.41846321452327484;0.330015472334936;0.5337068277778729;1.0014367663501922
31.718047;0.9867744711771063;0.41671390978982403;0.42231632166068533;0.3214432576590084;0.32583193217724293;0.9959353055158269;1.0004938667447552;9.990437980436772;0.4166758175428487;0.4526609181460651;0.4516853817460121;0.41846403276735006;0.33001214656121625;0.5336931603398652;1.001451300605595
31.728047;0.9867716496240225;0.41670957852230356;0.4223209779535498;0.321448426392276;0.3258327950742552;0.9959298368873;1.0004836472053364;9.990344021999853;0.41668174931623236;0.4526573204530825;0.4516855809820129;0.41846511206250203;0.3300085045875533;0.5336797207807493;1.0014653054516118
31.738047;0.9867689032135005;0.41670529423947744;0.4223255983518171;0.3214536824605871;0.3258336970086472;0.995923781773217;1.0004740424328618;9.9902558772753;0.4166875781558741;0.4526535723847045;0.451685708793138;0.41846645316582565;0.33000455149170577;0.5336665253813127;1.001478751439246
31.748047;0.9867662518529455;0.41670106664200396;0.4223301768116622;0.32145902206106486;0.32583466085779705;0.9959171678530007;1.0004651220789682;9.990173887506069;0.4166932670656832;0.4526496594129822;0.4516858022848947;0.4184680555609716;0.330000296459665;0.5336535890065366;1.0014916193608265
31.758047;0.986763709075258;0.4166969056068761;0.4223347040050934;0.32146444442099326;0.32583569732977796;0.9959100190275548;1.000456947726592;9.99009842198147;0.41669878070982114;0.4526455686814307;0.45168590047250257;0.41846991598280103;0.32999575272496123;0.5336409211741058;1.0015038865727244
31.768047;0.9867612836913553;0.41669282253873074;0.422339166610242;0.32146995431610115;0.32583680686845307;0.9959023660432447;1.0004495733026806;9.990029824963104;0.41670408796376285;0.45264129348689114;0.4516860391412264;0.41847203060222943;0.32999093626215215;0.5336285277946986;1.0015155220816172
31.778047;0.9867589799244635;0.4166888325650253;0.4223435513980019;0.321475560406122;0.3258379848421744;0.9958942563151046;1.0004430502259931;9.98996838364208;0.41670916243504225;0.45263683234687335;0.4516862463673061;0.41847439459153307;0.3299858642236953;0.5336164105053869;1.0015264892819498
31.788047;0.9867568019358993;0.41668495399615463;0.4223478477078236;0.3214812715472457;0.32583922644910673;0.9958857514704018;1.0004374248716565;9.989914337556586;0.41671398291346745;0.4526321830887414;0.4516865426286344;0.41847700050433523;0.32998055621006767;0.5336045626212597;1.0015367469415617
31.798047;0.9867547591693702;0.4166812070930407;0.4223520505901957;0.3214870942188901;0.3258405280031064;0.9958769194070317;1.0004327283265242;9.989867832237353;0.4167185335896136;0.4526273397167117;0.45168694338936977;0.41847984023187745;0.32997503671287864;0.5335929689472045;1.0015462472487802
31.808047;0.9867528653904942;0.416677611197192;0.4223561647067501;0.3214930316321229;0.32584188572806344;0.9958678294952026;1.0004289716604076;9.989828848612552;0.41672280246793425;0.45262229441603874;0.45168745982844116;0.41848290728293064;0.3299693343335365;0.5335816127052205;1.0015549377748365
31.818047;0.9867511342059038;0.4166741799482106;0.42236020320218337;0.3214990842111573;0.32584329473225004;0.995858550838732;1.0004261450739806;9.989797197353667;0.4167267802001436;0.45261703924560337;0.4516881007801537;0.41848619647437846;0.3299634786853843;0.5335704837397617;1.001562771386702
31.828047;0.9867495726040914;0.4166709178033537;0.42236418264764747;0.32150524996407226;0.3258447482032042;0.9958491528500955;1.0004242140764534;9.989772550493626;0.416730459515821;0.45261156569081973;0.4516888785315992;0.4184897042794213;0.3299574984716112;0.5335595806018181;1.001569715170064
31.838047;0.9867481734841647;0.416667820429327;0.4223681195632194;0.32151152334517064;0.32584623707778876;0.9958397061682019;1.0004231218141806;9.989754494042579;0.41673383434232564;0.4526058658084369;0.45168981286062027;0.418493432235898;0.329951422071009;0.5335489083430148;1.0015757478812886
31.848047;0.9867469169573806;0.4166648786608956;0.42237202967210613;0.3215178946311248;0.32584775184585535;0.9958302812799464;1.0004228027923179;9.989742597523781;0.4167369020572309;0.45259993500188833;0.45169093046899506;0.41849738864354835;0.32994527922354766;0.5335384758516838;1.0015808549194796
31.858047;0.9867457844087586;0.41666208203708877;0.4223759274072986;0.32152435153304476;0.32584928338627933;0.9958209484555754;1.0004231922342839;9.989736456429664;0.4167396676044809;0.45259377222516195;0.45169226375584415;0.41850158330990955;0.329939100776551;0.5335282924777394;1.0015850310817727
31.868047;0.986744770796385;0.4166594201781491;0.4223798226783058;0.32153088091725396;0.32585082022059164;0.9958117794930942;1.0004242231534444;9.98973571426706;0.4167421427113299;0.45258737612114613;0.451693848264675;0.41850602001315645;0.32993291678458375;0.5335183646435102;1.0015882813300416
31.878047;0.9867438817168674;0.41665688392703615;0.4223837156086824;0.3215374679657774;0.32585234844492916;0.9958028425137018;1.0004258244752215;9.989740096825562;0.416744342090171;0.4525807405911278;0.45169571644995765;0.418510694222204;0.32992675590015474;0.5335086933216704;1.0015906150727536
31.888047;0.9867431213151204;0.41665446694413855;0.42238759513369645;0.3215440939281575;0.3258538562896602;0.9957941897011358;1.0004279242237948;9.989749427394962;0.4167462823011306;0.45257385561233715;0.4516978933787207;0.4185155948190082;0.32992064457469716;0.5334992743024457;1.0015920450262592
31.898047;0.986742485136815;0.41665216583631653;0.4223914433869371;0.3215507370650896;0.32585533571146114;0.9957858517667402;1.000430449830986;9.98976357415985;0.41674797973616;0.45256671314442604;0.4517004000386915;0.4185207047837509;0.3299146039836613;0.5334901019883445;1.0015925906314422
31.908047;0.9867419621986734;0.4166499791056124;0.42239523973276566;0.3215573761438312;0.3258567786266999;0.9957778442678742;1.0004333265485568;9.989782378929013;0.4167494455840961;0.45255931198154764;0.45170325965344976;0.41852600121729816;0.3299086483060811;0.5334811727720274;1.00159227451435
31.918047;0.9867415411175111;0.41664790806683666;0.42239896251515574;0.3215639910532591;0.3258581732820203;0.9957701752431481;1.0004364778317956;9.989805687009504;0.41675068339885707;0.4525516586980386;0.45170649760730497;0.41853145784431944;0.3299027865239993;0.5334724874459604;1.0015911142655425
31.928047;0.9867412156296375;0.416645957368105;0.42240259175218636;0.3215705607755923;0.3258595050478287;0.9957628486083614;1.000439829910348;9.989833471234231;0.4167516923548888;0.45254376461344453;0.4517101347678449;0.4185370492667337;0.32989702481852096;0.5334640520336545;1.0015891227005689
31.938047;0.9867409875508835;0.4166441323077557;0.4224061116911401;0.3215770626636706;0.3258607591213853;0.995755867866529;1.000443318560033;9.989865880194236;0.4167524736372848;0.4525356409472611;0.45171418387200923;0.41854275466836904;0.32989136712264316;0.5334558734783269;1.0015863179447066
31.948047;0.9867408662138687;0.41664243600190387;0.42240951145920647;0.3215834742849097;0.32586192088313565;0.995749239593057;1.0004468903402286;9.989903152741757;0.41675303387628576;0.4525272964856111;0.4517186526181328;0.41854856027822795;0.3298858141354184;0.5334479553797574;1.0015827327425313
31.958047;0.9867408645070518;0.41664086707142794;0.42241278454017356;0.3215897764200326;0.32586297461076064;0.9957429709344751;1.0004504997970374;9.989945510755094;0.41675338290777825;0.45251873703570694;0.45172354608783155;0.41855445892442567;0.3298803637710519;0.5334402995757224;1.0015784170852147
31.968047;0.986740993404799;0.41663941808517857;0.42241592808365985;0.32159595387760626;0.32586390259317505;0.9957370626856551;1.000454109434361;9.989993094115292;0.4167535311413256;0.45250996440424923;0.4517288641134102;0.4185604448120292;0.32987501491068855;0.5334329090665474;1.0015734371910492
31.978047;0.9867412595751931;0.4166380780135455;0.4224189422785798;0.3216019925834233;0.3258646863528669;0.9957315070232707;1.0004576918930286;9.99004596434308;0.41675349036611553;0.45250097741189427;0.45173459920073444;0.4185665069400528;0.32986977123348277;0.5334257865610167;1.0015678754977146
31.988047;0.9867416703260345;0.4166368362140059;0.42242182835329506;0.32160787689030906;0.32586530988967854;0.9957262937950477;1.0004612293181265;9.990104157589544;0.4167532747106539;0.45249177527594003;0.4517407390765586;0.4185726290069034;0.32986464132584975;0.5334189286873504;1.001561826113653
31.998047;0.9867422418252517;0.4166356835808662;0.4224245860252411;0.3216135904854294;0.325865760999074;0.9957214205814755;1.0004647096654375;9.990167699202154;0.4167528993160288;0.4524823587717531;0.45174726981534097;0.418578794740271;0.32985963566000104;0.5334123219225777;1.0015553783620312
32.008047;0.9867429993919511;0.41663461317755107;0.4224272136956832;0.32161911780641816;0.3258660307834497;0.9957169007702007;1.0004681250605718;9.990236581333043;0.4167523783511543;0.45247272775636765;0.45175417532762513;0.41858498823888973;0.3298547638347379;0.5334059450965222;1.0015486021028364
32.018047;0.9867439673927529;0.41663362091169065;0.42242971052166073;0.3216244430763644;0.32586611481801914;0.9957127641977255;1.0004714698352406;9.990310754851901;0.4167517221145735;0.4524628792931061;0.4517614346156072;0.41859118966660724;0.3298500343495104;0.5333997749218101;1.0015415460545294
32.028047;0.986745160781101;0.416632703409856;0.42243207635087476;0.3216295500375157;0.3258660132173304;0.9957090481633543;1.0004747350929366;9.99039014983556;0.41675093527813867;0.45245281012293254;0.45176902110773437;0.4185973749464344;0.3298454559624651;0.53339378990713;1.0015342423288338
32.038047;0.9867465877313125;0.4166318554788612;0.4224343092208619;0.3216344242524019;0.32586572735069064;0.9957057877298587;1.0004779057239275;9.990474717669745;0.41675002092467384;0.4524425215930553;0.4517769044724337;0.4186035179803623;0.3298410379227212;0.5333879732445618;1.0015267169806221
32.048047;0.986748255185446;0.4166310709234247;0.42243640452972336;0.321639055220031;0.3258652574921953;0.9957030143212411;1.000480963510048;9.990564454278005;0.41674898501069135;0.45243202225056844;0.45178505376631667;0.4186095903371464;0.329836788280554;0.5333823153805628;1.0015190022827405
32.058047;0.9867501658267719;0.4166303461774049;0.42243835783126543;0.3216434377768479;0.32586460400885603;0.9957007594645496;1.0004838950709556;9.990659388483806;0.4167478347686811;0.4524213270327879;0.45179344191005827;0.4186155606424077;0.32983271248234136;0.5333768133544851;1.0015111381109987
32.068047;0.9867523135032162;0.4166296835884444;0.4224401664676274;0.32164757267671296;0.3258637700254708;0.9956990594455133;1.0004866988460661;9.990759566213613;0.41674657533075987;0.4524104556084213;0.4518020471632978;0.4186213966331422;0.32982881296934696;0.5333714654975038;1.001503166252939
32.078047;0.9867546879839834;0.4166290917940112;0.42244182624736737;0.32165146439426495;0.32586276274301357;0.9956979585074667;1.0004893842684381;9.990865043368634;0.4167452093450421;0.452399429991753;0.4518108500382599;0.41862706691020757;0.32982508851024367;0.5333662668771282;1.0014951262856915
32.088047;0.9867572820475636;0.4166285838879953;0.42244332795362904;0.321655118332374;0.3258615926742538;0.995697504665944;1.0004919652910447;9.990975867361756;0.41674373899546957;0.45238827022743433;0.45181983059968456;0.4186325392772208;0.3298215342037064;0.5333612091851689;1.001487051332067
32.098047;0.9867600947684768;0.41662817428444465;0.42244465860083175;0.3216585400615791;0.3258602711414652;0.9956977361555825;1.0004944571216776;9.991092034334972;0.41674216623388366;0.4523769923218532;0.45182896812284384;0.41863777873394714;0.32981814258774766;0.5333562825221366;1.0014789652000418
32.108047;0.9867631380637943;0.4166278732932808;0.4224458052370156;0.32166173554240574;0.3258588076357876;0.9956986655275804;1.00049687756958;9.991213437942536;0.416740489727624;0.45236561125184904;0.4518382424963946;0.41864274770781423;0.32981490451202683;0.5333514785495221;1.0014708829560883
32.118047;0.9867664422153519;0.41662768201343603;0.4224467575807508;0.32166471159687815;0.3258572100380278;0.9957002725919789;1.0004992413922007;9.9913398434366;0.416738703518277;0.4523541452082118;0.4518476364848381;0.418647407794183;0.329811809411749;0.5333467924574569;1.001462810706497
32.128047;0.9867700477113602;0.41662759263197613;0.42244750862220126;0.32166747620544756;0.3258554868461677;0.9957025101102952;1.0005015472455792;9.991470915985488;0.4167367995740835;0.4523426188821301;0.45185713726637755;0.4186517229753048;0.32980884428060253;0.5333422193940315;1.0014547462942818
32.138047;0.9867739912065845;0.41662759274398153;0.42244805334491226;0.3216700385947834;0.32585364760628477;0.995705314030293;1.0005037724287411;9.99160627929433;0.4167347701603525;0.45233106477105206;0.4518667374623652;0.41865566188825143;0.3298059927119415;0.5333377519116651;1.001446685452854
32.148047;0.9867782973536642;0.41662766721818956;0.42244838730235057;0.32167240963571897;0.32585170118894596;0.9957086134171951;1.000505880384217;9.99174555628696;0.41673260682500396;0.4523195210677735;0.4518764342656272;0.4186591966052389;0.32980323769393094;0.533333384831915;1.0014386295831597
32.158047;0.9867829712750708;0.41662779719808163;0.42244850799129513;0.3216746012178096;0.3258496555681196;0.995712339719453;1.0005078329365384;9.991888405201063;0.41673029782983634;0.45230802895397715;0.45188622509058435;0.4186623013104376;0.32980056692211246;0.5333291179218503;1.0014305885076402
32.168047;0.9867879943789634;0.41662796205595004;0.4224484161094716;0.32167662478873293;0.3258475204359426;0.9957164262889604;1.0005095956683214;9.992034527493434;0.41672782601377156;0.4522966323082759;0.4518961035656741;0.41866495286875166;0.3297979759929564;0.5333249484438741;1.0014225750758288
32.178047;0.98679333487076;0.41662814409752325;0.42244811173255475;0.3216784908818091;0.32584530844614534;0.9957208012897394;1.0005111329788994;9.992183581775238;0.4167251675659675;0.45228537715624123;0.4519060576018744;0.4186671299695582;0.3297954679315161;0.5333208629496832;1.0014145958774063
32.188047;0.9867989637944539;0.4166283303464365;0.42244758995270776;0.32168020779006806;0.3258430321600265;0.9957253926763403;1.0005124016700462;9.992335107586142;0.41672229537441646;0.45227430701548355;0.4519160674597323;0.4186688117386993;0.32979305038334544;0.5333168367223693;1.0014066506246
32.198047;0.986804858510386;0.4166285108526878;0.42244684287091616;0.3216817798441479;0.32584070025705264;0.9957301442383665;1.000513350424717;9.992488571322536;0.4167191861020365;0.4522634570650791;0.45192610649488896;0.4186699790322586;0.32979073209027143;0.5333128374048222;1.001398742247099
32.208047;0.9868109970830693;0.4166286759636461;0.4224458647523385;0.32168320918941645;0.3258383180004602;0.9957350235005379;1.000513924883562;9.992643426559978;0.41671582463833684;0.4522528532152324;0.4519361463236348;0.4186706174680712;0.32978852065489267;0.5333088299901385;1.001390882310681
32.218047;0.986817357756176;0.4166288135940762;0.42244465277634924;0.32168449876512833;0.3258358914863243;0.9957400129471066;1.0005140758071527;9.992799125938046;0.41671220575611606;0.45224251542688565;0.45194616054554015;0.4186707211078562;0.3297864224641993;0.5333047822399533;1.001383086749084
32.228047;0.986823921835835;0.41662890915736517;0.4224432045325124;0.3216856526135874;0.32583343113944335;0.9957450967134338;1.0005137668824915;9.99295518221501;0.41670833484365494;0.45223246002967277;0.45195612516460965;0.418670294517412;0.32978444248663985;0.5333006671775237;1.0013753711646374
32.238047;0.9868306717324219;0.4166289494950999;0.42244151863013674;0.3216866753720895;0.32583095185681604;0.9957502565372618;1.0005129783536726;9.993111262791002;0.41670422656430556;0.4522227000026013;0.45196601982735424;0.41866935018035384;0.32978258431364715;0.5332964625920426;1.0013677476484477
32.248047;0.9868375875893675;0.4166289261517795;0.4224395972087348;0.3216875713807282;0.32582847116549735;0.9957554740594371;1.0005117083096051;9.993267200115335;0.41669990087282555;0.45221324476018515;0.451975827174302;0.41866790422052813;0.3297808512206214;0.5332921517824247;1.0013602228003364
32.258047;0.9868446479133298;0.4166288341139079;0.4224374461945864;0.3216883409672042;0.32582600642270493;0.9957607324109654;1.0005099713302108;9.99342294553035;0.4166953776761112;0.4522040984914219;0.4519855274499654;0.41866597620917245;0.32977924468967457;0.5332877277857873;1.0013527999791978
32.268047;0.98685183213203;0.41662866780710245;0.42243507345025066;0.32168897757416537;0.32582357038464443;0.9957660167778678;1.0005077878670434;9.993578555286991;0.41669067377987723;0.45219525913841224;0.45199509501025203;0.4186635914086832;0.3297777615944684;0.5332831961655822;1.0013454821305916
32.278047;0.9868591230858715;0.4166284169488526;0.4224324852517367;0.32168947080739835;0.3258211678522531;0.9957713157593409;1.0005051712137571;9.993734182267541;0.416685803148888;0.45218672120207287;0.4520045009960229;0.41866077871643165;0.3297763940498623;0.5332785707183821;1.001338271941993
32.288047;0.9868665098105177;0.4166280637438657;0.4224296827851296;0.3216898123695963;0.325818795861355;0.9957766224034915;1.0005021266897687;9.993890053412159;0.41668077832298395;0.45217847732516797;0.45201371739354945;0.4186575657430837;0.32977513188183993;0.5332738665543841;1.001331172280838
32.298047;0.9868739898318238;0.41662758341269984;0.42242666278620394;0.3216899987976907;0.32581644556902106;0.9957819309326655;1.000498659147506;9.994046473220989;0.416675611503783;0.45217051569342626;0.4520227190088634;0.41865397853904673;0.3297739666802706;0.5332690974145642;1.001324183583946
32.308047;0.98688156793161;0.4166269480269064;0.4224234221894135;0.3216900292176655;0.32581410579726944;0.9957872318071687;1.0004947753314857;9.994203847668146;0.4166703142127678;0.4521628191830165;0.45203148575971785;0.4186500458490505;0.3297728943882487;0.5332642756684867;1.001317296968279
32.318047;0.9868892538723081;0.4166261304762788;0.4224199605866442;0.32168990168595707;0.3258117680135467;0.9957925111399955;1.0004904812468631;9.99436270260588;0.4166648972329948;0.45215536806804174;0.4520400042647138;0.41864580123958645;0.3297719127793129;0.5332594115055871;1.0013104929433652
32.328047;0.9868970629112429;0.4166251070205042;0.42241627800563786;0.32168961261983914;0.3258094289057374;0.9957977516865073;1.000485784870091;9.994523664449767;0.41665937154463356;0.4521481420521574;0.4520482658971449;0.4186412810697546;0.3297710160879875;0.5332545126719697;1.00130374406844
32.338047;0.9869050104094083;0.41662385827322285;0.4224123736653223;0.3216891596493771;0.325807089570341;0.9958029325243712;1.0004807055129503;9.994687367061484;0.4166537476044728;0.4521411211291494;0.4520562655865104;0.4186365213194161;0.32977019288520826;0.5332495857523629;1.0012970125024836
32.348047;0.9869131013529094;0.4166223688909256;0.4224082493130275;0.32168854462597146;0.3258047539377378;0.9958080310505408;1.0004752779987636;9.994854324512492;0.416648032906634;0.45213428800710653;0.45206400343259995;0.4186315551850042;0.3297694287764435;0.533244637021028;1.0012902490198148
32.358047;0.9869213264182637;0.4166206282919272;0.4224039137226396;0.3216877739160353;0.32580242798355297;0.9958130264836917;1.0004695464437876;9.995024868422535;0.4166422297489967;0.4521276309490811;0.4520714849223887;0.41862641140442924;0.32976871074310177;0.5332396726927623;1.001283399227533
32.368047;0.9869296614501265;0.4166186313005411;0.4223993835518684;0.32168685604744524;0.32580011896364897;0.9958178991718741;1.000463558242409;9.995199187159418;0.4166363355962147;0.4521211437590525;0.4520787174957381;0.41862111369184735;0.32976803068624294;0.5332346992375738;1.0012764093672757
32.378047;0.9869380688675744;0.4166163763566244;0.4223946791804792;0.32168579878908105;0.3257978336398458;0.9958226239939526;1.0004573638344731;9.995377375011138;0.4166303472331402;0.4521148239265624;0.45208570349389415;0.4186156824239418;0.3297673864934167;0.5332297234139903;1.001269226762808
32.388047;0.98694650764854;0.416613864555897;0.422389820092872;0.3216846082136163;0.32579557683351945;0.9958271662394943;1.0004510137845968;9.995559417014196;0.4166242658316146;0.452108671552162;0.4520924350052272;0.4186101375728335;0.3297667790498707;0.5332247521638501;1.0012617975248166
32.398047;0.9869549448595858;0.41661110094760895;0.4223848251043602;0.3216832903001463;0.3257933517331147;0.9958314896783141;1.0004445538647209;9.995745189609133;0.41661809950566964;0.45210268902179235;0.45209889865485176;0.41860450137655325;0.3297662078399783;0.533219791447318;1.001254068728779
32.408047;0.9869633549626936;0.41660809357800194;0.42237971468496327;0.3216818524942126;0.3257911604770852;0.9958355662672187;1.0004380286494046;9.995934540429996;0.4166118626896864;0.45209688225622896;0.4521050861168929;0.4185988002825628;0.32976566991894013;0.5332148442354626;1.0012459984526245
32.418047;0.9869717134352723;0.41660484869104536;0.42237451012441635;0.3216803030568793;0.3257890041573533;0.9958393744010389;1.0004314880234355;9.996127356170794;0.4166055732856262;0.4520912628131457;0.4521109986866408;0.4185930648917729;0.32976516119949645;0.5332099105688942;1.0012375633689525
32.428047;0.986979999842186;0.41660136812965626;0.4223692312368067;0.32167864883305214;0.32578688348938317;0.9958428929632458;1.0004249887710948;9.996323524110297;0.41659924908717155;0.4520858460829886;0.45211664433576315;0.41858732801066306;0.3297646773883045;0.5332049897102743;1.0012287575988592
32.438047;0.986988203280877;0.41659765336596416;0.42236389572627697;0.32167689429605895;0.32578479879219374;0.9958460956432423;1.0004185958140221;9.996522842862623;0.4165929055878128;0.45208064773565154;0.4521220341840417;0.4185816218772989;0.3297642163794836;0.5332000819921731;1.0012195878122685
32.448047;0.9869963199325757;0.4165937113357994;0.4223585197766937;0.3216750431504623;0.32578274742739494;0.9958489478040325;1.0004123812778651;9.99672501216935;0.4165865558564096;0.4520756848574382;0.4521271817036486;0.41857597588524686;0.32976378075285767;0.5331951897759928;1.0012100654589806
32.458047;0.987004349514528;0.4165895566893443;0.4223531191235296;0.32167309986995807;0.3257807213816387;0.9958514180506464;1.000406416224929;9.996929688719815;0.4165802113192403;0.4520709783862136;0.4521321034592776;0.41857041628873265;0.3297633762206653;0.533190315958755;1.0012002032000298
32.468047;0.9870122954706682;0.4165852094522311;0.4223477090403259;0.32167106957703306;0.3257787078343206;0.9958534977316996;1.0004007611256271;9.997136478820119;0.41657388444973265;0.4520665501487482;0.4521368200534721;0.41856496705891777;0.3297630087416768;0.5331854607283898;1.0011900233101956
32.478047;0.9870201676756688;0.41658068885278315;0.42234230304998677;0.3216689576584577;0.32577669222943667;0.9958552056067583;1.000395466767601;9.997344874467204;0.4165675937878979;0.4520624153970828;0.4521413539949665;0.4185596511496418;0.3297626838078135;0.5331806231480776;1.001179563714703
32.488047;0.9870279864191014;0.41657600857537347;0.42233691275432045;0.32166677052747616;0.3257746623124442;0.9958565755438409;1.0003905814470284;9.997554235666797;0.4165613654519444;0.45205857895901463;0.45214572282902826;0.4185544929827726;0.3297624059199837;0.5331758058803133;1.0011688710984223
32.498047;0.9870357835745145;0.41657117962990553;0.42233154736918327;0.321664516956697;0.3257726110761703;0.9958576410321127;1.000386151375308;9.997763838131702;0.4165552271976163;0.4520550417962231;0.45214993304402884;0.418549521829249;0.32976217770239563;0.533171014315364;1.0011579908710992
32.508047;0.9870435989055468;0.4165662178504871;0.4223262108764124;0.32166220781758054;0.32577053692997604;0.995858424144968;1.000382221723115;9.997972933741325;0.4165492006005321;0.4520518104999352;0.4521539791593065;0.4185447739247818;0.3297619993923519;0.533166252388289;1.0011469619412317
32.518047;0.9870514734694742;0.4165611464891501;0.4223209006082144;0.3216598534496097;0.3257684415154909;0.9958589323231904;1.0003788432264866;9.998180783933808;0.41654329798672496;0.452048898490088;0.4521578463327851;0.4185402900484646;0.3297618683169752;0.5331615212072949;1.0011358135753354
32.528047;0.9870594435103675;0.41655599073385563;0.4223156109878888;0.32165746008215196;0.32576632726060906;0.9958591639887534;1.000376071798406;9.998386679391455;0.4165375254261113;0.4520463237072832;0.45216151318157377;0.41853610927858315;0.32976177973096565;0.5331568194315063;1.001124561229499
32.538047;0.9870675366450764;0.4165507709178566;0.4223103389138876;0.3216550283104437;0.32576419670980644;0.9958591128265538;1.0003739609584255;9.998589957371843;0.41653188782531464;0.4520441091846277;0.4521649538011143;0.418532265399669;0.32976172965086864;0.5331521430300895;1.0011132105986122
32.548047;0.9870757692721944;0.41654550220765624;0.42230508514424636;0.3216525556373245;0.32576205303839195;0.9958587629900663;1.0003725539411104;9.998790029169642;0.4165263903927245;0.45204228034269883;0.45216814203981676;0.4185287876322065;0.32976171770036566;0.5331474858149197;1.0011017732921283
32.558047;0.987084145036893;0.41654019943389026;0.422299851760767;0.32165004031418654;0.3257598994936063;0.9958580835030032;1.000371878858481;9.998986411991474;0.4165210372008839;0.45204085934042193;0.45217105629415283;0.4185257010375961;0.3297617483191411;0.5331428421161187;1.0010902737882386
32.568047;0.9870926500970626;0.4165348797590453;0.42229463834441877;0.3216474824193136;0.3257577380141486;0.9958570305119225;1.0003719527199804;9.999178710486177;0.41651583139203074;0.4520398657969404;0.4521736785254071;0.4185230248546779;0.32976182949943617;0.5331382080317566;1.0010787396726104
32.578047;0.9871012438159045;0.41652956159178095;0.42228943920501083;0.32164488325799023;0.32575556814543644;0.9958555556057755;1.0003727937845401;9.999366567636564;0.4165107776561881;0.45203932127215407;0.4521759899617065;0.4185207703209106;0.3297619697450262;0.5331335795212566;1.0010671980814785
32.588047;0.9871098569441712;0.41652426383161745;0.4222842440010846;0.3216422461367428;0.32575338664690356;0.9958536120411685;1.0003744328993218;9.999549630577825;0.4165058835202272;0.4520392488095147;0.4521779706771889;0.41851893972124804;0.329762175602298;0.5331289502894696;1.001055682307098
32.598047;0.9871184017815444;0.41651900660198576;0.4222790409376095;0.321639576392983;0.32575118920816276;0.9958511564173483;1.0003769111117145;9.999727519897124;0.41650115640094987;0.452039669222534;0.4521796049983796;0.4185175268137344;0.32976244966344936;0.5331243114926614;1.0010442265249406
32.608047;0.9871267837962314;0.416513810944353;0.4222738199556535;0.3216368779911904;0.3257489732665778;0.9958481504055979;1.0003802638734909;9.999899825465818;0.4164965980403012;0.45204059908903976;0.4521808876061948;0.41851651845096305;0.3297627884798076;0.5331196542785854;1.0010328544777791
32.618047;0.9871349113498722;0.4165086980014578;0.42226857424585584;0.32163415052578626;0.3257467387608316;0.9958445622806698;1.0003845099568975;10.000066144964023;0.41649220077080157;0.4520420497908112;0.4521818228626261;0.4185158990073473;0.3297631823897289;0.5331149734133336;1.0010215816224346
32.628047;0.9871427067711812;0.4165036910424197;0.4222632987332064;0.3216313898498534;0.3257444872421342;0.995840367067339;1.0003896519730089;10.000226081372428;0.41648794903216035;0.45204402612705735;0.4521824181862014;0.41851565520305084;0.3297636164683093;0.533110269781046;1.0010104248368896
32.638047;0.9871501094719332;0.4164988182159378;0.4222579855178774;0.3216285902156474;0.32574222152864446;0.9958355473002602;1.000395680145496;10.000379159825966;0.41648382472970197;0.45204652580799454;0.4521826788693257;0.418515775495852;0.329764071368149;0.5331055522605656;1.0009994078626514
32.648047;0.987157063520118;0.41649411022893545;0.42225262032136174;0.3216257464404898;0.3257399445887621;0.9958300953729493;1.0004025763587758;10.000524816957457;0.4164798107858978;0.4520495412685713;0.45218260843097746;0.41851624579921864;0.3297645264701912;0.5331008370873005;1.0009885613527674
32.658047;0.9871635036139061;0.4164895950374042;0.42224718347177803;0.32162285509622596;0.32573765620020556;0.9958240171425343;1.0004103190308664;10.00066255203981;0.41647589128157875;0.4520530626552396;0.4521822122132914;0.41851704741650436;0.32976496375109904;0.5330961447706365;1.0009779229510707
32.668047;0.9871693498873602;0.4164852957491383;0.42224165305903916;0.3216199144830382;0.3257353509367942;0.9958173320081872;1.0004188859465586;10.000792052019852;0.4164720504015651;0.4520570788831535;0.4521814986487417;0.41851815764371875;0.3297653684577701;0.533091498770798;1.0009675385792345
32.678047;0.987174509819591;0.41648123099333073;0.4222360086179042;0.3216169250525107;0.3257330198172053;0.9958100676492025;1.0004282534943205;10.000913141656948;0.416468270538984;0.4520615765497243;0.4521804776830956;0.41851955118439127;0.3297657287759214;0.5330869256614704;1.0009574560470245
32.688047;0.9871788905739567;0.4164774154470374;0.4222302351365149;0.3216138894084676;0.325730652001201;0.9958022566499464;1.0004383949017819;10.001025683553488;0.41646453287367186;0.4520665388314604;0.45217915991667207;0.4185211996846223;0.32976603658223347;0.5330824559486422;1.0009477118504135
32.698047;0.9871824152997145;0.4164738609080228;0.42222432246436753;0.3216108115355911;0.3257282344277122;0.9957939375940723;1.0004492778685787;10.001129568791827;0.41646082367163995;0.4520719430715148;0.4521775565409945;0.4185230689892725;0.3297662871524457;0.5330781250544178;1.0009383220551773
32.708047;0.9871850281668993;0.4164705770102747;0.4222182593530741;0.3216076971430673;0.32572575183535785;0.995785154051185;1.0004608612938712;10.001224724342592;0.41645713892684577;0.45207775784113313;0.45217567940237835;0.41852512047528423;0.32976647914688484;0.5330739706387161;1.0009292825463028
32.718047;0.9871866887721104;0.41646757119423217;0.4222120310339048;0.32160455396179954;0.3257231879173785;0.9957759466357969;1.0004730950701222;10.001311038369522;0.416453481375527;0.4520839446256503;0.4521735419567929;0.41852731807312665;0.3297666169542666;0.5330700291851459;1.0009205780326167
32.728047;0.9871873641185926;0.416464848935598;0.4222056234720258;0.32160139036856816;0.3257205264620786;0.9957663464414278;1.0004859228538896;10.001388304913695;0.4164498547090896;0.45209046286518273;0.452171161455334;0.4185296319797746;0.32976671144719916;0.5330663365649372;1.0009121899287188
32.738047;0.987187025823842;0.41646241555740987;0.4221990266709102;0.3215982140889217;0.32571775307286854;0.9957563814441978;1.0004992854823906;10.001456281788153;0.4164462590218835;0.45209727376654313;0.45216856127682065;0.41853203548042756;0.32976677710720115;0.5330629290698927;1.0009040990083575
32.748047;0.9871856592043162;0.4164602799305133;0.42219223404084627;0.32159503270395773;0.32571485744020356;0.9957460874399324;1.000513126109736;10.001514767144798;0.4164426908159957;0.45210434283255235;0.4521657699914996;0.4185345023662241;0.32976682927023304;0.5330598427040529;1.0008962906559167
32.758047;0.9871832740146969;0.4164584553449712;0.422185242794107;0.3215918544237041;0.32571183452845476;0.9957355098798238;1.00052739300176;10.00156362810401;0.4164391488597332;0.4521116410803376;0.4521628167588451;0.4185370072112754;0.32976688329776466;0.5330571112150958;1.0008887566861315
32.768047;0.987179903276046;0.416456955438523;0.4221780558584427;0.32158868730548607;0.32570868355065996;0.995724701181081;1.0005420351327967;10.001602823449533;0.41643563887727786;0.45211914473179515;0.4521597272825846;0.41853952539604705;0.32976695450751325;0.5330547630289524;1.0008814875694614
32.778047;0.9871755975944366;0.4164557907645483;0.42217068040396016;0.3215855386808522;0.3257054051804094;0.9957137201712285;1.0005569935276535;10.001632437076024;0.41643217344401184;0.4521268345975562;0.45215652197232997;0.41854203484892055;0.3297670593585655;0.53305281945524;1.0008744710030641
32.788047;0.9871704267012661;0.4164549663652561;0.4221631234662828;0.3215824162277805;0.325701999616689;0.9957026326083754;1.00057219547539;10.001652694371641;0.41642877002190304;0.4521346946688328;0.45215321541673414;0.41854451838166484;0.329767217940252;0.5330512953431691;1.000867701996159
32.798047;0.9871644806380176;0.4164544776021701;0.42215538924199186;0.3215793290267853;0.3256984670030936;0.9956915121469434;1.0005875609864079;10.001663940361652;0.4164254486408705;0.45214270872961515;0.45214981868406645;0.41854696274777436;0.3297674530604105;0.5330502013487906;1.0008611876992173
32.808047;0.9871578549152061;0.41645430861188926;0.4221474789750422;0.32157628814935896;0.3256948071468113;0.9956804394660107;1.0006030172278872;10.0016665938338;0.4164222301326901;0.4521508564319342;0.45214634471060133;0.41854935662945414;0.32976778383821315;0.5330495465546214;1.0008549413917625
