time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
32.818047;0.987150628675082;0.4164544355827942;0.422139391788524;0.3215733075336413;0.32569101714829773;0.9956694970662334;1.0006185022414589;10.001661124273587;0.41641913527797636;0.45215911189619123;0.45214281034896325;0.4185516898492167;0.3297682199540619;0.5330493394580477;1.000848971905951
32.828047;0.9871428610902516;0.41645483184014004;0.4221311248251072;0.3215704036201237;0.3256870917445545;0.9956587593500907;1.000633959266012;10.001648093121569;0.41641618426966764;0.4521674448527089;0.4521392316656138;0.41855395370265397;0.3297687612732279;0.5330495863884854;1.0008432750150127
32.838047;0.9871346036939134;0.4164554736931267;0.4221226735134295;0.32156759179469246;0.3256830276739268;0.9956482803799394;1.0006493328089696;10.001628229195369;0.41641339559111834;0.45217582143789997;0.45213562001064705;0.41855614116108053;0.3297694013539419;0.5330502894299447;1.0008378349748592
32.848047;0.9871259079045657;0.41645634580946167;0.42211403424241745;0.32156488130012933;0.32567882644522417;0.9956380842599736;1.0006645618101662;10.001602441639706;0.4164107838450749;0.45218420517270846;0.4521319837457426;0.4185582440636844;0.32977013166510816;0.5330514474591193;1.0008326336748705
32.858047;0.9871168266617378;0.4164574419103663;0.422105208208189;0.3215622726990913;0.32567449302720375;0.9956281625493664;1.000679572043793;10.001571733913787;0.4164083576703241;0.45219256040745687;0.4521283305599569;0.4185602500144924;0.329770944467554;0.533053058384618;1.0008276570163694
32.868047;0.9871074186279645;0.4164587581083284;0.42209620390312924;0.3215597596529211;0.32567003335158157;0.9956184846583251;1.0006942777831676;10.001537090821682;0.41640611809002853;0.452200855839847;0.4521246652562078;0.4185621445289917;0.32977183432838647;0.5330551177327993;1.0008228976742068
32.878047;0.9870977524894503;0.41646028612212677;0.42208703744472886;0.32155733208722814;0.3256654531808614;0.9956090169456092;1.0007085910992017;10.00149938825563;0.41640405904919503;0.452209064860184;0.4521209851541291;0.4185639152325346;0.3297727984722683;0.5330576177932711;1.0008183582732888
32.888047;0.9870879062482713;0.416462016106767;0.42207773118038006;0.321554976950424;0.32566075903390684;0.9955997342215251;1.0007224299750532;10.001459313702112;0.4164021726528216;0.45221716366720904;0.45211727955385667;0.41856555139420915;0.3297738360207795;0.5330605514964633;1.0008140503842986
32.898047;0.987077962250169;0.41646394205991794;0.42206831167694236;0.32155267807817817;0.32565596048792095;0.9955906183813316;1.0007357201056042;10.001417308736032;0.41640045454894004;0.45222512900714357;0.4521135340432508;0.4185670412539976;0.3297749469445451;0.5330639141407425;1.0008099844736802
32.908047;0.987068000978292;0.41646605889642185;0.4220588069949292;0.32155041781923355;0.3256510706361932;0.9955816542268382;1.0007483951015468;10.001373535295517;0.41639890274019437;0.4522329364829955;0.45210973377912195;0.41856837404551334;0.32977613085528007;0.5330677008346927;1.0008061596129645
32.918047;0.9870580922825947;0.41646835777552843;0.42204924389217663;0.3215481786702059;0.325646102457822;0.9955728313910206;1.000760399595298;10.00132788716613;0.41639751243512085;0.45224056131012;0.452105863799818;0.4185695440829769;0.32977738537988593;0.533071906100692;1.000802560796734
32.928047;0.9870482845984582;0.41647082718889983;0.42203964652708925;0.32154594383886126;0.325641064690936;0.9955641492683313;1.000771691289471;10.001280127653596;0.41639627400095586;0.4522479803885913;0.4521019099740194;0.41857054961828716;0.3297787055540231;0.5330765237405601;1.0007991595455275
32.938047;0.9870385998802648;0.41647345547269693;0.422030036732999;0.32154369775619634;0.3256359615321738;0.995555618315942;1.0007822404753488;10.001230126736187;0.4163951751236508;0.4522551715515474;0.45209786094714766;0.4185713874164506;0.32978008642679213;0.5330815416037422;1.000795912021788
32.948047;0.9870290381640833;0.41647623110892723;0.4220204357309368;0.32154142680648595;0.3256307965064496;0.9955472586341498;1.0007920306412366;10.001178021715436;0.41639420484186757;0.45226211174052944;0.4520937089135289;0.4185720505166373;0.32978152774347536;0.5330869356334031;1.0007927577104467
32.958047;0.987019588408973;0.4164791415345121;0.4220108657939333;0.3215391208798788;0.3256255777087606;0.9955391018947868;1.0008010575123987;10.00112417541363;0.41639335645231856;0.4522687777567707;0.4520894497753302;0.4185725325531527;0.3297830353345038;0.5330926689771677;1.0007896270943035
32.968047;0.9870102397135093;0.4164821718775796;0.422001350560805;0.3215367750469351;0.3256203193072855;0.9955311944982748;1.000809321126711;10.001069013642992;0.41639262813019046;0.45227514727459406;0.45208508248819695;0.4185728326618819;0.3297846173671311;0.5330986956692941;1.0007864531515056
32.978047;0.9870009863859326;0.41648530526759897;0.42199191435615596;0.3215343876804725;0.32561503876757736;0.9955235896024489;1.0008168164834257;10.00101290087033;0.4163920234849947;0.45228119842022857;0.4520806072784041;0.4185729563777455;0.3297862811369371;0.53310496549346;1.0007831737680613
32.988047;0.9869918253317613;0.41648852495404576;0.4219825802530734;0.32153195486554015;0.3256097551370141;0.9955163315052284;1.0008235293705985;10.000956077488157;0.41639155097026775;0.45228691053951786;0.45207602566257793;0.41857291602928287;0.32978803350245783;0.5331114277646878;1.0007797299956667
32.998047;0.9869827540191337;0.4164918165818525;0.42197336888971665;0.3215294673298638;0.32560448892135724;0.9955094491349281;1.0008294374346898;10.000898618633713;0.4163912211065455;0.45229226751202833;0.4520713431475119;0.4185727324938852;0.3297898822270881;0.5331180344995402;1.000776071785337
33.008047;0.986973774329399;0.41649516765153294;0.42196429982964795;0.3215269131506912;0.3255992600989147;0.9955029557879291;1.0008345161830998;10.000840446196532;0.4163910450425981;0.4522972602586144;0.45206657071313333;0.41857243480136785;0.32979183680382324;0.5331247425864648;1.000772165722726
33.018047;0.98696490015739;0.41649856392826357;0.42195539210014177;0.3215242819475088;0.32559408533633394;0.9954968454665297;1.000838745216567;10.000781431114996;0.4163910356179288;0.45230188609436217;0.45206172251132243;0.41857205602039127;0.3297939085025052;0.5331315143153771;1.0007679951865789
33.028047;0.9869561673350018;0.41650198747952527;0.4219466612165762;0.3215215654664849;0.3255889764877536;0.9954910925144995;1.0008421120882112;10.000721496144184;0.416391207502051;0.45230614792282264;0.45205681217068533;0.4185716288797994;0.329796108877856;0.533138318191934;1.0007635548800256
33.038047;0.9869476349043074;0.41650541868791674;0.42193811494433225;0.3215187556701093;0.3255839408910142;0.9954856610482077;1.000844614881693;10.000660603563233;0.41639157401169125;0.45231005406092617;0.4520518509102437;0.4185711834527804;0.3297984472670746;0.5331451288611052;1.0007588449499363
33.048047;0.986939370025566;0.41650883891119655;0.4219297516854703;0.3215158447321624;0.3255789837776592;0.9954805165094193;1.0008462624786776;10.000598701642147;0.41639214297283494;0.45231361680693044;0.4520468480966828;0.41857074667048527;0.3298009295113921;0.5331519233391514;1.000753866295678
33.058047;0.9869314309779722;0.41651223065568543;0.42192156409672493;0.32151282545120197;0.3255741099464864;0.9954756260175379;1.0008470782581882;10.000535749011945;0.41639291516096116;0.45231685073034017;0.45204181226602336;0.41857034321093284;0.32980355939109585;0.5331586779469362;1.0007486163480077
33.068047;0.986923861638108;0.41651557641034065;0.42191354541025006;0.3215096885552463;0.32556932215288403;0.9954709495195382;1.0008471038231077;10.000471749676155;0.4163938854638592;0.45231977093554293;0.4520367495412735;0.4185699947502023;0.32980634085961824;0.5331653703420395;1.0007430869507687
33.078047;0.9869166971622904;0.41651885916008374;0.4219056914898455;0.3215064202777428;0.32556461869020376;0.9954664371445913;1.0008463886865113;10.000406731866898;0.4163950451498611;0.45232238910220995;0.45203166135727063;0.41856971756903605;0.32980927805035887;0.533171983742777;1.000737263248502
33.088047;0.9869099736414075;0.41652206487074944;0.4218979978242633;0.3215030047268223;0.32555999281719367;0.995462033386823;1.000844976641662;10.00034075507516;0.41639638493181685;0.45232470759323107;0.4520265472368262;0.41856952485178567;0.3298123733917107;0.5331785091180036;1.000731122979732
33.098047;0.9869037309580455;0.4165251838839554;0.42189045646376166;0.3214994288947218;0.3255554337515952;0.995457681689838;1.0008429017940907;10.00027395025683;0.4163978981728143;0.45232671868141644;0.4520214103814546;0.41856943357510284;0.3298156264990075;0.53318494337838;1.000724644647326
33.108047;0.9868980056606603;0.41652820946710745;0.42188305486447636;0.32149568616486884;0.3255509291025347;0.9954533319608803;1.0008401831917844;10.000206483549082;0.41639958229888185;0.4523284126267169;0.4520162588992065;0.41856946753082935;0.3298190343579149;0.533191286142664;1.0007178172674214
33.118047;0.9868928218086301;0.41653113584526713;0.4218757767637203;0.3214917764547353;0.3255464684433835;0.9954489483215492;1.0008368196290232;10.000138473209454;0.4164014377659395;0.45232978498092047;0.45201110373855363;0.4185696544176308;0.3298225913787076;0.5331975370027839;1.0007106353919053
33.128047;0.9868881896633375;0.41653395834118023;0.42186860374935986;0.32148770194850057;0.3255420461589129;0.9954445123586513;1.0008327983987384;10.000069980587467;0.4164034660825876;0.45233083683980174;0.45200595789195736;0.4185700226172856;0.3298262891576666;0.5332036910062747;1.0007030907796155
33.138047;0.9868841132880677;0.4165366755987281;0.42186151597975474;0.3214834621087667;0.32553766211711566;0.9954400220995671;1.0008281089114603;10.000001043518038;0.4164056687519768;0.4523315741798142;0.4520008346501039;0.41857060018177566;0.32983011736398354;0.5332097348474542;1.0006951740644034
33.148047;0.986880596560651;0.4165392898314623;0.42185449352966753;0.3214790538413669;0.32553331918927886;0.9954354824461537;1.0008227447241536;9.9999316807288;0.41640804860525005;0.45233200830053116;0.4519957424522662;0.4185714143850218;0.3298340655733221;0.5332156488573041;1.0006868789927221
33.158047;0.9868776429827747;0.41654180251955136;0.4218475186746796;0.32147447468061974;0.32552901882863183;0.9954308862050545;1.000816700174353;9.999861917571847;0.41641061279764435;0.45233215310632635;0.45199068214240756;0.4185724901256147;0.3298381240269116;0.5332214129325389;1.000678203215618
33.168047;0.9868752549068748;0.41654421116678214;0.42184057717650103;0.3214697237192132;0.3255247597695448;0.9954262021478061;1.0008099728185578;9.999791838257925;0.4164133732060539;0.4523320208014798;0.4519856509339075;0.41857384643523265;0.32984228385786635;0.5332270093834819;1.0006691447261364
33.178047;0.9868734308442417;0.416546509241724;0.4218336575791962;0.3214648007241798;0.3255205419167409;0.9954213860305633;1.0008025673479826;9.999721583451242;0.4164163430478557;0.45233162121832826;0.45198064672032207;0.4185754934922694;0.32984653835562006;0.5332324212452942;1.0006596958746077
33.188047;0.9868721593987628;0.41654868540392515;0.42182674992788816;0.32145970626480525;0.32551637030290076;0.9954164008617383;1.0007944933690884;9.999651292936514;0.41641953369411144;0.45233096468232153;0.4519756681037841;0.418577433429907;0.32985088387157435;0.5332376328904452;1.00064984092116
33.198047;0.986871415940601;0.4165507237243515;0.4218198448445785;0.321454443009136;0.32551225441258;0.9954112231367624;1.0007857566905332;9.99958107444613;0.4164229537731436;0.452330063636514;0.45197071497616553;0.4185796635353243;0.329855319174317;0.5332426348889311;1.0006395568391266
33.208047;0.9868711656043915;0.41655260715719067;0.4218129305749975;0.3214490156213911;0.325508205024284;0.9954058370393095;1.0007763516767925;9.999511020836831;0.41642660770829;0.45232893125497337;0.45196579062303815;0.4185821775180923;0.3298598439352673;0.5332474268645763;1.0006288148158338
33.218047;0.9868713706134881;0.416554321729131;0.42180598880605596;0.3214434287946141;0.32550423181615074;0.995400223927341;1.0007662625560672;9.999441220237193;0.41643049351851935;0.4523275805573261;0.4519609015557848;0.41858496389398975;0.32986445718641355;0.5332520157068245;1.0006175865310234
33.228047;0.9868719958374208;0.41655585821623736;0.42179899484892214;0.3214376866880541;0.3255003415749994;0.995394347774104;1.000755472245883;9.999371751274985;0.41643460554125855;0.4523260250665733;0.4519560565134157;0.4185880054387007;0.3298691568726468;0.533256412009939;1.0006058530990198
33.238047;0.9868730105792902;0.41655721138177515;0.421791923167921;0.3214317955759653;0.32549653754592356;0.995388152279152;1.0007439703742815;9.999302709778524;0.41643894071899606;0.45232427762435456;0.45195126510431216;0.4185912817504106;0.3298739405145348;0.5332606277104903;1.000593606364911
33.248047;0.9868743889548789;0.41655838083141306;0.42178475224851164;0.32142576811199075;0.32549282039685196;0.995381576089649;1.0007317545519792;9.999234263567148;0.4164435019474054;0.4523223482920735;0.4519465353228754;0.4185947721361045;0.3298788062074741;0.533264675164481;1.0005808435058774
33.258047;0.9868761060327846;0.416559373400245;0.42177746560096013;0.32141962531578705;0.32548919017459177;0.9953745644414431;1.0007188266893763;9.999166664419235;0.41644829922276777;0.45232024589503594;0.4519418745425233;0.4185984563056156;0.32988375367714773;0.5332685656144563;1.000567565583175
33.268047;0.9868781267561835;0.41656020152715223;0.4217700526633889;0.3214133935269322;0.32548564910618016;0.9953670683413915;1.0007051922389234;9.99910017954817;0.41645334858045713;0.4523179807174596;0.45193729401179733;0.4186023125746506;0.32988878437462926;0.5332723077088297;1.0005537842158698
33.278047;0.9868803939861319;0.41656087768923966;0.4217625105742457;0.32140709899643;0.3254822029140615;0.9953590421063985;1.0006908683864457;9.999035018059303;0.41645866593384456;0.4523155633113897;0.4519328096708393;0.41860631622038474;0.32989389988694423;0.5332759086062647;1.000539532532664
33.288047;0.9868828290388059;0.41656141191392965;0.4217548424342956;0.3214007643178963;0.3254788586794464;0.9953504414075011;1.0006758943196112;9.998971316326491;0.4164642612851247;0.45231300342623504;0.4519284391414578;0.4186104402048948;0.32989909948886725;0.5332793767282555;1.0005248712434764
33.298047;0.9868853478175261;0.41656181477785187;0.42174705230852616;0.3213944076828725;0.3254756221813594;0.9953412216491976;1.000660331084594;9.998909135653822;0.416470139634078;0.45231031266672944;0.45192420071137474;0.41861465567871536;0.32990437924339594;0.5332827231867218;1.0005098817274054
33.308047;0.9868878771838462;0.41656209918601655;0.42173914284738656;0.3213880436833959;0.3254724981069437;0.9953313399881806;1.0006442526913113;9.998848457820785;0.4164763049892978;0.45230750560493677;0.4519201130845495;0.4186189311364659;0.32990973454653283;0.5332859601118296;1.0004946525246876
33.318047;0.9868903584921702;0.416562276587071;0.42173111706310457;0.3213816839500949;0.3254694923293796;0.9953207570640883;1.0006277373477783;9.998789241164149;0.41648276123000577;0.45230459686712976;0.4519161924408149;0.41862323228446996;0.329915164185428;0.5332890965127464;1.0004792743869466
33.328047;0.9868927408363894;0.41656235302620537;0.4217229795879731;0.3213753367489945;0.32546661361365964;0.9953094368663152;1.0006108603223411;9.998731502500068;0.4164895090276119;0.4523015976984757;0.45191244871167663;0.4186275237288263;0.32992067252456436;0.5332921361084344;1.0004638433554838
33.338047;0.9868949738054819;0.4165623298886401;0.42171473504981366;0.32136900500317084;0.3254638737641315;0.9952973478646823;1.0005936914606386;9.998675322514378;0.41649654381043333;0.4522985144249282;0.45190888132521895;0.41863177297083015;0.3299262677392915;0.533295080233959;1.000448458199554
33.348047;0.9868970087752655;0.416562208015743;0.42170638673011607;0.32136268413406494;0.32546128673050123;0.995284466368965;1.0005762961401798;9.998620776659443;0.4165038570191558;0.45229534958135553;0.45190547598654307;0.41863595509643237;0.3299319577795121;0.5332979311944306;1.0004332123182167
33.358047;0.9868988086746889;0.4165619927885485;0.4216979378646748;0.3213563634672802;0.32545886696174775;0.9952707883044789;1.0005587307521253;9.998567871940454;0.4165114363341083;0.4522921035196585;0.45190220821406946;0.4186400547291707;0.3299377489264909;0.533300692046656;1.0004181915615442
33.368047;0.9869003549042749;0.4165616970808849;0.42168939394024074;0.3213500309586216;0.32545662810309794;0.9952563444256264;1.0005410414601783;9.998516579254009;0.4165192651167816;0.4522887728069846;0.4518990515451372;0.41864406302930646;0.3299436456462498;0.5333033646587922;1.0004034770950467
33.378047;0.9869016431952151;0.41656133946139595;0.4216807645833053;0.3213436774863174;0.3254545833126421;0.9952411984040156;1.0005232761929532;9.998466951757395;0.41652732451968083;0.4522853475877308;0.4518959834068578;0.41864797278594545;0.329949647868639;0.5333059473562094;1.0003891423061047
33.388047;0.9869026728550813;0.4165609392512019;0.42167206418988473;0.3213372998522173;0.32545274481247516;0.9952254319653118;1.0005054952074297;9.998419208286112;0.4165355954100496;0.45228181367655695;0.45189298569003106;0.4186517769560452;0.3299557498336662;0.5333084345841951;1.0003752474218204
33.398047;0.9869034400181151;0.41656051314967735;0.42166331072518953;0.32133090164613626;0.3254511218146734;0.9952091383124028;1.0004877675680595;9.99837374493825;0.41654405894264473;0.452278157939196;0.4518900412998887;0.4186554693210876;0.3299619437281013;0.5333108207485487;1.000361847402036
33.408047;0.9869039397497892;0.4165600765770426;0.4216545258033362;0.3213244898126256;0.32544972136678735;0.995192421567015;1.000470161545059;9.998331104441508;0.41655269970317255;0.4522743688149397;0.4518871318472528;0.4186590447952371;0.3299682228477034;0.53331310405183;1.0003490022953387
33.418047;0.9869041689880625;0.4165596469964238;0.42164573748375134;0.32131807099994875;0.3254485524000345;0.9951753921149025;1.0004527421240108;9.998291896683936;0.4165615088950137;0.4522704309749644;0.4518842382889153;0.41866250045052883;0.3299745811572795;0.5333152855947387;1.0003367659865894
33.428047;0.9869041231124256;0.416559243848642;0.42163698079734135;0.32131165320717786;0.32544762781826325;0.9951581612194947;1.0004355753184364;9.99825670492467;0.4165704811578187;0.45226632399445393;0.4518813412775263;0.41866583675901886;0.3299810117355709;0.5333173660708229;1.0003251701062648
33.438047;0.9869037928525287;0.4165588841111543;0.4216282928737862;0.32130524817345363;0.3254469625676692;0.9951408384415686;1.0004187319851692;9.998226036536709;0.4165796083153184;0.4522620287190267;0.4518784207566553;0.4186690584762688;0.3299875049631089;0.5333193465814309;1.000314229054651
33.448047;0.9869031705732582;0.4165585775710513;0.4216197074574222;0.32129886891128906;0.3254465702093914;0.9951235281998856;1.0004022866404838;9.998200324289266;0.416588877190974;0.4522575322397498;0.4518754561927205;0.4186721748939535;0.3299940467216401;0.5333212323789073;1.000303954684075
33.458047;0.9869022642865355;0.41655832728952835;0.421611254389817;0.3212925257641501;0.32544646117692616;0.9951063249195775;1.0003863091362035;9.998179961473276;0.4165982703376652;0.4522528275511765;0.45187242663686183;0.4186751987684315;0.3300006180115282;0.5333230314061741;1.0002943641483826
33.468047;0.9869011048734889;0.4165581348536254;0.4216029619890102;0.32128622520817174;0.32544664252772204;0.9950893131335667;1.0003708580817816;9.998165312833507;0.416607766770013;0.4522479117845125;0.45186931095892874;0.41867814466385533;0.33000719666959977;0.5333247486951082;1.0002854779812387
33.478047;0.9868997365948923;0.4165580039583276;0.42159485769188465;0.3212799717762884;0.32544711861612796;0.995072569139153;1.0003559818277976;9.998156679165955;0.4166173435179286;0.4522427836598556;0.4518660902876394;0.4186810270454668;0.3300137599378805;0.533326384062905;1.0002773136535055
33.488047;0.9868982017661865;0.4165579408418811;0.42158696694995446;0.3212737710046703;0.3254478933145764;0.9950561540284281;1.000341721286766;9.998154300820435;0.41662697785450115;0.4522374412364194;0.4518627502918839;0.4186838581053414;0.33002028506093406;0.5333279338929765;1.0002698828477887
33.498047;0.9868965331080966;0.416557954082886;0.42157931193845377;0.3212676291491538;0.3254489708346917;0.9950401056616269;1.0003281131356603;9.998158399943955;0.4166366493773094;0.45223188221246174;0.4518592792289348;0.4186866475422889;0.33002674862717807;0.5333293929593648;1.000263193609868
33.508047;0.9868947546493344;0.4165580527097157;0.42157191045677883;0.32126154934151974;0.3254503536999017;0.9950244435743126;1.0003151921565774;9.998169227373676;0.41664634085862196;0.45222610585804396;0.4518556643272058;0.4186894052184318;0.3300331280202818;0.533330753842136;1.000257256125348
33.518047;0.9868928841333418;0.4165582422389999;0.4215647762445049;0.3212555293608264;0.32545204254486215;0.9950091810361148;1.000302992243425;9.998187135420336;0.4166560358678575;0.45222011372330106;0.4518518909050891;0.41869214309628083;0.33003940444729896;0.5333320062386359;1.0002520850993624
33.528047;0.9868909327596843;0.41655852197574816;0.4215579221174294;0.3212495638265479;0.32545403822506375;0.9949943324259155;1.0002915487479018;9.998212603086136;0.4166657140568539;0.45221390734130057;0.4518479427211804;0.4186948739219315;0.3300455647922259;0.533333138692108;1.0002476944654641
33.538047;0.9868889100831525;0.41655888712693284;0.421551363505601;0.32124364824009094;0.3254563402970903;0.9949799178419708;1.0002808997533685;9.998246163441708;0.41667534815014545;0.45220748608032374;0.45184380198738255;0.4186976093524858;0.3300516023309662;0.5333341409186951;1.0002440924727203
33.548047;0.9868868343131793;0.4165593347546374;0.4215451184042311;0.3212377811276453;0.32545894310971796;0.9949659632350225;1.0002710841698685;9.998288303508119;0.4166849062054435;0.45220084859706644;0.4518394508927429;0.41870035973996106;0.3300575165999372;0.533335005636095;1.00024127811626
33.558047;0.9868847327457368;0.4165598673594495;0.42153920361848185;0.3212319643700664;0.3254618365880798;0.9949524888926218;1.000262137845586;9.998339404552683;0.41669435912323083;0.45219399530318977;0.45183487459480376;0.41870313262295933;0.33006331059629945;0.5333357297400582;1.0002392391196655
33.568047;0.9868826332476791;0.4165604897068608;0.4215336308813555;0.3212262033833458;0.32546500952688173;0.9949394963992874;1.0002540886865434;9.998399729045166;0.4167036875486132;0.4521869280839396;0.4518300643995414;0.4187059301800858;0.33006898663091405;0.5333363124876254;1.0002379589711712
33.578047;0.9868805594449452;0.4165612033914502;0.4215284069925232;0.3212205061636528;0.3254684485329823;0.9949269678613442;1.0002469515776984;9.998469451070335;0.4167128828873385;0.45217964921681864;0.4518250185628113;0.4187087509155999;0.3300745443853728;0.5333367527104833;1.000237426629327
33.588047;0.9868785280130739;0.41656200693997103;0.4215235372339761;0.32121488175569074;0.3254721342419855;0.9949148736646366;1.0002407239851785;9.998548715270179;0.4167219459471393;0.45217216294041357;0.45181973905459105;0.4187115945594561;0.33007998075979256;0.5333370487344322;1.0002376352253874
33.598047;0.9868765467451294;0.4165628997848198;0.4215190268216604;0.32120934036900456;0.325476039816778;0.9949031768464981;1.0002353872822325;9.998637611570908;0.41673088685805976;0.45216447633056533;0.4518142285221482;0.41871446541690266;0.33008529016939403;0.5333371968583572;1.000238570177707
33.608047;0.9868746195611489;0.4165638849274095;0.4215148797946184;0.3212038950339654;0.32548013274853027;0.9948918317228482;1.0002309153889042;9.998736064395276;0.41673972248043023;0.4521565969670265;0.45180848906121723;0.41871737302248824;0.33009046582453433;0.5333371874339546;1.0002402011065974
33.618047;0.9868727564283432;0.4165649703758224;0.4215110990963811;0.321198562728285;0.32548437904550037;0.9948807861933896;1.0002272806035462;9.998843850110859;0.4167484695504473;0.4521485319361933;0.4518025196553712;0.41872033184411467;0.3300955025184192;0.5333370039340505;1.0002424873061493
33.628047;0.9868709788024881;0.4165661683457405;0.42150768784133413;0.3211933622015959;0.32548874772353353;0.9948699924159737;1.0002244520704304;9.998960767306384;0.4167571393639466;0.45214028913272813;0.4517963125484956;0.4187233622113845;0.3301003999018188;0.5333366247616823;1.0002453854903053
33.638047;0.9868693156100615;0.41656749236271423;0.42150464935197063;0.3211883103940321;0.3254932127557172;0.9948594185603834;1.0002223940434736;9.999086700976811;0.41676573813870244;0.4521318775310436;0.45178985189784304;0.41872648919515426;0.3301051627339751;0.5333360253183188;1.0002488502567153
33.648047;0.9868677909555664;0.4165689556561001;0.4215019865840668;0.3211834229198556;0.3254977522058918;0.9948490528107821;1.0002210675632524;9.999221488025084;0.41677426815136454;0.4521233072174466;0.45178311751785216;0.41872973720700407;0.3301097971014193;0.5333351791181088;1.000252834588917
33.658047;0.986866412851509;0.41657057080008353;0.42149970207372156;0.3211787169289997;0.325502347867482;0.9948388994491398;1.0002204300349533;9.999364790101433;0.4167827274848257;0.4521145901470525;0.4517760911644685;0.4187331253260911;0.33011430669408076;0.5333340585098754;1.0002572925454747
33.668047;0.9868651786459782;0.41657234907824525;0.4214977971571883;0.3211742112335038;0.3255069864610454;0.9948289702950894;1.000220430711887;9.999516116448445;0.41679111282976883;0.4521057399529437;0.45176875946028366;0.4187366649530229;0.33011869268139804;0.5333326364749325;1.0002621805006044
33.678047;0.9868640890841638;0.4165743005733446;0.42149627065174256;0.3211699246898439;0.3255116591180729;0.9948192707671847;1.0002210136273788;9.999674923169838;0.4167994220238052;0.4520967719426708;0.4517611132670194;0.4187403603532643;0.3301229555473606;0.5333308864396819;1.0002674595748897
33.688047;0.9868631455077798;0.416576435076171;0.4214951180911555;0.3211658747668675;0.32551635931463474;0.9948097895925512;1.0002221266616025;9.99984069141237;0.4168076516846382;0.4520877037056317;0.4517531480315356;0.41874421318782695;0.33012709545123436;0.5333287806892527;1.0002731000556908
33.698047;0.9868623368657086;0.4165787628154385;0.42149433100444755;0.3211620764120452;0.3255210821464371;0.9948005048286342;1.0002237186235858;10.000012970941885;0.41681579437158855;0.4520785549256235;0.4517448669137422;0.41874822499029624;0.3301311121844707;0.5333262929856655;1.0002790807287534
33.708047;0.9868616367807392;0.4165812955713833;0.4214938971393281;0.32115854217519724;0.3255258237878322;0.9947913974724286;1.000225730593552;10.000191380254078;0.41682383865008527;0.45206934742003063;0.45173628323791204;0.41875239536848763;0.3301350057684486;0.5333234039490418;1.000285381207036
33.718047;0.9868610077984262;0.4165840456130465;0.4214938025804856;0.3211552828726773;0.32553057971138255;0.9947824580291853;1.0002281001886015;10.000375555808077;0.4168317709110797;0.45206010515857437;0.45172741976087494;0.41875672088796156;0.3301387761267981;0.5333201031341751;1.0002919756231932
33.728047;0.9868604085952989;0.4165870207778932;0.4214940343855409;0.3211523076684892;0.3255353433413968;0.9947736846430452;1.0002307722592743;10.000565122429897;0.4168395786805377;0.4520508537258371;0.45171830654577966;0.4187611952166792;0.33014242239443886;0.5333163883395992;1.0002988351776878
33.738047;0.9868598017412141;0.41659022239117016;0.4214945827140286;0.3211496247519445;0.32554010612611134;0.9947650768058148;1.0002336992760152;10.000759709148305;0.4168472539351775;0.4520416199921428;0.451708977636887;0.41876580935330815;0.3301459418207447;0.5333122675103382;1.0003059402889414
33.748047;0.986859154012259;0.416593648043525;0.42149544179503423;0.321147242422431;0.3255448577432393;0.9947566334809441;1.0002368313799268;10.000958925462584;0.41685479203226977;0.4520324311616458;0.4516994670228642;0.4187705532736388;0.3301493284944488;0.5333077591953169;1.000313290389909
33.758047;0.9868584324581653;0.41659729332084383;0.4214966087360913;0.32114516784755964;0.3255495855546573;0.9947483615429927;1.0002401095687843;10.001162306317742;0.4168621857495779;0.45202331147569974;0.45168980579968787;0.4187754172716238;0.330152574142804;0.533302886335863;1.0003208977898521
33.768047;0.9868576020003924;0.4166011534646255;0.4214980811166941;0.3211434044014151;0.3255542757360941;0.994740282955877;1.0002434714331054;10.001369283919226;0.41686942241932956;0.45201427875845646;0.45168002054095774;0.41878039117806115;0.33015567000363866;0.5332976732187256;1.0003287751449108
33.778047;0.9868566235785626;0.4166052266749788;0.42149985596147277;0.3211419515315787;0.3255589174661311;0.9947324317909337;1.0002468649070622;10.001579140404756;0.4168764903583995;0.4520053468964333;0.45167013420763735;0.4187854642058225;0.33015860794336827;0.5332921503374713;1.0003369336570982
33.788047;0.9868554546880599;0.4166095135614453;0.4215019307496556;0.3211408062712792;0.3255635056610596;0.9947248492934955;1.0002502562105138;10.00179093813977;0.41688338639533834;0.4519965317014;0.45166016934585335;0.4187906254129773;0.3301613810733061;0.5332863563861134;1.0003453888136866
33.798047;0.9868540533865656;0.4166140126428119;0.42150430373582876;0.32113996370336445;0.32556803966547415;0.9947175787523811;1.0002536262379933;10.00200349680046;0.41689011341190535;0.4519878514056105;0.45165015074516845;0.4187958625955616;0.33016398366067534;0.5332803331659338;1.000354161935059
33.808047;0.9868523805217744;0.4166187180430165;0.4215069728622685;0.32113941719960415;0.3255725218080631;0.9947106566416681;1.0002569642883106;10.002215450538968;0.41689667168481087;0.45197932299133725;0.45164010523253634;0.41880116215972407;0.3301664116829181;0.5332741195711479;1.0003632725050908
33.818047;0.98685039581088;0.4166236219309024;0.42150993582172264;0.32113915971158175;0.32557695679674264;0.9947041070236284;1.0002602692628189;10.00242539737716;0.4169030540617258;0.4519709599845488;0.45163005809706147;0.4188065121053411;0.3301686648751381;0.5332677483768727;1.0003727275015772
33.828047;0.9868480524932419;0.41662871862820494;0.42151318955502814;0.3211391862254676;0.32558134957844487;0.9946979422885776;1.0002635551729369;10.002632072366268;0.4169092470110044;0.4519627712224488;0.4516200330990585;0.4188119048465989;0.3301707467033128;0.53326124413688;1.000382521689552
33.838047;0.9868452964503496;0.41663400443145815;0.4215167284450396;0.32113949546583875;0.32558570332818937;0.9946921624265113;1.0002668515551358;10.002834428633916;0.4169152347222213;0.4519547599552472;0.4516100586323337;0.41881733678004907;0.3301726614415705;0.5332546218163937;1.0003926438525237
33.848047;0.9868420721920288;0.41663947291740644;0.4215205458974846;0.32114008862022814;0.32559001853735114;0.9946867504449234;1.0002702006827542;10.00303164599262;0.41692100444936614;0.45194692483471377;0.45160016968455086;0.41882280612444645;0.3301744118672802;0.5332478905998472;1.000403072723375
33.858047;0.9868383363307709;0.41664511323943765;0.4215246376123355;0.32114096642765405;0.3255942919599342;0.9946816734579775;1.0002736574785371;10.003223146210006;0.41692655049012867;0.4519392615226067;0.4515904036002812;0.4188283122850994;0.33017599873595793;0.5332410607561267;1.000413770062219
33.868047;0.9868340700922875;0.4166509151783216;0.4215290006186274;0.3211421273637837;0.3255985174196486;0.9946768933793282;1.0002772871000254;10.003408579951701;0.41693187373089324;0.4519317645739399;0.451580797297133;0.41883385723979977;0.3301774223823239;0.533234144660987;1.0004246851610943
33.878047;0.9868292844387874;0.4166568744630425;0.4215336287362499;0.32114356877399175;0.32560268852793567;0.9946723764213926;1.0002811524673785;10.003587750260692;0.41693697842988325;0.4519244318612511;0.4515713850516333;0.418839446612799;0.33017868573236575;0.5332271537054771;1.00043576599918
33.888047;0.9868240178122347;0.41666299175953797;0.4215385106512654;0.3211452895090251;0.3256067986685944;0.9946680948854428;1.0002852997667184;10.003760523717347;0.4169418701077495;0.4519172690793456;0.4515621950598718;0.41884508877834786;0.3301797954981483;0.5332200978885246;1.00044696391191
33.898047;0.9868183231793668;0.4166692690549122;0.4215436332172329;0.3211472898833671;0.32561083848640177;0.9946640229778064;1.0002897567914069;10.003926783285022;0.41694655524939606;0.4519102895565919;0.45155324956713677;0.4188507925078751;0.3301807611076677;0.5332129867794176;1.0004582295111477
33.908047;0.9868122542336248;0.41667571022656197;0.42154898318853246;0.3211495700971939;0.3256147969441854;0.9946601284529899;1.000294539841229;10.004086439850223;0.41695104146693324;0.4519035110807311;0.4515445685642745;0.4188565648559752;0.33018159301449396;0.53320583051509;1.0004695118790674
33.918047;0.9868058637747292;0.4166823245983294;0.42155454442769635;0.32115213034423645;0.32561866676570417;0.9946563672316188;1.0002996544669915;10.004239440131624;0.4169553365543737;0.45189695291219756;0.4515361718327946;0.4188624103283371;0.3301823008756973;0.5331986419338061;1.0004807652464733
33.928047;0.9867992068692141;0.41668912718172624;0.42156029696509206;0.3211549702811352;0.3256224479325254;0.9946526841947463;1.0003050925911416;10.00438576518407;0.416959446827;0.45189063340038405;0.45152807787043064;0.4188683312986789;0.33018289244966664;0.5331914387669137;1.0004919527817429
33.938047;0.9867923455744929;0.4166961346236335;0.4215662204012176;0.3211580873866969;0.3256261448864161;0.9946490163164203;1.0003108363923676;10.004525472346522;0.41696337583256954;0.45188456958734213;0.45152030233380597;0.41887432840352545;0.33018337368502093;0.5331842432489221;1.0005030427277934
33.948047;0.9867853570211865;0.4167033611671752;0.42157229794008694;0.3211614760054498;0.3256297604094177;0.9946452986148729;1.0003168620195027;10.004658669211567;0.4169671239083086;0.45187877738731896;0.45151285759987536;0.41888039974002295;0.33018374917178295;0.5331770773200191;1.0005140031470798
33.958047;0.9867783325779541;0.4167108147422427;0.4215785173279328;0.321165125638945;0.3256332927498575;0.9946414691697691;1.000323136708005;10.00478540285964;0.41697069002293397;0.45187327118084125;0.45150575175304797;0.41888654007120796;0.3301840225106549;0.5331699591109054;1.0005248027646636
33.968047;0.9867713682762672;0.416718491446126;0.42158486965681025;0.3211690201765407;0.3256367376041072;0.9946374675016891;1.0003296208804495;10.004905643265;0.41697407341706294;0.4518680642666582;0.45149898775105946;0.418892741751625;0.3301841966533084;0.5331629064791381;1.0005354173968457
33.978047;0.9867645619576779;0.41672637335827845;0.4215913480926212;0.32117313979403106;0.3256400901949809;0.9946332356313652;1.0003362760952355;10.005019376682267;0.4169772707814845;0.45186316771490265;0.4514925660422057;0.41889899793159024;0.33018427340516315;0.5331559400209728;1.000545836339362
33.988047;0.9867580140123792;0.4167344339936544;0.4215979447502646;0.32117746339262054;0.3256433451686612;0.9946287311285585;1.0003430661407635;10.005126663076522;0.4169802727648805;0.4518585882302173;0.4514864878492064;0.4189053059196871;0.33018425222460157;0.53314907909126;1.000556066442845
33.998047;0.9867518221180503;0.41674264615528567;0.42160464601338393;0.3211819719230157;0.32564649656874617;0.9946239387323546;1.000349955300431;10.005227562741558;0.41698306446680306;0.4518543286379913;0.45148075605637983;0.4189116670397639;0.3301841301821319;0.5331423380568819;1.0005661296160242
34.008047;0.9867460782419409;0.4167509863108282;0.42161143142767243;0.32118665125499174;0.3256495392427087;0.9946188670295882;1.0003569108990829;10.005322027751738;0.41698562693699204;0.4518503887880002;0.4514753758606079;0.4189180826866518;0.3301839029919047;0.5331357267457161;1.000576049290597
34.018047;0.9867408727955658;0.41675943521098463;0.4216182781178237;0.32119149155303894;0.3256524713231702;0.9946135401635019;1.0003639034919174;10.005409933421578;0.41698793814219287;0.4518467668167406;0.4514703543234304;0.41892455084208746;0.3301835666142809;0.5331292512943308;1.0005858393331828
34.028047;0.9867362989646229;0.4167679751704563;0.4216251655083154;0.32119648577066306;0.32565529597444504;0.994607993021773;1.0003709058236032;10.005491188899674;0.4169899759550755;0.451843462837595;0.4514656983780837;0.4189310673762909;0.3301831185462865;0.533122915566479;1.0005955111286826
34.038047;0.9867324538111786;0.41677658715885907;0.42163207633991356;0.3212016296962658;0.32565802048016607;0.9946022648453798;1.0003778957674192;10.005565785575843;0.4169917212396958;0.4518404808442962;0.4514614157043462;0.41893762929227857;0.3301825563051508;0.5331167217052687;1.0006050834312037
34.048047;0.9867294317166193;0.4167852515580796;0.42163899629903046;0.3212069215750648;0.32566065364830926;0.9945963923344999;1.000384857223162;10.0056338364229;0.41699315697834444;0.45183782609306167;0.4514575170058606;0.4189442355471652;0.3301818768602985;0.5331106669585735;1.0006145774868593
34.058047;0.9867273131516042;0.4167939496663004;0.42164591511776084;0.3212123608015952;0.32566320417748296;0.9945904087756514;1.00039177576738;10.005695592233751;0.4169942650724268;0.45183550080016444;0.4514540140359407;0.4189508884995007;0.3301810812401371;0.5331047415665149;1.0006240102602668
34.068047;0.9867261615283129;0.4168026637233142;0.421652827330232;0.3212179470647813;0.32566568062584245;0.9945843505973488;1.0003986358573835;10.005751329418642;0.416995025684474;0.4518335001542346;0.4514509145949689;0.41895759678895605;0.33018017871953254;0.5330989300826571;1.0006333957490727
34.078047;0.9867260246432336;0.4168113781477029;0.42165973122738615;0.3212236804187906;0.3256680917289536;0.9945782646072044;1.0004054254984576;10.00580121475927;0.4169954201670256;0.4518318092000997;0.45144821950320446;0.4189643745415427;0.3301791859419445;0.5330932114359016;1.0006427459629048
34.088047;0.9867269331927503;0.4168200811557042;0.421666628400142;0.32122956153757093;0.3256704460780038;0.9945722056040719;1.00041214258141;10.005845302362987;0.4169954339637111;0.45183040265606816;0.4514459249756843;0.41897123622472143;0.3301781232897427;0.5330875591658334;1.0006520679755584
34.098047;0.986728900439698;0.41682876405162345;0.42167352204856895;0.3212355908757653;0.32567275117007377;0.9945662282853626;1.0004187925584287;10.005883629190539;0.4169950592229949;0.45182925066772006;0.4514440279476259;0.41897819110942264;0.3301770110193131;0.533081946374341;1.0006613617306266
34.108047;0.9867319230162784;0.4168374200643959;0.4216804128128402;0.32124176666205523;0.3256750136273108;0.994560385799324;1.0004253826564895;10.005916283855262;0.41699429899110557;0.4518283279984047;0.45144252708345906;0.4189852402446742;0.33017586510016517;0.5330763503169809;1.0006706199320177
34.118047;0.9867359825495163;0.41684604509617296;0.4216872992697203;0.32124808328721727;0.3256772413380331;0.9945547309477649;1.0004319225536402;10.00594339544989;0.41699316859011637;0.45182761890102174;0.4514414190374272;0.4189923771833749;0.3301746933438869;0.5330707516797148;1.0006798274488913
34.128047;0.9867410498137047;0.41685463921102006;0.4216941820686448;0.3212545326380218;0.3256794446664153;0.9945493124982834;1.0004384263399013;10.005965085578657;0.4169916919339228;0.4518271155298759;0.4514406953680366;0.4189995925411238;0.33017349542031177;0.5330651333119246;1.0006889613850927
34.138047;0.9867470875696401;0.4168632060824538;0.4217010612185135;0.3212611081833595;0.32568163498673297;0.9945441733139685;1.000444910721461;10.005981411801367;0.4169898970632862;0.451826814067457;0.4514403419457063;0.4190068792195547;0.3301722667005244;0.5330594820081163;1.0006979914462482
34.148047;0.9867540534797515;0.4168717484592104;0.4217079292715969;0.3212678074290701;0.32568382264356854;0.9945393523600429;1.0004513913568422;10.005992290084738;0.41698781326874945;0.4518267124804591;0.4514403402271195;0.41901423382193415;0.3301710008683442;0.5330537891149763;1.0007068759640307
34.158047;0.9867619068983488;0.41688026289219393;0.42171477096183574;0.32127463044353555;0.325686015640804;0.9945348851179642;1.0004578757319962;10.005997451376492;0.4169854694472451;0.4518268100348498;0.45144066860775245;0.4190216549056128;0.33016968970779154;0.5330480469158664;1.0007155581275244
34.168047;0.9867706153831022;0.41688873810893995;0.42172156749446754;0.3212815763949231;0.32568821756819266;0.9945308031745493;1.0004643557609716;10.005996509369071;0.4169828929223505;0.4518271053109736;0.4514413017701594;0.41902914068737934;0.3301683225887012;0.5330422469188423;1.0007239686174942
34.178047;0.9867801575998193;0.41689715448118175;0.42172829877718526;0.32128864074457386;0.32569042484747657;0.9945271333751637;1.0004708073966937;10.005989059928815;0.4169801084094031;0.45182759292851027;0.45144221144620145;0.41903668580759545;0.33016688805172445;0.5330363837462079;1.0007320289075723
34.188047;0.9867905200284138;0.41690548254039106;0.42173494530535305;0.321295814126878;0.3256926261923832;0.9945238953529668;1.0004771972843072;10.005974700188302;0.4169771391092026;0.45182826286169014;0.45144337224433695;0.41904427764238256;0.3301653769643604;0.5330304572229162;1.0007396530527124
34.198047;0.9868016900677095;0.41691368329681666;0.421741490924761;0.3213030827571613;0.3256948056377779;0.9945210974049691;1.000483490890942;10.005953031095281;0.4169740111032962;0.4518291031490541;0.4514447661540761;0.41905189470588605;0.3301637850540837;0.5330244680100255;1.0007467521535993
34.208047;0.9868136550596647;0.4169217119943324;0.42174792253972887;0.32131043047232716;0.32569694718141856;0.9945187325979388;1.0004896559968632;10.0059237010636;0.41697075648371634;0.45183010211829605;0.45144637933172876;0.4190595084766339;0.3301621137283292;0.5330184113443144;1.0007532407237725
34.218047;0.9868264026960019;0.41692952472136285;0.42175422743327445;0.3213178407814855;0.32569903835393815;0.9945167788691569;1.0004956629426658;10.005886394746407;0.41696741112707447;0.45183124697528226;0.45144819685561527;0.41906708732392467;0.3301603677257298;0.5330122742195071;1.000759044644696
34.228047;0.986839916311511;0.4169370833042253;0.42176039034146506;0.3213252974291278;0.3257010715316325;0.9945152017901415;1.0005014866863575;10.005840728472846;0.41696400876813605;0.4518325214789606;0.4514502028124039;0.4190745996473615;0.3301585512555217;0.5330060366754344;1.0007641050800387
34.238047;0.9868541771007772;0.41694435535872776;0.42176639089870926;0.32133278564276613;0.3257030441599174;0.9945139596761741;1.0005071078083985;10.00578620463393;0.4169605758075697;0.4518339058512965;0.4514523830740544;0.41908201524522226;0.3301566671391104;0.5329996753462827;1.0007683716904268
34.248047;0.9868691728252601;0.41695131243686634;0.4217722042846358;0.321340294820495;0.3257049590350589;0.9945130137256758;1.0005125073832122;10.005722333574532;0.41695713279159535;0.4518353771579937;0.4514547248069945;0.41908930682533885;0.330154718128431;0.532993166572228;1.0007717965214893
34.258047;0.9868848932588578;0.41695792880798865;0.4217778043325478;0.32134781937585705;0.32570682298415465;0.9945123390735828;1.0005176604530122;10.005648758124861;0.41695370175899626;0.451836909338488;0.4514572137641656;0.41909645189597505;0.3301527070388825;0.5329864861927472;1.0007743394099813
34.268047;0.9869013179370889;0.4169641826869094;0.42178316614188316;0.3213553567438758;0.32570864400073807;0.9945119292635575;1.0005225374965976;10.005565217489245;0.41695030933442906;0.45183847534307336;0.45145983211666646;0.4191034319597989;0.3301506359338301;0.5329796083573617;1.0007759767503155
34.278047;0.9869184165507789;0.4169700576098027;0.4217882698735443;0.3213629060417334;0.325710429752015;0.9945117919752519;1.0005271115846999;10.00547149399926;0.41694698268988684;0.45184005072212263;0.4514625552699777;0.41911022981879503;0.33014850583224015;0.5329725070268924;1.0007767037840645
34.288047;0.9869361562089126;0.41697553919191255;0.42179310535277337;0.32137046822407916;0.3257121864244306;0.9945119403811552;1.000531364403849;10.005367472071384;0.41694374640000736;0.45184161626910974;0.45146534995521476;0.4191168296892848;0.3301463176958971;0.5329651583815284;1.00077653249159
34.298047;0.9869545038955108;0.4169806109704091;0.42179767071162166;0.32137804508465245;0.32571391578786363;0.9945123863874662;1.000535291439381;10.005253196627617;0.41694062306024077;0.45184315922208684;0.4514681782526108;0.4191232183884765;0.33014407459380307;0.5329575438241104;1.0007754885393239
34.308047;0.9869734265816812;0.4169852550300179;0.42180196493337885;0.3213856374514204;0.32571561304662855;0.9945131387842208;1.0005389037974752;10.005128861319307;0.4169376330368342;0.4518446709216694;0.45147100406265533;0.41912938460277266;0.33014178336034955;0.5329496547391204;1.000773606329095
34.318047;0.9869928893915865;0.41698945614931254;0.42180598362800037;0.3213932448689698;0.32571726851683785;0.9945142043028043;1.0005422240326365;10.004994769091116;0.4169347912475276;0.4518461410762259;0.45147379576119856;0.4191353192481988;0.33013945372949055;0.5329414935125876;1.000770925154435
34.328047;0.9870128505451108;0.41699320576798804;0.4218097204246223;0.32140086738829343;0.3257188719344129;0.9945155898761459;1.0005452793253866;10.004851300550092;0.4169321036487069;0.45184755462964177;0.4514765253490483;0.4191410177934632;0.33013709507233985;0.53293306654131;1.000767489269231
34.338047;0.9870332604962953;0.41699650344542527;0.42181316889181514;0.3214085075654609;0.3257204150292842;0.994517306704189;1.000548091493695;10.00469891072237;0.4169295679931553;0.45184889380369636;0.4514791687989844;0.4191464815260295;0.33013471406825184;0.5329243769649374;1.0007633475277526
34.348047;0.9870540705053251;0.41699935530203436;0.42181632345658665;0.3214161697816803;0.3257218909954701;0.994519372829774;1.0005506654929004;10.004538099547851;0.4169271789912306;0.4518501406898694;0.45148170976395297;0.4191517146866078;0.3301323152175289;0.5329154269818522;1.0007585475361176
34.358047;0.987075239365046;0.41700177123072024;0.42181918116313843;0.32142385817698965;0.32572329371380276;0.994521812469775;1.0005529881265935;10.00436933163263;0.41692493174793627;0.45185127690600324;0.4514841425504565;0.41915672015942845;0.33012990115217006;0.5329062254874618;1.0007531312365403
34.368047;0.9870967274613626;0.41700376276586043;0.4218217437064086;0.3214315767069886;0.3257246181044892;0.994524657067968;1.0005550389103555;10.004193034182721;0.41692282134653447;0.45185228149011364;0.4514864705123982;0.4191615004665535;0.3301274720921949;0.5328967901587138;1.0007471431172827
34.378047;0.9871184903175133;0.41700534183155297;0.42182401541160247;0.3214393292669879;0.3257258605709146;0.994527950148833;1.000556800580593;10.00400969878375;0.41692084208619123;0.4518531290664078;0.45148870216336634;0.41916606057949835;0.3301250285054777;0.532887144305317;1.0007406420843015
34.388047;0.9871404854063064;0.4170065202471839;0.4218259978283687;0.3214471170318961;0.3257270190566397;0.9945317491145241;1.000558264446589;10.003819916953699;0.41691898684973583;0.4518537910257468;0.45149084834226705;0.4191704057625959;0.33012257581554183;0.5328773156492389;1.0007337010895263
34.398047;0.9871626805867763;0.41700731106100275;0.42182768837613166;0.3214549364490838;0.3257280931851916;0.9945361152405688;1.0005594346978426;10.003624260346921;0.4169172459190458;0.4518542406657212;0.4514929206693072;0.4191745390996281;0.33012012492353593;0.532867338717163;1.0007263995691573
34.408047;0.9871850463654758;0.4170077309866205;0.4218290843194481;0.3214627800110391;0.3257290842290566;0.9945410977074741;1.000560332240279;10.003423127798687;0.41691560748188067;0.4518544578469903;0.45149493012369685;0.419178463915404;0.33011768815145853;0.5328572554605372;1.000718820390807
34.418047;0.9872075409549583;0.4170078003403169;0.4218301849416623;0.3214706363519425;0.3257299945602657;0.9945467269761217;1.0005609918669736;10.00321675799639;0.41691406009976933;0.4518544299079975;0.45149688717316;0.4191821872635042;0.33011527669281737;0.5328471100230555;1.0007110463571913
