time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
34.428047;0.9872301104155408;0.4170075407050179;0.4218309898149507;0.3214784893789142;0.32573082725187197;0.9945530156852479;1.0005614528292157;10.003005398667623;0.41691259382317003;0.4518541495294847;0.4514988040532238;0.41918571947607364;0.330112901327069;0.532836943913936;1.0007031498056231
34.438047;0.9872527008380441;0.417006973262086;0.42183149821013927;0.32148632043485054;0.32573158605565794;0.9945599607749296;1.0005617557866873;10.002789437610184;0.4169111990868775;0.45185360995559204;0.45150069619021943;0.4191890702842628;0.33011057164082314;0.5328267965491247;1.000695185613888
34.448047;0.9872752625405178;0.4170061178747473;0.42183171175258793;0.3214941126388318;0.32573227471022703;0.9945675533775249;1.000561942819155;10.00256944053693;0.41690986573959454;0.45185279982742416;0.4515025826739251;0.4191922460579513;0.33010829320553053;0.5328167051514736;1.0006871990734494
34.458047;0.9872977448707919;0.4170049932471376;0.42183163853688826;0.3215018525726115;0.32573289572285696;0.9945757902545185;1.0005620476352344;10.002346120462036;0.4169085831947038;0.4518517026311071;0.45150448553045824;0.4191952496961596;0.33010606726650926;0.5328067024582229;1.0006792430465736
34.468047;0.9873200969076186;0.417003619522366;0.4218312948322962;0.32150952845109665;0.32573345032426354;0.994584673078988;1.0005620890995937;10.002120215708315;0.4169073416247915;0.4518503011309029;0.4515064260270593;0.4191980809319696;0.33010389393865663;0.53279681590813;1.0006713874985504
34.478047;0.9873422749878188;0.41700202058805724;0.421830702328727;0.3215171288311584;0.3257339388175303;0.9945942012783654;1.0005620782269506;10.001892360170855;0.4169061331486288;0.45184858224736857;0.4515084202623834;0.41920073702817906;0.3301017752979419;0.5327870660140791;1.000663713994646
34.488047;0.9873642420406077;0.4170002221200446;0.42182988477951616;0.3215246437144521;0.32573436073829076;0.9946043687004312;1.00056202199315;10.001663036356968;0.4169049502451256;0.45184654102507976;0.45151047671612443;0.41920321344238265;0.33009971565895324;0.5327774644880985;1.0006563039071443
34.498047;0.9873859574115373;0.4169982481806867;0.4218288667939123;0.3215320638801218;0.3257347161426854;0.9946151631428576;1.0005619164422088;10.001432599450979;0.4169037835224331;0.45184418369211377;0.45151259581500114;0.41920550343240454;0.33009772142445337;0.5327680166139708;1.0006492319300149
34.508047;0.9874073707519362;0.4169961210643914;0.42182767308835667;0.3215393785830609;0.3257350058001063;0.9946265643891525;1.0005617431820049;10.001201390072927;0.41690262342011447;0.45184152703414593;0.4515147708068682;0.4192075982522371;0.33009580247979203;0.5327587254060981;1.0006425663340475
34.518047;0.9874284275722321;0.41699386322155896;0.4218263271529955;0.3215465769382478;0.3257352294299724;0.9946385403126405;1.0005614747274998;10.000969868140137;0.41690146252931015;0.45183859411217364;0.45151699035753284;0.4192094873838585;0.33009397114405115;0.5327495930514963;1.0006363680039434
34.528047;0.9874490821189768;0.41699149862521867;0.4218248505704654;0.3215536506177508;0.32573538587067186;0.9946510440936744;1.0005610779446128;10.000738628557569;0.4169002950856989;0.4518354099554075;0.45151924116446945;0.4192111587775606;0.3300922374654277;0.5327406205116612;1.0006306883715093
34.538047;0.9874693041853558;0.4169890522371287;0.4218232631443082;0.3215605931804534;0.32573547535216085;0.994664014979454;1.0005605140335148;10.000508342708875;0.4168991155724531;0.4518319987770613;0.4515215083398352;0.41921260160380835;0.3300906067549101;0.5327318083949502;1.000625572632044
34.548047;0.9874890701744665;0.4169865469458481;0.4218215832112536;0.3215673982647686;0.32573550124020795;0.9946773813132344;1.000559740760312;10.000279715048656;0.4168979173050997;0.45182838341872883;0.4515237775108288;0.4192138080048468;0.3300890821317305;0.53272316011834;1.0006210635714516
34.558047;0.9875083482363612;0.41698399994598095;0.42181982915251554;0.3215740588038468;0.32573546979550444;0.9946910630739199;1.0005587112066545;10.000053454687016;0.41689669286096137;0.45182458646803053;0.45152603981885386;0.4192147703781337;0.33008766746965756;0.5327146845276547;1.0006172016107195
34.568047;0.9875270953333699;0.4169814206026533;0.42181802188716805;0.32158056674463975;0.3257353877806606;0.994704977560317;1.0005573682196736;9.999830304325853;0.41689543658174105;0.45182062900055586;0.4515282937087971;0.41921547941232706;0.3300863659462191;0.5327063953636024;1.0006140260524847
34.578047;0.9875452673870968;0.41697881024032696;0.42181618626789896;0.32158691360446356;0.32573526178394585;0.9947190519179725;1.000555645097016;9.99961111850258;0.41689414525975443;0.45181652827101104;0.4515305419755563;0.4192159267760035;0.3300851764088619;0.532698309466173;1.00061157619792
34.588047;0.9875628307454948;0.41697616448413727;0.42181435020649705;0.32159309098177563;0.3257350999319344;0.994733233803476;1.000553472782654;9.999396863897484;0.4168928178676159;0.45181230027580344;0.45153278943741443;0.41921610820857963;0.33008409345290735;0.5326904458207895;1.0006098832112567
34.598047;0.9875797656301837;0.41697347725142603;0.42181254210213487;0.32159908984311497;0.325734911234676;0.9947474924224003;1.0005507883616032;9.999188519815792;0.4168914575163058;0.45180796311388227;0.4515350431072255;0.4192160220608909;0.3300831110486114;0.5326828265060309;1.000608954898642
34.608047;0.9875960584261156;0.4169707431127859;0.421810788011838;0.32160490079136006;0.3257347031533605;0.9947618106716658;1.0005475428984463;9.998986995818123;0.4168900732779458;0.45180353489082725;0.45153731160286703;0.4192156650185828;0.33008222514200997;0.5326754783569525;1.0006087679362683
34.618047;0.9876116906748607;0.4169679575510438;0.42180910916000486;0.3216105168142731;0.3257344821103393;0.9947761700404516;1.0005437016970016;9.998793129425517;0.4168886785898632;0.45179903052774567;0.45153960423645295;0.41921503001212523;0.3300814337475409;0.532668430604516;1.000609272666849
34.628047;0.9876266345317299;0.41696511719019497;0.4218075201245691;0.3216159364021241;0.32573425678049783;0.9947905385289563;1.0005392397842863;9.998607702684547;0.4168872870212548;0.4517944611912476;0.4515419311822765;0.4192141080801743;0.33008073612334393;0.5326617110192087;1.0006104038270578
34.638047;0.9876408529771206;0.41696221910277714;0.4218060288535554;0.32162116480490466;0.3257340385409912;0.9948048710508566;1.0005341430947514;9.998431386253845;0.41688590810561554;0.45178983636542197;0.4515443028947816;0.41921289345340645;0.33008013259163255;0.5326553466626056;1.0006120918406727
34.648047;0.9876542985979357;0.4169592591242976;0.42180463783906347;0.3216262132396876;0.32573383764347835;0.9948191150437344;1.0005284039089637;9.998264645527994;0.4168845463756041;0.45178516829196175;0.4515467291172382;0.41921138935495716;0.3300796237904534;0.5326493658181561;1.000614270872566
34.658047;0.9876669078216349;0.4169562324212031;0.42180334406171444;0.32163109728226646;0.32573366120684044;0.9948332151690634;1.0005220064226958;9.99810772067551;0.4168832045506931;0.4517804747938015;0.45154921905100787;0.4192096102468751;0.33007920913604655;0.5326437958638385;1.0006168809755878
34.668047;0.9876785988944763;0.41695313600459377;0.42180213841773084;0.32163583417433905;0.3257335154362201;0.9948471197037545;1.000514929903816;9.997960669170125;0.4168818863332984;0.4517757781584489;0.4515517821293896;0.41920757850103774;0.3300788878154641;0.5326386579077677;1.0006198638203336
34.678047;0.9876892831300098;0.41694996884208646;0.4218010069113116;0.32164043871803155;0.3257334077474503;0.9948607844722253;1.0005071744419936;9.997823381154658;0.4168805962558828;0.45177110105346435;0.45155442671053697;0.4192053169795616;0.33007866079726483;0.5326339618632983;1.0006231548409121
34.688047;0.9876988797572757;0.41694672929292903;0.4217999335516431;0.3216449207752896;0.32573334680935856;0.9948741697789575;1.000498776826023;9.997695577853461;0.4168793399160313;0.4517664626030711;0.4515571563351004;0.41920284204005287;0.33007852985498626;0.5326297057957451;1.000626680527638
34.698047;0.9877073255076282;0.41694341392711964;0.42179890472784237;0.3216492863774223;0.32573334162851275;0.9948872384042298;1.0004897970730504;9.997576841798136;0.41687812539782243;0.45176187941297197;0.4515599689446874;0.4192001620872943;0.330078495030332;0.5326258799277699;1.000630364938249
34.708047;0.9877145812623263;0.41694001866871155;0.4217979146628846;0.32165354027908755;0.3257333986908227;0.9948999610251081;1.0004802911105393;9.99746664622647;0.41687696362718635;0.45175737139461386;0.4515628620452168;0.41919728037972176;0.33007855250593704;0.5326224696827174;1.0006341379125212
34.718047;0.9877206333545809;0.4169365391397301;0.42179696872314115;0.32165768669750094;0.32573351846709736;0.9949123237389569;1.0004702979050357;9.99736436043902;0.41687586627815204;0.4517529668804035;0.45156583896984;0.4191941972969656;0.33007869358252667;0.5326194549932016;1.0006379373230527
34.728047;0.9877254888312819;0.41693296959773263;0.4217960820680986;0.3216617277533654;0.325733695926048;0.9949243298936873;1.0004598490501406;9.997269290158014;0.4168748428458851;0.4517487011830397;0.4515689097621763;0.4191909120506038;0.3300789064226276;0.5326168115226902;1.0006417054901504
34.738047;0.9877291681805012;0.4169293035322061;0.42179527465284544;0.3216656623941951;0.32573392320134115;0.9949359921820166;1.0004489814424296;9.997180775454034;0.41687390027784876;0.4517446091654538;0.4515720868330958;0.4191874252188833;0.3300791795993729;0.5326145154161631;1.0006453860129674
34.748047;0.9877316953585688;0.41692553602685284;0.421794564922251;0.3216694879049475;0.3257341897584107;0.9949473220624621;1.0004377350141302;9.99709827958597;0.41687304240520656;0.45174072000471566;0.45157538081471194;0.419183740557812;0.3300795036935322;0.532612545290523;1.0006489264457628
34.758047;0.9877330892241184;0.4169216661207463;0.4217939664878821;0.32167320247686976;0.32573448202721683;0.9949583271573021;1.0004261414820228;9.997021441250501;0.4168722663948752;0.4517370576938672;0.4515787991451603;0.41917986449842665;0.3300798706839468;0.5326108795891187;1.0006522846295998
34.768047;0.9877333646022776;0.41691769790214794;0.42179348953925716;0.32167680519416036;0.3257347844894214;0.9949690138428919;1.000414221363119;9.996950086328226;0.4168715615151531;0.4517336428137603;0.4515823466808231;0.4191758031153383;0.33008027395524175;0.5326094943574401;1.000655430683169
34.778047;0.9877325438858415;0.4169136371782126;0.4217931419513358;0.32168029290815636;0.32573508027964915;0.9949793889423286;1.0004019921252798;9.996884157729834;0.416870912402126;0.45173049392856385;0.4515860263604278;0.4191715574003694;0.3300807084186949;0.5326083639605043;1.0006583420639588
34.788047;0.9877306688414883;0.41690948611362005;0.421792927290424;0.3216836574253811;0.32573535158075007;0.9949894599712357;1.0003894768185106;9.996823626546092;0.4168703025433822;0.4517276295573553;0.4515898390101257;0.41916712211008295;0.3300811692671154;0.5326074635870811;1.0006609995209472
34.798047;0.9877278005071917;0.41690524380570926;0.4217928444896997;0.32168688516371324;0.3257355809393387;0.9949992320440673;1.0003767074684262;9.996768489144474;0.4168697155221399;0.45172506758976005;0.45159378482570134;0.4191624932382972;0.33008165139039947;0.5326067721832656;1.0006633861157972
34.808047;0.987724013031107;0.416900911925328;0.4217928923119897;0.3216899596377126;0.3257357520185916;0.9950087014083421;1.0003637245329526;9.996718803399773;0.4168691349783159;0.45172282059946683;0.4515978661347376;0.4191576767966658;0.33008215027681165;0.5326062737582217;1.000665484418518
34.818047;0.987719391474193;0.41689649780255716;0.4217930727997726;0.32169286622191273;0.32573585011097955;0.9950178505471773;1.0003505732264417;9.996674682349754;0.41686854422477143;0.45172089329494836;0.4516020864541085;0.4191526881429289;0.3300826621795925;0.5326059580559741;1.0006672740315432
34.828047;0.9877140277370096;0.41689201339727544;0.4217933889407688;0.32169559588565233;0.3257358640682356;0.9950266504584022;1.0003372969559061;9.996636234784667;0.4168679246830282;0.45171928657440985;0.4516064447420955;0.4191475446798441;0.3300831834023816;0.5326058204703926;1.000668735376077
34.838047;0.9877080132871567;0.4168874736060696;0.4217938408216715;0.32169814498418087;0.3257357879791156;0.995035068547307;1.0003239331850757;9.996603483698822;0.41686725411426934;0.45171800219352454;0.4516109306964132;0.4191422611650714;0.33008371021140465;0.5326058590402823;1.0006698604535496
34.848047;0.9877014333407886;0.41688289473631157;0.42179442572086445;0.32170051206587863;0.32573562102717163;0.995043075241461;1.0003105178297333;9.996576334271593;0.4168665081686921;0.45171704231138643;0.4516155270987756;0.4191368501004529;0.33008423899154177;0.5326060735279119;1.0006706556943665
34.858047;0.9876943612768585;0.41687829200876814;0.42179514235945775;0.3217026953449013;0.32573536681114496;0.9950506499180348;1.0002970929740864;9.996554605801334;0.4168656656986158;0.45171640674325647;0.4516202176405361;0.4191313233166722;0.3300847654833403;0.5326064688123533;1.000671128527409
34.868047;0.9876868566656142;0.4168736782975641;0.42179599460623945;0.32170469286227493;0.32573503325277453;0.9950577863893402;1.0002837065713126;9.996538061624465;0.41686471334350067;0.4517160917891195;0.4516249920008937;0.41912569147621537;0.3300852836241841;0.5326070581061724;1.0006712791669137
34.878047;0.9876789718973281;0.4168690655833995;0.4217969906699778;0.3217065023506753;0.32573463281020415;0.9950644926349241;1.0002704074099138;9.996526446940019;0.4168636462382454;0.45171609105748783;0.45162984347634433;0.41911996243998517;0.3300857854701336;0.5326078642985734;1.0006711048962342
34.888047;0.9876707613245828;0.4168644659205929;0.42179814060089266;0.32170811947871525;0.32573418209933863;0.9950707869513729;1.0002572469704585;9.99651956842766;0.4168624662347938;0.45171639773530564;0.4516347650486638;0.4191141398819065;0.3300862624615342;0.5326089166796975;1.0006705994733804
34.898047;0.987662281198563;0.41685989086423964;0.4217994550235954;0.3217095379472358;0.32573369957769194;0.9950766945873276;1.0002442820238318;9.99651730335145;0.41686117880853135;0.45171700668306225;0.4516397496168989;0.4191082234295218;0.33008670692496317;0.5326102429418861;1.000669748601789
34.908047;0.9876535809302867;0.41685535058811957;0.4218009425501267;0.3217107513894587;0.32573320160824537;0.9950822438193656;1.0002315678182154;9.996519500530177;0.41685979001085255;0.45171791279773255;0.4516447905476464;0.41910221109952217;0.3300871121076616;0.532611862498958;1.0006685326885274
34.918047;0.9876446986936632;0.41685085220107004;0.42180260595119534;0.32171175411607744;0.32573270032260515;0.9950874645972118;1.000219150089726;9.996525917678472;0.4168583054214275;0.45171910705523594;0.451649881132149;0.4190961011930728;0.33008747032985486;0.5326137842017805;1.0006669340100778
34.928047;0.987635665527223;0.4168463987360747;0.42180444118430477;0.3217125410692678;0.32573220420703985;0.9950923949551724;1.000207066842162;9.99653621713238;0.4168567306247158;0.45172057637310864;0.45165501662119556;0.4190898938551734;0.3300877719991486;0.5326160087084697;1.0006649404148673
34.938047;0.9876265124476868;0.4168419907543128;0.4218064404990266;0.3217131087539662;0.32573171892862196;0.9950970875091836;1.0001953563479227;9.996549978876248;0.4168550727409955;0.45172230566692606;0.4516601955145995;0.4190835946537325;0.330088007265312;0.5326185338669495;1.0006625439535715
34.948047;0.9876172798093108;0.4168376299205928;0.4218085964392831;0.32171345617665803;0.32573124821685967;0.9951016052688278;1.0001840594764657;9.996566798680487;0.41685334250502815;0.45172427780684943;0.4516654167845955;0.41907721640227386;0.3300881673979088;0.5326213594520139;1.000659733865185
34.958047;0.9876080236493056;0.4168333227414671;0.42181090287911793;0.32171358348059487;0.325730794884056;0.9951060125780045;1.0001732133425585;9.99658643712308;0.41685155498850107;0.4517264745010153;0.4516706778460495;0.41907077611463905;0.33008824416113614;0.5326244896960207;1.0006564862431861
34.968047;0.9875988089317168;0.41682908047031564;0.42181335303073764;0.32171349078251654;0.3257303596438834;0.9951103682389691;1.0001628452813371;9.996608830492162;0.4168497279534162;0.45172887872239864;0.45167597512699864;0.4190642894218826;0.33008822976279784;0.5326279315438359;1.0006527637634148
34.978047;0.9875896980550661;0.41682491510172825;0.42181593754071245;0.32171318045799624;0.3257299373401627;0.9951147190403298;1.0001529710399393;9.996633937444885;0.41684787887179736;0.45173147383055384;0.451681303707373;0.41905776642780596;0.3300881183317369;0.5326316895123719;1.0006485308101787
34.988047;0.9875807459212492;0.41682083670681924;0.42181864513323347;0.32171265879635624;0.3257295153898312;0.9951190941405539;1.0001435921886508;9.99666165126669;0.41684602207731963;0.45173424033602655;0.45168665679488595;0.4190512128858352;0.330087906916949;0.5326357641180751;1.000643768752713
34.998047;0.9875719929291147;0.4168168526873725;0.42182146428445905;0.32171193455914326;0.3257290789187671;0.9951235032606202;1.0001346955311379;9.99669185814804;0.4168441666866566;0.4517371563486329;0.45169202788740825;0.4190446348101728;0.3300875956006624;0.5326401526638753;1.0006384807123352
35.008047;0.9875634573789519;0.4168129669578869;0.42182438350333473;0.321711018329484;0.3257286184150477;0.9951279420736426;1.00012625984249;9.99672445740814;0.4168423168473365;0.4517402018246346;0.4516974119717578;0.4190380404724819;0.3300871876087639;0.5326448454905114;1.00063268966121
35.018047;0.987555140968781;0.4168091800034808;0.4218273914374608;0.32170992296869605;0.3257281318357953;0.995132401886246;1.0001182630046623;9.99675930530404;0.4168404744712743;0.4517433610036072;0.4517028033514063;0.41903143935642845;0.33008668877388225;0.5326498228395466;1.0006264320791107
35.028047;0.9875470401842484;0.4168054903577059;0.42183047743147184;0.3217086625822685;0.32572762109836545;0.9951368748655195;1.0001106839349856;9.996796211161705;0.41683864129847703;0.4517466211676247;0.4517081947750576;0.41902484099498244;0.3300861060265742;0.5326550590166106;1.000619748964905
35.038047;0.9875391510990521;0.41680189606839724;0.42183363156669956;0.32170725098663094;0.32572708884706986;0.9951413541087568;1.0001035025230662;9.996834979232982;0.4168368191076449;0.45174997084840407;0.45171357882499474;0.4190182544334789;0.330085446200204;0.5326605281078332;1.0006126801275266
35.048047;0.9875314697937199;0.4167983951800231;0.421836844527355;0.3217057012366875;0.3257265375965201;0.9951458331462543;1.0000966995790637;9.99687542507604;0.41683500956948266;0.4517533992636599;0.4517189486183586;0.41901168811103556;0.3300847157254123;0.5326662057647368;1.0006052629740514
35.058047;0.9875239924022406;0.41679498572913914;0.4218401075874523;0.3217040256745079;0.32572596968914497;0.9951503059048008;1.0000902567056709;9.996917373928282;0.4168332142741539;0.4517568962714713;0.4517242977684344;0.41900514988417925;0.3300839206440061;0.5326720690704115;1.0005975326617644
35.068047;0.9875167151404557;0.41679166573715026;0.42184341255363633;0.3217022359580186;0.32572538725856964;0.9951547667290063;1.0000841562750449;9.996960660282728;0.41683143472544393;0.4517604523059211;0.451729620384343;0.41899864699986183;0.3300830666326587;0.5326780964247175;1.0005895222436123
35.078047;0.9875096343307309;0.4167884332193365;0.42184675171981295;0.3217003430795174;0.32572479223783085;0.9951592104612743;1.0000783814565868;9.997005127518918;0.4168296723115449;0.45176405830626465;0.4517349110895229;0.4189921860798884;0.33008215904911276;0.5326842675109869;1.0005812628126516
35.088047;0.9875027463988172;0.41678528619499383;0.42185011787516136;0.32169835738424346;0.3257241864035308;0.995163632450581;1.0000729162011568;9.997050627516709;0.41682792829712373;0.4517677056918907;0.45174016500213426;0.41898577315891805;0.3300812029640406;0.53269056330965;1.0005727836808584
35.098047;0.9874960478425698;0.4167822226820268;0.4218535043310242;0.32169628859016647;0.32572357140496894;0.9951680284616737;1.000067745250393;9.997097021072427;0.4168262038193509;0.4517713863835378;0.45174537767627604;0.41897941374582515;0.3300802031585666;0.5326969660758114;1.0005641125545057
35.108047;0.9874895351818532;0.4167792406946971;0.4218569049276981;0.32169414580469846;0.32572294877203745;0.9951723946228197;1.0000628541905086;9.997144177707742;0.4168244998727568;0.4517750928389454;0.4517505450433741;0.4189731128526475;0.330079164116477;0.5327034592528174;1.0005552756240315
35.118047;0.9874832048794685;0.4167763382469527;0.42186031401124247;0.3216919375412522;0.32572231992564443;0.9951767274416222;1.0000582294571227;9.997191974196598;0.4168228173146271;0.45177881805517695;0.4517556633836902;0.4189668750039279;0.33007809004856836;0.5327100273473986;1.0005462975904595
35.128047;0.9874770533266988;0.4167735133340727;0.4218637263769566;0.32168967175653607;0.32572168618597647;0.995181023786304;1.000053858253886;9.997240293803365;0.41682115688663085;0.4517825555083628;0.4517607293366557;0.4189607042740378;0.33007698494541404;0.5327166558280825;1.0005372016741652
35.138047;0.9874710769249082;0.4167707639114026;0.4218671371944398;0.32168735591033476;0.3257210487788362;0.9951852807922414;1.0000497284293186;9.997289026924971;0.41681951924413424;0.4517862990886357;0.4517657399115184;0.41895460432443454;0.33007585262353073;0.5327233310763574;1.0005280096243991
35.148047;0.9874652721336443;0.41676808791523895;0.42187054194069035;0.32168499701257375;0.3257204088495968;0.99518949577142;1.0000458284217668;9.997338071568768;0.4168179050031942;0.4517900430729846;0.45177069246093454;0.4189485784131584;0.3300746967405614;0.5327300403544871;1.0005187417661503
35.158047;0.9874596354408963;0.4167654832962338;0.42187393636981535;0.3216826016457748;0.3257197674856855;0.9951936662125638;1.0000421472759584;9.99738733307571;0.4168163147572845;0.45179378209340637;0.4517755846379651;0.4189426294194943;0.3300735207763801;0.5327367717788489;1.0005094171078546
35.168047;0.9874541632969044;0.41676294802911;0.42187731654629773;0.32168017597717313;0.325719125729996;0.9951977898514934;1.000038674586693;9.997436723992687;0.4168147490307557;0.45179751111142313;0.45178041435572963;0.4189367598958389;0.3300723280010158;0.5327435142922313;1.0005000534474149
35.178047;0.9874488520389956;0.41676048012777306;0.4218806788951956;0.3216777257575908;0.3257184845598085;0.9952018647247144;1.000035400384675;9.99748616401718;0.4168132082286075;0.451801225440968;0.45178517974936877;0.4189309721058483;0.33007112145309797;0.5327502576059925;1.0004906673936185
35.188047;0.9874436978372249;0.41675807768447337;0.4218840201911305;0.32167525630918026;0.3257178448597318;0.995205889161105;1.0000323151148025;9.99753557952715;0.41681169263616774;0.45180492077493956;0.4517898791483563;0.4189252680350408;0.33006990393961466;0.5327569921454189;1.0004812743659646
35.198047;0.9874386966851948;0.4167557388968592;0.421887337506185;0.32167277252818427;0.32571720742656207;0.99520986172037;1.000029409663153;9.997584903111372;0.4168102024467356;0.4518085931833192;0.45179451102945395;0.4189196493968043;0.33006867805902224;0.532763709034223;1.000471888645445
35.208047;0.9874338444396598;0.41675346203832037;0.42189062818831696;0.3216702789144714;0.32571657298775464;0.9952137811111981;1.0000266753200477;9.997634073106807;0.41680873778403477;0.45181223911638635;0.4517990739487325;0.4189141176447794;0.33006744622555895;0.5327704000722018;1.0004625234316853
35.218047;0.9874291368528147;0.4167512454123022;0.4218938898663977;0.32166777961583926;0.3257159422151502;0.9952176461470372;1.000024103743379;9.99768303279943;0.4168072987328452;0.45181585540763886;0.4518035665393598;0.41890867397324205;0.3300662106694688;0.5327770576767488;1.0004531908778393
35.228047;0.9874245695801912;0.4167490873671563;0.42189712041958133;0.3216652784820094;0.32571531574268153;0.9952214557291538;1.0000216869625183;9.997731729412182;0.41680588537137236;0.4518194392419807;0.4518079875984399;0.4189033193087543;0.3300649734270825;0.5327836748347078;1.0004439021071942
35.238047;0.9874201382400479;0.41674698633418494;0.42190031792017496;0.32166277911029156;0.32571469418098614;0.9952252087693222;1.0000194173529255;9.997780113434533;0.41680449777072;0.45182298809221394;0.4518123361672492;0.41889805432240185;0.3300637363546143;0.532790245093371;1.0004346672354734
35.248047;0.9874158385143764;0.4167449408172959;0.42190348061030536;0.3216602848480565;0.32571407810291636;0.9952289040808645;1.0000172875807454;9.997828138775198;0.4168031359733549;0.4518264996645728;0.4518166115258921;0.4188928794645144;0.33006250116396874;0.5327967625615943;1.000425495418666
35.258047;0.9874116661913688;0.4167429493566947;0.42190660690247916;0.32165779876711487;0.3257134680124271;0.9952325403489217;1.000015290572444;9.997875763191352;0.4168017999801428;0.4518299718921209;0.4518208131278981;0.4188877950120745;0.3300612694386589;0.5328032218980483;1.0004163949100948
35.268047;0.9874076171347407;0.4167410105124216;0.42190969536984513;0.32165532365801985;0.3257128643344175;0.9952361161933486;1.0000134195550936;9.99792294806612;0.41680048976476036;0.4518334029548251;0.451824940555459;0.4188828011097696;0.3300600426212067;0.5328096182883372;1.000407373123524
35.278047;0.9874036872769234;0.4167391228720121;0.42191274473349605;0.3216528620559975;0.3257122674222439;0.995239630274434;1.0000116681444318;9.99796965764375;0.41679920531132975;0.4518367912842528;0.45182899353368416;0.4188778977865914;0.33005882201229986;0.5328159474213724;1.0003984367141021
35.288047;0.9873998726652526;0.41673728507260394;0.42191575385989166;0.3216504162894631;0.3257116775615186;0.9952430813858663;1.0000100303563098;9.998015858404624;0.41679794661904723;0.45184013553273944;0.4518329719622495;0.4188730849700838;0.330057608783845;0.5328222054661881;1.0003895917093932
35.298047;0.9873961694853386;0.4167354958269843;0.4219187217773357;0.3216479885284039;0.3257110949664668;0.9952464685083622;1.0000085004944401;9.998061518903267;0.41679671365198295;0.45184343450808107;0.4518368759024774;0.418868362511879;0.3300564039829241;0.5328283890209378;1.0003808436429815
35.308047;0.9873925740716972;0.4167337539391375;0.4219216476957816;0.321645580796717;0.32571051978119253;0.995249790862293;1.0000070730305723;9.998106610165044;0.41679550630320195;0.4518466871289978;0.4518407055391935;0.4188637301941029;0.3300552085446957;0.5328344950370866;1.00037219758217
35.318047;0.9873890829475668;0.41673205829811416;0.42192453098376337;0.3216431949494173;0.3257099521039468;0.9952530479365196;1.0000057425941387;9.998151106435282;0.41679432439670644;0.4518498924326671;0.4518444611723838;0.41885918769283115;0.330054023327099;0.532840520784387;1.0003636581113526
35.328047;0.9873856928623351;0.41673040784531534;0.42192737111249445;0.3216408326563019;0.32570939201831944;0.9952562394279416;1.0000045040562546;9.998194985624131;0.41679316766990954;0.4518530495824014;0.45184814320376643;0.41885473453515565;0.3300528491453519;0.5328464638757601;1.0003552293655265
35.338047;0.9873824007671064;0.41672880154658554;0.4219301676209393;0.3216384954227234;0.3257088395998634;0.9952593651651676;1.000003352601307;9.998238228778112;0.4167920357629025;0.4518561578547479;0.45185175207649075;0.4188503700934322;0.3300516867872569;0.5328523222868252;1.000346915068419
35.348047;0.9873792036675193;0.4167272384041826;0.42193292010105227;0.3216361846307127;0.32570829490456776;0.9952624250863287;1.000002283692184;9.998280818780547;0.41679092828448794;0.4518592166515535;0.4518552882299801;0.4188460935926568;0.33005053701036985;0.5328580943191004;1.0003387185540464
35.358047;0.9873760984654685;0.416725717456556;0.4219356282029911;0.32163390156193084;0.3257077579590948;0.9952654192444521;1.0000012929323217;9.998322739698837;0.41678984489309717;0.4518622255338796;0.45185875211884524;0.4188419041133131;0.33004940052658294;0.5328637785177527;1.0003306428005785
35.368047;0.9873730819809369;0.41672423773507805;0.42193829168658736;0.3216316473918749;0.3257072287670392;0.9952683478558362;1.0000003759639815;9.998363977400578;0.4167887853099068;0.45186518421228056;0.4518621442567351;0.4188378006116116;0.33004827798106706;0.5328693736002001;1.0003226904613207
35.378047;0.9873701510781581;0.4167227982527573;0.42194091046298227;0.32162942316765164;0.32570670733822127;0.9952712113297606;0.9999995285152762;9.998404520302389;0.41678774930057666;0.45186809248932086;0.4518654652393809;0.4188337819546506;0.33004716994654726;0.5328748784456547;1.000314863854545
35.388047;0.9873673027347438;0.4167213980386606;0.4219434845683619;0.3216272297907518;0.32570619371962783;0.9952740101744795;0.9999987465195181;9.998444359392172;0.4167867366547197;0.4518709502216152;0.4518687157329257;0.4188298469680521;0.3300460769408936;0.532880292111387;1.0003071649263335
35.398047;0.9873645340520484;0.4167200361505691;0.4219460141271102;0.3216250680303266;0.3257056879935288;0.9952767448932963;0.9999980261780481;9.998483487796106;0.4167857471385309;0.45187375733040314;0.45187189645011444;0.41882599449378155;0.3300449994467341;0.5328856137985797;1.0002995952437626
35.408047;0.9873618422247167;0.4167187116522767;0.4219484993469237;0.32162293855600704;0.3257051902412108;0.9952794160215249;0.9999973639570036;9.998521900441084;0.41678478044459705;0.45187651382229627;0.4518750081366567;0.4188222234188004;0.33004393791740316;0.5328908427878019;1.00029215601605
35.418047;0.9873592245043584;0.4167174235959327;0.4219509405128396;0.3216208419512416;0.32570470051447076;0.995282024208579;0.999996756582679;9.998559593955115;0.41678383618732795;0.45187921978775863;0.45187805154986543;0.4188185326596571;0.3300428927659964;0.5328959784326583;1.0002848481243198
35.428047;0.9873566782506994;0.4167161710465392;0.4219533379582663;0.32161877869972916;0.3257042188343279;0.9952845701696248;0.9999962010705822;9.998596566696715;0.4167829139346585;0.4518818753918259;0.4518810274363855;0.41881492113280727;0.33004186433890315;0.5329010202196804;1.0002776721686595
35.438047;0.9873542010534153;0.4167149531334096;0.4219556920190804;0.32161674916187394;0.3257037451891186;0.9952870545508452;0.9999956947530925;9.998632818787074;0.41678201323738695;0.45188448088013955;0.4518839365424577;0.4188113877252971;0.330040852902035;0.5329059678332331;1.0002706285000977
35.448047;0.9873517907897611;0.416713769066881;0.4219580029916915;0.3216147535691827;0.3257032795254013;0.9952894778950633;0.9999952352206204;9.998668351933;0.4167811336682507;0.45188703659738066;0.4518867796428366;0.4188079312579657;0.33003985866128366;0.5329108211741465;1.000263717208055
35.458047;0.9873494455545802;0.41671261810543214;0.42196027112007845;0.3216127920599282;0.3257028217498584;0.995291840748532;0.9999948201968862;9.998703169012899;0.4167802748811913;0.45188954297920386;0.4518895575539617;0.41880455046542936;0.33003888179052515;0.5329155803253383;1.0002569380948985
35.468047;0.9873471635346902;0.4167114995276023;0.4219624966178062;0.32161086472023764;0.3257023717442153;0.9952941438084778;0.9999944474854933;9.998737273496484;0.41677943662542155;0.45189200049767103;0.4518922711307546;0.4188012440289085;0.3300379224507889;0.5329202455018338;1.0002502907129958
35.478047;0.9873449429344385;0.4167104126393756;0.4219646797008311;0.3216089715934147;0.3257019293841191;0.995296387994823;0.9999941150063169;9.998770669093487;0.41677861868864824;0.45189440960216376;0.4518949212631726;0.4187980106193444;0.3300369808035962;0.5329248170157435;1.000243774478483
35.488047;0.9873427819304412;0.41670935678904564;0.42196682060001633;0.32160711267902026;0.32570149454800207;0.9952985743526617;0.9999938208187205;9.998803360267523;0.4167778208498637;0.4518967706843278;0.45189750887794355;0.4187948489118221;0.3300360570011869;0.5329292952823718;1.0002373887370357
35.498047;0.9873406785978323;0.416708331359661;0.42196891955368576;0.32160528793982285;0.3257010671056008;0.9953007038463471;0.9999935630786303;9.998835353039082;0.4167770429031392;0.45189908407029467;0.45190003493840813;0.4187917575876649;0.33003515115618715;0.5329336808622597;1.0002311327245246
35.508047;0.9873386309096185;0.416707335726277;0.4219709767942783;0.3216034973108763;0.32570064690640527;0.9953027772586078;0.9999933399752842;9.998866654936;0.4167762847072467;0.4519013500375393;0.4519025004368523;0.418788735308247;0.3300342633141206;0.5329379744638086;1.000225005512238
35.518047;0.9873366368409573;0.416706369193961;0.42197299254326603;0.32160174069793673;0.3257002338026463;0.9953047952819453;0.9999931497418572;9.998897274376477;0.41677554618455176;0.45190356882599086;0.45190490639165193;0.4187857806859365;0.3300333934475866;0.5329421768906548;1.0002190059635172
35.528047;0.9873346944358377;0.41670543099202006;0.4219749670361553;0.3216000179601993;0.32569982768391365;0.9953067586408527;0.9999929907310628;9.99892722028436;0.4167748272699778;0.4519057406594297;0.45190725385675395;0.4187828923216346;0.3300325414860482;0.532946289006811;1.0002131327284678
35.538047;0.987332801823147;0.41670452035684524;0.4219769005515978;0.3215983289001219;0.32569942847511;0.995308668087137;0.9999928614306046;9.9989565019373;0.41677412785447715;0.45190786580695247;0.45190954392112376;0.41878006888443253;0.33003170735339377;0.532950311730479;1.000207384334724
35.548047;0.9873309572673264;0.41670363660425536;0.42197879340119715;0.3215966732735299;0.3256990361209317;0.9953105243302179;0.9999927603919467;9.998985128782977;0.41677344775091973;0.45190994463028045;0.45191177767596497;0.4187773091587147;0.33003089097385846;0.532954246018816;1.000201759257512
35.558047;0.9873291592211431;0.41670277912874576;0.42198064591351275;0.32159505079937356;0.32569865059095704;0.9953123280386351;0.9999926861875912;9.99901311016251;0.4167727866934196;0.45191197757283724;0.4519139561805342;0.41877461203331023;0.3300300922544045;0.5329580928462754;1.000196255884426
35.568047;0.9873274063412704;0.4167019473810141;0.42198245844878907;0.3215934611578665;0.3256982718782592;0.9953140799201782;0.9999926374604996;9.999040455338212;0.41677214435296905;0.45191396512146237;0.45191608047850446;0.4187719764476523;0.3300293110676298;0.532961853191227;1.0001908725035944
35.578047;0.9873256974705312;0.4167011408417646;0.42198423142873803;0.3215919039807916;0.32569789997912396;0.9953157808061593;0.9999926129882649;9.999067174183782;0.41677152035504555;0.4519159077813553;0.4519181516175624;0.41876940133607127;0.33002854725100245;0.5329655280382052;1.0001856073294106
35.588047;0.9873240315337561;0.41670035898769964;0.42198596536442956;0.3215903788392625;0.32569753488675807;0.9953174317000221;0.9999926116799438;9.99909327798478;0.4167709143055447;0.45191780607187226;0.451920170603138;0.4187668856169956;0.3300278006288708;0.5329691184078736;1.0001804584769107
35.598047;0.9873224073924867;0.41669960128563166;0.42198766084211786;0.3215888852559465;0.3256971765978148;0.9953190337573273;0.9999926325304934;9.999118779734717;0.4167703258174588;0.45191966053339505;0.4519221383553074;0.41876442822266413;0.33002707103117723;0.5329726254032258;1.0001754239727838
35.608047;0.9873208238366241;0.4166988672090111;0.42198931845462045;0.3215874227458094;0.3256968251119587;0.995320588149052;0.9999926745808463;9.999143694062608;0.4167697545212517;0.4519214717305417;0.45192405572450633;0.4187620281292;0.3300263582830804;0.532976050231944;1.0001705018544496
35.618047;0.9873192796776548;0.41669815622345385;0.4219909387513468;0.32158599083842826;0.32569648044526894;0.9953220958762872;0.9999927368950388;9.999168037250525;0.4167692000667423;0.4519232402485737;0.4519259235084832;0.41875968436075145;0.3300256621885576;0.5329793941844669;1.0001656902134386
35.628047;0.9873177737774431;0.4166974677314498;0.42199252224670974;0.32158458907361276;0.32569614264450153;0.9953235577152474;0.999992818567491;9.999191827198976;0.41676866212694247;0.45192496671156573;0.451927742448304;0.41875739596392475;0.33002498252850937;0.5329826585874866;1.000160987137511
35.638047;0.9873163050770039;0.41669680103390544;0.4219940694494589;0.32158321700934644;0.3256958117578285;0.9953249743131666;0.9999929187477352;9.999215082515875;0.4167681403833597;0.4519266518082141;0.4519295132279425;0.4187551619832309;0.33002431905649243;0.5329858447762832;1.0001563906877282
35.648047;0.9873148726676717;0.41669615536165927;0.42199558088205247;0.3215818742372059;0.3256954877929068;0.9953263462707103;0.9999930366373903;9.999237821312622;0.4167676344941284;0.45192829626459485;0.4519312364844325;0.418752981460788;0.33002367149727685;0.5329889541035193;1.000151898959882
35.658047;0.9873134757473697;0.4166955299509757;0.42199705708993335;0.3215805603739134;0.3256951707166485;0.9953276741790067;0.9999931714315824;9.999260061191926;0.4167671440798757;0.4519299007795181;0.45193291282097375;0.41875085344867413;0.3300230395716601;0.5329919879548438;1.0001475101367798
35.668047;0.9873121134979129;0.4166949240972431;0.4219984986393096;0.3215792750385824;0.32569486048546664;0.9953289587009532;0.9999933222248135;9.999281819537897;0.41676666873553647;0.45193146598470146;0.4519345428211301;0.4187487770310238;0.3300224230299008;0.5329949477344648;1.0001432224920013
35.678047;0.9873107851061024;0.4166943371560437;0.4219999061023279;0.32157801784810564;0.32569455706656736;0.9953302006412745;0.9999934879976169;9.99930311260395;0.4167662080433688;0.45193299244291196;0.4519361270828395;0.41874675133912836;0.33002182164881844;0.5329978348184007;1.0001390343907954
35.688047;0.9873094898837635;0.4166937685014832;0.4220012800462554;0.32157678843159704;0.3256942604399429;0.9953314009217344;0.9999936677221319;9.999323954444778;0.41676576157228606;0.45193448067156267;0.4519376662540226;0.41874477553045525;0.3300212351773372;0.5330006505279482;1.000134944286385
35.698047;0.987308227261048;0.4166932174889064;0.4220026210444956;0.32157558642689643;0.3256939705987939;0.9953325605214837;0.9999938604046201;9.999344356754499;0.4167653288790861;0.4519359311917326;0.4519391610278538;0.41874284875507234;0.33002066327475155;0.533003396151378;1.0001309506640226
35.708047;0.9873069966881399;0.4166926834577897;0.42200392969842454;0.32157441145009974;0.3256936875496877;0.9953336804500492;0.9999940650409566;9.999364329085294;0.41676490952119233;0.45193734459247936;0.45194061211410175;0.4187409701430899;0.3300201054985169;0.5330060729827563;1.0001270519637004
35.718047;0.9873057976195356;0.4166921657534403;0.42200520663589447;0.321573263081336;0.32569341129528667;0.9953347617244408;0.999994280657469;9.999383879466354;0.41676450307977264;0.45193872155617126;0.451942020222756;0.418739138816288;0.33001956134859173;0.5330086823673982;1.0001232465659091
35.728047;0.9873046295633973;0.4166916637470015;0.42200645249231794;0.3215721408764504;0.3256931418021384;0.9953358053248293;0.9999945063591577;9.999403015595428;0.4167641091765085;0.4519400628302099;0.4519433860758635;0.41873735391595235;0.3300190303306485;0.5330112257369707;1.0001195328533599
35.738047;0.9873034921332104;0.4166911768579885;0.42200766790596034;0.3215710443703663;0.32569287896618315;0.9953368121909817;0.9999947412593175;9.999421745680543;0.41676372745337315;0.45194136920559425;0.4519447104316738;0.4187356146107026;0.33001851198765014;0.5330137045957887;1.0001159092689422
35.748047;0.9873023851105833;0.4166907045735629;0.42200885351319006;0.3215699730739559;0.3256926225962893;0.995337783284572;0.9999949844210074;9.999440078448005;0.4167633575411774;0.45194264150956975;0.4519459940812743;0.4187339200748624;0.33001800588842983;0.5330161204752225;1.0001123742922204
35.758047;0.9873013084590162;0.4166902464511539;0.42201000992765586;0.32156892647471635;0.32569237244212157;0.9953387196311729;0.9999952348723096;9.999458022766726;0.4167629990521628;0.45194388058125295;0.4519472378314981;0.4187322694749253;0.33001751160989196;0.5330184749035375;1.0001089263750804
35.768047;0.9873002622272395;0.416689802101542;0.42201113774405563;0.32156790403711044;0.3256921282490781;0.9953396222778507;0.9999954916119013;9.999475586976622;0.4167626515811712;0.45194508724432625;0.4519484425054485;0.41873066196665854;0.33001702873611727;0.5330207693907734;1.000105563900977
35.778047;0.987299246406653;0.4166893711668607;0.42201223757107253;0.3215669052279361;0.32569188979687724;0.9953404922059204;0.9999957536259346;9.99949277846377;0.41676231471172526;0.45194626229246115;0.4519496089420204;0.4187290966958741;0.33001655687541176;0.5330230054092117;1.000102285138871
35.788047;0.9872982608362609;0.41668895330870337;0.42201331002021464;0.3215659295646774;0.32569165691597235;0.9953413302936155;0.9999960199645722;9.999509604070727;0.4167619880353236;0.4519474064859033;0.4519507379964962;0.4187275728235435;0.33001609568192547;0.533025184391593;1.0000990882256051
35.798047;0.9872973051577537;0.41668854820067824;0.42201435565993406;0.3215649766403625;0.32569142948683033;0.995342137353511;0.9999962898138083;9.999526070391706;0.4167616711658939;0.451948520549754;0.45195183057317934;0.41872608956448754;0.3300156448526558;0.533027307746851;1.000095971241311
35.808047;0.9872963788135316;0.41668815550625765;0.4220153750143523;0.3215640461141878;0.32569120741353885;0.9953429141632225;0.9999965624590951;9.999542183651513;0.41676136373077477;0.45194960516274446;0.4519528876580074;0.4187246461980821;0.33001520410527163;0.5330293768429284;1.0000929322893828
35.818047;0.9872954811314336;0.4166877748475468;0.42201636859287867;0.3215631376790806;0.3256909906000651;0.9953436614680902;0.9999968371465001;9.999557950010004;0.41676106535935453;0.45195066095263536;0.45195391029127924;0.41872324204757616;0.33001477317043126;0.5330313929825768;1.000089969507117
35.828047;0.987294611448881;0.4166874058037224;0.42201733690398663;0.32156225102583413;0.3256907789572478;0.9953443800105828;0.9999971130215851;9.999573375943505;0.41676077570662506;0.45195168850836426;0.45195489949644707;0.4187218764539916;0.33001435180873734;0.5330333574347157;1.0000870810542182
35.838047;0.9872937691502615;0.4166870479349012;0.4220182804585031;0.3215613858390688;0.3256905724093791;0.9953450705420775;0.9999973892438893;9.999588468009577;0.4167604945000462;0.4519526884019027;0.4519558562236861;0.41872054874608394;0.33001393984104965;0.5330352714573601;1.0000842651154958
35.848047;0.987292953613095;0.41668670078300224;0.42201919976937546;0.3215605418073239;0.32569037088155944;0.9953457337583449;0.9999976650984278;9.999603232506391;0.4167602215553675;0.45195366122902414;0.45195678135120204;0.4187192582104364;0.3300135371559901;0.5330371362406218;1.0000815199006223
35.858047;0.9872921641418279;0.4166863638548469;0.42202009533143847;0.32155971861267385;0.32569017428578606;0.9953463702618714;0.9999979399679562;9.999617675408249;0.4167599567377407;0.45195460764124507;0.4519576757432272;0.41871800409332527;0.33001314367238854;0.5330389528453129;1.0000788436213641
35.868047;0.9872913999000779;0.4166860366260715;0.42202096758690966;0.3215589159240342;0.3256899825109809;0.9953469806265719;0.9999982132901631;9.999631802047409;0.41675969990624345;0.4519555283273407;0.45195854030872135;0.4187167856257136;0.33001275929691926;0.5330407222151865;1.0000762345065686
35.878047;0.987290659856262;0.41668571856809666;0.4220218169258805;0.32155813340661876;0.32568979543021404;0.9953475654500389;0.9999984846115831;9.999645616579071;0.41675945088587074;0.45195642396783786;0.45195937602570074;0.41871560201817365;0.3300123839058448;0.5330424452233794;1.0000736908790804
35.888047;0.9872899428125933;0.41668540917832037;0.42202264372799714;0.3215573707328159;0.3256896129301595;0.9953481253285598;0.9999987536489355;9.999659121916029;0.41675920946609907;0.4519572952013062;0.4519601839204419;0.41871445243244465;0.3300120173479113;0.5330441226824207;1.0000712111798253
35.898047;0.987289247536225;0.41668510799900943;0.4220234483944749;0.32155662758776965;0.32568943493068975;0.9953486608284633;0.9999990202756195;9.999672320113058;0.4167589754066298;0.4519581426240818;0.4519609650051409;0.4187133359866165;0.3300116594753651;0.5330457553140313;1.000068793954675
35.908047;0.9872885729253972;0.41668481462709456;0.4220242313610667;0.3215559036434277;0.3256892613978633;0.9953491724943972;0.9999992844861635;9.999685212746561;0.41675874844105426;0.4519589668260106;0.45196172025127396;0.41871225179468813;0.3300113101715976;0.5330473437535703;1.0000664378969695
35.918047;0.9872879180917998;0.4166845287153373;0.42202499310002517;0.3215551985095088;0.3256890923565068;0.995349660881193;0.9999995463770478;9.99969780108356;0.4167585282776376;0.45195976842517527;0.4519624506174137;0.4187111990096838;0.33001096933459606;0.5330488886198625;1.0000641418384693
35.928047;0.9872872822808587;0.4166842499353358;0.4220257341108284;0.32155451171211497;0.3256889278623871;0.9953501266140737;0.9999998061261717;9.999710086114598;0.41675831460931395;0.45196054805853714;0.451963157034789;0.4187101768602064;0.33001063683532167;0.533050390549792;1.0000619046725852
35.938047;0.9872866647241679;0.4166839779125164;0.4220264549060903;0.3215538427028267;0.32568876795910606;0.9953505704671991;1.0000000639578641;9.999722068913089;0.416758107139841;0.451961306330176;0.4519638403584353;0.4187091846442027;0.33001031249350665;0.5330518501507364;1.0000597253529737
35.948047;0.9872860645687135;0.4166837122201952;0.422027155978041;0.32155319088960327;0.32568861267957705;0.9953509933638456;1.0000003200813556;9.999733751294391;0.4167579056044528;0.4519620437771856;0.45196450136330896;0.41870822166276606;0.33000999609859305;0.5330532679824124;1.0000576028990602
35.958047;0.9872854808905337;0.4166834524398638;0.42202783775749475;0.321552555686513;0.3256884620756551;0.995351396283607;1.0000005746286647;9.999745136189789;0.4167577097670786;0.4519627608876967;0.45196514076561195;0.4187072871664297;0.330009687457324;0.5330546446118823;1.0000555362898833
35.968047;0.9872849127655658;0.41668319819072114;0.42202850060748814;0.3215519365429408;0.3256883162394683;0.9953517801940754;1.00000082765833;9.999756227575311;0.4167575193981998;0.4519634581367663;0.45196575924393556;0.41870638037924185;0.33000938641018157;0.5330559806670507;1.0000535243898008
35.978047;0.9872843593703327;0.41668294911457293;0.4220291448646028;0.32155133294352756;0.32568817529561106;0.9953521460166572;1.000001079219104;9.999767029991014;0.41675733424599276;0.4519641360278521;0.45196635746661595;0.41870550056796785;0.3300090927940631;0.5330572768547057;1.0000515660501883
35.988047;0.9872838200478142;0.4166827048735908;0.4220297708917659;0.3215507444063086;0.32568803935900564;0.9953524946003861;1.0000013293837549;9.999777547956485;0.4167571540340964;0.4519647951350046;0.451966936102956;0.4187046470768601;0.330008806395538;0.5330585339343387;1.000049660266144
35.998047;0.9872832943320619;0.41668246515140994;0.42203037908978885;0.3215501704801038;0.32568790849773815;0.9953528267488375;1.0000015781993392;9.999787785717695;0.41675697848900495;0.451965436104318;0.45196749582132506;0.41870381930553896;0.3300085269541071;0.5330597526714594;1.0000478061942764
36.008047;0.9872827819401867;0.41668222962538615;0.4220309698769515;0.32154961073574145;0.3256877827316855;0.9953531432880532;1.0000018256074927;9.999797747237563;0.41675680734591364;0.4519660596103794;0.45196803728835666;0.41870301667782556;0.3300082542120995;0.5330609338287352;1.00004600301785
36.018047;0.987282282733019;0.4166819979549962;0.4220315436823352;0.3215490647643068;0.3256876620416294;0.9953534451179614;1.000002071442124;9.999807436445668;0.4167566403153565;0.451966666305913;0.45196856114953177;0.4187022386406272;0.3300079879597464;0.5330620781861265;1.0000442498449218
36.028047;0.9872817966935697;0.4166817698222959;0.4220321009645173;0.32154853218781554;0.3256875463582181;0.9953537332048898;1.0000023155215467;9.999816857754492;0.41675647704733815;0.4519672567870103;0.4519690680144042;0.4187014846831945;0.330007728049895;0.5330631865573853;1.0000425457353108
