time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
36.038047;0.987281323934271;0.4166815449721702;0.42203264223912623;0.32154801266251537;0.32568743555197877;0.9953540085274397;1.0000025577301028;9.999826016292864;0.4167563171359514;0.45196783157038434;0.4519695584752404;0.4187007543406167;0.3300074743832758;0.5330642597890883;1.000040889690884
36.048047;0.9872808646863329;0.41668132321314705;0.42203316808884445;0.3215475058758706;0.325687329447535;0.99535427203481;1.000002797993192;9.999834917867624;0.4167561601595874;0.451968391080788;0.4519700331055052;0.41870004717113063;0.3300072268761496;0.533065298727421;1.0000392805475222
36.058047;0.9872804192451413;0.41668110438451245;0.4220336791260212;0.32154701155866205;0.3256872278329934;0.995354524655272;1.0000030361637728;9.999843568896326;0.4167560057150559;0.4519689356758142;0.4519704924241887;0.41869936272892905;0.33000698543752893;0.5330663041750319;1.0000377169621335
36.068047;0.987279987871664;0.4166808883169793;0.42203417591909087;0.32154652948642104;0.32568713046142017;0.9953547673385571;1.00000327191588;9.999851975742938;0.41675585344735133;0.4519694657031808;0.45197093690013046;0.41869870054823893;0.33000674995627277;0.5330672768572909;1.0000361975390002
36.078047;0.9872795706559963;0.4166806748336136;0.4220346589483531;0.32154605944618747;0.325687037069931;0.995355001045907;1.0000035047107714;9.999860143494068;0.4167557030856563;0.4519699815246183;0.45197136699768775;0.418698060151227;0.3300065202758385;0.5330682173948954;1.00003472092928
36.088047;0.9872791674292876;0.41668046378589974;0.4220351286016638;0.3215456011994681;0.3256869473994816;0.9953552266738227;1.0000037338269672;9.999868075283814;0.41675555444733814;0.4519704834891219;0.45197178317008296;0.41869744107755236;0.33000629618489674;0.5330691263137092;1.0000332858651488
36.098047;0.9872787778360466;0.4166802550708939;0.4220355851738399;0.32154515446002213;0.3256868612054409;0.9953554450130254;1.000003958427546;9.999875772724304;0.41675540740815564;0.451970971898885;0.45197218579739395;0.41869684290894726;0.3300060774523706;0.533070004095742;1.0000318911727464
36.108047;0.9872784014943139;0.4166800486199496;0.4220360288853243;0.32154471889524794;0.32568677826655007;0.9953556567705478;1.0000041776815063;9.99988323665686;0.41675526189622064;0.4519714469926784;0.45197257518363676;0.418696265282293;0.33000586386935377;0.5330708512304403;1.0000305357352646
36.118047;0.9872780380623245;0.41667984439055494;0.42203645991863453;0.3215442941592594;0.3256866983861871;0.995355862617659;1.0000043908698677;9.999890467464308;0.41675511790890996;0.45197190895309197;0.45197295162250567;0.41869570789012994;0.3300056552715623;0.533071668262298;1.0000292184363155
36.128047;0.9872776871600687;0.41667964236214605;0.4220368784307367;0.32154387992285366;0.3256866214005945;0.9953560632324024;1.0000045973420437;9.99989746572595;0.4167549754980093;0.451972357919041;0.4519733154235;0.4186951704465562;0.330005451540401;0.5330724558239012;1.0000279381383326
36.138047;0.9872773482485514;0.4166794425198713;0.4220372845514164;0.3215434758845279;0.3256865471909698;0.9953562593015278;1.0000047964312848;9.999904233758185;0.41675483472682423;0.45197279397939644;0.4519736668915445;0.4186946526327518;0.3300052525691234;0.5330732146259566;1.0000266936835587
36.148047;0.9872770205620349;0.4166792448381787;0.42203767841058387;0.3215430817902932;0.3256864756635083;0.9953564514946103;1.0000049875130272;9.999910776702263;0.41675469564492834;0.45197321718827727;0.4519740063325158;0.4186941540632097;0.33000505822354365;0.5330739454325423;1.0000254839206233
36.158047;0.9872767031156359;0.41667904928144445;0.422038060185037;0.32154269745477837;0.3256864067184847;0.995356640439385;1.0000051700889994;9.99991710200824;0.4167545582816532;0.45197362763357757;0.4519743340831927;0.41869367427893034;0.33000486835094406;0.5330746490474275;1.000024307720436
36.168047;0.9872763947883676;0.41667885582092706;0.4220384301296228;0.321542322747181;0.32568634025285176;0.9953568266897781;1.0000053437638516;9.999923217975569;0.4167544226390829;0.4519740254832491;0.4519746505159639;0.41869321276902793;0.3300046828200011;0.533075326290606;1.0000231639358625
36.178047;0.9872760944619493;0.41667866444938073;0.4220387885856987;0.3215419575497479;0.3256862761765339;0.9953570106738394;1.0000055082423227;9.999929132773783;0.41675428869863373;0.4519744109569673;0.45197495600136145;0.4186927690208776;0.3300045015291504;0.5330759779732732;1.0000220514144675
36.188047;0.9872758011870141;0.41667847517192147;0.42203913596771525;0.3215416017326053;0.32568621440634554;0.995357192628253;1.0000056634009773;9.999934854333311;0.4167541564377112;0.4519747842908744;0.45197525087343954;0.41869234255511745;0.3300043243862404;0.5330766048977958;1.0000209691186481
36.198047;0.9872755142925761;0.416678287993486;0.42203947273934866;0.3215412551542891;0.3256861548525332;0.9953573725636946;1.0000058092981436;9.99994039034556;0.41675402582532617;0.4519751457404908;0.45197553545336594;0.4186919329227067;0.33000415130543326;0.533077207862704;1.0000199161776493
36.208047;0.9872752333735474;0.4166781029346315;0.4220397993913812;0.3215409176671092;0.3256860974277397;0.9953575503150149;1.000005946071827;9.999945748174213;0.41675389680994995;0.4519754955828635;0.4519758100946466;0.4186915397020321;0.3300039822070141;0.5330777876565932;1.0000188918130053
36.218047;0.9872749582565846;0.4166779200497188;0.4220401164241283;0.3215405891234827;0.32568604205609164;0.9953577256597442;1.000006073819399;9.999950935066025;0.4167537693283154;0.4519758340997186;0.45197607518498545;0.4186911625007729;0.3300038170028781;0.5330783450592117;1.0000178953007923
36.228047;0.9872746890017163;0.41667773941029035;0.42204042434514943;0.3215402693797849;0.32568598865646575;0.9953578984269489;1.0000061926015291;9.99995595835066;0.41675364332663795;0.45197616157520076;0.4519763311061597;0.41869080093042815;0.3300036556026105;0.5330788808477235;1.0000169259980611
36.238047;0.9872744258196038;0.4166775610712661;0.4220407236663458;0.3215399582841649;0.32568593713323263;0.9953580685350158;1.000006302562201;9.99996082509521;0.416753518792947;0.45197647832394505;0.4519765781720983;0.41869045457231724;0.33000349794661343;0.5330793958047636;1.0000159833299052
36.248047;0.9872741688752634;0.4166773850704931;0.42204101487921697;0.32153965565553855;0.32568588739486365;0.995358235956934;1.0000064039625218;9.999965541165393;0.4167533957951564;0.45197678471430625;0.4519768165838858;0.4186901229633622;0.3300033440386661;0.5330798907363549;1.0000150667430596
36.258047;0.9872739181464122;0.41667721146598624;0.4220412984280322;0.3215393612853646;0.32568583936840684;0.9953584006421589;1.000006497085288;9.999970110216044;0.41675327447438776;0.4519770811619182;0.45197704644220116;0.4186898055981928;0.33000319395601124;0.5330803664595254;1.0000141756819876
36.268047;0.9872736734434711;0.41667704035693004;0.42204157470607373;0.3215390749680754;0.32568579298357303;0.9953585624261138;1.0000065821663506;9.999974533606027;0.41675315499494675;0.4519773681021702;0.4519772677992843;0.41868950195729737;0.330003047828465;0.5330808237206129;1.0000133095870345
36.278047;0.9872734345156347;0.41667687186492597;0.42204184407864775;0.3215387965225286;0.32568574812937656;0.9953587209801417;1.000006659394511;9.99997881139652;0.41675303752694387;0.45197764595613144;0.4519774807067458;0.4186892115489697;0.330002905801201;0.5330812631390028;1.000012467902357
36.288047;0.9872732011496055;0.41667670609927676;0.42204210689741717;0.32153852579826675;0.32568570462293256;0.9953588758274725;1.0000067289295413;9.99998294337639;0.4167529222708976;0.45197791512427477;0.45197768523537557;0.4186889339177149;0.3300027680101688;0.5330816852931546;1.0000116500969505
36.298047;0.9872729732229977;0.4166765431192235;0.4220423634758262;0.32153826268819313;0.3256856622362738;0.99535902642532;1.0000067909312929;9.999986929224946;0.41675280946104465;0.45197817601080176;0.4519778814811061;0.41868866861885234;0.3300026345941586;0.5330820908430077;1.000010855684921
36.308047;0.9872727507014506;0.41667638290367714;0.42204261405830257;0.3215380071249831;0.3256856207568258;0.9953591722899147;1.0000068455322888;9.99999076815835;0.41675269932367537;0.45197842901770513;0.4519780695862036;0.41868841520517636;0.33000250572065754;0.5330824805104847;1.0000100842318953
36.318047;0.987272533601426;0.416676225365831;0.42204285881467385;0.3215377590469202;0.32568558002206666;0.9953593130796986;1.0000068927382957;9.999994459284924;0.41675259204039794;0.4519786745038286;0.4519782497631131;0.41868817323679913;0.3300023815809472;0.5330828549599469;1.000009335361923
36.328047;0.987272321961116;0.41667607040915966;0.42204309787354494;0.32153751836350486;0.32568553990999155;0.9953594485997511;1.0000069324148098;9.999998002554936;0.41675248776615026;0.4519789127685641;0.4519784222891026;0.41868794228687717;0.3300022623609692;0.5330832147394046;1.0000086087616644
36.338047;0.9872721158375148;0.4166759179664548;0.42204333138207156;0.32153728493901196;0.32568550031138715;0.9953595787636778;1.000006964370759;10.000001398997012;0.4167523866659011;0.45197914405480116;0.4519785874913257;0.4186877219330522;0.3300021482090134;0.5330835603318993;1.0000079041582666
36.348047;0.9872719153008837;0.41667576800172723;0.4220435595233682;0.3215370585909481;0.32568546112889707;0.9953597035502164;1.000006988410826;10.000004650436459;0.41675228891725274;0.4519793685298656;0.4519787457571965;0.41868751175180374;0.3300020392048855;0.5330838922506584;1.0000072212856852
36.358047;0.9872717204103953;0.4166756205042678;0.42204378248277913;0.3215368390937614;0.32568542230063546;0.9953598229675531;1.000007004356635;10.000007759538247;0.41675219470217295;0.4519795862719496;0.45197889753811965;0.4186873113361848;0.3300019353425152;0.5330842110820975;1.0000065598920238
36.368047;0.9872715311550144;0.41667547550693845;0.42204400041672036;0.3215366261845472;0.3256853838017084;0.9953599370193474;1.0000070120536488;10.000010729507803;0.41675210420544295;0.4519797973144981;0.451979043312109;0.41868712031942806;0.3300018365241326;0.5330845174314156;1.0000059197811535
36.378047;0.9872713473984286;0.4166753331161547;0.4220442134202918;0.3215364195762796;0.32568534562163515;0.9953600456844162;1.0000070113688913;10.000013562892887;0.41675201759118524;0.4519800017328899;0.45197918353288663;0.4186869383665168;0.330001742561698;0.5330848118461095;1.0000053007944083
36.388047;0.9872711689673569;0.4166751935024128;0.4220444214952809;0.3215362189684391;0.32568530774842497;0.9953601489112605;1.0000070022133583;10.000016260632671;0.4167519349807806;0.45198019970809056;0.4519793185994567;0.4186867651558858;0.330001653205416;0.5330850948011079;1.0000047027451504
36.398047;0.9872709958208639;0.4166750568452516;0.42204462457100467;0.3215360240496168;0.32568527016740706;0.9953602466148672;1.000006984534386;10.000018822046362;0.416751856460511;0.4519803915297822;0.4519794488714183;0.41868660038052063;0.3300015681925994;0.5330853667357733;1.0000041253947873
36.408047;0.9872708280752008;0.4166749232814405;0.42204482256614095;0.32153583451303636;0.32568523286307394;0.9953603386871035;1.0000069582751203;10.0000212450497;0.41675178209038;0.45198057755578486;0.4519795746996034;0.41868644373647;0.33000148728309586;0.5330856281127659;1.0000035684189905
36.418047;0.9872706659113312;0.4166747928864319;0.4220450154057763;0.3215356500756158;0.3256851958047686;0.9953604250493332;1.0000069234214266;10.000023526231438;0.4167517119111899;0.45198075816403194;0.4519796963922544;0.41868629489831616;0.3300014102799809;0.5330858794663169;1.0000030313407284
36.428047;0.9872705095225464;0.41667466568512646;0.42204520298036696;0.32153547046547737;0.32568515893038563;0.995360505749421;1.000006880096284;10.000025661152769;0.4167516459350591;0.45198093370523035;0.4519798141485068;0.4186861535057249;0.3300013370441162;0.5330861213982254;1.0000025134984083
36.438047;0.9872703591038684;0.4166745416753442;0.42204538511850725;0.3215352954044693;0.3256851221556298;0.9953605810207563;1.0000068285584627;10.000027645024367;0.41675158411065977;0.4519811044528473;0.45197992804672155;0.4186860191406381;0.3300012674912955;0.5330863545186056;1.0000020140619805
36.448047;0.9872702148359428;0.41667442082203326;0.42204556159746986;0.32153512462112727;0.3256850853830644;0.9953606512567479;1.0000067691325312;10.000029473137635;0.41675152633250306;0.45198127058939497;0.45198003807781784;0.418685891306599;0.33000120155454676;0.5330865793939744;1.0000015321076952
36.458047;0.9872700768823323;0.41667430302364095;0.42204573217183733;0.3215349578584498;0.32568504848672836;0.995360716973515;1.0000067021805878;10.000031140861037;0.4167514725034295;0.4519814322466689;0.45198014419479743;0.41868576944029523;0.33000113911712003;0.5330867965387026;1.0000010667261754
36.468047;0.9872699454151999;0.4166741881216959;0.42204589661170244;0.32153479485998804;0.32568501128393096;0.9953607788117318;1.0000066281062159;10.000032644279877;0.41675142258680475;0.451981589544269;0.45198024637850537;0.41868565295323035;0.3300010799670358;0.533087006400019;1.000000617067893
36.478047;0.9872698206719679;0.4166740759506587;0.4220460547311159;0.3215346353734857;0.32568497352349096;0.9953608375690979;1.0000065473048882;10.000033981681364;0.4167513766227745;0.4519817426051553;0.4519803446915872;0.4186855413110839;0.3300010238061885;0.5330872093444656;1.0000001822901052
36.488047;0.9872697030362497;0.41667396636796594;0.42204620639827156;0.3215344791798821;0.32568493493145034;0.9953608941855516;1.0000064601264873;10.000035154259137;0.41675133470281106;0.45198189156911556;0.45198043928905624;0.4186854341086513;0.33000097028960224;0.5330874056916833;0.9999997614791856
36.498047;0.9872695930454618;0.41667385926262185;0.42204635154038367;0.3215343261197123;0.32568489528595757;0.9953609495819652;1.0000063669472996;10.000036165066938;0.41675129692816903;0.4519820365858715;0.45198053039455294;0.41868533108251343;0.3300009190666048;0.5330875957453092;0.9999993536684327
36.508047;0.9872694912777548;0.4166737545535164;0.4220464901447106;0.32153417609782786;0.32568485444174217;0.995361004437752;1.0000062682454065;10.00003701770312;0.41675126339461027;0.45198217778334027;0.45198061826905706;0.4186852320969455;0.3300008698171374;0.5330877797840956;0.999998957974547
36.518047;0.9872693982089358;0.41667365218453173;0.42204662225827;0.32153402906341594;0.3256848122989116;0.9953610591512201;1.0000061645848017;10.000037716449354;0.4167512341836965;0.4519823152593487;0.4519807031759621;0.4186851371153241;0.33000082228149297;0.5330879580472552;0.9999985737334285
36.528047;0.987269314117625;0.4166735521369997;0.4220467479979782;0.32153388497816415;0.3256847687757548;0.9953611140043082;1.0000060565649698;10.00003826699162;0.41675120933834575;0.45198244911384755;0.4519807853390445;0.41868504613781393;0.33000077626450763;0.5330881307292312;0.9999982005373325
36.538047;0.987269239102831;0.4166734544604658;0.42204686755370924;0.32153374378972377;0.3256847238170448;0.9953611692586459;1.0000059447899716;10.000038675953956;0.41675118885846424;0.4519825794663834;0.45198086491955003;0.4186849591592937;0.3300007316131866;0.533088297982531;0.9999978381662229
36.548047;0.9872691731921341;0.41667335928305194;0.42204698116801764;0.3215336054261147;0.32568467741043805;0.99536122512494;1.0000058298213215;10.000038949464102;0.4167511727115506;0.45198270642382865;0.4519809420338965;0.4186848761540218;0.3300006882088813;0.5330884599315538;0.9999974864605357
36.558047;0.9872691163944374;0.4166732667630528;0.4220470891179681;0.3215334698101601;0.32568462958152694;0.9953612817794328;1.000005712084782;10.000039092358916;0.41675116081216024;0.4519828300536235;0.4519810167943368;0.41868479704011846;0.3300006459685826;0.5330886166933428;0.9999971452544166
36.568047;0.9872690686655436;0.41667317702711876;0.4220471917023003;0.3215333368648712;0.3256845803790239;0.9953613394020666;1.0000055918169;10.000039108676383;0.41675115300677146;0.45198295041801295;0.45198108933308523;0.4186847216622416;0.3300006048319581;0.5330887683954034;0.999996814415602
36.578047;0.9872690298883666;0.41667309015462584;0.4220472892225321;0.3215332065066267;0.32568452986177177;0.9953613981488262;1.0000054691085336;10.000039002625574;0.41675114911289435;0.451983067632683;0.45198115977897263;0.41868464983219944;0.3300005647592117;0.5330889151826154;0.9999964938553747
36.588047;0.9872689998931663;0.41667300619398656;0.42204738195990876;0.3215330786608696;0.3256844780808808;0.9953614581261352;1.000005344000776;10.000038779341844;0.41675114895813875;0.45198318188669667;0.4519812282302856;0.4186845813833599;0.33000052572857097;0.5330890572483328;0.9999961834563525
36.598047;0.9872689784965925;0.4166729251984847;0.422047470141083;0.32153295329011156;0.32568442506309153;0.9953615194161282;1.0000052165993298;10.000038445111759;0.41675115236767546;0.4519832933986634;0.4519812947830819;0.41868451620026853;0.330000487721448;0.5330891949083351;0.9999958830540484
36.608047;0.9872689655866528;0.41667284726622417;0.42204755393467464;0.3215328303998764;0.3256843708166662;0.9953615820904524;1.0000050871431077;10.000038006954156;0.4167511591370326;0.4519834023330762;0.4519813595639945;0.41868445422267214;0.3300004507262111;0.5330893286280419;0.9999955925267753
36.618047;0.9872689611930736;0.41667277253901014;0.42204763351122493;0.32153271002508127;0.3256843153651874;0.9953616461866369;1.0000049559765296;10.000037472141065;0.41675116903664355;0.45198350875873966;0.4519814227260254;0.418684395422991;0.3300004147466506;0.5330894589534518;0.9999953118952243
36.628047;0.9872689654377513;0.41667270117359256;0.4220477090967401;0.3215325921938596;0.3256842587752978;0.9953617117009665;1.0000048235024064;10.000036848031142;0.4167511818373051;0.45198361267989534;0.45198148445204794;0.4186843397681585;0.33000037980234226;0.533089586432651;0.9999950413375441
36.638047;0.9872689784283702;0.4166726333358169;0.42204778096217377;0.32153247688538134;0.3256842011315398;0.9953617786149519;1.000004690157514;10.00003614222829;0.4167511973329634;0.451983714080042;0.4519815449556212;0.41868428720234196;0.3300003459458411;0.5330897115863863;0.9999947811503119
36.648047;0.9872690002243518;0.41667256921392015;0.42204784937544115;0.3215323640290252;0.32568414246991517;0.9953618469256779;1.0000045563572828;10.000035363238375;0.4167512153658844;0.45198381294254053;0.451981604441629;0.4186842376657657;0.33000031327120466;0.5330898349003058;0.9999945317242
36.658047;0.9872690308425743;0.41667250901772596;0.42204791456199253;0.32153225353616477;0.32568408274268346;0.9953619166754338;1.0000044224407554;10.000034520883755;0.41675123582812423;0.4519839092540745;0.451981663060956;0.4186841911193129;0.3300002818786172;0.5330899568471076;0.9999942934753312
36.668047;0.987269070170284;0.41667245295990296;0.42204797668946403;0.3215321453166194;0.32568402185323087;0.9953619880162426;1.0000042886642513;10.000033625601876;0.4167512586126727;0.45198400300653324;0.45198172089412164;0.41868414755288597;0.33000025182764625;0.5330900779472413;0.9999940667000727
36.678047;0.9872691178444949;0.41667240125698696;0.42204803586956796;0.32153203927927;0.3256839597227133;0.9953620612805057;1.0000041552279084;10.000032687351402;0.4167512835686501;0.4519840942097235;0.45198177795611444;0.41868410697058167;0.33000022312512656;0.5330901987798949;0.9999938514936172
36.688047;0.9872691732940276;0.41667235415913434;0.4220480921749081;0.3215319353460212;0.3256838963290565;0.9953621369565904;1.0000040223032691;10.000031715228523;0.4167513105031788;0.4519841829256855;0.4519818342107327;0.418684069362694;0.33000019575442513;0.5330903199132245;0.9999936478236824
36.698047;0.9872692359019408;0.41667231195433313;0.4220481456696721;0.3215318334620131;0.32568383169895404;0.9953622155812096;1.0000038899883466;10.000030717916625;0.41675133920658286;0.4519842693133118;0.45198188959153934;0.41868403470671234;0.33000016970698975;0.5330904418479344;0.9999934556240627
36.708047;0.9872693050866931;0.41667227493551307;0.4220481964347842;0.3215317335790799;0.32568376587661446;0.9953622976096574;1.0000037582269996;10.000029704069076;0.4167513694786343;0.45198435362131073;0.4519819440262741;0.41868400299460135;0.3300001449719648;0.533090565015897;0.9999932747700109
36.718047;0.9872693802648884;0.41667224336232755;0.4220482445599665;0.3215316356479999;0.3256836989028241;0.9953623832844067;1.0000036267995105;10.000028681862997;0.4167514011397308;0.451984436125325;0.4519819974482371;0.41868397425160464;0.3300001215083803;0.5330906897906446;0.9999931050503124
36.728047;0.9872694608060693;0.4166722174171552;0.4220482901213475;0.3215315396404028;0.3256836308192224;0.9953624725838436;1.0000034953408021;10.000027658607856;0.41675143401584885;0.45198451708012416;0.4519820497856186;0.41868394855031793;0.3300000992497114;0.5330908164668118;0.9999929462523518
36.738047;0.9872695460912324;0.4166721971821039;0.42204833318444424;0.32153144555981045;0.32568356167713447;0.99536256528614;1.0000033633819536;10.000026641334385;0.4167514679240649;0.45198459670527147;0.4519821009516101;0.418683926014071;0.3300000781232473;0.5330909452094051;0.9999927982690734
36.748047;0.987269635645585;0.4166721826684306;0.4220483738164651;0.321531353423191;0.32568349152843795;0.995362661063809;1.000003230476649;10.000025637466077;0.4167515026864332;0.45198467518487384;0.4519821508501006;0.41868390678860057;0.3300000580580122;0.5330910760237135;0.9999926611468637
36.758047;0.9872697291527286;0.4166721738533082;0.4220484120798837;0.32153126325196424;0.32568342041428916;0.9953627595424351;1.0000030962688458;10.000024654571236;0.4167515381497815;0.45198475267568977;0.4519821993900794;0.4186838910030697;0.330000038993817;0.5330912087826694;0.9999925350567087
36.768047;0.9872698263085746;0.41667217069105894;0.42204844800418484;0.3215311750899121;0.3256833483668625;0.9953628603152093;1.00000296037906;10.000023699857268;0.416751574190837;0.45198482932374845;0.4519822464990608;0.4186838787646322;0.330000020884406;0.5330913432854298;0.9999924201840559
36.778047;0.9872699267472227;0.4166721731223559;0.42204848154613345;0.32153108901912536;0.3256832754207742;0.9953629629254959;1.0000028222896853;10.000022780319881;0.41675161071825884;0.4519849052817504;0.45198229211494095;0.4186838701861053;0.33000000369590576;0.5330914792892253;0.9999923166144729
36.788047;0.9872700301338242;0.4166721810859587;0.42204851257392717;0.32153100515660443;0.3256832016314539;0.9953630668530903;1.0000026814036536;10.000021902854975;0.4167516476699179;0.4519849807078183;0.45198233615963024;0.418683865393091;0.32999998741654496;0.5330916165006819;0.9999922243150198
36.798047;0.9872701362627758;0.4166721945175172;0.4220485408847186;0.32153092362485264;0.32568312708871205;0.9953631714985679;1.0000025371834667;10.00002107354198;0.4167516850001394;0.45198505574341696;0.45198237853896533;0.41868386448298633;0.3299999720542892;0.533091754573841;0.9999921431865341
36.808047;0.9872702450780115;0.41667221332969;0.42204856622757986;0.32153084450857944;0.32568305191679153;0.9953632761727588;1.0000023892271528;10.000020297070568;0.4167517226617879;0.4519851304793875;0.45198241918290705;0.4186838674913005;0.32999995761539663;0.5330918931535817;0.9999920730721061
36.818047;0.9872703566212885;0.4166722373885837;0.422048588325923;0.32153076784482804;0.32568297626138076;0.9953633801927791;1.0000022372983137;10.000019577151107;0.4167517605893023;0.4519852049280708;0.45198245808853665;0.41868387442248234;0.3299999441001765;0.5330920319498911;0.9999920137040417
36.828047;0.9872704709411003;0.41667226652629114;0.4220486068926487;0.32153069364317743;0.3256829002683947;0.9953634829868577;1.0000020813227233;10.000018917167052;0.41675179869955603;0.45198527902611313;0.4519824953382049;0.4186838852867749;0.32999993152217255;0.5330921707696696;0.9999919646497698
36.838047;0.9872705880842406;0.416672300577102;0.42204862163276197;0.32153062189232245;0.32568282406491317;0.9953635840274686;1.0000019212998643;10.000018320264925;0.4167518368970998;0.45198535266498785;0.4519825310985289;0.4186839000755105;0.3299999199232551;0.5330923094699095;0.999991925280601
36.848047;0.9872707081765371;0.41667233937899806;0.422048632276901;0.321530552561717;0.32568274773817807;0.9953636827717794;1.000001757233938;10.000017788930018;0.41675187505202776;0.45198542572092754;0.45198256561854033;0.41868391873764144;0.329999909377301;0.5330924479114979;0.9999918948236065
36.858047;0.9872708314431379;0.416672382746131;0.42204863864471465;0.3215304856174296;0.32568267132095824;0.9953637787464523;1.0000015891857061;10.000017324637525;0.4167519129789349;0.4519854980597116;0.45198259921777645;0.41868394120163765;0.3299998999848103;0.5330925859631804;0.9999918725268562
36.868047;0.987270958108694;0.4166724304499794;0.42204864066202646;0.3215304210362128;0.32568259481416356;0.9953638715771072;1.0000014173042626;10.000016927973478;0.4167519504604698;0.4519855695296059;0.45198263223512697;0.4186839673848246;0.3299998918584305;0.5330927235143742;0.9999918577736341
36.878047;0.9872710882494976;0.41667248222935055;0.42204863832760836;0.32153035880328495;0.3256825182250875;0.9953639608998859;1.0000012417631843;10.000016598967665;0.4167519872998678;0.45198563994701707;0.45198266496808703;0.41868399716492355;0.329999885116191;0.5330928604717318;0.9999918500156642
36.888047;0.9872712217163175;0.4166725378212992;0.42204863168918105;0.3215302988988573;0.32568244157650705;0.9953640463243927;1.0000010627322755;10.000016337439174;0.41675202335592443;0.45198570906340463;0.4519826976586309;0.418684030351085;0.3299998798875286;0.5330929967485629;0.9999918486599034
36.898047;0.9872713581915751;0.41667259696656933;0.4220486208415625;0.3215302412793545;0.325682364895869;0.9953641275288836;1.0000008804020597;10.000016143392582;0.4167520585417672;0.45198577655836103;0.4519827305257759;0.4186840666943511;0.3299998763177389;0.5330931322497464;0.9999918530954911
36.908047;0.9872714972724891;0.4166726593870354;0.4220486059387057;0.32153018585708903;0.3256822881978793;0.9953642043809005;1.0000006949936247;10.00001601709101;0.41675209279954756;0.4519858420743285;0.45198276380181185;0.4186841059296864;0.32999987456163543;0.5330932668468263;0.999991862841943
36.918047;0.9872716384733295;0.4166727247771009;0.4220485872053593;0.32153013249959606;0.3256822114645144;0.9953642769512466;1.0000005067756361;10.000015958771078;0.4167521260714018;0.45198590524985177;0.45198279772160016;0.4186841477933545;0.32999987476477216;0.5330934003678476;0.9999918776577432
36.928047;0.9872717812382796;0.41667279280471775;0.42204856491579124;0.3215300810595277;0.3256821346524942;0.9953643454270217;1.0000003160572883;10.000015968518344;0.4167521582975868;0.4519859657375904;0.4519828324675217;0.41868419199207213;0.3299998770475277;0.5330935326152448;0.9999918975480131
36.938047;0.9872719250048396;0.41667286310305307;0.42204853934249675;0.3215300314114127;0.3256820577349829;0.9953644099895087;1.0000001231015803;10.000016045877329;0.4167521894383681;0.451986023203846;0.45198286812275135;0.4186842381636769;0.32999988149256465;0.5330936633877895;0.9999919227000953
36.948047;0.987272069201309;0.41667293527469906;0.4220485107220552;0.3215299834829004;0.32568198073325305;0.9953644707217526;0.9999999280317073;10.000016188901675;0.41675221947755525;0.4519860773160657;0.4519829046497618;0.4186842858766941;0.3299998881212249;0.5330937925117847;0.9999919533676586
36.958047;0.9872722131855005;0.41667300891113074;0.4220484792644246;0.32152993727896084;0.32568190370406;0.9953645276251778;0.9999997308492881;10.000016393947288;0.4167522484055369;0.4519861277339116;0.451982941887863;0.4186843346610833;0.3299998968911812;0.533093919872025;0.9999919897733263
36.968047;0.9872723562707929;0.4166730835931636;0.42204844517766743;0.3215298928757649;0.3256818267140436;0.9953645806915703;0.9999995315468889;10.000016656891226;0.4167522762134996;0.45198617411009034;0.4519829795961864;0.41868438402983243;0.32999990773191346;0.5330940454041648;0.999992032055004
36.978047;0.9872724978679438;0.41667315888485773;0.4220484086821741;0.3215298503794408;0.3256817498482597;0.9953646299018636;0.9999993301794491;10.000016974284433;0.416752302907144;0.45198621611396433;0.45198301754923326;0.4186844335074705;0.32999992056937805;0.5330941690588952;0.9999920801948625
36.988047;0.9872726375698663;0.41667323434975545;0.4220483700171413;0.32152980988421376;0.3256816732361405;0.9953646752426603;0.9999991268580315;10.0000173431529;0.416752328519718;0.45198625346569243;0.45198305561882596;0.41868448268096936;0.3299999353205738;0.5330942907611302;0.9999921339483335
36.998047;0.9872727750508817;0.4166733095622815;0.4220483294291408;0.32152977145391;0.3256815970554952;0.9953647168200359;0.9999989217367931;10.000017760444113;0.4167523531162782;0.45198628595056956;0.45198309377823587;0.41868453122281407;0.3299999518801106;0.5330944103764487;0.9999921928666133
37.008047;0.9872729099128456;0.4166733841062975;0.4220482871480319;0.3215297351199166;0.325681521521364;0.9953647548602785;0.9999987150078681;10.000018223115175;0.416752376796097;0.45198631341348583;0.4519831320512335;0.41868457888746446;0.32999997011096743;0.5330945277063847;0.9999922564346642
37.018047;0.9872730416831684;0.41667345759525964;0.42204824338237285;0.32152970087909943;0.3256814468866741;0.9953647895645653;0.9999985068768574;10.00001872822953;0.41675239967581124;0.4519863357355165;0.4519831704790184;0.41868462550733593;0.32999998984614964;0.5330946425071403;0.9999923242187084
37.028047;0.9872731699489239;0.4166735297114619;0.42204819833371937;0.32152966868325433;0.32568137345044496;0.9953648210891579;0.9999982975602307;10.000019272799149;0.416752421847602;0.4519863527936878;0.45198320912796236;0.41868467095822703;0.33000001089663694;0.5330947545091411;0.9999923959144466
37.038047;0.9872732944469366;0.4166736002305437;0.422048152201375;0.3215296384291303;0.3256813015523137;0.9953648496610953;0.9999980873187471;10.000019854000316;0.4167524433503063;0.45198636446087376;0.45198324809582463;0.41868471511797445;0.3300000330512691;0.5330948634244607;0.9999924713265624
37.048047;0.9872734150744172;0.41667366902152636;0.4220481051758795;0.321529609966937;0.3256812315494547;0.9953648756132272;0.9999978764492407;10.000020469823637;0.41675246417646183;0.4519863706720757;0.45198328748977235;0.4186847578687847;0.33000005606689453;0.5330949689596572;0.9999925503727248
37.058047;0.9872735319143607;0.41667373603239805;0.4220480574512323;0.3215295831305105;0.32568116378536943;0.9953648993314329;0.9999976652455114;10.000021119311398;0.41675248429336154;0.4519863714623642;0.4519833274104927;0.4186847991110003;0.33000007966357336;0.5330950708667076;0.9999926331015024
37.068047;0.9872736452355821;0.41667380125699655;0.4220480092564519;0.32152955775943814;0.3256810985665111;0.9953649212094567;0.9999974539518551;10.000021801853306;0.41675250365365896;0.45198636692424826;0.4519833679776153;0.4186848387464758;0.3300001035460394;0.5330951689984998;0.9999927196509584
37.078047;0.9872737553773523;0.4166738647042278;0.42204796088039354;0.3215295336909581;0.32568103615361066;0.9953649416539269;0.999997242671496;10.000022516048901;0.4167525221864895;0.45198635716529006;0.4519834093625371;0.41868487665850335;0.3300001274536931;0.5330952633306917;0.9999928101539799
37.088047;0.987273862578387;0.4166739264071808;0.42204791268895325;0.32152951074770775;0.32568097675960384;0.9953649611248051;0.9999970313433034;10.000023259007897;0.4167525397825666;0.45198634231308826;0.4519834517796329;0.41868491272891506;0.33000015119980114;0.5330953539571893;0.9999929046388726
37.098047;0.9872739668914091;0.41667398643468156;0.4220478651138187;0.3215294887405395;0.3256809205591321;0.9953649801052081;0.9999968198820465;10.00002402646405;0.41675255631005204;0.45198632252526455;0.45198349544013133;0.41868494687462826;0.330000174658524;0.5330954410425423;0.9999930029986254
37.108047;0.987274068232562;0.4166740448593324;0.4220478185953534;0.32152946747479433;0.3256808677100092;0.9953649990315971;0.9999966083499192;10.000024813126467;0.41675257164992946;0.45198629798321444;0.4519835405192844;0.41868497905969093;0.3300001977193396;0.533095524763059;0.9999931050743761
37.118047;0.9872741664662994;0.41667410171199515;0.4220477735332546;0.3215294467627365;0.32568081835222157;0.9953650183206703;0.9999963970271974;10.00002561287924;0.4167525857018281;0.45198626888483484;0.45198358716874143;0.4186850092751553;0.3300002202608101;0.5330956053000756;0.9999932107215013
37.128047;0.9872742614272995;0.41667415696776944;0.42204773027229064;0.3215294264471762;0.3256807725866133;0.9953650384109345;0.9999961863468212;10.000026419125932;0.41675259836355427;0.45198623544952315;0.4519836355175401;0.41868503751979835;0.3300002421557427;0.533095682847748;0.9999933197591886
37.138047;0.9872743528958982;0.41667421056759546;0.42204768910949036;0.3215294064097093;0.3256807304749666;0.9953650597236254;0.9999959767367034;10.000027225042148;0.416752609512029;0.4519861979331428;0.4519836856346491;0.4186850637992139;0.3300002632829662;0.5330957576035623;0.9999934319208863
37.148047;0.9872744405513467;0.4166742624350131;0.4220476503317346;0.32152938655163327;0.3256806920370062;0.9953650826511117;0.9999957685203454;10.000028023615505;0.41675261899333144;0.4519861566320707;0.4519837375280328;0.41868508811683136;0.3300002835314911;0.5330958297783679;0.9999935468915357
37.158047;0.9872745239348986;0.4166743124700597;0.4220476142514584;0.32152936678535304;0.3256806572212217;0.9953651076056941;0.999995561928355;10.000028807844116;0.41675262664423574;0.4519861118681934;0.45198379117739357;0.41868511046031476;0.33000030280309317;0.5330958996100625;0.9999936643686668
37.168047;0.9872746025072652;0.4166743605520699;0.4220475812009416;0.32152934704891784;0.3256806259050004;0.9953651350323544;0.9999953571160565;10.000029570989945;0.41675263234654375;0.4519860639661254;0.4519838465223451;0.4186851308147229;0.33000032102727955;0.5330959673438456;0.999993784096529
37.178047;0.9872746757635464;0.4166744065582637;0.42204755150463114;0.3215293273194627;0.3256805979425303;0.9953651653671403;0.9999951541523067;10.000030306911741;0.41675263604885393;0.45198601324555393;0.45198390342912903;0.4186851491864645;0.33000033818426744;0.5330960332011879;0.9999939059179587
37.188047;0.9872747433059161;0.4166744503760506;0.4220475254521357;0.3215293076106759;0.32568057320223387;0.9953651989823996;0.9999949530065367;10.000031010698141;0.41675263772541915;0.4519859600317469;0.4519839617051261;0.41868516561888236;0.33000035430530616;0.5330960973625145;0.9999940298365395
37.198047;0.987274804893569;0.4166744918973822;0.4220475032830878;0.32152928794131286;0.32568055156664893;0.9953652361758849;0.9999947535616961;10.000031678962511;0.4167526373254826;0.4519859046481197;0.45198402115339664;0.41868518020999557;0.3300003694475103;0.5330961599635471;0.9999941559602555
37.208047;0.9872748604826315;0.41667453101744373;0.4220474851792879;0.32152926830687945;0.3256805329308983;0.9953652772435607;0.9999945557053451;10.000032309113388;0.4167526347573477;0.45198584740236536;0.4519840816118885;0.41868519310886837;0.33000038366291784;0.5330962211108783;0.9999942843275844
37.218047;0.9872749102224817;0.41667456766215577;0.42204747124138825;0.32152924869706534;0.32568051720641605;0.9953653225413635;0.999994359423155;10.000032898403798;0.4167526299085308;0.45198578861398;0.4519841429500824;0.41868520445485197;0.33000039696753597;0.5330962809098481;0.9999944148083649
37.228047;0.9872749544055632;0.4166746018043904;0.42204746146800315;0.32152922911986787;0.32568050430685885;0.9953653724359055;0.9999941647697541;10.000033444000007;0.416752622688752;0.45198572864644543;0.4519842050521574;0.4186852143115494;0.33000040933007235;0.5330963394731062;0.9999945471895947
37.238047;0.9872749933888343;0.4166746334559436;0.4220474557796478;0.3215292096015087;0.32568049413907824;0.9953654271982442;0.9999939717907322;10.000033943607011;0.4167526130814407;0.45198566788507505;0.45198426781137413;0.418685222673521;0.33000042070255087;0.5330963969032886;0.9999946813291034
37.248047;0.9872750275323745;0.4166746626809895;0.4220474540739131;0.3215291902020282;0.3256804866176727;0.9953654869247387;0.9999937805332528;10.000034395540931;0.41675260118076957;0.4519856066897376;0.45198433113146114;0.4186852295069594;0.3300004310785648;0.5330964532906183;0.999994817179229
37.258047;0.9872750571628861;0.41667468961189646;0.42204745627317136;0.3215291710438993;0.3256804816748311;0.9953655515479021;0.9999935911312602;10.00003479875494;0.41675258717150226;0.4519855453789897;0.451984394930087;0.41868523475267744;0.3300004405313394;0.533096508746606;0.9999949546659221
37.268047;0.9872750825114385;0.41667471442952364;0.42204746235611545;0.3215291522980488;0.3256804792405648;0.9953656209370176;0.9999934038384076;10.000035153380363;0.4167525712584955;0.4519854842459148;0.45198445911347335;0.4186852383152567;0.3300004491978492;0.5330965634343124;0.9999950935908853
37.278047;0.987275103668911;0.4166747373389306;0.422047472361075;0.32152913414263695;0.3256804792144351;0.9953656949755846;0.9999932189631155;10.000035460801405;0.41675255360714897;0.45198542356499655;0.4519845235191125;0.41868524008720914;0.33000045724170096;0.5330966175627775;0.9999952336590043
37.288047;0.9872751206505014;0.4166747585644209;0.4220474863549168;0.3215291167469261;0.3256804814707839;0.995365773554176;0.999993036799941;10.00003572287011;0.41675253431336257;0.45198536358801794;0.4519845878893351;0.4186852400000153;0.33000046484175916;0.5330966713710433;0.9999953745715923
37.298047;0.9872751334795558;0.4166747783365435;0.4220475044098304;0.3215291002669768;0.32568048588325965;0.9953658565164383;0.9999928576259807;10.000035941007276;0.4167525134095775;0.45198530455307623;0.4519846519119435;0.4186852380414444;0.33000047218785233;0.5330967251222438;0.9999955160580125
37.308047;0.9872751421808005;0.41667479686602815;0.42204752662475564;0.3215290848336991;0.32568049232542623;0.9953659436296168;0.9999926817373551;10.00003611556687;0.41675249090774436;0.45198524669547424;0.4519847153036065;0.41868523421361964;0.33000047945850425;0.5330967790934936;0.999995657807066
37.318047;0.987275146735945;0.41667481433165954;0.4220475531548553;0.32152907055055735;0.32568050064823534;0.9953660346325524;0.9999925094292132;10.000036245860036;0.41675246682132994;0.45198519026453265;0.451984777879734;0.4186852284941637;0.3300004868048477;0.5330968335700971;0.9999957994120948
37.328047;0.9872751470505349;0.41667483088183516;0.42204758419310484;0.3215290575029087;0.3256805106646215;0.9953661292924587;0.9999923408860741;10.000036330910735;0.4167524411364187;0.45198513553961484;0.4519848395531282;0.4186852208386996;0.3300004943529911;0.5330968888520591;0.9999959404408443
37.338047;0.9872751429775144;0.41667484664204174;0.42204761990506273;0.3215290457576332;0.32568052215950805;0.9953662273711226;0.999992176146656;10.000036369751143;0.41675241378890493;0.4519850828035511;0.45198490025952;0.4186852112062041;0.3300005022140562;0.5330969452524875;0.9999960805712902
37.348047;0.9872751344188805;0.41667486173968454;0.4220476603730039;0.32152903534141897;0.3256805349067873;0.995366328567063;0.9999920152119318;10.000036360888505;0.41675238469931475;0.4519850323092461;0.45198495989525567;0.41868519959254535;0.33000051049501705;0.5330970030955765;0.9999962196295555
37.358047;0.987275121389145;0.41667487633853695;0.4220477055982515;0.32152902622619345;0.32568054867503216;0.9953664325378248;0.9999918581015845;10.000036301897127;0.4167523538245101;0.45198498429057554;0.4519850183373032;0.41868518605366867;0.33000051929334695;0.5330970627257191;0.9999963575080907
37.368047;0.9872751039627276;0.41667489065091096;0.42204775553199336;0.32152901835540987;0.32568056323953065;0.9953665389201988;0.9999917047731633;10.0000361892211;0.4167523211669495;0.45198493898300296;0.45198507548716765;0.4186851707059594;0.33000052867260243;0.5330971245025481;0.9999964941195522
37.378047;0.9872750821691524;0.41667490491674675;0.4220478100824345;0.321529011679304;0.32568057841482134;0.9953666472631566;0.9999915550539966;10.000036018178703;0.4167522867601942;0.4519848966226935;0.4519851312612922;0.4186851537037934;0.3300005386521805;0.5330971887731768;0.9999966294064666
37.388047;0.9872750559017353;0.4166749193771284;0.42204786910890557;0.32152900615616314;0.3256805940813374;0.995366757008641;0.9999914086895225;10.00003578381667;0.41675225066250743;0.4519848574390206;0.4519851855613268;0.41868513520273154;0.33000054923247585;0.5330972558574073;0.999996763286186
37.398047;0.9872750248847976;0.4166749342699198;0.4220479324237973;0.321529001743771;0.3256806101646905;0.9953668676256607;0.9999912654534822;10.00003548239926;0.41675221295267106;0.4519848216576032;0.4519852382755987;0.41868511533584557;0.33000056042347325;0.5330973260790854;0.9999968955967997
37.408047;0.9872749887611688;0.4166749498281824;0.42204799979430657;0.3215289984138821;0.32568062657474206;0.9953669787520921;0.999991125206819;10.000035112477454;0.4167521737294558;0.4519847895013757;0.45198528929192333;0.4186850942281058;0.3300005722410525;0.5330973997983768;0.9999970261528246
37.418047;0.9872749472559732;0.4166749662509729;0.4220480709570682;0.3215289961755716;0.3256806431621444;0.9953670902116092;0.9999909878582773;10.000034674839547;0.416752133124081;0.451984761175915;0.4519853385048033;0.41868507202803285;0.33000058469254684;0.5330974773920282;0.9999971548185709
37.428047;0.9872749002768769;0.41667498367068373;0.4220481456521619;0.32152899507924326;0.3256806597314135;0.995367201965898;0.9999908533183735;10.000034171560344;0.4167520913141512;0.4519847368568966;0.4519853858311995;0.41868504890930996;0.3300005977705403;0.5330975592339906;0.999997281507707
37.438047;0.987274847882344;0.41667500215378556;0.4220482236331476;0.32152899519887373;0.3256806760815527;0.9953673140600392;0.9999907215616058;10.000033604920654;0.4167520485163529;0.45198471668080986;0.4519854312256216;0.4186850250577816;0.33000061143721454;0.5330976457023351;0.999997406105102
37.448047;0.9872747901458909;0.41667502172523296;0.42204830465327803;0.3215289966061436;0.32568069202529554;0.9953674265348265;0.9999905927082409;10.00003297677089;0.41675200495972414;0.4519847007332495;0.45198547467979894;0.4186850006804426;0.33000062561960375;0.5330977371600005;0.999997528359476
37.458047;0.9872747270427825;0.41667504238291897;0.42204838847448123;0.3215289993342201;0.3256807073976113;0.9953675393676323;0.9999904669718633;10.000032288292115;0.4167519608684064;0.45198468905581846;0.4519855162190886;0.4186849760071382;0.33000064023700354;0.5330978339178437;0.9999976478729331
37.468047;0.9872746584761518;0.41667506408126065;0.42204847488966823;0.3215290033278306;0.3256807220841249;0.9953676525402892;0.999990344557008;10.000031539842666;0.41675191645797677;0.4519846816600724;0.4519855559068638;0.4186849512729144;0.3300006552173488;0.5330979362266294;0.9999977642041601
37.478047;0.9872745843700911;0.4166750867010669;0.4220485637277081;0.3215290084145288;0.3256807360476218;0.9953677661265401;0.9999902256332214;10.000030730906733;0.41675187193145646;0.45198467851559987;0.451985593838168;0.4186849267128824;0.33000067047818016;0.5330980442948768;0.9999978769513133
37.488047;0.9872745047142748;0.41667511005211544;0.42204865485484405;0.3215290143418676;0.3256807493082409;0.9953678802662705;0.9999901103425731;10.000029860196197;0.41675182748602246;0.4519846795306842;0.4519856301079175;0.4186849025650394;0.330000685914487;0.5330981582978949;0.9999979857697414
37.498047;0.9872744195831186;0.41667513392652455;0.42204874818752686;0.32152902085690566;0.32568076188794853;0.9953679951092319;0.9999899987784088;10.00002892577306;0.41675178331197305;0.4519846845661967;0.4519856647838952;0.4186848790584283;0.33000070143044163;0.5330982783586047;0.9999980903661768
37.508047;0.987274329137102;0.4166751581697544;0.4220488436899232;0.32152902776249215;0.325680773780145;0.9953681108043018;0.9999898909566728;10.000027925195722;0.4167517395648653;0.4519846934809855;0.4519856979083609;0.418684856393919;0.33000071698197164;0.5330984045191974;0.9999981904775911
37.518047;0.9872742335381455;0.4166751827187989;0.4220489413383208;0.3215290349372166;0.3256807849715039;0.995368227506174;0.9999897868477043;10.00002685598907;0.4167516963666293;0.45198470616614494;0.4519857295113613;0.41868483473912377;0.3300007325723703;0.5330985367190966;0.9999982858747357
37.528047;0.9872741328406419;0.41667520758326326;0.4220490410714007;0.3215290423344771;0.32568079547675927;0.9953683454013114;0.9999896864654663;10.000025716563217;0.4167516538451923;0.45198472254033095;0.4519857596182914;0.41868481423579096;0.33000074821770287;0.5330986747586361;0.9999983763920531
37.538047;0.9872740270027958;0.416675232804213;0.4220491427578016;0.3215290499529002;0.3256808053446907;0.995368464698809;0.9999895899062469;10.000024506817583;0.4167516121484717;0.4519847425182841;0.4519857882352248;0.4186847949967084;0.3300007639329253;0.5330988182644498;0.999998461902822
37.548047;0.9872739160154451;0.41667525843149494;0.4220492462031917;0.32152905779058205;0.3256808146507775;0.9953685855482002;0.9999894972745745;10.000023227893726;0.416751571423898;0.4519847659752755;0.45198581531253157;0.41868477709456;0.3300007797279267;0.5330989667179807;0.9999985422720197
37.558047;0.9872738000050337;0.41667528449493646;0.4220493511872083;0.3215290658238212;0.3256808235015645;0.9953687080421714;0.9999894085708683;10.000021881869538;0.41675153180143015;0.45198479273633496;0.4519858407318543;0.4186847605625641;0.33000079559054823;0.533099119527225;0.9999986173641121
37.568047;0.9872736791926586;0.41667531096404004;0.42204945750194517;0.3215290740186538;0.3256808320365266;0.995368832350893;0.9999893236471235;10.000020471667822;0.41675149340042367;0.45198482261061723;0.45198586434480453;0.4186847454015172;0.3300008114769835;0.5330992760720086;0.9999986870755548
37.578047;0.9872735537936326;0.4166753377441999;0.42204956496494617;0.3215290823496871;0.3256808404066535;0.9953689587860924;0.9999892422685825;10.000019000452946;0.4167514563411503;0.4519848554411516;0.45198588603805784;0.418684731593717;0.33000082732598746;0.5330994357494965;0.9999987513614814
37.588047;0.9872734240303042;0.4166753646989232;0.4220496734165778;0.3215290908046646;0.32568084874241293;0.9953690877084075;0.9999891642165424;10.000017470632022;0.4167514207324908;0.4519848911138545;0.45198590578584746;0.41868471912818317;0.33000084307738936;0.5330995980263356;0.9999988102279451
37.598047;0.9872732902015728;0.41667539166041406;0.4220497827330277;0.32152909936440566;0.3256808571448295;0.9953692193977739;0.9999890892905424;10.000015883213772;0.4167513866551676;0.4519849295139041;0.4519859236554433;0.41868470801452445;0.33000085867386014;0.5330997624169963;0.9999988636377913
37.608047;0.9872731526627875;0.4166754184454525;0.422049892840938;0.32152910796966416;0.325680865696013;0.9953693539868336;0.9999890172129912;10.000014237940935;0.4167513541631645;0.45198497049283975;0.4519859397733235;0.41868469829488214;0.33000087406001916;0.5330999284247459;0.9999989113947857
37.618047;0.9872730117478321;0.41667544488402675;0.42205000371600176;0.3215291165103967;0.3256808744561755;0.9953694914311014;0.999988947626797;10.000012534040623;0.4167513232978602;0.4519850139007449;0.45198595431689725;0.4186846900673851;0.33000088919809695;0.5331000955492474;0.9999989531588976
37.628047;0.9872728677275074;0.4166754708381914;0.4220501153708858;0.32152912485625407;0.3256808834556193;0.9953696314884902;0.9999888801949883;10.000010771018118;0.4167512941230414;0.4519850596283639;0.45198596751729686;0.41868468347646437;0.3300009040849963;0.5331002633219261;0.9999989886024074
37.638047;0.9872727208410974;0.41667549620161;0.42205022783822876;0.3215291328999656;0.32568089271015477;0.995369773742066;0.9999888146101129;10.000008949046817;0.416751266757793;0.45198510759102434;0.45198597960061687;0.4186846786759109;0.3300009187493589;0.5331004312979514;0.9999990175378255
