time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
37.648047;0.9872725713479928;0.4166755208778388;0.4220503411658843;0.32152914056956633;0.32568090223966584;0.995369917673265;0.9999887505488452;10.000007068846534;0.4167512413604911;0.45198515769202396;0.4519859907256541;0.41868467582299523;0.3300009332342404;0.5331005990415868;0.9999990398826395
37.658047;0.9872724195218562;0.416675544756948;0.42205045541862785;0.32152914780894076;0.3256809120679242;0.9953700627645331;0.9999886877286377;10.00000513121272;0.4167512180910654;0.45198520982228724;0.45198600098963454;0.4186846750925051;0.33000094758030313;0.5331007661311766;0.9999990555451298
37.668047;0.987272265632272;0.41667556773470205;0.42205057065865365;0.32152915456518133;0.32568092222473627;0.9953702085791861;0.999988625998079;10.000003136720268;0.4167511970965234;0.451985263882662;0.45198601046340964;0.41868467667674913;0.3300009618169691;0.5331009321652441;0.9999990643999053
37.678047;0.9872721099861075;0.4166755897649183;0.422050686913136;0.3215291607887996;0.3256809327434693;0.9953703547954597;0.9999885653595152;10.000001086310446;0.41675117850780974;0.45198531978830164;0.45198601921666304;0.4186846807700438;0.33000097597344874;0.533101096765018;0.9999990663129514
37.688047;0.9872719529619364;0.4166756108642426;0.4220508041475046;0.32152916642941703;0.3256809436293986;0.9953705012392476;0.9999885059029661;9.999998982017875;0.4167511624425949;0.4519853774476493;0.4519860273247495;0.41868468752589605;0.33000099011276013;0.5331012595514347;0.9999990611250397
37.698047;0.987271794938357;0.4166756310393765;0.42205092222659396;0.32152917143773513;0.3256809548353905;0.9953706479019042;0.9999884476854769;9.999996826276073;0.41675114901557997;0.4519854367349456;0.451986034887608;0.4186846969938867;0.33000100435640584;0.5331014200904072;0.9999990486756118
37.708047;0.9872716362172105;0.416675650215323;0.4220510408735836;0.3215291757661158;0.32568096627910276;0.9953707949119399;0.9999883907082366;9.99999462074408;0.4167511383228256;0.45198549747731614;0.45198604207261384;0.41868470910438726;0.3300010188659714;0.5331015778607684;0.9999990288861513
37.718047;0.9872714770713306;0.41667566823523045;0.42205115968817747;0.32152917935175424;0.32568097787318956;0.9953709424862595;0.9999883349783096;9.999992366333581;0.4167511303978474;0.45198555948025226;0.45198604912661755;0.41868472371798815;0.3300010337962031;0.5331017322861495;0.9999990018027646
37.728047;0.9872713177775502;0.41667568490896584;0.42205127823499317;0.32152918211116666;0.3256809895526837;0.9953710908835919;0.9999882804818874;9.999990063653515;0.41675112519864754;0.4519856225876165;0.45198605636059636;0.4186847406424698;0.33000104925852275;0.5331018827915807;0.9999989675883909
37.738047;0.9872711585368534;0.4166757000650577;0.4220513961409188;0.3215291839468067;0.3256810013002853;0.9953712403416556;0.9999882271288386;9.99998771275769;0.4167511226467012;0.45198568671116657;0.45198606414724996;0.41868475958654583;0.3300010653149786;0.5331020288399584;0.9999989264678932
37.748047;0.9872709994525876;0.4166757135711492;0.42205151314017875;0.3215291847384619;0.32568101314716874;0.9953713909976359;0.9999881747984382;9.999985312680717;0.41675112265115766;0.4519857517765589;0.4519860729021463;0.41868478015667787;0.3300010819989477;0.5331021699481557;0.9999988786142662
37.758047;0.987270840631417;0.4166757253052997;0.4220516290601979;0.32152918434607336;0.3256810251468495;0.9953715429038608;0.9999881234278959;9.999982861768801;0.41675112507703865;0.45198581764905943;0.4519860830287037;0.4186848019387735;0.33000109933503463;0.5331023056880224;0.9999988241423016
37.768047;0.9872706822690005;0.4166757351362952;0.4220517437906332;0.3215291826439192;0.3256810373517172;0.9953716961438964;0.9999880730648153;9.999980358932083;0.4167511297110802;0.4519858841208683;0.4519860948668793;0.4186848245632643;0.33000111733636056;0.5331024357000028;0.999998763284996
37.778047;0.9872705246620985;0.4166757429454706;0.42205185726839556;0.3215291795487916;0.3256810498237761;0.9953718508675318;0.9999880238665977;9.999977804735138;0.4167511362741222;0.4519859509460411;0.4519861086713812;0.4186848476880027;0.33000113598513464;0.5331025597227794;0.9999986964985541
37.788047;0.987270368151173;0.4166757486374099;0.422051969483731;0.32152917501881906;0.3256810626698676;0.995372007227583;0.999987976052201;9.999975201411704;0.41675114447399947;0.4519860178930518;0.4519861246099277;0.4186848709497978;0.33000115521040707;0.5331026775933334;0.9999986243991422
37.798047;0.9872702130147768;0.41667575214288566;0.42205208049576415;0.321529169038073;0.32568107605198626;0.9953721653165575;0.9999879298502413;9.99997255226143;0.41675115406645885;0.4519860847761349;0.45198614277286264;0.4186848939398183;0.33000117488969455;0.5331027892272235;0.9999985477200137
37.808047;0.9872700594332423;0.41667575344682756;0.4220521904281278;0.32152916160669126;0.3256810901642295;0.9953723251365149;0.9999878854719277;9.999969861075169;0.41675116489007125;0.4519861514379512;0.4519861631828306;0.41868491621547693;0.3300011948787968;0.5331028946189118;0.9999984673347325
37.818047;0.9872699075432584;0.4166757525900735;0.42205229943829436;0.3215291527402926;0.3256811052086937;0.9953724866766324;0.9999878430911503;9.999967131609612;0.4167511768835115;0.4519862177418004;0.45198618579996697;0.4186849373345656;0.3300012150443137;0.5331029938394823;0.999998384253903
37.828047;0.9872697574535115;0.41667574961764675;0.4220524076900381;0.32152914246766373;0.32568112137943883;0.9953726500489217;0.9999878028438471;9.999964367409898;0.41675119008285316;0.45198628357919796;0.4519862105363047;0.4186849568796251;0.33000123529475534;0.533103087002208;0.9999982995596877
37.838047;0.9872696092003346;0.41667574453207495;0.42205251533637556;0.32152913082807133;0.32568113884833594;0.9953728154898639;0.9999877649026847;9.999961572126322;0.41675120456384257;0.45198634883664873;0.4519862372592047;0.4186849744631365;0.33000125559146004;0.5331031742235505;0.9999982143027207
37.848047;0.9872694627352451;0.41667573726950785;0.42205262250813064;0.3215291178769898;0.3256811577457271;0.9953729832260482;0.9999877295939472;9.999958749759575;0.41675122037093587;0.45198641336848516;0.45198626577432965;0.4186849897288151;0.3300012759228901;0.5331032555932732;0.9999981294540617
37.858047;0.9872693179631294;0.41667572768818534;0.4220527293197725;0.32152910368989857;0.32568117813538483;0.9953731533385011;0.9999876974036587;9.999955904414128;0.4167512374989524;0.4519864770186956;0.45198629584035444;0.4186850023496431;0.3300012962721785;0.5331033311582669;0.9999980459739825
37.868047;0.9872691748109469;0.4166757155973988;0.42205283587579434;0.3215290883497718;0.32568120000460804;0.9953733256898458;0.9999876688214507;9.999953039864945;0.4167512559040901;0.45198653963400887;0.45198632721298526;0.4186850120208936;0.33000131659869986;0.5331034009750465;0.9999979648889022
37.878047;0.9872690333021671;0.4166757008194034;0.42205294225160433;0.3215290719255901;0.3256812232803001;0.9953734999443355;0.9999876441698384;9.99995015979759;0.41675127551158164;0.4519866010487635;0.4519863596566943;0.4186850184786556;0.3300013368370198;0.5331034651898152;0.9999978872530434
37.888047;0.9872688935567661;0.4166756832347166;0.42205304846787217;0.32152905446189783;0.32568124786048364;0.9953736756532562;0.9999876235561983;9.999947268929153;0.41675129623245377;0.4519866610770761;0.45198639293248394;0.41868502154241866;0.330001356903209;0.5331035240348057;0.9999978140195434
37.898047;0.9872687556914841;0.4166756627990954;0.422053154489006;0.3215290359840437;0.3256812736366322;0.9953738523310482;0.9999876069225492;9.999944373889523;0.4167513179816492;0.4519867195240802;0.4519864268129019;0.41868502110903216;0.33000137669607305;0.5331035777655464;0.999997745919182
37.908047;0.987268619715651;0.41667563955202075;0.4220532602557197;0.32152901652015237;0.3256813004877933;0.9953740295171226;0.9999875941390398;9.999941483128438;0.4167513406705419;0.4519867762169617;0.4519864611152;0.41868501708651357;0.3300013961022865;0.5331036266081073;0.9999976834564778
37.918047;0.9872684855188563;0.4166756136043692;0.42205336572948066;0.32152899613424957;0.32568132827158386;0.9953742068198029;0.9999875851446811;9.999938606267113;0.41675136418481884;0.4519868310447606;0.4519864957011591;0.41868500936072445;0.330001414996588;0.5331036707389633;0.9999976270133445
37.928047;0.9872683529033698;0.41667558508954716;0.4220534708992211;0.32152897493415633;0.3256813568422733;0.9953743839291939;0.9999875800154284;9.999935753605042;0.41675138838355574;0.45198688397525993;0.4519865304435494;0.418684997839404;0.33000143323002434;0.5331037102990192;0.9999975769258375
37.938047;0.9872682215702244;0.4166755541095837;0.42205357574840874;0.3215289530498385;0.3256813860835386;0.9953745606435042;0.999987578846441;9.999932936062416;0.4167514131240853;0.45198693503941983;0.45198656521960984;0.4186849824939859;0.3300014506219112;0.5331037453923331;0.9999975335259454
37.948047;0.9872680911233317;0.4166755207116324;0.42205368024173995;0.321528930627445;0.3256814159231796;0.9953747368968427;0.9999875816359838;9.999930164604514;0.4167514382852717;0.45198698431853446;0.4519865999455577;0.4186849633206937;0.33000146695595717;0.5331037760514523;0.9999974972168458
37.958047;0.9872679611564551;0.4166754849012685;0.42205378435385976;0.32152890784210864;0.3256814463263324;0.995374912718136;0.9999875883217886;9.999927448783676;0.4167514637795341;0.4519870319445786;0.4519866345879518;0.4186849402745649;0.33000148198574847;0.5331038022243322;0.9999974685374811
37.968047;0.9872678313334772;0.4166754466679185;0.4220538880899866;0.3215288848953798;0.3256814772922048;0.9953750881548756;0.9999875988594912;9.999924795883041;0.41675148956565317;0.4519870780685621;0.4519866691268431;0.41868491326377966;0.33000149546406127;0.5331038237970861;0.9999974481325887
37.978047;0.9872677013717183;0.41667540598521613;0.4220539914633156;0.32152886199995995;0.325681508853827;0.9953752632615812;0.9999876132879453;9.999922211332967;0.4167515156593873;0.45198712280487935;0.4519867035292906;0.41868488218683547;0.33000150717274396;0.5331038406254908;0.9999974365888975
37.988047;0.9872675709971986;0.4166753628048017;0.4220540944533245;0.32152883937647453;0.325681541071032;0.9953754380900168;0.9999876317784394;9.999919699331071;0.41675154212796867;0.4519871662073219;0.4519867377567777;0.4186848469676245;0.33000151691497875;0.5331038525862268;0.9999974341951127
37.998047;0.9872674399807505;0.41667531709012623;0.4220541969758897;0.3215288172645287;0.32568157402098513;0.9953756125864549;0.9999876545949481;9.999917262757814;0.41675156906522565;0.4519872082818403;0.4519867717569204;0.4186848075773623;0.33000152449411296;0.5331038596358574;0.9999974407956732
38.008047;0.9872673081897596;0.416675268866654;0.42205429889577056;0.32152879592794087;0.3256816077891087;0.9953757865342767;0.9999876819845999;9.999914902714226;0.4167515965689468;0.45198724902156234;0.45198680542876957;0.4186847640340798;0.3300015297311089;0.533103861821479;0.999997455858844
38.018047;0.9872671755863138;0.4166752182389705;0.4220544000804575;0.3215287756470088;0.3256816424748603;0.9953759596368829;0.999987714136414;9.999912618479698;0.41675162474832067;0.451987288453939;0.45198683861950806;0.4186847163958638;0.3300015325035311;0.5331038592420546;0.9999974786770222
38.028047;0.987267042230095;0.41667516536395643;0.4220545004384741;0.3215287567134291;0.3256816782056495;0.99537613161166;0.9999877512671554;9.999910408206759;0.416751653742554;0.45198732667394964;0.4519868711693799;0.4186846647637661;0.3300015327522032;0.5331038520001666;0.9999975085102125
38.038047;0.9872669082793359;0.4166751104081728;0.4220545999233652;0.3215287394187394;0.3256817151253475;0.9953763022223574;0.9999877937042906;9.999908270405589;0.41675168371443416;0.4519873638384854;0.4519869029471142;0.4186846092787215;0.3300015304514469;0.5331038401788499;0.999997544612543
38.048047;0.9872667739534037;0.41667505353137446;0.422054698530255;0.3215287240245612;0.32568175336748184;0.9953764713014451;0.999987841867446;9.999906205292831;0.41675171482191326;0.45198740012907984;0.4519869338571508;0.4186845501090464;0.3300015255831381;0.5331038238572997;0.9999975862624763
38.058047;0.9872666394976889;0.4166749948784948;0.42205479629012826;0.321528710755155;0.3256817930524039;0.9953766387604129;0.999987896224604;9.999904214091128;0.41675174718697766;0.4519874357264146;0.45198696384621073;0.4186844874368748;0.3300015181322909;0.5331038031293562;0.9999976328528999
38.068047;0.9872665051748801;0.4166749345557909;0.42205489324353057;0.3215286998267162;0.3256818343163424;0.995376804546632;0.9999879572600734;9.999902296844748;0.41675178088838605;0.45198747081718604;0.4519869928935203;0.41868442144450724;0.3300015080861207;0.5331037781113871;0.999997683920674
38.078047;0.9872663712946944;0.41667487263715247;0.42205498939058744;0.321528691451629;0.3256818773459294;0.995376968588011;0.9999880254250502;9.999900451704471;0.4167518159920107;0.4519875056095091;0.4519870209639019;0.41868435231117274;0.3300014954257131;0.5331037489515802;0.9999977391104723
38.088047;0.9872662382758706;0.4166748092159999;0.4220550846615841;0.32152868579721444;0.3256819223751254;0.9953771308043178;0.9999881010660794;9.999898676286904;0.4167518525747625;0.45198754033961824;0.45198704797470646;0.4186842802315671;0.33000148011469127;0.5331037158036882;0.9999977981962268
38.098047;0.9872661066327463;0.4166747444394683;0.42205517893847294;0.32152868295880516;0.32568196962984813;0.9953772911821192;0.9999881843892996;9.999896969163087;0.4167518907142029;0.45198757526915023;0.45198707384007286;0.41868420544472784;0.3300014621006283;0.5331036787745916;0.9999978611056064
38.108047;0.9872659768670663;0.4166746784859733;0.4220552720972342;0.32152868296558873;0.32568201926313833;0.9953774498274232;0.9999882755874415;9.999895330546135;0.41675193048050224;0.45198761066341014;0.4519870985407587;0.41868412825627926;0.330001441335322;0.5331036379120546;0.999997927851844
38.118047;0.987265849396696;0.4166746115216713;0.4220553640301301;0.3215286857910074;0.3256820713283877;0.9953776069664642;0.9999883750280109;9.999893762595685;0.41675197193878755;0.4519876467514882;0.4519871221322797;0.41868404903105155;0.33000141778791986;0.5331035932214921;0.9999979984577003
38.128047;0.9872657245207864;0.4166745436919015;0.42205545463722016;0.32152869136679363;0.32568212579916395;0.9953777629343862;0.9999884832112315;9.999892269055968;0.41675201514008153;0.4519876837154492;0.45198714471760215;0.41868396814837;0.3300013914416699;0.5331035446743286;0.999998072973102
38.138047;0.98726560238379;0.4166744751494231;0.42205554381627536;0.3215286995975348;0.3256821826184153;0.9953779181265814;0.9999886005113874;9.999890853885473;0.4167520601144562;0.4519877217278641;0.4519871664276386;0.41868388595930955;0.33000136229450894;0.5331034922180506;0.9999981515375835
38.148047;0.9872654830359134;0.41667440606077466;0.42205563147431496;0.32152871037180913;0.32568224174913735;0.9953780728862089;0.9999887270059779;9.999889520064432;0.41675210688285064;0.45198776097321125;0.4519871873982166;0.41868380276163103;0.3300013303691008;0.5331034358014707;0.9999982343570076
38.158047;0.9872653665724764;0.41667433658198727;0.4220557175311582;0.32152872358161233;0.325682303193094;0.9953782273816008;0.9999888625267415;9.99988826974266;0.41675215547057787;0.4519878016148512;0.45198720775221424;0.4186837187930556;0.33000129572816456;0.5331033754083624;0.9999983215923511
38.168047;0.9872652532306563;0.4166742668534091;0.42205580188980785;0.3215287391343905;0.32568236697817726;0.9953783815146203;0.9999890067672257;9.999887105148487;0.41675220588977924;0.4519878437364034;0.4519872275973394;0.4186836342764082;0.33000125848703027;0.5331033110631641;0.999998413300187
38.178047;0.9872651434072569;0.4166741970072674;0.42205588441974584;0.3215287569360017;0.3256824331530651;0.9953785349011032;0.9999891593498511;9.999886028881269;0.4167522581008422;0.4519878873021125;0.4519872470340776;0.41868354948708003;0.3300012188107428;0.5331032427954221;0.999998509469907
38.188047;0.9872650375493809;0.4166741271554004;0.4220559649861971;0.3215287768757954;0.3256825017827616;0.995378686986914;0.9999893199249873;9.999885043256175;0.41675231201066526;0.4519879321718716;0.4519872661731618;0.4186834647563081;0.3300011768901237;0.5331031706159054;0.9999986100695071
38.198047;0.9872649359642506;0.4166740573689201;0.42205604346685077;0.3215287988521875;0.32568257292729264;0.9953788372329052;0.99998948821603;9.999884149782591;0.4167523675048767;0.45198797814872527;0.4519872851431035;0.41868338041823866;0.33000113289074867;0.5331030945445365;0.9999987150446169
38.208047;0.9872648387399545;0.4166739876741071;0.42205611972857093;0.3215288227986542;0.3256826466378067;0.9953789852088722;0.9999896639022273;9.999883349655141;0.4167524244489462;0.4519880250173193;0.4519873040805973;0.4186832967851493;0.330001086899146;0.5331030146503982;0.9999988243093898
38.218047;0.9872647457625556;0.4166739180738489;0.4220561936131808;0.3215288486527659;0.3256827229641582;0.995379130574749;0.9999898465109052;9.999882644663538;0.416752482659612;0.451988072585317;0.4519873231214249;0.41868321416184395;0.33000103892129257;0.5331029310459451;0.9999989377736844
38.228047;0.9872646567059736;0.41667384858272666;0.42205626494849435;0.3215288763044145;0.3256828019362284;0.9953792730435824;0.9999900354829606;9.999882037477809;0.4167525419085253;0.4519881207356851;0.4519873423861865;0.418683132851061;0.3300009889365957;0.5331028438466008;0.999999055395603
38.238047;0.9872645710767884;0.41667377924205623;0.42205633357538347;0.32152890559703917;0.3256828835394397;0.9953794123754572;0.9999902302860882;9.999881531380574;0.41675260196130876;0.4519881694490898;0.4519873619522906;0.41868305314608967;0.3300009369545268;0.5331027531419279;0.9999991772324529
38.248047;0.9872644883555045;0.41667371010709797;0.422056399381537;0.32152893637004265;0.3256829677193856;0.9953795483993196;0.9999904304146507;9.999881129798458;0.41675266259910804;0.4519882187734139;0.4519873818309158;0.41868297532376886;0.3300008830402789;0.5331026589977584;0.9999993034514815
38.258047;0.987264408103036;0.4166736412399078;0.42205646231409055;0.3215289684752863;0.32568305440428585;0.9953796810708523;0.9999906353473532;9.999880835382607;0.4167527236247391;0.4519882687758577;0.4519874019648513;0.4186828996231971;0.3300008273160937;0.5331025614792096;0.9999994342833041
38.268047;0.9872643299970962;0.41667357272193567;0.422056522366177;0.321529001765744;0.32568314351099875;0.9953798105381728;0.9999908445705342;9.99988064917547;0.4167527848907279;0.4519883195118661;0.45198742225063043;0.41868282623153347;0.3300007699461822;0.5331024606622223;0.9999995699528996
38.278047;0.9872642538634496;0.41667350466654757;0.4220565795539735;0.3215290360951524;0.32568323493956963;0.9953799370958573;0.9999910576108085;9.99988057086455;0.41675284631795095;0.45198837101007794;0.4519874425785576;0.41868275532245475;0.33000071111020157;0.5331023566239831;0.9999997106134736
38.288047;0.9872641796489069;0.4166734372109154;0.42205663388703923;0.32152907132296454;0.325683328582195;0.9953800610243524;0.9999912740342615;9.999880599788842;0.4167529078607554;0.45198842326066146;0.4519874628693133;0.41868268709268286;0.3300006509881983;0.533102249449688;0.9999998562794798
38.298047;0.9872641072498944;0.41667337050484976;0.42205668534684476;0.32152910731439543;0.3256834243294466;0.9953801824994785;0.999991493459235;9.999880735656482;0.4167529694574182;0.4519884762102545;0.4519874830897861;0.4186826217302913;0.3300005897669567;0.5331021392748231;1.0000000067716923
38.308047;0.9872640363397045;0.4166733047221836;0.4220567339096383;0.3215291439510633;0.325683522061589;0.9953803016182013;0.9999917155900776;9.999880978556364;0.41675303102147787;0.45198852978429055;0.4519875032340974;0.41868255938118165;0.33000052765576726;0.5331020263037787;1.0000001617135403
38.318047;0.9872639664017893;0.41667324006369466;0.4220567795912176;0.3215291811433297;0.3256836216504163;0.9953804184130248;0.9999919402635563;9.99988132851012;0.41675309245720393;0.45198858391997576;0.45198752327065644;0.41868250015872355;0.3300004648882145;0.533101910750954;1.000000320563433
38.328047;0.9872638969384978;0.41667317673616183;0.4220568224338199;0.3215292188221234;0.32568372297543247;0.9953805328304056;0.9999921674640155;9.999881785097354;0.4167531536678237;0.4519886385757566;0.4519875431033366;0.4186824441563312;0.330000401690354;0.5331017927776236;1.0000004826525668
38.338047;0.9872638276733008;0.41667311493089065;0.4220568624466257;0.3215292569272942;0.32568382593574535;0.9953806447651644;0.9999923972100168;9.999882347322941;0.4167532145736296;0.4519886937333589;0.45198756258532125;0.41868239146693725;0.33000033825505526;0.5331016725090223;1.0000006472286251
38.348047;0.9872637585578515;0.41667305479167244;0.4220568995884765;0.32152929541394554;0.3256839304524189;0.9953807541696348;0.9999926294082148;9.999883013582638;0.41675327514443034;0.4519887494238384;0.45198758155600394;0.4186823421987214;0.3300002747598173;0.5331015500910583;1.0000008134571547
38.358047;0.9872636895941108;0.4166729963713659;0.4220569337909593;0.3215293342676224;0.32568403646482336;0.9953808611220797;0.9999928638762677;9.999883781721952;0.41675333540215515;0.4519888057552489;0.45198759986401543;0.41868229644057925;0.3300002113858462;0.5331014257242053;1.0000009803885594
38.368047;0.9872636207178512;0.416672939617054;0.42205696496642386;0.3215293735237947;0.32568414391495465;0.9953809657728369;0.9999931004506605;9.999884648785015;0.41675339537784406;0.4519888628887421;0.45198761738295723;0.4186822542349642;0.33000014831435326;0.5331012996680533;1.000001146976732
38.378047;0.9872635518439276;0.41667288440572936;0.4220569930110798;0.3215294132802944;0.3256842527151745;0.9953810682543169;0.9999933389684722;9.999885610442576;0.4167534550620731;0.45198892097355003;0.4519876340387247;0.41868221562293495;0.33000008573314377;0.5331011722232941;1.0000013121543117
38.388047;0.9872634829867276;0.4166728305887789;0.42205701781978705;0.32152945367658464;0.3256843627272584;0.9953811686556495;0.9999935791408425;9.999886661048716;0.416753514373636;0.45198898010925503;0.45198764983518563;0.4186821806857963;0.33000002385328453;0.5331010437025565;1.000001474893868
38.398047;0.9872634143388043;0.41667277799501945;0.42205703928603067;0.3215294948556955;0.32568447377397425;0.9953812670214056;0.9999938204691231;9.99988779440103;0.41675357316083245;0.45198904035974496;0.4519876648435631;0.41868214952747207;0.32999996289818073;0.5331009144163715;1.0000016342170555
38.408047;0.9872633461984494;0.41667272643508263;0.42205705729485055;0.32152953694658115;0.32568458565634995;0.995381363366315;0.9999940622668347;9.999889004206752;0.41675363123886966;0.4519891017728515;0.45198767916291893;0.4186821222496101;0.32999990307049204;0.5331007846751318;1.000001789228889
38.418047;0.987263278845509;0.4166726757516466;0.42205707174066137;0.32152958005254795;0.325684698161692;0.9953814577588517;0.9999943037342507;9.999890283640301;0.4167536884257766;0.45198916437004744;0.4519876928955326;0.4186820989445507;0.32999984453896775;0.5331006547693223;1.0000019392242616
38.428047;0.9872632125133387;0.4166726258473053;0.42205708253978474;0.32152962422263487;0.3256848110648457;0.9953815503477851;0.9999945440252961;9.999891624860332;0.4167537445828231;0.45198922813057113;0.4519877061682462;0.41868207967821136;0.32999978744432734;0.533100524937469;1.0000020837370946
38.438047;0.9872631473904602;0.4166725766525204;0.42205708961511973;0.3215296694388362;0.3256849241123467;0.9953816412588463;0.9999947823032465;9.999893019772676;0.4167537996806506;0.4519892930011;0.4519877191862284;0.4186820644596298;0.3299997318991782;0.5331003953887383;1.0000022224703622
38.448047;0.9872630835880761;0.4166725281038207;0.4220570928962883;0.3215297156459586;0.32568503701031254;0.9953817305569918;0.9999950177800929;9.999894461115217;0.41675385382510893;0.45198935892516995;0.4519877322318255;0.418682053233935;0.32999967800319946;0.5331002663722579;1.0000023551947053
38.458047;0.9872630211252741;0.4166724801563496;0.42205709233161054;0.3215297627931364;0.3256851494403656;0.9953818183163826;0.9999952497086415;9.999895942567827;0.4167539072086342;0.45198942586215896;0.4519877455700378;0.4186820459161583;0.32999962588860904;0.5331001382004678;1.0000024816575543
38.468047;0.9872629599546622;0.4166724327781453;0.4220570878720561;0.32152981084887305;0.3256852610816963;0.9953819046430207;0.9999954773401516;9.999897458640744;0.4167539600364576;0.45198949378130543;0.4519877593800782;0.41868204242664914;0.329999575748039;0.5331000112072906;1.00000260154484
38.478047;0.9872628999931978;0.41667238592713945;0.42205707944864834;0.3215298597894515;0.3256853716151475;0.9953819896795528;0.9999956999317284;9.999899004950631;0.4167540124724601;0.4519895626523545;0.4519877737867174;0.418682042690761;0.3299995278109259;0.5330998857170923;1.0000027145189727
38.488047;0.9872628411532968;0.4166723395572266;0.42205706697323353;0.3215299095866702;0.3256854807175277;0.995382073628059;0.9999959168373249;9.99990057839142;0.4167540646390564;0.45198963244199847;0.45198778889807956;0.41868204662126324;0.3299994823013742;0.5330997620488388;1.0000028202480051
38.498047;0.9872627833436656;0.41667229363504754;0.42205705035885693;0.32152996020849567;0.32568558806298314;0.9953821566784563;0.9999961275917014;9.999902176970032;0.4167541166527898;0.4519897030997112;0.4519878047924124;0.41868205411306253;0.32999943941605836;0.5330996405065771;1.0000029183930745
38.508047;0.9872627263710224;0.4166722481266697;0.42205702954253826;0.321530011614686;0.32568569333651703;0.9953822388809573;0.9999963318996846;9.999903799583198;0.4167541686409392;0.45198977454596495;0.4519878214959912;0.41868206503991384;0.32999939932451056;0.5330995213519821;1.0000030086163227
38.518047;0.9872626698397159;0.41667220298474994;0.42205700448077066;0.32153006374163723;0.32568579625260335;0.9953823201322106;0.9999965295593419;9.999905445947364;0.416754220741514;0.4519898466854276;0.45198783898276035;0.41868207924178424;0.32999936219072123;0.5330994047992297;1.0000030906279558
38.528047;0.9872626132160001;0.4166721581633384;0.4220569751126294;0.32153011650160546;0.32568589655416924;0.9953824003125448;0.9999967204194475;9.999907116406998;0.4167542730992699;0.45198991942824507;0.4519878572127596;0.41868209652240573;0.3299993281990574;0.5330992910199391;1.0000031642360607
38.538047;0.987262556008717;0.41667211362255513;0.42205694132959876;0.32153016979383636;0.32568599397906967;0.9953824794266249;0.9999969043950234;9.999908811307751;0.41675432583652394;0.45198999271318446;0.4519878761895629;0.4186821166512277;0.32999929754845597;0.5330991801353021;1.0000032293718522
38.548047;0.9872624978813156;0.41667206930749784;0.42205690298841814;0.321530223501729;0.32568608822503076;0.9953825575938449;0.9999970814776735;9.999910530573603;0.4167543790097431;0.4519900665446527;0.4519878959697686;0.4186821393474331;0.32999927042461935;0.5330990722200895;1.0000032860657069
38.558047;0.9872624386470168;0.41667202513128104;0.42205685996134285;0.32153027748186663;0.32568617895508095;0.995382634948633;0.9999972517306863;9.999912274207846;0.41675443261549183;0.4519901410076462;0.45198791662107873;0.4186821642651322;0.32999924697881666;0.5330989673126275;1.0000033343691117
38.568047;0.987262378235156;0.41667198098166014;0.42205681216611496;0.32153033156426697;0.32568626582928845;0.9953827116132642;0.9999974152973454;9.999914042845937;0.4167544866676583;0.4519902162285448;0.45198793818324046;0.4186821909963988;0.3299992273056847;0.533098865410722;1.0000033742894565
38.578047;0.9872623166282822;0.41667193674332886;0.4220567595325941;0.32153038555634555;0.3256863485165245;0.9953827877569007;0.9999975723915672;9.99991583725675;0.4167545412694541;0.4519902923204273;0.45198796065089686;0.4186822190932717;0.3299992114190021;0.5330987664878384;1.0000034058095537
38.588047;0.9872622537552058;0.416671892316635;0.42205670195882455;0.321530439236446;0.32568642669323483;0.9953828636636485;0.9999977232310437;9.999917657197404;0.4167545966034602;0.45199036936658377;0.45198798396693296;0.418682248101499;0.32999919925587046;0.5330986705274302;1.000003428968068
38.598047;0.987262189463968;0.4166718476337036;0.4220566393167301;0.32153049235015996;0.325686500046782;0.9953829397740978;0.9999978679854833;9.999919500757589;0.4167546528562322;0.45199044743474126;0.4519880080184007;0.4186822775719239;0.32999919071747025;0.5330985775147734;1.0000034438836085
38.608047;0.9872621236111526;0.41667180267126963;0.4220565714879721;0.32153054462107156;0.3256865682797146;0.9953830166516189;0.9999980068129891;9.999921364827442;0.41675471015663373;0.45199052656131117;0.45198803265215237;0.4186823070651645;0.3299991857079922;0.5330984874024093;1.0000034506657025
38.618047;0.9872620561293604;0.4166717574400175;0.4220564983966826;0.3215305957576452;0.3256866311293158;0.9953830948693675;0.9999981399021309;9.999923246127315;0.4167547685630314;0.451990606712761;0.45198805771479544;0.4186823361798219;0.3299991841274175;0.5330984001249655;1.0000034493512269
38.628047;0.987261987004577;0.41667171196290925;0.42205642003582367;0.32153064545088783;0.3256866883985322;0.9953831749296008;0.999998267466956;9.999925141825125;0.41675482806232383;0.45199068780966717;0.4519880830738761;0.4186823645604268;0.32999918582698085;0.5330983156546718;1.0000034399610696
38.638047;0.9872619162382048;0.41667166627402547;0.42205633650266444;0.32153069338509577;0.3256867399622926;0.9953832572589648;0.9999983897469551;9.999927049607306;0.4167548885708904;0.45199076980114405;0.45198810861352073;0.41868239187947826;0.3299991906072086;0.5330982340267847;1.00000342253731
38.648047;0.9872618438692624;0.4166716204378788;0.4220562480283118;0.32153073926479925;0.3256867857285774;0.9953833422289213;0.9999985069961385;9.999928967554611;0.4167549499537957;0.45199085268822564;0.4519881342359203;0.41868241783495846;0.3299991982847426;0.5330981553229521;1.000003397096544
38.658047;0.9872617700229585;0.41667157457002924;0.42205615494645515;0.32153078283312564;0.3256868255883949;0.9953834301955272;0.9999986194493865;9.999930894229035;0.41675501205238846;0.4519909364892611;0.4519881598579398;0.41868244215578304;0.3299992087445551;0.5330980796425216;1.0000033636386076
38.668047;0.987261694876198;0.4166715288342619;0.42205605760833903;0.3215308238679567;0.32568685940960573;0.9953835215422433;0.999998727345103;9.999932829157776;0.4167550747214559;0.4519910212174747;0.45198818540462066;0.41868246460516584;0.32999922193951187;0.5330980070624501;1.0000033222376599
38.678047;0.9872616185215303;0.41667148340945565;0.4220559563170739;0.3215308621812549;0.32568688706927357;0.9953836166835147;0.9999988309985113;9.999934772806077;0.41675513786349694;0.4519911068874419;0.45198821083342366;0.41868248497977323;0.32999923786519325;0.5330979375996874;1.0000032730726305
38.688047;0.9872615408720841;0.4166714384561279;0.42205585131851514;0.3215308976432845;0.3256869084838628;0.9953837160271832;0.9999989308224063;9.999936725505625;0.41675520141981176;0.451991193515217;0.45198823615918476;0.4186825030877513;0.32999925652366047;0.5330978712156413;1.0000032163680839
38.698047;0.9872614617001361;0.4166713940950778;0.4220557428196081;0.3215309301960476;0.3256869236170067;0.9953838199260945;0.9999990272721198;9.999938686647878;0.4167552653239846;0.45199128110642944;0.4519882614267894;0.4186825187304225;0.32999927790273487;0.5330978078503839;1.0000031523493005
38.708047;0.9872613807228539;0.41667135038231384;0.4220556310042951;0.32153095982804986;0.32568693246122865;0.9953839286611585;0.9999991207597322;9.999940655148952;0.4167553294634218;0.45199136966405784;0.4519882866645835;0.4186825317286017;0.32999930198847005;0.5330977474469271;1.000003081272362
38.718047;0.9872612976569722;0.4166713072958593;0.4220555160495643;0.3215309865539911;0.32568693501666235;0.995384042453564;0.999999211579756;9.999942630632274;0.4167553936867441;0.4519914591954188;0.4519883118581822;0.4186825419495423;0.32999932878598626;0.5330976899492873;1.0000030035101826
38.728047;0.9872612122644419;0.4166712647611784;0.4220553981220725;0.3215310104290707;0.32568693129884563;0.9953841614817908;0.9999992998939483;9.999944613727141;0.4167554578537306;0.45199154968725996;0.4519883369223261;0.4186825492876434;0.3299993583211479;0.5330976352716162;1.0000029195674172
38.738047;0.9872611243996358;0.41667122269803725;0.422055277353253;0.3215310315604767;0.32568692137050403;0.9953842858960268;0.999999385772776;9.9999466047173;0.4167555218638487;0.4519916410977834;0.45198836169103784;0.4186825536568585;0.32999939062013117;0.5330975832886852;1.0000028299491177
38.748047;0.9872610340164983;0.4166711810579973;0.42205515383549647;0.3215310500954277;0.3256869053567721;0.9953844158010166;0.9999994692300576;9.99994860245125;0.41675558563196213;0.45199173337229614;0.451988385959082;0.4186825550160335;0.32999942569062757;0.533097533874782;1.000002735040782
38.758047;0.9872609411220264;0.4166711398554733;0.4220550276371148;0.3215310662104799;0.32568688342243424;0.9953845511701137;0.999999550231758;9.999950605148705;0.4167556490589585;0.45199182643629315;0.4519884095187725;0.418682553367632;0.3299994635259694;0.5330974869279127;1.0000026351210096
38.768047;0.9872608457237153;0.4166710991908851;0.4220548988157592;0.32153108011076703;0.3256868557327207;0.9953846917343739;0.9999996287007898;9.999952611825375;0.41675571202462863;0.45199192018711337;0.4519884321595728;0.4186825487290958;0.32999950412309204;0.5330974423700096;1.0000025304167952
38.778047;0.9872607477650961;0.4166710592257866;0.4220547674427495;0.32153109201677876;0.3256868224125184;0.9953848369975186;0.9999997045047441;9.999954622700054;0.416755774387986;0.45199201449080173;0.4519884536821624;0.4186825411269572;0.32999954749733823;0.5330974001459028;1.0000024211399652
38.788047;0.9872606470617424;0.416671020113226;0.4220546336205773;0.3215311021345349;0.32568678352002495;0.9953849863970577;0.999999777407904;9.999956638762026;0.416755835988967;0.45199210916742544;0.45198847394183356;0.4186825306294122;0.3299995936802519;0.5330973602040565;1.0000023075379103
38.798047;0.987260543350217;0.41667098196010216;0.42205449746603524;0.3215311106296383;0.32568673905999357;0.99538513943433;0.9999998470339408;9.999958661325607;0.4167558966478236;0.45199220400138773;0.45198849286389176;0.4186825173725918;0.3299996426999656;0.533097322486642;1.000002189916785
38.808047;0.9872604363965353;0.41667094484301226;0.4220543591065955;0.321531117613408;0.3256866890097286;0.9953852956794078;0.9999999129291659;9.999960691775799;0.416755956164617;0.45199229877074837;0.4519885103978521;0.4186825015397589;0.329999694573671;0.5330972869481462;1.000002068568079
38.818047;0.9872603260342162;0.41667090882055347;0.4220542187289263;0.3215311231458127;0.3256866333235792;0.9953854546937256;0.9999999746696605;9.999962731188802;0.4167560143306501;0.4519923932530298;0.4519885264686009;0.4186824833134383;0.32999974932022574;0.5330972535624542;1.000001943684802
38.828047;0.9872602121589038;0.4166708739323445;0.4220540766166661;0.3215311272459572;0.325686571938213;0.9953856159635901;1.000000031852346;9.99996477993121;0.4167560709393436;0.4519924872156475;0.45198854098946933;0.4186824628215563;0.32999980696879416;0.5330972222968692;1.0000018153899841
38.838047;0.9872600946805955;0.41667084020525674;0.4220539331230093;0.32153112990278904;0.3256865047923777;0.9953857789293882;1.000000084017306;9.999966837778752;0.4167561257896178;0.45199258040813817;0.45198855389928844;0.4186824400977161;0.3299998675509968;0.5330971930757654;1.0000016838376196
38.848047;0.9872599734656018;0.4166708076595053;0.42205378860989995;0.3215311311065871;0.3256864318419201;0.9953859430788186;1.0000001306587774;9.999968904114224;0.41675617869174925;0.45199267256587156;0.45198856515890096;0.41868241509174103;0.3299999310760769;0.5330971657683629;1.000001549269051
38.858047;0.9872598483832085;0.41667077632137567;0.4220536434023043;0.3215311308841633;0.32568635307767235;0.9953861080085614;1.0000001713274518;9.999970977879629;0.4167562294720282;0.4519927634265888;0.45198857471290427;0.4186823877289799;0.32999999751189835;0.5330971402103336;1.000001411965905
38.868047;0.9872597194109923;0.416670746235024;0.42205349777824014;0.32153112930969435;0.32568626854254434;0.9953862734110389;1.000000205708694;9.999973058086896;0.41675627798933934;0.4519928527496469;0.4519885824532813;0.4186823579742218;0.33000006678674054;0.5330971162438154;1.0000012721843063
38.878047;0.9872595866901818;0.41667071745190287;0.4220533519985646;0.3215311265035404;0.32568617831217667;0.9953864390316647;1.0000002335903306;9.99997514460005;0.41675632415699776;0.45199294033249804;0.4519885882200125;0.4186823258484279;0.3300001387835369;0.5330970937548427;1.0000011301835832
38.888047;0.9872594505043896;0.41667069000349105;0.422053206340451;0.3215311226204784;0.32568608245987296;0.9953866046761105;1.000000254800884;9.999977238343048;0.4167563679204884;0.45199302601581925;0.4519885918463991;0.41868229140141644;0.3300002133184124;0.5330970726890468;1.0000009862568697
38.898047;0.9872593111806895;0.41667066387290946;0.4220530610849102;0.3215311178308482;0.3256859810456179;0.9953867702270721;1.0000002692585266;9.999979341281536;0.416756409200425;0.45199310968409134;0.4519885932126564;0.41868225469667425;0.3300002901318184;0.5330970530408321;1.000000840679414
38.908047;0.9872591690259211;0.4166706390099229;0.42205291648627247;0.3215311123127871;0.3256858741178956;0.9953869355569417;1.0000002770434064;9.999981456323676;0.4167564478704202;0.45199319125788995;0.4519885922796469;0.4186822158216026;0.3300003689059911;0.5330970348327447;1.0000006936797177
38.918047;0.9872590243942901;0.4166706153931346;0.4220527727751985;0.32153110623621456;0.3256857617221162;0.9953871003729231;1.0000002783282997;9.999983586714388;0.4167564837955976;0.45199327065506173;0.45198858909229234;0.4186821748924856;0.3300004492970285;0.5330970180918141;1.0000005454835919
38.928047;0.9872588777466678;0.4166705930491595;0.422052630191998;0.3215310997302238;0.3256856439291616;0.9953872641927102;1.0000002732709552;9.999985735183635;0.4167565168955284;0.45199334775686906;0.45198858375396245;0.41868213203999394;0.33000053096187487;0.5330970028267895;1.0000003963899002
38.938047;0.9872587295915076;0.416670571999358;0.42205248903271325;0.32153109289038484;0.3256855208689388;0.9953874265381871;1.000000262031787;9.999987903590894;0.41675654718645344;0.4519934224181933;0.45198857639391754;0.4186820873847774;0.3300006135706595;0.5330969890416941;1.000000246811606
38.948047;0.9872585804120136;0.41667055219633575;0.4220523496828859;0.3215310858341674;0.3256853927350577;0.9953875871382426;1.0000002448364773;9.999990093154421;0.41675657476899286;0.4519934944880855;0.4519885671393498;0.41868204103164836;0.33000069681054217;0.5330969767714804;1.00000009721334
38.958047;0.987258430644857;0.41667053349926264;0.42205221260701414;0.3215310787235842;0.32568525976491314;0.9953877459290019;1.0000002219743096;9.999992304709513;0.41675659976533275;0.45199356382932326;0.45198855609402194;0.4186819931023761;0.33000078039691594;0.5330969660735853;0.9999999479982101
38.968047;0.9872582806638006;0.4166705157117728;0.4220520782894649;0.32153107171840717;0.32568512222535456;0.9953879029420828;1.0000001937662364;9.999994539130146;0.4167566222653112;0.4519936303601033;0.45198854333885286;0.4186819437745693;0.3300008640850276;0.5330969569739729;0.9999997994431551
38.978047;0.9872581307837354;0.4166704986442346;0.4220519471643244;0.32153106492428113;0.32568498039802984;0.9953880582612101;1.0000001605301272;9.999996798089652;0.416756642318665;0.451993694080488;0.4519885289556248;0.4186818932778576;0.3300009476538155;0.5330969494193851;0.9999996517165187
38.988047;0.9872579813189071;0.4166704821328345;0.42205181958683646;0.3215310584049382;0.32568483455623254;0.9953882120241238;1.0000001225359745;9.999999084052732;0.4167566599513124;0.45199375503433015;0.4519885130398549;0.41868184185846263;0.3300010308885212;0.5330969432691257;0.999999504959035
38.998047;0.9872578326536472;0.416670466038651;0.42205169583875973;0.32153105222763795;0.32568468495776726;0.9953883643609108;1.0000000799812014;10.00000139928557;0.4167566751754122;0.4519938132392479;0.451988495709906;0.41868178975434606;0.3300011135961168;0.5330969383276426;0.9999993593495605
39.008047;0.9872576852738018;0.4166704502662819;0.42205157612916283;0.32153104646557795;0.32568453185114427;0.9953885153129003;1.0000000330017942;10.000003745191643;0.4167566879774311;0.4519938686480419;0.45198847714888296;0.4186817371931577;0.33000119560719654;0.5330969344029738;0.999999215102296
39.018047;0.987257539745675;0.4166704347606929;0.42205146060479953;0.3215310411555207;0.3256843754845958;0.9953886648135151;0.9999999817151342;10.000006122359967;0.4167566982931799;0.45199392115282233;0.45198845763511974;0.4186816844031865;0.3300012767544012;0.5330969313451666;0.9999990724171935
39.028047;0.9872573966614667;0.4166704194730956;0.42205134937582506;0.3215310362742973;0.3256842161288375;0.9953888126854217;0.9999999262883036;10.000008530823953;0.4167567060006458;0.4519939706060732;0.4519884375146495;0.4186816316113888;0.33000135687892473;0.5330969290336549;0.999998931427742
39.038047;0.9872572565664175;0.4166704043515593;0.4220512425412341;0.3215310317604712;0.32568405409014706;0.9953889586195135;0.9999998669542706;10.000010970034817;0.41675671096092376;0.4519940168529395;0.45198841714138127;0.4186815790218018;0.3300014358403889;0.5330969273651588;0.9999987921806409
39.048047;0.9872571199102601;0.4166703893721436;0.4220511402168896;0.32153102754137763;0.3256838896989382;0.9953891021731126;0.9999998039566425;10.000013438311793;0.41675671308977297;0.45199405977920876;0.45198839682908837;0.4186815268085591;0.3300015134893823;0.5330969262759295;0.9999986546171319
39.058047;0.9872569870746642;0.41667037457558015;0.42205104254605674;0.32153102354725;0.32568372329423045;0.9953892427675156;0.9999997375399694;10.000015932374271;0.41675671238030015;0.45199409934396795;0.4519883768521252;0.41868147513362763;0.3300015896422292;0.5330969257554284;0.9999985185528069
39.068047;0.987256858418923;0.4166703600587572;0.4220509496780616;0.32153101971780695;0.32568355521048087;0.9953893796609454;0.999999668004629;10.000018447551158;0.41675670885779786;0.4519941355649737;0.45198835747342575;0.4186814241737389;0.3300016640899736;0.5330969258248729;0.9999983837434928
39.078047;0.9872567342763557;0.4166703459200995;0.42205086174027234;0.3215310159951463;0.32568338577133105;0.9953895119606629;0.9999995957237637;10.000020978349555;0.4167567025385548;0.4519941684626156;0.45198833895720847;0.4186813741459317;0.3300017366158776;0.5330969264999681;0.9999982500134557
39.088047;0.9872566149367077;0.41667033223246547;0.42205077883310693;0.3215310123197364;0.3256832152748824;0.9953896387232616;0.9999995210739974;10.000023518693924;0.41675669342331506;0.45199419799150525;0.4519883215850041;0.4186813253170401;0.330001807003911;0.5330969277634481;0.9999981173050236
39.098047;0.9872565006446445;0.4166703190635974;0.4220507010405591;0.32153100863725653;0.32568304396992226;0.9953897591238222;0.9999994443296043;10.00002606152782;0.4167566815070479;0.4519942240209905;0.45198830567739356;0.41868127800510246;0.3300018750515167;0.5330969295762373;0.9999979855826983
39.108047;0.9872563915905671;0.41667030648220443;0.4220506284161959;0.32153100490583514;0.32568287207688046;0.9953898726087248;0.9999993656252217;10.000028598579947;0.4167566668063325;0.45199424639183156;0.45198829158938053;0.4186812325844995;0.3300019405888318;0.5330969319328179;0.9999978546718697
39.118047;0.9872562878981284;0.41667029453120125;0.42205056094673216;0.3215310010966511;0.3256826998397897;0.9953899789031618;0.9999992850340216;10.000031121257384;0.4167566493916876;0.4519942649690189;0.45198827968884536;0.41868118947167704;0.3300020034912031;0.5330969349047537;0.9999977242178646
39.128047;0.9872561896603659;0.41667028321477445;0.4220504985315395;0.3215309971789356;0.325682527538864;0.9953900778696502;0.9999992026952669;10.000033622090754;0.41675662938065205;0.4519942796459312;0.4519882703368191;0.4186811490830975;0.3300020636629709;0.533096938610905;0.9999975938345523
39.138047;0.9872560970052698;0.4166702725228733;0.42205044099018907;0.32153099311665606;0.3256823554628281;0.9953901693939031;0.9999991188680568;10.000036095343866;0.41675660689264776;0.45199429035327654;0.4519882638753288;0.41868111179884365;0.330002120995146;0.5330969431273757;0.9999974632971043
39.148047;0.9872560101180557;0.4166702624670031;0.422050388071659;0.32153098890458887;0.3256821838754195;0.9953902534116269;0.9999990338487782;10.000038536343254;0.4167565820109056;0.45199429708009037;0.45198826063221725;0.4186810779541215;0.33000217534899695;0.5330969484198043;0.9999973326393699
39.158047;0.9872559292074633;0.4166702530922576;0.4220503394497594;0.32153098461026086;0.32568201300116373;0.9953903299810112;0.9999989478491572;10.000040940529871;0.41675655476761764;0.4519942998722924;0.45198826092035155;0.4186810478431523;0.33000222656028594;0.5330969543638926;0.999997202162209
39.168047;0.9872558544463468;0.4166702444484878;0.422050294749417;0.32153098037517985;0.3256818430465565;0.9953903992755084;0.999998860945269;10.000043303097865;0.4167565251390404;0.4519942988186131;0.4519882650152416;0.4186810217259111;0.33000227442532154;0.5330969608233792;0.9999970723864698
39.178047;0.987255785955883;0.4166702365497434;0.4220502536151582;0.3215309763759046;0.32568167422416827;0.9953904614967503;0.9999987731010109;10.00004561914472;0.41675649304942747;0.4519942940486543;0.4519882731412699;0.4186809998388444;0.33000231872277314;0.5330969676828102;0.9999969439226001
39.188047;0.9872557238428026;0.4166702293724599;0.42205021576566415;0.3215309727912223;0.3256815067280373;0.9953905167971119;0.9999986842300397;10.000047884405161;0.41675645840705894;0.45199428574427586;0.4519882854629797;0.4186809823967483;0.3300023592860512;0.5330969748019783;0.9999968173148062
39.198047;0.9872556682023376;0.41667022289569816;0.4220501810195301;0.3215309697997196;0.3256813406874476;0.9953905652790414;0.9999985942143915;10.00005009577752;0.4167564211638271;0.4519942741453029;0.451988302064591;0.41868096958867046;0.3300023960420078;0.533096981991695;0.9999966930062172
39.208047;0.9872556190730154;0.4166702171342683;0.4220501492879481;0.3215309675722404;0.3256811761632372;0.9953906070232504;0.999998502839127;10.00005225058894;0.4167563813414243;0.45199425953497574;0.4519883229571519;0.41868096157473916;0.3300024290127742;0.5330969890740683;0.999996571397041
39.218047;0.987255576406588;0.4166702121252329;0.42205012052111485;0.3215309662376994;0.3256810131709716;0.9953906421041877;0.9999984097509838;10.000054345971993;0.4167563390008453;0.45199424220823425;0.45198834812138244;0.4186809584851355;0.3300024583239733;0.5330969959578031;0.9999964528732742
39.228047;0.9872555401010388;0.41667020789803244;0.4220500946490932;0.3215309658591173;0.3256808516969843;0.9953906706365171;0.999998314537963;10.00005637950202;0.41675629420139787;0.45199422242413295;0.4519883775404143;0.41868096044059183;0.33000248418053063;0.53309700265383;0.9999963378382891
39.238047;0.9872555100517586;0.41667020447051845;0.4220500715521603;0.3215309664445259;0.3256806917257207;0.9953906928241495;0.9999982168386234;10.000058349761971;0.4167562470034757;0.45199420036215515;0.4519884112054107;0.41868096758137285;0.33000250680075127;0.5330970092229561;0.9999962267666356
39.248047;0.9872554861035381;0.41667020184661785;0.422050051080694;0.32153096796177494;0.32568053327626817;0.9953907089382829;0.9999981163312851;10.00006025587948;0.4167561975153876;0.45199417612402676;0.4519884490893361;0.4186809800647084;0.3300025263823605;0.5330970157090792;0.999996120179112
