time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
39.258047;0.9872554679476797;0.41667019998068305;0.4220500331111833;0.32153097033289063;0.32568037641307884;0.9953907192364262;0.9999980126603562;10.000062096664495;0.4167561459435962;0.45199414977777935;0.4519884910971995;0.41868099804370446;0.330002543121223;0.5330970221103242;0.9999960185470077
39.268047;0.987255455130023;0.4166701987369009;0.42205001756644983;0.32153097343103215;0.3256802212228703;0.9953907238981068;0.9999979054440736;10.000063870441418;0.41675609260542135;0.4519941214005061;0.45198853704066827;0.41868102166025156;0.3300025572317953;0.5330970283513091;0.9999959222357938
39.278047;0.9872554471483106;0.41667019789889786;0.4220500043954807;0.3215309770978282;0.32568006778407554;0.9953907230472514;0.9999977943222151;10.000065575717667;0.41675603789156046;0.4519940910839414;0.4519885866589661;0.4186810510352488;0.33000256894173785;0.5330970342380191;0.9999958315033524
39.288047;0.9872554435201252;0.4166701972229427;0.4220499935450726;0.32153098116033196;0.32567991614820224;0.9953907168127945;0.9999976789824129;10.000067211657278;0.4167559822012374;0.45199405890586336;0.451988639651444;0.4186810862415303;0.33000257846660297;0.5330970394503882;0.9999957465311999
39.298047;0.9872554438250506;0.41667019648128967;0.422049984923084;0.32153098543157704;0.3256797663292438;0.9953907053514799;0.99999755921375;10.000068777909506;0.4167559258950908;0.4519940249191274;0.45198869568978195;0.4186811272913356;0.3300025859671028;0.5330970435807797;0.9999956674940371
39.308047;0.9872554477329459;0.4166701954853398;0.42204997837633357;0.321530989708549;0.32567961829818537;0.9953906889090081;0.9999974349761818;10.000070274367436;0.4167558692945006;0.45199398916679967;0.45198875441638625;0.41868117414817685;0.33000259151072137;0.5330970461811705;0.9999955945959658
39.318047;0.987255454999081;0.4166701941056018;0.4220499736892447;0.32153099378334116;0.32567947198045694;0.995390667922773;0.999997306452005;10.000071701409976;0.4167558126927479;0.45199395166139894;0.45198881545274244;0.4186812267244886;0.33000259508509533;0.5330970468011393;0.9999955279772564
39.328047;0.9872554654238995;0.4166701922707028;0.42204997058509613;0.3215309974709538;0.32567932725506626;0.9953906430178584;0.9999971740914302;10.000073060312308;0.416755756346787;0.45199391232866454;0.4519888784344786;0.41868128485073924;0.3300025966451519;0.5330970450503358;0.9999954675423162
39.338047;0.9872554787635502;0.4166701899332248;0.4220499687404139;0.3215310006438832;0.3256791839687084;0.9953906149237485;0.9999970386020615;10.000074353149982;0.41675570048037053;0.45199387100303884;0.4519889430645442;0.4186813482677915;0.33000259613001354;0.5330970407010512;0.9999954129153616
39.348047;0.9872554946750332;0.4166701870307241;0.4220499678307867;0.32153100324494305;0.32567904196536535;0.99539058445322;0.9999969008220791;10.000075582480257;0.41675564529958553;0.45199382749282346;0.4519890091449509;0.41868141666268666;0.3300025934592347;0.5330970337412245;0.9999953636332153
39.358047;0.9872555127783179;0.4166701834605945;0.4220499675844019;0.3215310052702833;0.32567890110673103;0.9953905524849662;0.9999967616002331;10.000076751248736;0.4167555909803825;0.4519937816385346;0.4519890765621995;0.41868148967875757;0.3300025885426516;0.5330970243119185;0.9999953193767084
39.368047;0.9872555327746682;0.4166701790757177;0.42204996778155723;0.3215310067526559;0.32567876128113366;0.9953905198327806;0.9999966218387593;10.000077862472008;0.41675553764160916;0.45199373334682946;0.4519891452522521;0.41868156689652847;0.3300025813002132;0.5330970125953846;0.9999952800106998
39.378047;0.9872555545679468;0.41667017370227516;0.4220499682063145;0.32153100775315946;0.32567862241768347;0.9953904871049404;0.9999964825570754;10.000078918511132;0.4167554853424421;0.4519936826201123;0.45198921516013035;0.41868164786306833;0.3300025716810925;0.5330969987694223;0.9999952454722301
39.388047;0.9872555782893363;0.41667016715519634;0.42204996862710414;0.32153100834785914;0.32567848450337955;0.9953904547028044;0.9999963448111465;10.000079920415683;0.41675543408682014;0.4519936295579084;0.45198928619056705;0.4186817321476912;0.33000255966313546;0.5330969830449342;0.9999952156576881
39.398047;0.9872556041712169;0.4166701592542743;0.4220499688130808;0.3215310086156609;0.32567834758748876;0.9953904229045966;0.9999962096042431;10.000080867692214;0.41675538381405125;0.45199357433314963;0.4519893582005615;0.418681819338555;0.3300025452353461;0.5330969656939848;0.9999951903820262
39.408047;0.987255632419884;0.41667014985095724;0.42204996855187316;0.32153100863337264;0.32567821175816536;0.9953903919182128;0.9999960779032373;10.000081758580118;0.4167553344152856;0.45199351715687286;0.451989431056543;0.4186819089989287;0.3300025283917588;0.5330969470431699;0.9999951693907237
39.418047;0.9872556631660853;0.4166701388388447;0.4220499676762045;0.32153100847696087;0.3256780771028422;0.995390361903241;0.9999959506716971;10.00008259041209;0.41675528578831167;0.4519934582429775;0.45198950468568044;0.4186820006632305;0.33000250913453355;0.5330969274674542;0.9999951523879911
39.428047;0.9872556964746031;0.416670126146961;0.4220499660817006;0.32153100823275343;0.3256779436866984;0.9953903330384555;0.9999958288320963;10.000083359788249;0.4167552378727622;0.45199339782422804;0.4519895790722392;0.4186820938744507;0.33000248747065386;0.5330969073563298;0.9999951390799235
39.438047;0.9872557323756284;0.4166701117135578;0.4220499637048525;0.3215310080081069;0.32567781156326886;0.9953903056081193;0.9999957131664275;10.000084062976597;0.41675519064444083;0.4519933361878347;0.4519896542129662;0.4186821882132512;0.3300024634110257;0.5330968870459725;0.999995129218915
39.448047;0.9872557708114614;0.4166700954273001;0.42204996049493676;0.32153100791942685;0.3256776807869505;0.9953902799760445;0.9999956042555022;10.00008469658195;0.4167551441040604;0.451993273638765;0.451989730057079;0.4186822833032762;0.33000243699106935;0.5330968667800146;0.9999951226390429
39.458047;0.9872558115276346;0.4166700770832644;0.4220499564198129;0.32153100806359763;0.32567755140872756;0.9953902565080087;0.9999955025384196;10.000085257906045;0.41675509827322815;0.4519932104365323;0.4519898064678613;0.41868237881210146;0.33000240828798216;0.5330968467213894;0.9999951192908778
39.468047;0.9872558540683275;0.4166700563879231;0.42204995148468294;0.3215310085118226;0.32567742348533;0.9953902355615907;0.9999954084187417;10.000085744460996;0.4167550531823151;0.4519931468054427;0.45198988323223965;0.4186824744690367;0.3300023773860094;0.5330968269792704;0.9999951192365777
39.478047;0.9872558978902296;0.4166700329954033;0.4220499457382336;0.32153100933497836;0.32567729709551657;0.9953902174240458;0.999995322291062;10.000086153227498;0.41675500885238687;0.4519930829960042;0.45198996007783626;0.41868257007489873;0.33000234433486514;0.5330968076405312;0.9999951225683883
39.488047;0.9872559425042043;0.41667000657258907;0.42204993927435647;0.32153101061973144;0.3256771723349296;0.995390202187564;0.9999952444876975;10.000086480906287;0.4167549652887375;0.4519930193200833;0.45199003666431325;0.4186826654702288;0.33000230916402434;0.5330967888053062;0.9999951293428911
39.498047;0.9872559876175264;0.4166699768760936;0.4220499322192409;0.3215310124617342;0.3256770493005724;0.9953901897564789;0.9999951752739876;10.000086724855777;0.41675492248362606;0.4519929561351409;0.45199011259699823;0.41868276050068987;0.3300022719002231;0.5330967705848233;0.9999951396237141
39.508047;0.9872560332110389;0.41666994379615274;0.4220499246935417;0.3215310149686974;0.3256769280724785;0.9953901799674251;0.9999951148965488;10.000086883208594;0.41675488041630754;0.45199289380644037;0.4519901874871263;0.41868285501591396;0.33000223254490835;0.5330967530576297;0.9999951535091369
39.518047;0.9872560794724505;0.4166699073454951;0.42204991678206927;0.3215310182800357;0.32567680869732596;0.9953901726522412;0.9999950635277919;10.000086953732172;0.4167548390464605;0.45199283268889906;0.451990261007278;0.41868294887187185;0.33000219105644196;0.5330967362459818;0.9999951710285331
39.528047;0.9872561266653469;0.41666986761206887;0.422049908527661;0.3215310225721487;0.32567669117988673;0.9953901676305751;0.9999950211442655;10.00008693306828;0.4167547983039015;0.45199277313208;0.45199033289923896;0.4186830419188075;0.3300021473729107;0.5330967201456193;0.9999951920567064
39.538047;0.9872561750322016;0.41666982472190167;0.4220498999423542;0.3215310280371775;0.3256765754841496;0.9953901647123059;0.9999949875050969;10.000086817836985;0.4167547580966686;0.4519927154853373;0.45199040294508264;0.4186831339949632;0.3300021014625167;0.5330967047754559;0.999995216331807
39.548047;0.9872562247913713;0.4166697788337138;0.4220498910305771;0.3215310348596288;0.3256764615539698;0.9953901637271684;0.999994962202597;10.000086606373577;0.41675471833810296;0.4519926600830601;0.4519904709416583;0.41868322494116217;0.33000205335267374;0.5330966902001946;0.9999952434594318
39.558047;0.9872562762282934;0.4166697301447804;0.42204988180221215;0.3215310432057675;0.3256763493424168;0.99539016457561;0.9999949447139767;10.00008629903016;0.41675467894740953;0.45199260720628;0.45199053670016126;0.4186833146167858;0.3300020031080202;0.5330966765399401;0.9999952729007408
39.568047;0.9872563297200722;0.4166696788891169;0.4220498722677677;0.3215310532092579;0.32567623883343383;0.9953901672890549;0.9999949344770205;10.000085896948914;0.4167546398206033;0.4519925570582173;0.4519906000629767;0.4186834028839775;0.330001950807722;0.5330966639835149;0.9999953039770461
39.578047;0.9872563856758594;0.41666962532382584;0.4220498624314483;0.32153106495407535;0.32567613005244045;0.9953901720128033;0.9999949309237572;10.000085400942575;0.4167546008357662;0.45199250976303956;0.45199066092442197;0.4186834895822847;0.3300018965522954;0.533096652759555;0.9999953358699492
39.588047;0.9872564445211646;0.41666956969458174;0.4220498522824833;0.3215310784808765;0.32567602305773025;0.9953901789079234;0.9999949334171581;10.00008481168308;0.41675456191262206;0.4519924653561284;0.4519907192308064;0.4186835745291707;0.3300018404459848;0.5330966430709229;0.9999953676874924
39.598047;0.9872565066812643;0.41666951218385734;0.4220498417900764;0.3215310938267025;0.32567591791315104;0.9953901881228014;0.9999949412001845;10.00008413042146;0.4167545230538837;0.45199242380538;0.4519907749424263;0.41868365751401876;0.3300017825561545;0.5330966350610197;0.9999953986021017
39.608047;0.9872565725138344;0.4166694528926772;0.4220498309168619;0.3215311110700737;0.3256758146544688;0.9953901998550668;0.9999949534549178;10.000083358990704;0.4167544843233534;0.45199238509558337;0.4519908279920772;0.4186837382713644;0.3300017229219294;0.5330966288249666;0.9999954279570243
39.618047;0.9872566422423642;0.41666939189237695;0.42204981962959964;0.3215311303287623;0.3256757132770516;0.9953902143748661;0.9999949694463175;10.000082499152994;0.41675444581098314;0.4519923492791224;0.4519908782874953;0.418683816487658;0.33000166160978306;0.5330966244349057;0.9999954553274759
39.628047;0.9872567159417551;0.4166693293009551;0.42204980787807156;0.3215311517193025;0.32567561377270937;0.995390231971202;0.9999949886289168;10.000081551926801;0.41675440761922;0.4519923164314591;0.45199092574321276;0.4186838918570177;0.3300015987448263;0.533096621949332;0.999995480594974
39.638047;0.9872567935910623;0.4166692653166253;0.4220497955722974;0.3215311753459684;0.32567551618070195;0.9953902529065023;0.9999950106620347;10.000080517558105;0.41675436985179654;0.45199228659085083;0.45199097028794666;0.41868396412667636;0.3300015344925274;0.5330966213748883;0.9999955039783481
39.648047;0.987256875126803;0.4166692001988983;0.42204978260699005;0.32153120132443347;0.325675420592653;0.9953902774361767;0.9999950354277974;10.000079396234971;0.4167543325983835;0.4519922597484352;0.4519910118472932;0.4186840330860365;0.33000146901929284;0.5330966226038061;0.9999955259022942
39.658047;0.987256960463976;0.4166691342380901;0.42204976890690915;0.3215312297924996;0.32567532713120406;0.995390305829706;0.9999950630493412;10.000078188667146;0.41675429592684166;0.45199223587399034;0.45199105036000914;0.41868409852280514;0.3300014024581506;0.5330966254008405;0.9999955468148819
39.668047;0.9872570495171941;0.4166690677280458;0.4220497544359544;0.321531260886473;0.3256752359563633;0.9953903383629764;0.9999950937943091;10.000076895914086;0.41675425988770837;0.4519922149357532;0.4519910858270497;0.4186841601992126;0.3300013349004261;0.5330966294585738;0.9999955671545897
39.678047;0.9872571422013495;0.4166690009285965;0.4220497391767461;0.32153129469712366;0.32567514728093017;0.9953903753299271;0.999995127922572;10.000075518662651;0.41675422452289157;0.4519921968963097;0.45199111833345657;0.418684217868954;0.33000126642292316;0.5330966344698651;0.9999955873815282
39.688047;0.9872572383873023;0.4166689340387579;0.4220497231296646;0.3215313312399713;0.3256750613494605;0.9953904170525129;0.9999951656482764;10.000074056781806;0.4167541898657497;0.45199218171636885;0.4519911480395702;0.41868427131874436;0.3300011971090438;0.533096640164419;0.9999956079190105
39.698047;0.9872573378760645;0.41666886720336915;0.4220497063443828;0.32153137046326735;0.32567497840310383;0.9953904638484491;0.9999952071912979;10.000072509589897;0.4167541559284375;0.45199216938058184;0.451991175164702;0.41868432040753856;0.3300011270340587;0.5330966463102743;0.9999956290812231
39.708047;0.987257440454779;0.4166688005397802;0.422049688928456;0.32153141227352755;0.3256748986720338;0.9953905159790369;0.999995252766355;10.000070876283834;0.4167541226974065;0.451992159909572;0.4519911999663425;0.4186843650783182;0.33000105626640347;0.533096652711454;0.9999956510962248
39.718047;0.9872575459499855;0.41666873415942435;0.422049671005545;0.3215314565490422;0.32567482237523604;0.9953905736054214;0.9999953025201076;10.000069156338306;0.4167540901510812;0.45199215334022824;0.45199122272184217;0.41868440533129553;0.33000098489810126;0.5330966592142816;0.9999956741787366
39.728047;0.9872576541716755;0.41666866817184955;0.4220496526818044;0.3215315031462732;0.3256747497017434;0.9953906367437722;0.9999953565131415;10.000067349922945;0.4167540582801975;0.45199214970974383;0.45199124370865906;0.41868444117327647;0.3300009130490947;0.5330966657243289;0.9999956985676055
39.738047;0.987257764823641;0.41666860268552564;0.42204963405037343;0.3215315519035937;0.3256746807984898;0.995390705246032;0.999995414736484;10.000065457871157;0.4167540271012708;0.45199214907384755;0.451991263180933;0.41868447258243113;0.3300008408484113;0.5330966722208305;0.9999957245330082
39.748047;0.9872578775106725;0.4166685378131025;0.4220496151962713;0.3215316026400426;0.3256746157861242;0.995390778857721;0.9999954771212661;10.000063481211281;0.4167539966814349;0.45199215153288413;0.4519912813591187;0.4186844995101454;0.3300007684153473;0.5330966787613677;0.9999957523660183
39.758047;0.9872579917890141;0.416668473660058;0.4220495961893995;0.3215316551696082;0.325674554791188;0.9953908572978201;0.9999955435482432;10.000061421039742;0.41675396717309043;0.4519921572383298;0.45199129843668057;0.41868452188282484;0.33000069582255664;0.5330966854695132;0.9999957823306284
39.768047;0.9872581071436809;0.4166684102928463;0.4220495770967106;0.32153170932213077;0.3256744979697846;0.995390940312063;0.9999956138646364;10.000059279348875;0.4167539388057838;0.45199216638289075;0.45199131457388214;0.41868453958354673;0.3300006230468187;0.5330966924815839;0.9999958146299424
39.778047;0.9872582229850287;0.4166683477201226;0.4220495580091732;0.3215317649328199;0.3256744454899811;0.9953910277235442;0.9999956878959237;10.000057060097362;0.41675391181707255;0.45199217917883105;0.4519913298745384;0.41868455246956254;0.3300005499599023;0.5330966998897892;0.999995849412813
39.788047;0.987258338774269;0.41666828590798677;0.4220495390344922;0.3215318218184649;0.32567439748056093;0.995391119433073;0.9999957654586598;10.000054768792427;0.41675388638877847;0.4519921958314615;0.4519913444024131;0.4186845604356413;0.3300004763979838;0.5330967077287255;0.9999958867361272
39.798047;0.9872584541444565;0.41666822480753224;0.4220495202559866;0.3215318797824365;0.32567435400347555;0.9953912153201541;0.999995846368929;10.000052410767577;0.41675386262553843;0.451992216513383;0.45199135823934816;0.4186845634451734;0.3300004022552743;0.5330967159757592;0.9999959264922172
39.808047;0.9872585688699017;0.4166681643718613;0.4220495017086519;0.3215319386275354;0.3256743150633602;0.9953913151189748;0.9999959304088116;10.000049990387348;0.4167538405599036;0.4519922413457832;0.45199137151150093;0.41868456151570205;0.33000032750477626;0.5330967245458633;0.9999959684187409
39.818047;0.9872586827572267;0.41666810455594255;0.4220494833851568;0.3215319981382493;0.325674280631133;0.995391418387649;0.99999601727188;10.00004751182928;0.4167538201901503;0.4519922704011327;0.45199138436466685;0.4186845547209465;0.3300002521526685;0.5330967332918636;0.9999960122003597
39.828047;0.9872587955848948;0.41666804532034885;0.4220494652558739;0.3215320580553777;0.32567425068757483;0.9953915245832279;0.9999961065515355;10.000044980105786;0.4167538015392451;0.4519923037169732;0.45199139692841617;0.4186845432037445;0.33000017620103655;0.5330967420066818;0.999996057580021
39.838047;0.9872589070819996;0.4166679866726906;0.42204944729177424;0.3215321180762769;0.3256742252697176;0.9953916331244559;0.9999961977944694;10.000042401231902;0.4167537846757234;0.45199234130173643;0.4519914092968399;0.41868452715149;0.3300000996299456;0.5330967504345929;0.9999961044308978
39.848047;0.9872590169234818;0.4166679287015722;0.42204942946817847;0.3215321778692145;0.3256742044749743;0.9953917433691166;0.9999962905909495;10.00003978142362;0.41675376968085687;0.45199238314446055;0.45199142153254634;0.41868450675933644;0.33000002237813625;0.5330967583015219;0.9999961527931884
39.858047;0.9872591247961605;0.41666787154977764;0.4220494117478367;0.3215322370927733;0.32567418842900864;0.9953918546060331;0.9999963846105827;10.000037126186792;0.41675375661863445;0.4519924292258443;0.45199143368470046;0.41868448222494287;0.32999994434829977;0.5330967653592159;0.9999962028716729
39.868047;0.98725923050465;0.416667815374352;0.42204939407145525;0.32153229542495937;0.32567417724923425;0.9953919661717476;0.9999964795389367;10.000034439908523;0.4167537455403529;0.4519924795020954;0.45199144581155454;0.41868445375068364;0.32999986544203846;0.5330967714278357;0.9999962549671225
39.878047;0.9872593340173208;0.4166677603326982;0.42204937635886824;0.321532352584943;0.3256741710116986;0.9953920776142877;0.9999965750412537;10.000031725735733;0.41675373649045916;0.4519925338642756;0.45199145800105944;0.4186844215280844;0.32999978558139714;0.5330967763927242;0.9999963094007726
39.888047;0.9872594354424395;0.41666770656392565;0.4220493585108148;0.3215324083282972;0.3256741697425696;0.9953921887451271;0.9999966708229157;10.000028986130568;0.41675372948271616;0.4519925921148668;0.45199147036569864;0.4186843857184373;0.3299997047176401;0.5330967801450716;0.9999963664942824
39.898047;0.9872595349712456;0.41666765415917806;0.4220493404218863;0.32153246242918704;0.3256741734395394;0.9953922995355244;0.99999676663945;10.000026223799177;0.4167537244810559;0.45199265398765837;0.45199148299790787;0.41868434643798513;0.3299996228353531;0.5330967825555639;0.9999964265322651
39.908047;0.9872596328385452;0.4166676031638148;0.42204932200330886;0.32153251467537447;0.3256741820820215;0.9953924099700308;0.9999968622238644;10.000023441770885;0.4167537214281293;0.4519927191834275;0.45199149593186017;0.4186843037534567;0.32999953992980424;0.533096783523866;0.9999964897090537
39.918047;0.9872597293178724;0.41666755361389607;0.42204930320754047;0.32153256487902093;0.32567419562625005;0.9953925200109308;0.9999969572968247;10.00002064316173;0.4167537202937219;0.4519927873896838;0.45199150916456243;0.41868425771079376;0.32999945598496166;0.5330967830250325;0.9999965561980481
39.928047;0.9872598246950414;0.41666750555203147;0.4220492840534714;0.32153261289024626;0.32567421401235574;0.9953926296377034;0.9999970516309731;10.000017831463008;0.4167537210931346;0.451992858289142;0.4519915227002537;0.4186842083988433;0.32999937099723897;0.5330967811020975;0.9999966262744995
39.938047;0.9872599192137416;0.4166674590088521;0.4220492646130329;0.32153265859837904;0.32567423716827243;0.9953927387956227;0.9999971450465394;10.000015010839208;0.41675372387142035;0.4519929315511711;0.45199153655369945;0.4186841559822081;0.3299992850138003;0.5330967778212259;0.9999967002713475
39.948047;0.9872600130031398;0.41666741398634427;0.42204924495178464;0.32153270192879324;0.32567426498877955;0.9953928472673531;0.9999972374367584;10.000012185795775;0.4167537286866133;0.4519930068126826;0.45199155073475006;0.4186841006565158;0.3299991981248055;0.5330967732327403;0.9999967784389967
39.958047;0.987260105990735;0.4166673704496013;0.42204922510410536;0.32153274285940525;0.3256742973119581;0.995392954594931;0.9999973288401927;10.00000936020365;0.4167537356153037;0.4519930836897002;0.45199156524976947;0.4186840425944902;0.3299991104313913;0.5330967673803445;0.999996860888356
39.968047;0.9872601978884686;0.4166673283247423;0.42204920510186533;0.3215327814288312;0.32567433391156064;0.9953930600984461;0.9999974193702273;10.000006536672103;0.41675374476786875;0.4519931618069563;0.45199158009662666;0.4186839819337;0.3299990220433962;0.53309676032182;0.9999969475579285
39.978047;0.98726028829617;0.41666728751630205;0.4220491849874594;0.3215328177044006;0.325674374502243;0.9953931629923732;0.9999975090156387;10.000003716681245;0.4167537562685311;0.45199324082356956;0.4519915952482346;0.4186839187632498;0.32999893309414485;0.5330967521126105;0.9999970381875349
39.988047;0.9872603768292137;0.41666724792434967;0.4220491647914492;0.3215328517519857;0.32567441876946407;0.9953932625363575;0.9999975975507226;10.000000900353605;0.4167537701831303;0.45199332047134827;0.4519916106472541;0.4186838531122251;0.32999884374398075;0.5330967427918211;0.9999971323996865
39.998047;0.9872604631722665;0.4166672094421772;0.4220491445195931;0.32153288364110555;0.32567446640888575;0.995393358138472;0.9999976846217564;9.99999808582895;0.4167537864676228;0.45199340056323284;0.4519916262173102;0.4186837849686838;0.3299987541663957;0.5330967323999393;0.9999972298336529
40.008047;0.9872605470524671;0.416667171963297;0.4220491241774555;0.321532913453675;0.32567451714446666;0.9953934494129604;0.9999977698553789;9.999995269439463;0.4167538049917623;0.4519934809472054;0.45199164188594804;0.41868371430512;0.32999866452490234;0.5330967209928845;0.9999973302105255
40.018047;0.9872606281963112;0.4166671354028377;0.422049103800806;0.3215329412730715;0.3256745707432279;0.9953935361732196;0.9999978529109104;9.999992446702286;0.41675382559101026;0.45199356148256165;0.45199165760392435;0.4186836411001053;0.32999857496418655;0.5330967086314763;0.999997433322451
40.028047;0.9872607063302202;0.41666709968683063;0.4220490834548459;0.3215329671756057;0.32567462703535477;0.9953936183356781;0.9999979335183896;9.999989613447106;0.4167538480990761;0.4519936420674814;0.45199167333777207;0.4186835653545122;0.3299984856154607;0.5330966953589208;0.999997538983834
40.038047;0.9872607811956717;0.4166670647224668;0.4220490632094334;0.32153299123027773;0.3256746859124235;0.9953936958301607;0.999998011484695;9.999986766542886;0.41675387235527445;0.4519937226605981;0.4519916890354841;0.4186834870983863;0.3299983965989746;0.5330966811916854;0.9999976469781813
40.048047;0.9872608525407229;0.4166670304025197;0.42204904311603364;0.32153301348072066;0.3256747473034325;0.995393768591014;0.9999980866350134;9.999983903715059;0.4167538981966006;0.4519938032688967;0.4519917045971991;0.4186834063958722;0.3299983080187467;0.5330966661451715;0.9999977570485041
40.058047;0.9872609201089553;0.4166669966178532;0.4220490232054916;0.32153303391943666;0.325674811151079;0.9953938365830097;0.9999981587444803;9.9999810228023;0.41675392546702816;0.45199388391861284;0.4519917198808229;0.4186833233330142;0.32999821995272766;0.5330966502746527;0.9999978689045341
40.068047;0.9872609836207336;0.4166669632574547;0.42204900350302416;0.32153305250477887;0.325674877395184;0.9953938998193022;0.9999982275135304;9.999978121283826;0.41675395405864557;0.4519939646296036;0.4519917347346069;0.41868323798695356;0.3299981324477068;0.5330966336776853;0.9999979821840644
40.078047;0.9872610427606833;0.41666693021995654;0.4220489840408319;0.3215330692219599;0.3256749459699981;0.9953939583879994;0.999998292589646;9.999975196479706;0.416753983938612;0.4519940454068511;0.4519917490176603;0.4186831504100219;0.32999804551723105;0.5330966164538262;0.9999980964177413
40.088047;0.9872610972182763;0.41666689741384844;0.4220489648638957;0.3215330841190028;0.32567501683166555;0.9953940125008197;0.9999983536184426;9.999972246489358;0.4167540151328867;0.4519941262474009;0.45199176258737694;0.41868306063554533;0.3299979591330143;0.5330965986852167;0.9999982110588654
40.098047;0.987261146748946;0.41666686474094905;0.42204894602406856;0.32153309727600593;0.3256750899829867;0.995394062513954;0.999998410285754;9.999969271276186;0.4167540476935358;0.4519942071521447;0.4519917752754592;0.4186829686803907;0.3299978732106313;0.5330965804540619;0.9999983255708939
40.108047;0.9872611911694095;0.41666683209925187;0.42204892754948503;0.3215331087385883;0.32567516545463476;0.9953941088586881;0.9999984623179881;9.999966272889294;0.41675408166864036;0.45199428814104387;0.4519917868796034;0.41868287453961295;0.32999778760287307;0.5330965618510043;0.9999984395191966
40.118047;0.9872612302994146;0.41666679938756235;0.4220489094144945;0.32153311847968663;0.3256752432852526;0.9953941519041819;0.9999985094472175;9.999963254722246;0.4167541170866258;0.45199436926680564;0.4519917971716665;0.4186827781750218;0.32999770212174995;0.5330965429516598;0.9999985525662928
40.128047;0.9872612639153382;0.41666676649058026;0.4220488915492468;0.3215331264288173;0.32567532352622647;0.9953941918536545;0.9999985514134998;9.999960220759666;0.41675415395510773;0.45199445059686943;0.451991805912366;0.41868267950597615;0.32999761658540844;0.5330965237765473;0.9999986643982401
40.138047;0.9872612917116503;0.4166667332757928;0.42204887388457984;0.3215331325250663;0.3256754062296098;0.9953942287467528;0.9999985880368134;9.999957175435146;0.4167541922491153;0.4519945321594822;0.45199181287135903;0.41868257843002143;0.3299975308577496;0.533096504276996;0.9999987747110064
40.148047;0.9872613133087019;0.4166666996039759;0.42204885639186446;0.3215331367334856;0.32567549142826535;0.9953942625126211;0.9999986192601068;9.999954123774947;0.416754231890146;0.45199461392026025;0.45199181786437614;0.4186824748517451;0.3299974448670253;0.5330964843682958;0.9999988832614037
40.158047;0.9872613283528728;0.4166666653330535;0.4220488390835436;0.32153313903547154;0.32567557914543005;0.9953942930189628;0.9999986451241918;9.999951071281702;0.4167542727389314;0.45199469581349283;0.4519918207908001;0.4186823686962695;0.3299973586057989;0.5330964639711145;0.9999989899100269
40.168047;0.9872613366403402;0.4166666303274822;0.42204882198845056;0.32153313942144446;0.3256756694017145;0.9953943201487184;0.9999986656995542;9.99994802343304;0.4167543146009168;0.45199477777322167;0.45199182160725576;0.4186822599432484;0.32999727210705054;0.5330964430098715;0.999999094605015
40.178047;0.9872613381642091;0.4166665944742739;0.4220488051362645;0.32153313789167903;0.3256757621988897;0.9953943438320072;0.9999986809893756;9.999944985087883;0.4167543572409999;0.45199485975405385;0.4519918202462357;0.4186821486745093;0.329997185416463;0.5330964213865751;0.9999991973225827
40.188047;0.987261333035409;0.41666655768966465;0.42204878855774786;0.32153313445325044;0.32567585751063566;0.9953943639806875;0.9999986909283116;9.999941960228634;0.4167544004131381;0.4519949417617115;0.4519918165825945;0.4186820350738964;0.3299970985942459;0.5330963990067576;0.9999992980298377
40.198047;0.9872613213384622;0.41666651991195036;0.4220487722931448;0.32153312909237247;0.3256759552717284;0.9953943804720329;0.9999986955058977;9.999938952004475;0.41675444388414645;0.45199502386913043;0.4519918104786704;0.41868191936442134;0.32999701173115453;0.533096375835568;0.9999993966866616
40.208047;0.9872613030671795;0.41666648108573895;0.4220487564008174;0.32153312174938786;0.32567605535582933;0.9953943932280366;0.9999986948682436;9.999935962666159;0.4167544874268043;0.45199510618774713;0.45199180184693477;0.418681801746675;0.3299969249408765;0.5330963518997975;0.9999994932819062
40.218047;0.9872612781897098;0.4166664411572449;0.4220487409600405;0.32153311234288334;0.3256761575726377;0.9953944022415239;0.9999986893524238;9.999932993764657;0.4167545308021414;0.4519951888153711;0.45199179067793777;0.41868168239180154;0.329996838338115;0.533096327277637;0.9999995878875941
40.228047;0.9872612467299828;0.41666640009401346;0.422048726051501;0.32153310081382497;0.325676261690663;0.9953944074965978;0.9999986794434772;9.99993004722936;0.4167545737607964;0.45199527180428534;0.45199177703418064;0.4186815614560371;0.3299967520375885;0.5330963021154702;0.9999996806675725
40.238047;0.9872612087536362;0.4166663579060177;0.42204871171364555;0.32153308714455764;0.3256763674650718;0.9953944089228712;0.9999986656535396;9.999927126534795;0.4167546160501798;0.451995355146273;0.45199176104527106;0.418681439077032;0.32999666616563333;0.5330962766001639;0.9999997718586053
40.248047;0.9872611642882001;0.4166663146443487;0.4220486979242493;0.321533071367987;0.325676474654433;0.9953944065076368;0.9999986484502766;9.999924236856852;0.41675465740624745;0.45199543876257936;0.45199174290969435;0.41868131536002473;0.32999658085034456;0.5330962508981901;0.9999998618010054
40.258047;0.9872611132946785;0.4166662703962352;0.4220486846240326;0.32153305357926215;0.3256765830243893;0.9953944004268347;0.9999986282868021;9.999921384478752;0.41675469755831823;0.45199552252395375;0.4519917228824201;0.41868119037024887;0.32999649619405;0.5330962251344465;0.999999950964909
40.268047;0.9872610557142492;0.416666225292654;0.42204867175431865;0.3215330339415627;0.3256766923560927;0.9953943909699026;0.9999986056268626;9.999918575853128;0.41675473627026716;0.4519956062919317;0.4519917012411913;0.41868106414480877;0.3299964122579229;0.5330961993921768;1.0000000398895228
40.278047;0.9872609915159848;0.4166661795050968;0.42204865929921775;0.32153301267349266;0.3256768024527379;0.9953943783736997;0.999998580918012;9.999915816522629;0.4167547733732675;0.451995689923298;0.4519916782445757;0.4186809367278209;0.32999632907110144;0.5330961737192376;1.000000129096842
40.288047;0.98726092073105;0.41666613323092433;0.42204864729619457;0.32153299000565433;0.32567691312158475;0.9953943628233439;0.9999985545562283;9.999913110786798;0.41675480875724635;0.4519957732471249;0.45199165410837655;0.4186808082177476;0.3299962466504926;0.5330961481507801;1.000000219068452
40.298047;0.9872608434716657;0.41666608669394367;0.4220486357982873;0.32153296614086546;0.32567702416611366;0.9953943445828582;0.9999985268681504;9.999910462257574;0.41675484234655236;0.45199585607081433;0.4519916290110751;0.41868067880258436;0.3299961650136961;0.5330961227161709;1.0000003102512853
40.308047;0.9872607598999148;0.4166660401363918;0.42204862485403577;0.3215329412536702;0.32567713541493687;0.9953943240645421;0.9999984981545368;9.99990787422262;0.4167548740835897;0.4519959381885262;0.45199160312803854;0.4186805487561544;0.32999608419551796;0.5330960974397836;1.0000004030198113
40.318047;0.9872606701513436;0.41666599377475655;0.42204861452585035;0.32153291550142854;0.32567724673895926;0.9953943017580363;0.9999984687767082;9.999905349506825;0.416754903919652;0.45199601936820766;0.45199157666895146;0.41868041840961795;0.3299960042694704;0.5330960723665553;1.000000497596226
40.328047;0.9872605742766625;0.4166659477763663;0.4220486048844476;0.32153288901807586;0.3256773580334483;0.9953942780593849;0.999998439182833;9.99990289083888;0.4167549318023047;0.4519960993564238;0.45199154988047774;0.41868028813155433;0.32999592534115463;0.5330960475893513;1.0000005939723229
40.338047;0.9872604722566273;0.4166659022866039;0.4220485959750267;0.32153286190261243;0.3256774692025348;0.9953942531255068;0.9999984098769036;9.999900501942683;0.4167549576569198;0.4519961778905239;0.45199152303536616;0.4186801583044474;0.329995847523992;0.533096023259393;1.0000006918756499
40.348047;0.9872603640419136;0.4166658574342208;0.42204858779955623;0.32153283422133955;0.325677580155678;0.9953942268735028;0.9999983813726503;9.999898188011498;0.4167549813842056;0.4519962547070483;0.4519914964236896;0.4186800292804845;0.32999577094110405;0.5330959995742045;1.0000007908215698
40.358047;0.9872602495615326;0.41666581331691444;0.4220485803056734;0.3215328060198781;0.32567769080163134;0.9953941991084024;0.9999983541459031;9.999895955024545;0.4167550028920455;0.4519963295663583;0.4519914703146932;0.4186799013376334;0.3299956957423325;0.5330959767480178;1.0000008902448914
40.368047;0.9872601287199877;0.41666577003099936;0.42204857337749047;0.32153277732141095;0.3256778010515989;0.9953941696794532;0.9999983286049247;9.999893808818728;0.4167550221280238;0.45199640226030835;0.45199144490770404;0.4186797746634022;0.3299956220928134;0.533095954979459;1.0000009896232993
40.378047;0.9872600014097599;0.4166657276944098;0.4220485668573868;0.32153274811360344;0.32567791082116426;0.9953941385804175;0.9999983050585283;9.99989175441536;0.41675503908350897;0.4519964725840937;0.45199142033056505;0.41867964938032654;0.32999555012781623;0.5330959344081129;1.0000010885565547
40.388047;0.9872598675584725;0.4166656864187431;0.42204856058724405;0.3215327183479465;0.32567802000601354;0.9953941059241157;0.9999982836966774;9.999889795245348;0.416755053797983;0.4519965403123914;0.45199139667905675;0.4186795255855935;0.3299954799130916;0.5330959150843552;1.000001186811186
40.398047;0.9872597272145666;0.4166656462879123;0.4220485544358185;0.3215326879567338;0.3256781284549304;0.9953940718441832;0.9999982646287378;9.999887932509413;0.4167550663642524;0.4519966052131032;0.45199137402326284;0.4186794033638521;0.32999541144505323;0.5330958969889619;1.0000012842656438
40.408047;0.9872595806011064;0.4166656073572019;0.42204854830703425;0.3215326568801535;0.3256782359681161;0.9953940364608156;0.9999982479624089;9.999886165657959;0.41675507690450986;0.45199666708013453;0.45199135235868637;0.4186792827759647;0.3299953446926858;0.5330958800679498;1.0000013808095767
40.418047;0.9872594280669722;0.4166655696343539;0.4220485421420289;0.3215326250784852;0.3256783423141554;0.9953939998889856;0.999998233828491;9.999884493548636;0.4167550855359414;0.4519967257400012;0.4519913315724541;0.41867916384159215;0.32999527965137937;0.5330958642392205;1.0000014763450522
40.428047;0.9872592700206311;0.4166655330663117;0.42204853590995883;0.3215325925170128;0.3256784472449336;0.9953939622286904;0.9999982223163837;9.999882914777595;0.4167550923624127;0.45199678104724494;0.4519913114823355;0.4186790465330092;0.32999521635823786;0.5330958493913343;1.0000015708299264
40.438047;0.9872591069521662;0.41666549757188337;0.42204852956839245;0.32153255914265677;0.32567855049912475;0.9953939235770927;0.9999982134400509;9.999881427284768;0.41675509748557954;0.4519968328970488;0.4519912919226424;0.41867893078797846;0.3299951548572713;0.5330958353989151;1.0000016642668912
40.448047;0.9872589394780396;0.4166654630843665;0.42204852302395723;0.3215325248718292;0.32567865180849354;0.9953938840384602;0.9999982071678496;9.999880028525542;0.4167551009920063;0.4519968812236521;0.4519912728031327;0.41867881651244465;0.32999509516521397;0.533095822127522;1.0000017566992683
40.458047;0.9872587683084443;0.4166654295703671;0.4220485161480417;0.32153248961056013;0.32567875091309406;0.9953938436861269;0.9999982034386975;9.999878716644236;0.41675510290495904;0.45199692597588986;0.4519912541095022;0.41867870356251796;0.3299950372753787;0.5330958094411306;1.0000018482048627
40.468047;0.9872585941785118;0.41666539705355327;0.4220485088312485;0.3215324532857784;0.3256788475777174;0.9953938025368905;0.9999982021879569;9.999877491586817;0.41675510315034714;0.45199696710149045;0.45199123587407003;0.41867859175725314;0.32999498118122883;0.5330957972489576;1.0000019388113524
40.478047;0.9872584178545182;0.41666536563760836;0.4220485010209904;0.32153241584530934;0.3256789416065954;0.9953937605980594;0.9999982033996555;9.99987635494816;0.41675510157761525;0.4519970045522196;0.4519912181303236;0.41867848093361987;0.3299949268941913;0.5330957855277955;1.0000020284125801
40.488047;0.9872582402087023;0.41666533548402734;0.4220484927264167;0.32153237725274303;0.3256790328495407;0.9953937179404084;0.9999982071263852;9.999875308984464;0.41675509801419325;0.4519970382945367;0.45199120086153327;0.41867837096607585;0.32999487445871595;0.5330957742860504;1.00000211679626
40.498047;0.9872580622446789;0.4166653067586697;0.4220484839889805;0.321532337500243;0.3256791211909723;0.9953936747232146;0.9999982134771234;9.999874355689364;0.4167550923010729;0.4519970683053785;0.45199118398750965;0.4186782617193902;0.3299948239627494;0.5330957635434359;1.000002203717602
40.508047;0.9872578850141976;0.41666527961011135;0.4220484748167737;0.321532296614093;0.3256792065214164;0.9953936311815385;0.9999982226206119;9.999873495910673;0.4167550842924604;0.4519970945603476;0.45199116739311296;0.41867815300910005;0.32999477552529694;0.533095753344376;1.0000022889077904
40.518047;0.9872577095185397;0.41666525418209294;0.4220484651355979;0.3215322546543409;0.3256792887197154;0.9953935876208592;0.9999982347829512;9.999872728704506;0.4167550738499328;0.4519971170306215;0.4519911509563274;0.41867804462259567;0.3299947292729972;0.5330957437627887;1.000002372053336
40.528047;0.9872575366925211;0.41666523060487604;0.4220484548186003;0.32153221171308505;0.32567936767731265;0.995393544386718;0.9999982501935205;9.999872051512876;0.41675506086097897;0.451997135705012;0.4519911345573933;0.4186779363660705;0.3299946853394383;0.5330957348968766;1.000002452850824
40.538047;0.9872573674147774;0.41666520899164305;0.4220484437541034;0.321532167892526;0.325679443340551;0.9953935017635942;0.9999982690279433;9.999871461201739;0.41675504526831936;0.45199715063394375;0.45199111806825887;0.4186778280861404;0.3299946438826793;0.5330957268578066;1.0000025311246323
40.548047;0.9872572025085897;0.4166651894744806;0.4220484318590099;0.3215321232837623;0.32567951573326126;0.9953934598731854;0.9999982913749484;9.9998709553388;0.4167550270756526;0.45199716192828965;0.45199110133710296;0.4186777196600491;0.329994605082417;0.53309571972185;1.0000026068778225
40.558047;0.9872570427698715;0.41666517222034466;0.4220484190290536;0.32153207797501393;0.32567958495762395;0.9953934186374183;0.9999983172185791;9.999870532827554;0.4167550063320992;0.45199716969247156;0.4519910841902263;0.41867761099641454;0.32999456911105624;0.5330957134655693;1.0000026802340745
40.568047;0.9872568889820517;0.4166651574161498;0.4220484051014735;0.3215320320552432;0.3256796511781318;0.9953933778032605;0.9999983464730591;9.999870193707217;0.4167549831143276;0.4519971739650209;0.45199106644584797;0.41867750205869975;0.3299945361135725;0.5330957079534652;1.0000027513758492
40.578047;0.9872567418883463;0.416665145267456;0.42204838988398297;0.32153198558843293;0.325679714601694;0.9953933370298939;0.9999983790024238;9.999869938595463;0.41675495751613006;0.4519971747054583;0.4519910479386779;0.4186773928576232;0.3299945062101202;0.5330957029774037;1.000002820530973
40.588047;0.9872566021354627;0.4166651359964128;0.42204837322400557;0.32153193859151524;0.3256797754766971;0.9953932959832682;0.9999984145813544;9.999869767834044;0.4167549296509799;0.4519971718105365;0.45199102856182494;0.4186772834118381;0.32999447950972466;0.533095698301342;1.0000028879405436
40.598047;0.9872564701815818;0.41666512980978404;0.42204835505076027;0.32153189104632596;0.32567983410262424;0.995393254372334;0.9999984528899716;9.999869680620014;0.41675489965498447;0.45199716513475074;0.4519910082811617;0.4186771737486803;0.3299944561187235;0.5330956936924626;1.0000029537719668
40.608047;0.9872563462260071;0.4166651268515078;0.42204833535444974;0.3215318429455968;0.32567989082350024;0.9953932119097127;0.9999984935605964;9.99986967488708;0.4167548676836699;0.451997154492549;0.45199098710428187;0.41867706393881604;0.32999443612910623;0.5330956889372185;1.0000030180958301
40.618047;0.987256230236622;0.41666512717580645;0.42204831413960153;0.32153179433116935;0.32567994599782774;0.9953931682410767;0.9999985362354566;9.999869747864027;0.4167548339045689;0.4519971396525549;0.4519909650651601;0.4186769541020305;0.3299944196053022;0.5330956838527205;1.0000030809933493
40.628047;0.9872561220301553;0.41666513076625555;0.42204829141217376;0.3215317452730445;0.3256799999606347;0.9953931229296271;0.9999985805898205;9.999869896592918;0.4167547984840322;0.45199712035582407;0.4519909422216707;0.4186768444004517;0.3299944065893883;0.5330956782983488;1.0000031426040374
40.638047;0.9872560213402768;0.41666513758349943;0.4220482671910072;0.3215316958278055;0.3256800530038091;0.9953930755186228;0.9999986263051102;9.999870118129563;0.41675476158490565;0.45199709634970925;0.4519909186225723;0.41867673504575137;0.3299943971046873;0.533095672169026;1.0000032030517085
40.648047;0.9872559278751619;0.41666514759884793;0.42204824150957676;0.3215316460512649;0.3256801053799638;0.99539302563401;0.9999986730444366;9.99987041001919;0.41675472338445513;0.45199706741688855;0.4519908942896628;0.41867662628955193;0.3299943911504388;0.5330956653672887;1.0000032624034716
40.658047;0.987255841370532;0.41666516080096677;0.42204821442352763;0.3215315960435404;0.3256801573175679;0.995392973028723;0.9999987204395415;9.99987077103724;0.41675468409084027;0.45199703340094405;0.4519908692513998;0.4186765183862958;0.3299943886944663;0.5330956577988064;1.0000033206375363
40.668047;0.9872557616604284;0.41666517718680596;0.4220481860274508;0.3215315459645389;0.32568020903414296;0.9953929175224758;0.9999987680587286;9.99987120099151;0.41675464393268563;0.4519969942102307;0.45199084358455943;0.418676411561187;0.32999438965975597;0.5330956494162331;1.000003377600526
40.678047;0.9872556887306367;0.41666519675547026;0.4220481564652042;0.3215314960089785;0.32568026072645834;0.9953928589721879;0.9999988153776316;9.999871699778417;0.41675460313395774;0.4519969497963811;0.45199081742960245;0.4186763060130695;0.3299943939252217;0.5330956402533866;1.0000034330654173
40.688047;0.9872556226463288;0.4166652195127145;0.4220481259371603;0.3215314463614736;0.32568031253754803;0.9953927973335088;0.9999988618156005;9.999872266613028;0.4167545619110912;0.45199690014357435;0.45199079097908756;0.4186762019363823;0.3299944013517437;0.5330956303973022;1.0000034868258645
40.698047;0.9872555634160987;0.41666524546209627;0.4220480946938363;0.321531397159555;0.32568036453264065;0.9953927326799041;0.9999989068239172;9.99987289930006;0.4167545204867933;0.4519968452779119;0.45199076445549535;0.41867609953308066;0.32999441180689965;0.5330956199488093;1.0000035387188972
40.708047;0.9872555109838401;0.4166652745687231;0.42204806300994707;0.32153134849614406;0.3256804167094615;0.9953926651425941;0.9999989499360455;9.999873594126754;0.41675447910048957;0.4519967852756615;0.4519907381078561;0.4186759990207838;0.32999442518033945;0.5330956090314684;1.0000035886033745
40.718047;0.9872554653275901;0.416665306719445;0.4220480311522118;0.3215313004574238;0.32568046903258235;0.9953925948267794;0.9999989907884614;9.999874346812222;0.4167544380201785;0.4519967202596136;0.45199071223009274;0.4186759006428257;0.3299944413951698;0.5330955978089663;1.0000036362782205
40.728047;0.9872554264944713;0.4166653417256597;0.4220479993423941;0.3215312531443509;0.3256805214539858;0.9953925216863412;0.9999990291692206;9.999875153094983;0.4167543975349505;0.4519966503808485;0.45199068716510554;0.4186758046627721;0.3299944603991697;0.533095586452296;1.0000036813508706
40.738047;0.9872553945616376;0.4166653793856621;0.42204796772955316;0.32153120666232515;0.32568057390069266;0.9953924454546015;0.9999990650215697;9.999876008304618;0.4167543579183384;0.45199657580094443;0.4519906632682069;0.41867571133186643;0.3299944821326592;0.5330955750692479;1.0000037232041195
40.748047;0.9872553695820889;0.41666541954145697;0.4220479364068276;0.32153116111836055;0.32568062625872257;0.9953923657478395;0.9999990983583353;9.999876907270217;0.41675431940358365;0.4519964966956634;0.45199064085769236;0.4186756208414023;0.3299945065124532;0.5330955636532623;1.0000037610977839
40.758047;0.9872553515314352;0.4166654620678438;0.4220479054638312;0.32153111664742057;0.32568067838926473;0.995392282235663;0.9999991292125178;9.999877845029182;0.41675428217783833;0.45199641326159756;0.4519906201891191;0.418675533293471;0.329994533455473;0.533095552093412;1.0000037942748425
40.768047;0.9872553403524146;0.41666550684053305;0.42204787502759306;0.3215310734468579;0.3256807301656495;0.995392194745328;0.9999991576526605;9.99987881710004;0.41675424637170655;0.4519963256933831;0.45199060144419645;0.4186754487192508;0.3299945628930781;0.5330955402254641;1.0000038220119385
40.778047;0.9872553360931754;0.416665553742408;0.4220478452724736;0.32153103178053033;0.3256807814981982;0.99539210323976;0.9999991837661961;9.999879819189683;0.416754212058723;0.45199623414876705;0.45199058473149856;0.41867536712023007;0.32999459474570225;0.5330955278783376;1.0000038436743905
40.788047;0.9872553389635886;0.4166656026874457;0.42204781640663414;0.3215309919482213;0.3256808323448663;0.9953920077497213;0.9999992076526547;9.99988084746847;0.41675417928283714;0.45199613874473216;0.45199057010273486;0.41867528848321306;0.32999462890748277;0.5330955149051871;1.00000385880871
40.798047;0.9872553492697678;0.4166656536294333;0.422047788662301;0.3215309542515274;0.32568088272418977;0.9953919084089617;0.9999992294682192;9.999881899084905;0.41675414809715616;0.4519960395692061;0.4519905575743928;0.4186752127801374;0.32999466525028287;0.5330955011905147;1.0000038672208236
40.808047;0.9872553672996655;0.41666570653894996;0.4220477622974039;0.3215309189759707;0.32568093272244686;0.9953918054849559;0.9999992494266566;9.999882971798138;0.4167541185745064;0.4519959366826819;0.4519905471490096;0.4186751399973444;0.32999470361123573;0.5330954866394378;1.000003868988331
40.818047;0.9872553932215874;0.41666576135895583;0.4220477375728029;0.3215308863867798;0.3256809824662196;0.9953916992788608;0.9999992677164441;9.999884063302098;0.41675409077993864;0.4519958301367041;0.4519905387906131;0.41867507019294475;0.3299947437938375;0.5330954711942959;1.000003864401605
40.828047;0.9872554270787748;0.4166658179809931;0.4220477147029596;0.32153085672054404;0.32568103206787524;0.9953915900343647;0.9999992843954834;9.999885171283829;0.41675406474765436;0.45199572000508637;0.4519905323656309;0.4186750035273404;0.32999478561558;0.5330954548542313;1.0000038538878608
40.838047;0.9872554688513642;0.41666587624409707;0.42204769382813334;0.3215308301681089;0.3256810815917125;0.9953914779896792;0.9999992993710392;9.999886293942785;0.4167540404844275;0.4519956063977271;0.45199052766499465;0.41867494023843843;0.32999482895942633;0.5330954376303327;1.0000038379655154
40.848047;0.9872555185027071;0.41666593593374796;0.4220476750294557;0.32153080687271;0.3256811310604528;0.9953913634913572;0.9999993125237662;9.999887430309425;0.4167540179855735;0.45199548946460477;0.45199052449867516;0.4186748806139677;0.3299948737792982;0.5330954194827106;1.0000038171852141
40.858047;0.9872555760300421;0.4166659967967527;0.42204765835354907;0.3215307869447438;0.32568118047500394;0.9953912470069937;0.9999993238700488;9.999888579997139;0.4167539972520639;0.4519953694024356;0.45199052273282114;0.41867482499040076;0.3299949200618963;0.5330954003300608;1.000003792045805
