time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
40.868047;0.9872556415127044;0.41666605858025607;0.42204764380882337;0.3215307704681573;0.325681229816605;0.9953911290361319;0.9999993335974134;9.99988974260219;0.4167539782860189;0.45199524645392203;0.45199052225088343;0.4186747737312766;0.3299949677841212;0.5330953801237316;1.0000037629697258
40.878047;0.9872557150994001;0.4166661210645621;0.4220476313417445;0.3215307574934725;0.3256812790452025;0.995391010055356;0.9999993419290771;9.999890917492637;0.416753961050517;0.45199512089348876;0.4519905229198651;0.4186747271752515;0.32999501690566635;0.5330953589106859;1.0000037303701528
40.888047;0.9872557969297674;0.41666618406873956;0.42204762083274133;0.3215307480256382;0.3256813281242668;0.9953908905394541;0.9999993489411136;9.999892104045987;0.416753945425977;0.4519949930172561;0.4519905246056344;0.41867468560675936;0.32999506739834367;0.5330953368291407;1.0000036947080804
40.898047;0.9872558870220642;0.4166662474276533;0.42204761212041564;0.3215307420159814;0.32568137704268296;0.9953907709553317;0.9999993544798428;9.999893301600597;0.41675393121048915;0.45199486313975484;0.45199052722007543;0.41867464926462306;0.32999511926710107;0.533095314047477;1.0000036564437895
40.908047;0.9872559852033133;0.41666631096255985;0.42204760502518907;0.3215307393642975;0.3256814257981217;0.9953906516889731;0.9999993582073743;9.99989450883396;0.4167539181649293;0.45199473157864883;0.4519905307604482;0.418674618350982;0.3299951725264226;0.5330952907082128;1.0000036159656098
40.918047;0.9872560911511106;0.41666637448726573;0.4220475993517938;0.3215307399335531;0.32568147437110706;0.9953905330582602;0.9999993597200213;9.999895723363432;0.41675390604506435;0.45199459862746544;0.4519905353038449;0.41867459304263527;0.32999522716379637;0.5330952669159056;1.0000035736188102
40.928047;0.9872562044527216;0.4166664378408715;0.42204759487796545;0.32153074357963873;0.325681522710547;0.9953904154362245;0.9999993586528391;9.999896942496138;0.41675389460423995;0.4519944645318718;0.4519905409576147;0.41867457353366694;0.3299952831418478;0.53309524274045;1.0000035297623162
40.938047;0.9872563245601779;0.4166665008992773;0.4220475913655051;0.32153075018418914;0.3256815707192176;0.9953902992762529;0.9999993547072253;9.999898164757829;0.41675388361679616;0.4519943294962145;0.45199054781163933;0.4186745600670707;0.3299953404274192;0.5330952182016554;1.0000034847364685
40.948047;0.9872564507575925;0.4166665635471976;0.4220475886118903;0.32153075966414657;0.3256816182641401;0.9953901850471445;0.9999993476240522;9.999899390658223;0.4167538729041706;0.4519941937260241;0.45199055591002685;0.4186745529077757;0.32999539900611236;0.5330951932633365;1.0000034387905843
40.958047;0.9872565822566767;0.4166666256314159;0.4220475865053014;0.32153077194422164;0.32568166521841857;0.9953900732373554;0.9999993371545824;9.999900621858998;0.4167538623150536;0.4519940574496145;0.45199056523240666;0.4186745522923511;0.329995458871152;0.5330951678653296;1.000003392075195
40.968047;0.9872567182885505;0.41666668694979003;0.42204758503700657;0.3215307869248203;0.3256817114800579;0.9953899643743587;0.9999993230356686;9.999901859931114;0.4167538516911485;0.4519939208828767;0.4519905756954217;0.4186745583990797;0.32999551999573684;0.5330951419759674;1.0000033447243402
40.978047;0.9872568581289324;0.41666674729513387;0.42204758426767297;0.3215308044865346;0.32568175695141416;0.9953898590210112;0.9999993049873077;9.999903105871706;0.41675384085008227;0.4519937841947025;0.45199058717201124;0.4186745713334712;0.32999558230744735;0.5330951156320456;1.0000032969501382
40.988047;0.9872570011316832;0.4166668064992151;0.4220475842929031;0.32153082451837034;0.3256818015166971;0.9953897578050253;0.9999992827717711;9.999904359627266;0.4167538295786534;0.4519936475226553;0.4519905995094112;0.41867459112223643;0.3299956456828355;0.5330950889342851;1.000003249064031
40.998047;0.9872571467420976;0.41666686443304085;0.4220475852320379;0.32153084692726847;0.3256818450471192;0.9953896613888893;0.9999992562837238;9.999905619323641;0.41675381763162905;0.4519935109995925;0.4519906125300301;0.4186746177222145;0.3299957099666058;0.5330950620219382;1.0000032014256084
41.008047;0.9872572944929644;0.41666692098329183;0.42204758720863517;0.3215308716032641;0.3256818874234426;0.9953895703242845;0.9999992255848187;9.99990688118108;0.4167538047356996;0.4519933747451146;0.45199062601941503;0.41867465104481233;0.3299957750120987;0.533095035078823;1.00000315438073
41.018047;0.9872574440529793;0.41666697603564823;0.4220475903209708;0.32153089837460264;0.3256819285363304;0.9953894849330132;0.9999991908304384;9.999908140044361;0.41675379059338885;0.45199323885552034;0.45199063973303244;0.41867469098383936;0.3299958407219422;0.5330950083401533;1.000003108241625
41.028047;0.9872575952594045;0.4166670294652427;0.42204759463259295;0.32153092701405517;0.3256819682647277;0.9953894053022845;0.9999991521784519;9.999909389848202;0.4167537748838267;0.4519931034322546;0.45199065341787253;0.41867473741642325;0.32999590705655857;0.5330949820358462;1.0000030632609067
41.038047;0.9872577480535418;0.4166670811440934;0.4220476001765585;0.321530957273981;0.325682006473038;0.995389331340194;0.9999991098111688;9.999910624098796;0.4167537572829108;0.4519929686104298;0.45199066681895506;0.41867479018780573;0.3299959740116664;0.5330949563068383;1.0000030195752538
41.048047;0.9872579023906984;0.41666713096518726;0.4220476069690593;0.3215309889037707;0.3256820430338055;0.9953892628343469;0.9999990640197699;9.999911836669218;0.41675373749821815;0.451992834561577;0.451990679685891;0.41867484912009323;0.32999604159946133;0.5330949311836658;1.0000029772025794
41.058047;0.9872580582003694;0.4166671788441057;0.42204761503190047;0.32153102166922554;0.32568207784506426;0.9953891994845477;0.9999990152512573;9.999913023026188;0.4167537152784166;0.45199270148216314;0.4519906917991745;0.41867491402159773;0.3299961098482774;0.5330949066213628;1.0000029360869203
41.068047;0.9872582153669657;0.4166672247022816;0.4220476243905116;0.3215310553704023;0.3256821108257603;0.995389140906241;0.9999989641146126;9.999914181296527;0.4167536903992711;0.45199256955377826;0.4519907029967507;0.41867498467434827;0.32999617880319065;0.5330948825468868;1.000002896143591
41.078047;0.9872583736874867;0.4166672684601452;0.4220476350553111;0.3215310898354588;0.3256821419078523;0.9953890866188692;0.9999989113304986;9.999915311865006;0.41675366265703195;0.4519924388983736;0.45199071317755035;0.4186750608455065;0.32999624851874465;0.5330948589213333;1.0000028573073942
41.088047;0.9872585328210869;0.4166673100215538;0.42204764701654224;0.3215311249106025;0.32568217104739394;0.9953890360301669;0.9999988576279034;9.999916415997436;0.4167536318875578;0.4519923095678926;0.451990722282559;0.4186751423433733;0.32999631905244403;0.5330948357751675;1.0000028195490858
41.098047;0.9872586923032195;0.4166673492534956;0.4220476602333984;0.32153116045024305;0.3256821982336833;0.9953889884658234;0.9999988036698992;9.9999174954089;0.41675359798928163;0.4519921815456396;0.4519907302799792;0.4186752290479811;0.3299963904691147;0.5330948131773298;1.0000027828802953
41.108047;0.9872588516836165;0.4166673860031083;0.42204767462981074;0.3215311963005221;0.32568222347035525;0.9953889432519132;0.9999987500495252;9.999918552426719;0.4167535609164894;0.45199205473936294;0.4519907371678448;0.4186753208733943;0.32999646285679585;0.5330947911811534;1.000002747379904
41.118047;0.9872590106936802;0.4166674201423193;0.4220476901276142;0.32153123229358227;0.3256822467523894;0.9953888997688641;0.9999986972703622;9.999919589627309;0.41675352066815147;0.4519919289830497;0.45199074296814484;0.4186754177322938;0.3299965363359715;0.5330947697763014;1.0000027131635523
41.128047;0.9872591692469254;0.4166674515892717;0.4220477066666306;0.3215312682606469;0.32568226806558825;0.9953888574854106;0.9999986456452814;9.999920609501704;0.4167534772840094;0.45199180406393036;0.45199074771497655;0.4186755195403055;0.32999661104681927;0.5330947488691911;1.0000026803036037
41.138047;0.9872593272790308;0.4166674803037887;0.42204772417977443;0.3215313040531567;0.3256822874035246;0.9953888160330263;0.9999985952115943;9.999921614390502;0.41675343081606603;0.45199167976316335;0.4519907514673861;0.418675626208626;0.3299966871224021;0.5330947283219338;1.000002648837721
41.148047;0.9872594846409448;0.4166675063002769;0.42204774258082467;0.32153133955033536;0.3256823047794022;0.9953887752351906;0.9999985457483566;9.99992260636595;0.4167533813013632;0.4519915558760208;0.45199075432326413;0.41867573761779325;0.3299967646730449;0.5330947080084911;1.000002618878461
41.158047;0.9872596410874067;0.41666752967995013;0.4220477617777934;0.3215313746425935;0.32568232021496796;0.9953887350141774;0.9999984968525563;9.999923587352425;0.4167533287648563;0.45199143221530885;0.45199075641166936;0.4186758536033313;0.3299968437927565;0.5330946878317587;1.0000025906865537
41.168047;0.9872597962613624;0.416667550627409;0.4220477816760849;0.3215314092082369;0.32568233372684713;0.9953886952976475;0.999998448023097;9.999924559198965;0.41675327322832495;0.4519913086272123;0.4519907578651675;0.41867597394765993;0.3299969245614729;0.5330946677210489;1.0000025646223696
41.178047;0.9872599496868297;0.4166675693493067;0.4220478021902328;0.3215314430966651;0.325682345325108;0.9953886560175399;0.9999983987343035;9.999925523112696;0.4167532147312594;0.4519911849924581;0.4519907587444448;0.41867609838573416;0.329997007034198;0.5330946476399852;1.000002541050771
41.188047;0.9872601007909468;0.4166675860011437;0.4220478232691751;0.3215314761215119;0.32568235501180665;0.9953886171008776;0.9999983485140191;9.999926479439061;0.41675315334447816;0.45199106118624416;0.4519907589578001;0.418676226642079;0.3299970912386926;0.5330946275734151;1.0000025203312315
41.198047;0.9872602489508785;0.4166676006462409;0.42204784488745095;0.3215315080722546;0.32568236279346324;0.9953885783890497;0.9999982970291109;9.99992742823031;0.4167530891260617;0.45199093706242566;0.4519907582589;0.4186763584665377;0.32999717716848853;0.533094607494503;1.0000025028475996
41.208047;0.9872603935629413;0.41666761326336926;0.4220478669982001;0.32153153873883333;0.3256823687031883;0.9953885396319098;0.9999982440961533;9.999928369338459;0.4167530220870779;0.4519908125101733;0.4519907562974389;0.41867649364270304;0.32999726475588786;0.5330945873675774;1.0000024889565753
41.218047;0.9872605340910819;0.41666762380326583;0.4220478894870204;0.321531567932397;0.32568237279010614;0.9953885006675719;0.9999981896013409;9.999929301944716;0.41675295223679937;0.45199068752170013;0.4519907526768226;0.4186766319862591;0.32999735385744877;0.5330945671892748;1.0000024789276414
41.228047;0.9872606700846208;0.4166676322474793;0.4220479121643656;0.3215315954929974;0.32568237507823466;0.9953884615709712;0.9999981334739192;9.99993022409076;0.41675287962496876;0.4519905622023399;0.4519907470112954;0.41867677334415954;0.3299974442701926;0.5330945470124397;1.0000024729818677
41.238047;0.9872608011983821;0.4166676386297068;0.42204793481181646;0.32153162128614426;0.325682375535407;0.9953884225612578;0.9999980757559045;9.99993113241276;0.41675280432471096;0.451990436729899;0.4519907389414782;0.4186769175944825;0.32999753576124063;0.5330945269082954;1.0000024713670577
41.248047;0.9872609272496427;0.41666764303876447;0.42204795722428534;0.3215316451939562;0.3256823740770535;0.9953883838275656;0.9999980166503175;9.99993202282168;0.4167527264152017;0.4519903113125517;0.4519907281016989;0.41867706464023413;0.32999762809760663;0.5330945069122829;1.00000247437548
41.258047;0.9872610482576921;0.41666764561015396;0.42204797919059817;0.3215316671000427;0.3256823706048332;0.9953883454526198;0.9999979565014331;9.99993289189718;0.41675264599357387;0.4519901861564742;0.451990714114428;0.418677214387775;0.32999772106046593;0.5330944870521976;1.000002482295117
41.268047;0.9872611643775536;0.416667646496249;0.4220480004528822;0.3215316868768377;0.3256823650553308;0.9953883073766144;0.9999978957430331;9.999933737300442;0.41675256318169107;0.45199006144451126;0.45199069664720426;0.41867736672119316;0.3299978144381658;0.5330944674346085;1.000002495331491
41.278047;0.9872612757982857;0.4166676458304756;0.4220480207083431;0.3215317043888493;0.3256823574236542;0.9953882693675348;0.9999978348595661;9.999934556541362;0.4167524781073009;0.4519899373604077;0.4519906754749799;0.41867752149269144;0.3299979080237818;0.5330944482675399;1.0000025135793076
41.288047;0.9872613827051727;0.4166676437082252;0.4220480396567855;0.3215317194940659;0.32568234774647625;0.9953882310659097;0.9999977743858243;9.99993534584769;0.41675239088772825;0.4519898141192161;0.45199065049420545;0.41867767853129406;0.3299980016299727;0.5330944298283787;1.000002537069718
41.298047;0.9872614852913996;0.4166676401948864;0.4220480570549813;0.32153173203324314;0.325682336064651;0.9953881921128008;0.9999977148934687;9.999936100957235;0.4167523016304497;0.45198969193906247;0.45199062170103954;0.4186778376489536;0.32999809511080425;0.5330944124574024;1.0000025657882292
41.308047;0.9872615837758182;0.4166676353420716;0.42204807273773376;0.32153174184371913;0.32568232241144845;0.9953881523246169;0.9999976569507364;9.999936818661107;0.41675221041603144;0.45198957099344284;0.45199058917227797;0.4186779986325565;0.32999818838615613;0.533094396520383;1.0000025996354418
41.318047;0.9872616783981047;0.41666762919602296;0.4220480865979904;0.32153174880733826;0.32568230685135974;0.9953881118245359;0.9999976011241416;9.999937497137651;0.41675211726401595;0.4519894513877747;0.45199055306178687;0.4186781612433952;0.3299982814511646;0.5330943822999188;1.0000026384361367
41.328047;0.9872617693983415;0.41666762180645694;0.4220480985657428;0.321531752875478;0.3256822895103621;0.9953880710217662;0.9999975479723996;9.999938135565811;0.41675202211453233;0.45198933316751577;0.4519905135906975;0.41867832523570236;0.32999837435705914;0.5330943699226719;1.0000026820264367
41.338047;0.9872618570127552;0.416667613239897;0.4220481086176547;0.32153175403451384;0.32568227054158855;0.9953880304947391;0.9999974979943425;9.999938733892566;0.41675192484901696;0.45198921636285944;0.45199047101680745;0.41867849036990373;0.3299984671819799;0.5330943593912411;1.0000027303228902
41.348047;0.9872619414870092;0.4166676036038702;0.4220481167939124;0.32153175226502667;0.3256822500769786;0.995387990902868;0.9999974516360313;9.999939292449145;0.41675182536169086;0.45198910101573125;0.4519904256101145;0.41867865640667773;0.32999856001135425;0.5330943506600399;1.000002783301126
41.358047;0.9872620230649789;0.4166675930620975;0.422048123189984;0.32153174756513686;0.3256822282009942;0.995387952945366;0.9999974093399966;9.999939811150014;0.41675172362382956;0.4519889871580796;0.4519903776404152;0.4186788231176165;0.32999865293770025;0.5330943436726527;1.0000028409538886
41.368047;0.9872621019452716;0.4166675818143883;0.4220481279398353;0.3215317400068153;0.3256822049377044;0.9953879173426675;0.999997371556179;9.999940288552168;0.41675161968068003;0.4519888747892661;0.45199032734763944;0.41867899032869066;0.32999874606018853;0.5330943383765104;1.0000029032895086
41.378047;0.9872621782734547;0.41666757006335314;0.4220481312197452;0.32153172974756045;0.3256821802786189;0.9953878848270955;0.9999973387581236;9.999940721657355;0.4167515136127709;0.4519887638680647;0.45199027490948773;0.41867915793618526;0.3299988394494658;0.5330943347701554;1.0000029703519682
41.388047;0.987262252174274;0.41666755799013533;0.42204813324959783;0.3215317169945831;0.3256821542399773;0.9953878561109311;0.9999973114644898;9.9999411068265;0.4167514055062284;0.4519886543231689;0.45199022042842435;0.4186793258753266;0.3299989331172239;0.533094332937137;1.0000030422759594
41.398047;0.9872623237522552;0.41666754575388926;0.42204813426390136;0.3215317019606551;0.32568212689335785;0.9953878318111881;0.9999972901971343;9.999941440800047;0.4167512954494634;0.45198854608764494;0.45199016393237484;0.418679494114982;0.32999902704411377;0.5330943330153124;1.0000031193271548
41.408047;0.9872623930862837;0.41666753352100117;0.42204813448394385;0.32153168483836325;0.32568209836115236;0.9953878124304352;0.9999972754359575;9.999941721153519;0.41675118355381113;0.45198843910318615;0.45199010541148615;0.41867966269109175;0.3299991212220553;0.5330943351361296;1.0000032018321614
41.418047;0.9872624602657716;0.4166675214909082;0.42204813412217285;0.3215316657974939;0.32568206879615996;0.9953877984721934;0.9999972676634713;9.999941946608436;0.41675106995576017;0.4519883332830739;0.4519900448865845;0.4186798316912202;0.32999921565704465;0.5330943393721088;1.0000032900759426
41.428047;0.9872625254127757;0.4166675098920936;0.42204813339870956;0.321531644987914;0.32568203835937803;0.9953877905313154;0.9999972674157955;9.999942117257849;0.41675095477855834;0.4519882285127525;0.45198998244743444;0.4186800011911047;0.32999931034675234;0.5330943457225298;1.0000033843163059
41.438047;0.9872625886688925;0.4166674989578376;0.42204813254265133;0.32153162254689893;0.3256820072171405;0.9953877892326702;0.999997275275203;9.999942234148161;0.4167508381019926;0.45198812471035343;0.4519899182385623;0.4186801712321571;0.32999940526177335;0.5330943541347264;1.0000034848420591
41.448047;0.9872626501947211;0.4166674888954827;0.4220481317713388;0.3215315986099208;0.32568197555473716;0.9953877951115591;0.9999972918561433;9.999942298315396;0.41675071998128815;0.45198802187041087;0.4519898524207826;0.41868034182490155;0.32999950034389114;0.5330943645166851;1.0000035919431578
41.458047;0.9872627101963234;0.41666747986172403;0.4220481312572259;0.32153157329718385;0.3256819435811525;0.9953878085118182;0.99999731775281;9.999942310201762;0.416750600481338;0.4519879200489186;0.45198978515813254;0.4186805129436619;0.32999959551894487;0.5330943767443261;1.0000037058581384
41.468047;0.9872627689469415;0.4166674719629338;0.42204813110705075;0.3215315466827449;0.3256819115262281;0.9953878295148832;0.9999973534365094;9.999942269790235;0.41675047967546636;0.45198781932334825;0.45198971665558496;0.4186806845430869;0.32999969071336216;0.5330943906816629;1.000003826765711
41.478047;0.9872628267352156;0.41666746527018056;0.42204813137559993;0.32153151879030867;0.3256818796340609;0.9953878579545059;0.9999973991763654;9.999942176683408;0.4167503576064649;0.4519877197485043;0.45198964717178336;0.4186808565736587;0.32999978587154144;0.5330944061871258;1.0000039548239406
41.488047;0.9872628837536043;0.4166674598288982;0.42204813210166847;0.3215314896170272;0.32568184814211093;0.9953878935313024;0.9999974550135293;9.99994202984996;0.4167502342483514;0.45198762131091924;0.45198957696560527;0.41868102897499204;0.3299998809739707;0.5330944231073133;1.0000040902408147
41.498047;0.9872629400506951;0.41666745567559327;0.42204813333290997;0.32153145915508063;0.32568181726296097;0.9953879358938834;0.9999975208149159;9.9999418281456;0.4167501095030309;0.451987523905161;0.4519895062549058;0.4186812016696305;0.3299999760498022;0.5330944412975659;1.0000042332840409
41.508047;0.987262995530961;0.4166674528508326;0.42204813513096895;0.321531427405842;0.32568178718562896;0.9953879845640692;0.9999975963721348;9.999941571635778;0.4167499832399183;0.45198742734694075;0.4519894352153435;0.41868137454967175;0.33000007116568847;0.5330944606495738;1.0000043842100033
41.518047;0.9872630499241981;0.416667451377849;0.4220481375669993;0.32153139438738454;0.3256817580758704;0.9953880388469201;0.9999976814724667;9.999941261955707;0.41674985535806675;0.45198733141139663;0.4519893639942859;0.41868154747754566;0.3300001663794243;0.5330944810831374;1.0000045432010962
41.528047;0.9872631028217722;0.41666745123617116;0.4220481407320261;0.3215313601354947;0.3256817300748063;0.9953880979405487;0.9999977759510885;9.999940901558903;0.4167497258283616;0.4519872358785004;0.45198929273551636;0.41868172033590095;0.3300002616947385;0.5330945025413033;1.000004710353448
41.538047;0.987263153797501;0.4166674523831592;0.42204814476432895;0.32153132471389523;0.3256817033211137;0.9953881611384738;0.9999978797139358;9.99994049363562;0.41674959469914313;0.4519871405558451;0.45198922158526283;0.4186818930717977;0.3300003570624604;0.5330945250201328;1.0000048856822599
41.548047;0.9872632024606793;0.4166674547966302;0.42204814984692096;0.32153128822944166;0.32568167797741604;0.9953882278944732;0.999997992671995;9.999940042927422;0.4167494620857006;0.45198704528101596;0.4519891506811322;0.41868206568587524;0.3300004524069822;0.5330945485823969;1.0000050691269735
41.558047;0.987263248414119;0.41666745847474385;0.42204815617772473;0.3215312508227888;0.3256816542282505;0.9953882977746675;0.9999981146055708;9.999939555500328;0.41674932815906873;0.451986949950396;0.4519890801735889;0.418682238213852;0.3300005476374688;0.5330945733286906;1.0000052605786556
41.568047;0.9872632912342114;0.41666746341598143;0.4220481639547657;0.32153121263604645;0.3256816322641996;0.9953883703989322;0.9999982450969173;9.999939036948756;0.4167491931314487;0.4519868545502428;0.45198901025583643;0.4186824107132711;0.33000064265252466;0.533094599355352;1.000005459899
41.578047;0.9872633305617429;0.41666746961638407;0.42204817336292505;0.3215311737966716;0.32568161227574327;0.9953884453996694;0.9999983836035317;9.999938490950257;0.4167490572410344;0.45198675914705;0.45198894115206906;0.4186825832138144;0.33000073736164315;0.5330946267288444;1.000005666897928
41.588047;0.9872633662557044;0.41666747704993756;0.42204818454804527;0.3215311344373807;0.3256815944427583;0.9953885224437113;0.9999985295787615;9.999937919185193;0.41674892073569636;0.45198666387559594;0.4519888731031902;0.4186827556818967;0.33000083171245864;0.5330946554773097;1.000005881335295
41.598047;0.9872633984405415;0.4166674856375605;0.4220481976024868;0.3215310947263377;0.3256815789031919;0.9953886012971022;0.9999986825333013;9.999937321715011;0.4167487838461751;0.45198656891757777;0.45198880637673006;0.4186829280474181;0.3300009256925987;0.5330946855750666;1.0000061029485399
41.608047;0.9872634273881846;0.4166674952449543;0.4220482125637151;0.3215310548720239;0.32568156573084506;0.9953886818672447;0.9999988419989683;9.999936697292098;0.4167486467719875;0.45198647442961953;0.45198874126660693;0.4186831002259244;0.3300010193140619;0.5330947169409845;1.0000063314439935
41.618047;0.9872634533711818;0.41666750570180966;0.422048229406526;0.3215310150985621;0.3256815549542989;0.9953887642350158;0.9999990074770363;9.999936044187804;0.4167485096902576;0.4519863804744763;0.4519886780805724;0.41868327210502426;0.3300011126017616;0.5330947494778924;1.000006566517437
41.628047;0.9872634766049342;0.41666751683616127;0.4220482480481846;0.3215309756212241;0.32568154659729054;0.9953888486542452;0.9999991784521369;9.999935360973124;0.4167483727592068;0.45198628702843474;0.45198861712037425;0.41868344353288234;0.3300012055692665;0.5330947830850921;1.00000680793631
41.638047;0.9872634973014097;0.41666752851324984;0.42204826838870213;0.3215309366402506;0.3256815406977366;0.9953889354841396;0.9999993544075483;9.999934645838515;0.4167482361144749;0.4519861940498097;0.45198855865490817;0.4186836143268891;0.3300012981957782;0.5330948176208903;1.0000070555733378
41.648047;0.9872635157968246;0.4166675406487438;0.4220482903514314;0.32153089833985404;0.3256815372994245;0.995389025122833;0.9999995347909306;9.999933895525961;0.41674809986550687;0.45198610152295504;0.4519885029109676;0.41868378429645187;0.3300013904380748;0.5330948529059499;1.0000073093536215
41.658047;0.9872635326587088;0.41666755319641313;0.4220483138845417;0.32153086089948546;0.3256815364416295;0.9953891179456604;0.9999997189452711;9.999933105696359;0.41674796408812675;0.4519860094498259;0.4519884500846235;0.4186839532637108;0.33000148224866116;0.5330948887701997;1.0000075691823116
41.668047;0.9872635486954701;0.4166675661260177;0.4220483389321802;0.32153082452191706;0.32568153814374723;0.9953892142237962;0.9999999060574537;9.999932272115249;0.4167478288203878;0.45198591784812225;0.4519884003677112;0.4186841210841053;0.3300015735787825;0.5330949250569176;1.0000078349116586
41.678047;0.987263564878227;0.4166675794006092;0.42204836542272633;0.3215307894422797;0.325681542374385;0.995389314113356;1.0000000951824424;9.999931391668566;0.41674769407025897;0.4519858267657622;0.4519883539667913;0.41868428766272764;0.330001664384268;0.5330949615901419;1.0000081063669415
41.688047;0.9872635822513341;0.4166675929729934;0.42204839329509014;0.3215307559165494;0.32568154903527824;0.9953894177007733;1.0000002853174974;9.99993046296401;0.416747559837957;0.4519857362783918;0.4519883110803736;0.4186844529352339;0.33000175463452436;0.533094998164552;1.0000083833651627
41.698047;0.9872636018858116;0.4166676068274061;0.422048422531347;0.3215307242082805;0.3256815579861329;0.9953895249814487;1.0000004754740277;9.999929486100633;0.416747426146427;0.45198564648011846;0.4519882718753132;0.41868461683145636;0.3300018443202891;0.5330950345547674;1.0000086656655167
41.708047;0.9872636248603596;0.41666762102949767;0.422048453183885;0.32153069455843036;0.3256815690782275;0.9953896358169609;1.0000006647323687;9.999928462090777;0.4167472930629301;0.45198555748333347;0.4519882365055436;0.4186847792766875;0.33000193345327444;0.533095070535445;1.0000089529303613
41.718047;0.9872636521973903;0.4166676357057501;0.4220484853877854;0.3215306671425632;0.3256815821582671;0.9953897500047075;1.0000008522800732;9.999927392541267;0.41674716070665635;0.45198546942176115;0.4519882051300956;0.41868494021405783;0.3300020220531703;0.5330951059199435;1.0000092447821984
41.728047;0.9872636847291365;0.41666765097646374;0.42204851931632426;0.3215306420348021;0.3256815970621001;0.9953898674112844;1.000001037409403;9.999926279184919;0.4167470292502931;0.4519853824502739;0.4519881778752228;0.41868509959336475;0.3300021101400388;0.5330951405858044;1.0000095408949807
41.738047;0.9872637229883169;0.4166676669324878;0.42204855509677497;0.321530619191586;0.3256816136297924;0.9953899880186428;1.0000012194725683;9.999925123381328;0.41674689891044353;0.4519852967209985;0.4519881547557774;0.4186852573455593;0.3300021977300511;0.5330951744789277;1.0000098409954836
41.748047;0.9872637671658796;0.4166676836636432;0.422048592775009;0.32153059847193177;0.32568163173273196;0.9953901118829124;1.0000013978543558;9.999923925944316;0.41674676992809884;0.4519852123350084;0.4519881356393797;0.4186854133731369;0.33000228481776783;0.5330952076151322;1.0000101447949101
41.758047;0.9872638171119794;0.41666770128916064;0.42204863235835105;0.32153057967498694;0.3256816512836292;0.9953902391064215;1.0000015719711646;9.99992268733509;0.41674664255779525;0.45198512931418255;0.4519881202824695;0.41868556754270003;0.33000237137358834;0.5330952400606686;1.000010451962853
41.768047;0.9872638724215224;0.41666771995939944;0.4220486738664778;0.32153056256746104;0.3256816722141749;0.9953903698340425;1.0000017412512614;9.999921408357283;0.4167465170616341;0.4519850476029476;0.4519881083754495;0.4186857196979342;0.3300024573781049;0.5330952719056093;1.0000107621217764
41.778047;0.9872639326015562;0.4166677398204811;0.42204871733575994;0.3215305469149019;0.3256816944409508;0.995390504215403;1.000001905079593;9.999920090951814;0.4167463936935576;0.451984967077866;0.45198809957379843;0.41868586969858684;0.33000254284735214;0.533095303254081;1.0000110748012454
41.788047;0.9872639972259528;0.41666776097255476;0.4220487627995826;0.3215305325130225;0.3256817178465401;0.9953906423551385;1.0000020627259505;9.999918738834856;0.4167462726890777;0.4519848875687548;0.4519880935351022;0.41868601743819106;0.3300026278150074;0.5330953341867866;1.0000113894057796
41.798047;0.9872640660012829;0.4166677834651315;0.4220488102829545;0.3215305191878348;0.32568174227300367;0.9953907843030425;1.0000022133523343;9.999917357859854;0.4167461542641719;0.45198480888535086;0.4519880899438841;0.41868616282352994;0.33000271230616685;0.533095364712477;1.0000117052341093
41.808047;0.9872641387241143;0.41666780732085745;0.422048859812267;0.32153050678030076;0.3256817675337018;0.9953909300662684;1.0000023561805422;9.999915955564937;0.4167460385952252;0.4519847308392238;0.4519880885045567;0.4186863057430569;0.3300027963334422;0.5330953947928476;1.0000120214738424
41.818047;0.9872642151540966;0.4166678325470189;0.4220489114229319;0.32153049514250576;0.32568179345359183;0.9953910796528185;1.0000024906956926;9.999914540379534;0.4167459258021335;0.45198465326359455;0.4519880889348531;0.4186864460410795;0.3300028798946606;0.5330954244108915;1.0000123371643066
41.828047;0.9872642948808512;0.416667859115611;0.4220489651554235;0.32153048414054936;0.32568181991041484;0.9953912331267336;1.0000026167152811;9.999913121409458;0.41674581598069305;0.45198457601725156;0.4519880909927647;0.41868658349969584;0.33000296296447107;0.5330954536102913;1.0000126512373384
41.838047;0.9872643772624432;0.4166678869490607;0.42204902103014125;0.3215304736697845;0.3256818468550867;0.9953913905842219;1.0000027343529114;9.99991170836519;0.41674570925351556;0.4519844989843301;0.45198809449915484;0.4186867178496723;0.3300030455011424;0.5330954825135195;1.0000129626045202
41.848047;0.9872644614357041;0.41666791594846964;0.4220490790195536;0.32153046367340316;0.32568187431895534;0.9953915520679372;1.0000028439411284;9.999910311253092;0.41674560579677566;0.45198442209694384;0.45198809931720985;0.41868684880800194;0.33000312746078025;0.5330955113221387;1.0000132701796083
41.858047;0.9872645463909648;0.41666794602723994;0.4220491390364225;0.32153045414456394;0.3256819024006156;0.9953917175248892;1.000002945881648;9.999908940402937;0.4167455058451766;0.45198434535490073;0.4519881053267268;0.4186869760962409;0.33000320879246714;0.53309554029007;1.0000135728910275
41.868047;0.9872646310780031;0.4166679771175152;0.4220492009227355;0.321530445112846;0.32568193122285344;0.9953918868538979;1.0000030404946705;9.999907606262273;0.416745409672375;0.45198426882578063;0.45198811243514614;0.41868709944045795;0.3300032894128063;0.5330955696981843;1.0000138697516463
41.878047;0.9872647144635731;0.41666800916496766;0.422049264457887;0.3215304366172712;0.3256819608864966;0.9953920599955446;1.0000031280095003;9.99990631827249;0.416745317558239;0.45198419263978096;0.4519881205932914;0.4186872185838213;0.33000336918960516;0.533095599839996;1.00001415991122
41.888047;0.9872647955709027;0.41666804212202974;0.4220493293825058;0.32153042870234544;0.3256819914501191;0.9953922369796555;1.0000032086894766;9.999905084103991;0.4167452297716487;0.45198411696998925;0.45198812975897457;0.4186873332906245;0.3300034479612969;0.533095630998964;1.000014442613744
41.898047;0.9872648735403898;0.416668075951513;0.42204939539225744;0.3215304214481314;0.3256820229276539;0.9953924179151336;1.000003282960221;9.99990391014407;0.4167451465779485;0.45198404199565834;0.4519881398429125;0.418687443336075;0.3300035255760197;0.5330956634430012;1.0000147170990776
41.908047;0.9872649476244817;0.4166681106423351;0.42204946213580125;0.32153041496691864;0.325682055292167;0.9953926029384957;1.0000033514081543;9.999902802332306;0.4167450682648447;0.4519839678597748;0.45198815071458576;0.41868754853858436;0.3300036019110538;0.5330956974470764;1.0000149825598548
41.918047;0.987265017094508;0.41666814620695347;0.42204952925343325;0.32153040936178345;0.325682088497831;0.9953927921302951;1.0000034146611367;9.999901766356645;0.4167449951460352;0.4519838946403827;0.45198816225519944;0.4186876488163499;0.3300036768670972;0.5330957332690899;1.0000152381927865
41.928047;0.9872650811590538;0.4166681826675415;0.422049596407854;0.32153040470546307;0.3256821225092426;0.9953929854644826;1.0000034732934586;9.999900807349988;0.4167449275216314;0.4519838223629605;0.4519881743949672;0.4186877441651351;0.3300037503613379;0.5330957710839652;1.0000154832644035
41.938047;0.9872651389738618;0.41666822005856213;0.42204966328573595;0.32153040102969166;0.3256821573092858;0.9953931827752;1.000003527803859;9.99989992977557;0.41674486564480007;0.4519837510384399;0.45198818710566113;0.4186878345787014;0.3300038223251017;0.5330958109944469;1.0000157171233888
41.948047;0.9872651897368645;0.41666825842273236;0.422049729600314;0.3215303982973761;0.3256821928872649;0.9953933837184991;1.000003578633676;9.999899137721954;0.4167448097189564;0.4519836806776435;0.4519882003706039;0.4186879200184348;0.3300038927024856;0.5330958531078251;1.0000159392048547
41.958047;0.9872652327795329;0.4166682977961146;0.42204979509435175;0.32153039637976644;0.3256822292261049;0.9953935878709135;1.0000036262225867;9.999898435256677;0.4167447599138104;0.4519836112671581;0.45198821416679685;0.4186880004293229;0.3300039614544682;0.5330958975600909;1.0000161490404915
41.968047;0.9872652676070414;0.41666833820483784;0.4220498595304477;0.3215303950614296;0.3256822663059997;0.9953937949355236;1.0000036710425615;9.999897826409034;0.41674471638467386;0.451983542758923;0.4519882284593017;0.4186880757574801;0.33000402856969213;0.5330959444948766;1.0000163462049114
41.978047;0.9872652939005784;0.4166683796590685;0.42204992268648167;0.32153039408365924;0.3256823041146907;0.9953940048205575;1.0000037135353246;9.999897315114783;0.4167446792572379;0.4519834750998284;0.45198824320278974;0.41868814596689047;0.3300040940723914;0.5330959940551557;1.000016530270179
41.988047;0.9872653114760266;0.41666842213371214;0.4220499843615411;0.3215303932118609;0.32568234265098106;0.995394217565139;1.0000037540689877;9.999896905454667;0.41674464859328453;0.45198340826788863;0.45198825835635253;0.4186882110544872;0.33000415800369115;0.5330960463779337;1.0000167008576206
41.998047;0.987265320257919;0.416668465550297;0.4220500443667322;0.32153039226902325;0.3256823819369788;0.9953944332589623;1.000003793019403;9.999896601669368;0.41674462439472426;0.45198334229856596;0.451988273899739;0.4186882710500138;0.3300042203842984;0.5330961016068463;1.0000168577019324
42.008047;0.9872653203155551;0.4166685097777395;0.4220501025031408;0.321530391120734;0.3256824220262037;0.995394652008671;1.0000038307963965;9.999896408124048;0.41674460663170565;0.4519832772727339;0.4519882898320131;0.41868832598902833;0.3300042812032167;0.5330961599269479;1.000017000719037
42.018047;0.9872653118780543;0.41666855466474767;0.4220501585537726;0.32153038965273273;0.325682462981217;0.9953948739240744;1.0000038677528251;9.999896329824596;0.41674459525115254;0.45198321327133406;0.4519883061581852;0.4186883758835574;0.3300043404265949;0.5330962215790281;1.000017130123868
42.028047;0.9872652952576025;0.4166686000947585;0.4220502122789362;0.3215303877535757;0.32568250484457717;0.9953950991178477;1.0000039041974256;9.999896372851133;0.416744590175339;0.45198315036608855;0.4519883228794245;0.4186884207250374;0.33000439799975145;0.5330962868452963;1.0000172464672967
42.038047;0.9872652707338166;0.41666864603294645;0.4220502634004673;0.32153038531766825;0.32568254763575777;0.9953953277321325;1.0000039404919712;9.999896543698005;0.41674459131131153;0.45198308865305387;0.45198833997709575;0.4186884605022033;0.3300044538649546;0.5330963560042535;1.0000173504718224
42.048047;0.9872652385087763;0.41666869252338723;0.42205031160222484;0.32153038228190595;0.32568259135334;0.9953955599777073;1.000003977026714;9.999896848259644;0.4167445985653934;0.4519830282807232;0.4519883573777275;0.41868849518992124;0.330004507987825;0.5330964292768596;1.0000174427779647
42.058047;0.9872651987557006;0.416668739622267;0.4220503565675388;0.3215303786463763;0.32568263596019287;0.995395796103267;1.000004014119038;9.999897292157309;0.4167446118613834;0.4519829694437025;0.45198837493619565;0.4186885247208265;0.33000456034721287;0.5330965068290076;1.000017523807317
42.068047;0.9872651517102535;0.4166687873224291;0.42205039803104194;0.32153037445092825;0.32568268138105094;0.9953960362833518;1.0000040519763134;9.999897881583523;0.41674463115880966;0.45198291233518306;0.4519883924768602;0.41868854901079156;0.33000461089846017;0.5330965888200695;1.0000175938159257
42.078047;0.9872650977531854;0.4166688355329443;0.42205043580481494;0.3215303697443563;0.3256827275189838;0.9953962805506086;1.0000040907095573;9.999898622511507;0.4167446564493989;0.4519828570945966;0.4519884098445664;0.4186885680252269;0.33000465954555736;0.5330966754242525;1.0000176530215017
42.088047;0.9872650374063967;0.41666888410942193;0.42205046977321076;0.321530364575835;0.3256827742656373;0.9953965287933694;1.0000041303280207;9.999899518663835;0.4167446877414072;0.45198280379576666;0.4519884269135;0.4186885817825363;0.3300047061371815;0.5330967667922382;1.000017701639892
42.098047;0.9872649712348258;0.4166689328806888;0.42205049989206755;0.3215303590045585;0.32568282150906275;0.9953967807424936;1.0000041707010223;9.999900570184696;0.4167447250571395;0.4519827524699436;0.45198844358838886;0.41868859031019245;0.33000475049391886;0.5330968629825523;1.0000177398453836
42.108047;0.9872648997437615;0.41666898164899996;0.42205052618529704;0.3215303530894258;0.32568286914014305;0.9953970359687981;1.0000042114956602;9.999901773910043;0.41674476841805314;0.45198270314237443;0.4519884598136963;0.418688593646232;0.3300047924576446;0.5330969639139189;1.0000177677664757
42.118047;0.9872648233117927;0.41666903020450874;0.4220505487022329;0.32153034685907833;0.32568291705220764;0.9953972939278494;1.0000042521606385;9.999903124742476;0.4167448178010175;0.45198265586428293;0.4519884755771385;0.4186885918566626;0.3300048319258298;0.5330970693631774;1.000017785497324
42.128047;0.9872647421885555;0.4166690783563226;0.4220505674782537;0.32153034032646155;0.32568296514245965;0.9953975540208758;1.000004292061324;9.999904617132957;0.41674487311638414;0.451982610712039;0.45198849092666926;0.41868858502434764;0.330004868832142;0.5330971790110819;1.000017793096175
42.138047;0.9872646565736836;0.4166691259338194;0.4220505825387586;0.32153033353232247;0.32568301331767147;0.995397815654441;1.0000043306724444;9.999906245860702;0.4167449342483016;0.45198256775791523;0.45198850598245804;0.41868857325157366;0.3300049031044043;0.5330972925043409;1.00001779062209
42.148047;0.9872645666867055;0.41666917277877;0.42205059389929833;0.3215303265419599;0.32568306149885207;0.9953980783174303;1.000004367625912;9.999908005745347;0.41674500111043344;0.45198252704973363;0.45198852091257746;0.41868855668345095;0.3300049346731713;0.5330974094841138;1.000017778191578
42.158047;0.9872644727799537;0.4166692187492741;0.42205060154604696;0.3215303194032647;0.3256831096116041;0.9953983416599513;1.000004402616454;9.999909890954918;0.41674507364993685;0.4519824886178694;0.4519885358901889;0.41868853551425667;0.3300049635185552;0.5330975295783342;1.0000177559702574
42.168047;0.9872643751300605;0.41666926370118346;0.42205060544140655;0.32153031211985583;0.3256831575694432;0.9953986055167869;1.0000044353177326;9.99991189511518;0.4167451518163618;0.4519824524985125;0.45198855105328195;0.4186885099647779;0.3300049896920068;0.533097652390554;1.0000177241123285
42.178047;0.9872642740189097;0.41666930747214137;0.4220506055598437;0.3215303046601513;0.32568320527835565;0.9953988698431032;1.0000044653621372;9.999914012215395;0.416745235535865;0.4519824187386917;0.4519885664913455;0.418688480251762;0.3300050133129636;0.5330977775134401;1.0000176827698257
42.188047;0.9872641697107803;0.41666934990841814;0.42205060190738636;0.3215302969806418;0.3256832526532208;0.9953991346237627;1.0000044923557472;9.999916237009206;0.41674532469341014;0.45198238737667834;0.4519885822585378;0.4186884465754549;0.3300050345591854;0.5330979045569667;1.0000176321452776
42.198047;0.9872640624472842;0.41666939089987604;0.42205059451077787;0.3215302890295444;0.32568329961644654;0.9953993998474737;1.0000045159358857;9.99991856431068;0.41674541912246765;0.45198235843383866;0.4519885983670402;0.41868840911183886;0.3300050536310566;0.5330980331679062;1.0000175724502174
42.208047;0.9872639524855277;0.41666943038794935;0.4220505834184076;0.321530280735448;0.3256833460769118;0.9953996655077642;1.0000045358510465;9.999920988244176;0.4167455185893138;0.451982331927328;0.45198861477207775;0.41868836799131964;0.33000507068687757;0.5330981630634873;1.0000175038443462
42.218047;0.9872638401277471;0.4166694683434221;0.42205056872592045;0.3215302720088969;0.3256833919041427;0.995399931564372;1.0000045520354386;9.999923502532447;0.41674562277590166;0.45198230788901855;0.4519886313951767;0.4186883232953462;0.33000508580660304;0.53309829405755;1.0000174264580497
42.228047;0.9872637256789899;0.4166695047259198;0.42205055059701374;0.3215302627586821;0.32568343691499957;0.995400197909219;1.000004564655346;9.99992610145047;0.41674573130154186;0.45198228637788235;0.45198864816797046;0.4186882750928158;0.3300050990239149;0.5330984260151633;1.0000173404129662
42.238047;0.9872636094137972;0.4166695394575286;0.42205052926028597;0.32153025289867293;0.3256834808927109;0.9954004643624541;1.0000045740672527;9.999928780312176;0.4167458437627594;0.45198226747948544;0.4519886650638543;0.4186882234633508;0.33000511037414554;0.533098558785914;1.0000172458140897
42.248047;0.9872634915912382;0.41666957242546065;0.4220505049823901;0.32153024234037714;0.32568352363116204;0.9954007306873357;1.0000045807037266;9.99993153496426;0.4167459597308391;0.4519822512884602;0.45198868210523924;0.4186881684765081;0.33000511989976794;0.5330986921885986;1.0000171427589173
42.258047;0.9872633724466551;0.41666960350388943;0.42205047803958623;0.32153023099890315;0.3256835649599656;0.9954009966307157;1.0000045849697383;9.999934360931649;0.41674607872240244;0.45198223788168734;0.45198869934933494;0.4186881101854997;0.330005127627641;0.5330988260226611;1.0000170313173151
42.268047;0.9872632521605135;0.41666963258443246;0.4220504486976244;0.3215302188159663;0.32568360473116537;0.99540126194602;1.000004587220503;9.999937253382145;0.41674620020085096;0.45198222731478704;0.45198871688846687;0.4186880486529841;0.33000513354865163;0.5330989600851423;1.0000169114890942
42.278047;0.9872631308409284;0.4166696595903344;0.42205041718499015;0.321530205772936;0.32568364280342404;0.995401526388307;1.0000045877843167;9.999940208027551;0.4167463236392169;0.4519822196384125;0.45198873487228064;0.418687983980923;0.33000513762116185;0.5330990941999698;1.0000167832383293
42.288047;0.987263008527392;0.416669684470335;0.4220503836807695;0.3215301919014171;0.3256836790524154;0.9954017897633605;1.000004586895965;9.999943221597642;0.41674644860944526;0.4519822148974183;0.4519887534951076;0.41868791635197855;0.330005139804685;0.5330992282222439;1.0000166465641644
42.298047;0.9872628852172246;0.4166697072016985;0.4220503483569787;0.3215301773066415;0.3256837133931733;0.9954020519936806;1.0000045845871157;9.999946291481079;0.416746574807408;0.4519822131075374;0.45198877292417616;0.41868784606354575;0.33000514007259835;0.5330993619776123;1.0000165014960325
42.308047;0.9872627608969793;0.4166697277923646;0.42205031143662214;0.32153016216250224;0.3256837457927284;0.9954023130729087;1.000004580696069;9.999949415528784;0.4167467020006727;0.4519822142343319;0.4519887932342941;0.41868777352141506;0.33000513839085743;0.5330994951939533;1.000016348078204
42.318047;0.9872626355792686;0.41666974625896475;0.4220502731894002;0.32153014666235613;0.3256837762551752;0.995402572949879;1.0000045749860536;9.999952591785815;0.41674682998313656;0.45198221820697254;0.4519888144184753;0.41868769918873827;0.33000513473523224;0.5330996275058778;1.0000161864365413
42.328047;0.9872625093717163;0.416669762606688;0.42205023388229607;0.32153013098364214;0.3256838047870264;0.9954028314614498;1.0000045672458913;9.999955817936137;0.41674695858326377;0.45198222496643176;0.4519888364361483;0.4186876235112083;0.33000512913674557;0.5330997585031718;1.0000160168484011
42.338047;0.9872623824935853;0.4166697768268952;0.42205019375653113;0.3215301152820562;0.32568383139066737;0.9954030883066034;1.000004557340609;9.999959091172293;0.4167470876972438;0.451982234488962;0.4519888592147063;0.4186875468730283;0.3300051216802342;0.5330998877808019;1.0000158397322756
42.348047;0.987262255144439;0.4166697888876805;0.4220501530306831;0.32153009968652185;0.3256838560788359;0.9954033430214029;1.0000045452553379;9.999962408254165;0.41674721729415926;0.4519822467600658;0.45198888262383086;0.4186874696119301;0.3300051124766277;0.5331000150027522;1.0000156555928892
42.358047;0.9872621273782508;0.41666979871965915;0.42205011189130187;0.3215300843073227;0.3256838788514107;0.9954035950323755;1.0000045310801735;9.999965765443516;0.41674734738869224;0.45198226175146966;0.4519889064979253;0.4186873920600233;0.3300051016616276;0.5331001399450103;1.0000154649660689
42.368047;0.9872619991392461;0.41666980622934574;0.4220500704790504;0.3215300692662894;0.325683899659142;0.9954038438024645;1.0000045149199441;9.999969158384038;0.41674747802494716;0.4519822794184978;0.45198893069312146;0.4186873145529292;0.3300050893978082;0.5331002624875458;1.0000152683609322
42.378047;0.9872618703697641;0.4166698113398705;0.4220500289092041;0.3215300547196678;0.3256839184139045;0.9954040888996134;1.0000044968522896;9.99997258199127;0.4167476092690128;0.4519822996925055;0.45198895510265275;0.41868723739197944;0.33000507584407857;0.5331003826019448;1.0000150662255756
42.388047;0.9872617410835057;0.4166698140328843;0.4220499873213183;0.3215300408552468;0.32568393501425186;0.9954043299814032;1.0000044769428516;9.999976030524355;0.41674774117138946;0.4519823224685399;0.45198897962449064;0.4186871608215536;0.33000506111214606;0.5331005003472594;1.000014858966754
42.398047;0.9872616113766549;0.41666981436969297;0.42204994589385925;0.3215300278734886;0.3256839493477134;0.9954045668435679;1.0000044552402039;9.999979497806335;0.4167478737157961;0.45198234759718325;0.45198900414334064;0.4186870850634796;0.3300050452471496;0.5331006158206462;1.0000146469808318
42.408047;0.9872614813864051;0.41666981247579604;0.422049904787367;0.3215300159637369;0.3256839612983942;0.9954047994307516;1.000004431792813;9.999982977645377;0.41674800680034024;0.4519823748920285;0.45198902854581163;0.4186870103616224;0.330005028247419;0.5331007290799102;1.0000144307050354
42.418047;0.9872613512617257;0.4166698084980113;0.42204986407205963;0.32153000529030235;0.3256839707687405;0.995405027691698;1.0000044067150828;9.999986464183625;0.41674814025333634;0.4519824041522803;0.4519890527318104;0.41868693699688336;0.33000501010350786;0.5331008401372005;1.000014210713099
42.428047;0.9872612211800933;0.4166698025760366;0.42204982372654615;0.32152999599953874;0.32568397768669877;0.9954052514467856;1.0000043802137015;9.999989951652863;0.41674827386579055;0.4519824351788672;0.45198907660429294;0.41868686527868354;0.3300049908221574;0.5331009490207849;1.0000139877371272
42.438047;0.9872610913839975;0.41666979484796224;0.422049783698552;0.3215299882176742;0.32568398199202414;0.9954054703786221;1.000004352526165;9.999993433907072;0.41674840742405056;0.4519824677990519;0.4519891000778843;0.4186867955154207;0.33000497043025095;0.5331010558017457;1.0000137625888879
42.448047;0.9872609622158943;0.41666978545349337;0.42204974393750205;0.32152998202562505;0.3256839836210605;0.9954056840734868;1.0000043238646197;9.999996904602511;0.41674854073340684;0.4519825019197412;0.45198912311940265;0.41868672798601275;0.33000494897545585;0.5331011605677304;1.0000135361058866
42.458047;0.9872608341279182;0.4166697745218311;0.422049704383603;0.32152997745191164;0.3256839825065154;0.9954058920792095;1.0000042944359182;10.00000035806235;0.4167486736361855;0.45198253755167167;0.45198914575286003;0.4186866629305879;0.3300049265199595;0.5331012633884268;1.000013309125486
42.468047;0.9872607076417979;0.4166697621757172;0.4220496649631199;0.32152997449277654;0.3256839785921289;0.9954060939727174;1.0000042644684113;10.00000378977512;0.4167488060169003;0.4519825747613016;0.4519891680248863;0.4186866005451834;0.3300049031213557;0.5331013642766227;1.0000130824367182
