time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
42.478047;0.9872605832804213;0.4166697485589108;0.42204962559085724;0.32152997313319054;0.3256839718535963;0.9954062893992813;1.000004234227876;10.000007195660622;0.41674893778841454;0.4519826136108986;0.45198918999033383;0.41868654097894464;0.3300048788317506;0.5331014631573828;1.000012856732469
42.488047;0.9872604615163697;0.41666973385581074;0.4220495861700683;0.3215299733607777;0.3256839623162599;0.9954064780490132;1.0000042040627273;10.000010570924777;0.4167490688561613;0.4519826541392603;0.45198921171307854;0.41868648433906724;0.3300048537107316;0.5331015598656187;1.0000126325776526
42.498047;0.9872603427608322;0.4166697182707729;0.42204954659361893;0.3215299751736182;0.3256839500549149;0.9954066595997401;1.0000041744018828;10.000013910101062;0.4167491990668275;0.45198269635928345;0.45198923325812745;0.4186864306978165;0.3300048278125181;0.5331016541598632;1.0000124104082309
42.508047;0.9872602273743918;0.4166697019952717;0.4220495067254485;0.3215299785870231;0.32568393517205724;0.995406833698705;1.0000041456449595;10.000017208219314;0.41674932817705623;0.4519827402488397;0.4519892546642319;0.4186863800893821;0.3300048011771429;0.5331017457769143;1.0000121905555255
42.518047;0.9872601156477412;0.4166696852088388;0.42204946637775875;0.3215299836343219;0.3256839177788745;0.9954069999796717;1.0000041180598698;10.000020461923821;0.416749455862108;0.45198278575404327;0.4519892759102395;0.41868633249439635;0.33000477385487065;0.5331018345186999;1.0000119732691455
42.528047;0.9872600077407749;0.4166696680980607;0.4220494253327376;0.32152999034540325;0.32568389800039416;0.9954071580723953;1.0000040918271575;10.00002367016242;0.4167495817442252;0.4519828328084336;0.4519892969197738;0.4186862878252939;0.33000474590976236;0.5331019202707088;1.0000117587557216
42.538047;0.9872599036488153;0.4166696508612371;0.422049383390885;0.3215299987153472;0.3256838759904714;0.9954073075805253;1.000004067162901;10.000026834312852;0.41674970542454;0.4519828813421396;0.4519893175813506;0.4186862459100198;0.3300047173832845;0.5331020029694619;1.000011547225093
42.548047;0.9872598032669027;0.41666963368705834;0.42204934039524344;0.3215300086952507;0.32568385193544247;0.9954074480599033;1.0000040443427376;10.000029957530298;0.41674982652065184;0.4519829313009053;0.4519893377367026;0.4186862064802436;0.330004688293957;0.5331020826239541;1.0000113388916627
42.558047;0.9872597065108656;0.4166696167234815;0.42204929622314863;0.3215300202145063;0.3256838260492292;0.9954075790852622;1.0000040236260468;10.000033043807813;0.4167499446905581;0.45198298268570086;0.45198935717237954;0.41868616919085555;0.330004658689814;0.5331021593486198;1.0000111339330235
42.568047;0.9872596133798414;0.4166696000796712;0.4220492507661642;0.3215300332171953;0.3256837985571451;0.995407700338313;1.0000040052113919;10.00003609715632;0.4167500596328637;0.4519830355616108;0.4519893756479576;0.4186861336614202;0.33000462866416846;0.5331022333244302;1.0000109324498785
42.578047;0.9872595239198546;0.41666958386421266;0.4220492039190266;0.32153004767874394;0.32568376967371493;0.9954078116058949;1.0000039892525425;10.000039120626093;0.41675017109587403;0.4519830900445654;0.4519893929270848;0.4186860995150427;0.33000459830575646;0.5331023047267942;1.0000107344579798
42.588047;0.9872594381435764;0.41666956820459455;0.42204915557549083;0.3215300635877895;0.3256837396150951;0.9954079127704213;1.0000039758583918;10.000042115310395;0.41675027888537547;0.45198314627877045;0.45198940877999144;0.41868606642009415;0.3300045676577994;0.5331023736900624;1.000010539907459
42.598047;0.9872593559580275;0.4166695532333697;0.4220491056187374;0.3215300809286469;0.3256837086332453;0.995408003847487;1.000003965060191;10.000045080136452;0.4167503828552966;0.4519832043549019;0.4519894229788842;0.4186860341246887;0.3300045367346522;0.5331024403117259;1.0000103487234169
42.608047;0.9872592771213274;0.41666953908296694;0.42204905392032216;0.32153009968265206;0.32568367700890327;0.9954080849856499;1.000003956820227;10.000048012406182;0.41675048292736133;0.4519832642496035;0.45198943531525587;0.41868600245789256;0.33000450555921806;0.5331025046649064;1.0000101609006598
42.618047;0.9872592012742176;0.4166695258980691;0.4220490003600088;0.32153011982376606;0.3256836450063596;0.9954081563783886;1.000003951132077;10.000050908359094;0.4167505791095809;0.4519833258931041;0.4519894456235794;0.4186859713145385;0.3300044741725586;0.5331025667886041;1.0000099766132633
42.628047;0.9872591280538895;0.41666951384526557;0.42204894484401884;0.32153014131401325;0.3256836128301295;0.9954082181374502;1.000003948117037;10.000053764082955;0.41675067144853395;0.45198338925285697;0.4519894537786896;0.41868594064956843;0.33000444261909645;0.5331026266486069;1.0000097962359555
42.638047;0.9872590571978169;0.4166695031039041;0.42204888731109413;0.3215301641117373;0.32568358061008224;0.995408270217996;1.0000039479704;10.000056576907014;0.41675075997246486;0.45198345431121684;0.4519894596706053;0.41868591047333964;0.33000441093622757;0.5331026841230364;1.0000096202629007
42.648047;0.9872589885571091;0.41666949383576257;0.42204882773825664;0.3215301881780738;0.3256835484305108;0.995408312465739;1.0000039508453813;10.000059346030982;0.41675084468352985;0.4519835210115018;0.45198946320315375;0.4186858808370905;0.3300043791588519;0.5331027390656028;1.0000094491990588
42.658047;0.9872589220410052;0.41666948615500765;0.42204876613722175;0.32153021348600386;0.3256835163699834;0.9954083447814711;1.000003956823558;10.000062071926093;0.4167509255790344;0.45198358926933146;0.4519894643257752;0.41868585181549234;0.33000434732769673;0.5331027914016037;1.0000092834924907
42.668047;0.9872588575771177;0.4166694801165796;0.4220487025376163;0.321530240028057;0.32568348450536394;0.9954083672753101;1.0000039659176991;10.000064755395057;0.4167510026809184;0.4519836590035002;0.45198946304117693;0.4186858235112958;0.33000431549220755;0.5331028411414945;1.0000091234959587
42.678047;0.9872587951239443;0.4166694757281975;0.4220486369854813;0.32153026779753097;0.3256834528939711;0.9954083802628101;1.000003978090769;10.000067397014924;0.41675107605345585;0.4519837301269168;0.451989459374018;0.4186857960882215;0.3300042837005201;0.5331028882912396;1.0000089694239607
42.688047;0.9872587347011054;0.41666947297895135;0.42204856955160125;0.32153029676853584;0.3256834215783;0.9954083841555535;1.0000039933183282;10.000069997225886;0.4167511458015032;0.4519838025328697;0.4519894533544326;0.41868576977675814;0.3300042519765152;0.5331029327940976;1.0000088213059182
42.698047;0.9872586764182032;0.4166694718562218;0.42204850030975605;0.32153032691198363;0.3256833906137804;0.9954083793962906;1.000004011573887;10.00007255663733;0.4167512120654782;0.4519838761012685;0.45198944503586225;0.4186857448154541;0.3300042203071192;0.5331029745840957;1.0000086789535723
42.708047;0.9872586204905904;0.4166694723391534;0.4220484293143968;0.3215303582268246;0.32568336008639837;0.9954083664426812;1.000004032729622;10.000075075611242;0.416751275008715;0.45198395072452935;0.4519894344972991;0.41868572139014093;0.3300041886509249;0.5331030136590095;1.0000085419963882
42.718047;0.9872585672081213;0.4166694743995288;0.4220483566202246;0.32153039075233747;0.3256833301127146;0.9954083457689806;1.000004056574334;10.000077553499008;0.4167513347924652;0.4519840263442473;0.4519894218066603;0.41868569964008334;0.33000415695998864;0.5331030500867293;1.0000084099955426
42.728047;0.9872585168643548;0.41666947801463466;0.4220482823006567;0.32153042455778497;0.32568330082423946;0.9954083178738693;1.000004082963975;10.000079988923611;0.4167513915729481;0.451984102955861;0.4519894069981038;0.41868567970047854;0.33000412520905714;0.5331030839688463;1.0000082825696268
42.738047;0.9872584697056179;0.4166694831718396;0.4220482064363369;0.3215304597300575;0.3256832723306205;0.9954082832465256;1.0000041119007697;10.000082380847203;0.416751445532342;0.45198418059231205;0.4519893900743714;0.4186856617196573;0.3300040934084727;0.5331031154007776;1.00000815947824
42.748047;0.9872584259694867;0.4166694898714489;0.4220481290977089;0.3215304963661654;0.3256832446790395;0.9954082422939288;1.0000041434696902;10.000084728904426;0.41675149689617896;0.4519842593206658;0.45198937100286973;0.41868564586188556;0.330004061584515;0.5331031444576572;1.0000080406387537
42.758047;0.9872583859959646;0.416669498104708;0.42204805033307524;0.3215305345563527;0.3256832178374711;0.9954081952626097;1.000004177749408;10.000087032676923;0.41675154591671215;0.4519843392085103;0.45198934973482746;0.41868563233175066;0.3300040297611717;0.5331031712081237;1.0000079261018266
42.768047;0.9872583502625921;0.4166695078046066;0.4220479701765448;0.32153057437555077;0.32568319170934495;0.9954081422068117;1.0000042147896777;10.000089290563428;0.41675159284437874;0.4519844202542031;0.45198932624379873;0.4186856213936996;0.3300039979680688;0.5331031957182276;1.0000078160281096
42.778047;0.9872583192834382;0.4166695188382935;0.4220478886867669;0.32153061589874077;0.3256831661588035;0.9954080830737148;1.0000042545887964;10.000091498880716;0.4167516378905656;0.4519845023609866;0.4519893005338383;0.4186856133290053;0.3300039662482417;0.5331032180444519;1.0000077106769911
42.788047;0.9872582934890658;0.4166695310496112;0.42204780598513275;0.3215306592029498;0.3256831410180377;0.9954080178697313;1.0000042970237921;10.0000936520481;0.4167516812047516;0.451984585370104;0.45198927263272065;0.41868560834267393;0.3300039346493548;0.5331032382224851;1.0000076104046414
42.798047;0.9872582731559131;0.41666954429490316;0.42204772225021076;0.32153070435137315;0.3256831160833257;0.9954079467755751;1.000004341850148;10.000095743621301;0.41675172290870455;0.45198466910451757;0.45198924258598344;0.4186856065182136;0.33000390321371775;0.5331032562595589;1.0000075156174113
42.808047;0.9872582583735791;0.4166695584513483;0.42204763767299913;0.32153075138801185;0.3256830911292951;0.9954078701411567;1.0000043888140988;10.000097766754926;0.4167517631402661;0.45198475341897537;0.45198921044376006;0.4186856078667113;0.33000387197720527;0.5331032721591789;1.0000074266839976
42.818047;0.9872582490642301;0.41666957341591876;0.422047552420576;0.3215308003272899;0.32568306593080154;0.9954077884126723;1.0000044377544741;10.000099714372043;0.4167518020349426;0.4519848382398733;0.4519891762681056;0.4186856123927112;0.33000384097827024;0.533103285961249;1.0000073439041548
42.828047;0.9872582450338001;0.41666958911804935;0.42204746663054343;0.32153085114537283;0.32568304027042794;0.9954077020742567;1.000004488648485;10.000101580101944;0.41675183968799456;0.4519849235402686;0.4519891401662193;0.41868562009368326;0.3300038102804823;0.533103297770775;1.000007267514092
42.838047;0.9872582460181566;0.4166696055361071;0.4220473804245687;0.3215309038072048;0.3256830139476477;0.9954076116202412;1.0000045416645107;10.000103359264955;0.4167518761571239;0.4519850092657207;0.45198910231850115;0.418685630920966;0.33000377999157454;0.5331033077625063;1.0000071976609648
42.848047;0.9872582517229577;0.4166696226820775;0.4220472939279212;0.3215309583011785;0.3256829867858785;0.995407517522365;1.0000045971788039;10.000105049024556;0.41675191149232277;0.451985095292687;0.45198906299175723;0.4186856447758265;0.3300037502526337;0.5331033161470042;1.0000071343996606
42.858047;0.9872582618415228;0.4166696405673388;0.4220472072802287;0.32153101463993067;0.32568295862780566;0.9954074201819914;1.0000046556680051;10.000106647863248;0.4167519457626223;0.45198518145937727;0.4519890225313213;0.4186856615369385;0.3300037212112154;0.5331033231163709;1.0000070777586543
42.868047;0.9872582760439792;0.4166696591867808;0.4220471206333275;0.3215310728378291;0.3256829293502581;0.9954073198744222;1.0000047175855067;10.000108155023707;0.41675197904809685;0.4519852676286171;0.4519889813298547;0.4186856810767697;0.33000369300452187;0.5331033287926175;1.0000070278093045
42.878047;0.9872582939486763;0.41666967851366676;0.4220470341456265;0.32153113288602986;0.3256828988931046;0.9954072166932832;1.0000047833494712;10.000109570783385;0.41675201139942525;0.45198535371959675;0.4519889397959787;0.4186857032609916;0.3300036657535884;0.5331033332033601;1.0000069846627573
42.888047;0.9872583151164507;0.4166696984969289;0.4220469479786953;0.32153119474199243;0.325682867252643;0.9954071105540871;1.0000048533646255;10.000110897320006;0.4167520428356687;0.4519854397082699;0.45198889834404193;0.41868572793778086;0.3300036395596454;0.5331033363286358;1.0000069484317498
42.898047;0.9872583390921822;0.4166697190608773;0.4220468622935972;0.3215312583433703;0.32568283444520574;0.9954070012541602;1.0000049280122583;10.000112138840606;0.4167520733930708;0.4519855256111564;0.45198885740128103;0.4186857549230188;0.3300036145001827;0.5331033381847918;1.0000069192346255
42.908047;0.9872583654199626;0.41666974009815366;0.42204677724020806;0.3215313236177094;0.32568280049348347;0.99540688849547;1.0000050076402491;10.000113300471458;0.41675210315424766;0.4519856114405811;0.45198881739674723;0.41868578400918666;0.3300035906292782;0.5331033388405506;1.000006897209562
42.918047;0.9872583936276013;0.4166697614701887;0.4220466929458164;0.32153139047724;0.3256827654416095;0.9954067719006571;1.0000050925369013;10.000114386754543;0.41675213223652885;0.45198569718028286;0.45198877872568105;0.4186858150082017;0.33000356796692454;0.5331033383664201;1.0000068824586446
42.928047;0.9872584232399209;0.41666978302872043;0.42204660951030176;0.32153145882970124;0.3256827293551065;0.9954066510978915;1.0000051828766896;10.0001154011139;0.4167521607588711;0.45198578279408663;0.45198874172760556;0.41868584778855006;0.3300035464793948;0.5331033368031446;1.0000068749642608
42.938047;0.9872584537707257;0.41666980464583125;0.4220465270006272;0.3215315285897336;0.32568269229202745;0.9954065257893926;1.0000052786833538;10.000116346502057;0.41675218881687703;0.45198586820276165;0.4519887066777375;0.4186858822830488;0.3300035261048943;0.5331033341637523;1.000006874580895
42.948047;0.987258484701403;0.4166698262447356;0.42204644546185494;0.3215315996573252;0.32568265427651166;0.9954063957062599;1.0000053798273225;10.000117226043008;0.41675221649271;0.45198595326672814;0.4519886737885987;0.41868591848560976;0.33000350681647284;0.5331033304397546;1.0000068810672564
42.958047;0.9872585155352969;0.4166698478285076;0.4220463649638394;0.3215316719000544;0.32568261529016507;0.9954062605446278;1.000005486036539;10.00011804302717;0.4167522438629578;0.45198603784162905;0.4519886432383395;0.41868595644358436;0.33000348864139034;0.5331033255915184;1.000006894092047
42.968047;0.9872585458717181;0.416669869475297;0.42204628564173946;0.3215317451770022;0.3256825752764244;0.9954061200230997;1.0000055969184387;10.000118800525833;0.41675227097563783;0.4519861218473544;0.45198861518411804;0.4186859962305886;0.3300034716360227;0.5331033195218613;1.0000069132621778
42.978047;0.9872585754278845;0.4166698912822414;0.42204620768383344;0.3215318193714999;0.3256825341586659;0.9954059739765662;1.0000057120012038;10.000119501011028;0.4167522978368776;0.4519862052738985;0.45198858973166123;0.41868603791909376;0.3300034558714072;0.5331033120811031;1.0000069381760708
42.988047;0.9872586040464105;0.4166699133014607;0.4220461312957094;0.32153189439868035;0.3256824918603349;0.9954058223312685;1.0000058308117898;10.00012014628914;0.4167523244153574;0.4519862881390158;0.45198856691435735;0.4186860815983446;0.3300034414264811;0.5331033031060904;1.0000069684447181
42.998047;0.9872586316660359;0.41666993552511966;0.42204605669352496;0.3215319702045233;0.3256824483100279;0.9954056650071534;1.0000059529875582;10.000120738082247;0.41675235063124827;0.45198637042832923;0.45198854669052324;0.4186861274140276;0.330003428381293;0.5331032924235387;1.0000070036980302
43.008047;0.9872586582374412;0.4166699579288236;0.4220459841137863;0.3215320467737149;0.3256824034360909;0.995405501849498;1.000006078327111;10.000121279157524;0.41675237635076534;0.4519864520468652;0.4519885289128914;0.4186861755575167;0.3300034168332441;0.5331032798357227;1.0000070436076682
43.018047;0.9872586836670282;0.4166699805035051;0.42204591380098344;0.321532124135483;0.3256823571637633;0.9954053326197114;1.0000062067546787;10.000121773985308;0.416752401413895;0.45198653282841667;0.45198851331122764;0.4186862262103835;0.330003406914647;0.5331032651512672;1.0000070879254743
43.028047;0.987258707808983;0.4166700032287309;0.4220458459700754;0.3215322023556179;0.32568230942787957;0.9954051570461291;1.0000063383043858;10.000122228299603;0.41675242567065146;0.4519866125804047;0.4519884995430934;0.41868627951613774;0.3300033987688538;0.5331032482202646;1.0000071365140117
43.038047;0.9872587304693787;0.4166700260554427;0.4220457807646379;0.3215322815035542;0.3256822601955597;0.9954049748725979;1.0000064730842488;10.000122648021671;0.4167524489993841;0.4519866911210542;0.451988487256824;0.41868633559215174;0.33000339250973276;0.5331032289176096;1.0000071893391533
43.048047;0.9872587514351426;0.41667004893178644;0.4220457182462748;0.321532361608145;0.3256822094523204;0.99540478589069;1.0000066111291916;10.000123038225475;0.41675247129066734;0.4519867682991643;0.4519884761114226;0.4186863945284755;0.33000338821443703;0.5331032071130166;1.0000072464536531
43.058047;0.9872587705213349;0.4166700718221053;0.42204565842187525;0.3215324426551107;0.3256821571506056;0.9954045900183004;1.0000067522932454;10.0001234025846;0.4167524924167162;0.45198684397647887;0.4519884657888169;0.41868645636468277;0.33000338593405415;0.5331031826908976;1.0000073079810328
43.068047;0.9872587876147784;0.41667009471279626;0.4220456012671404;0.32153252463266413;0.3256821031996942;0.9954043873762749;1.0000068962890665;10.0001237433963;0.4167525122273121;0.45198691800627994;0.45198845601685045;0.4186865210834497;0.3300033856924274;0.5331031555948005;1.0000073740156956
43.078047;0.9872588027307858;0.4166701176302828;0.4220455467249741;0.32153260756247054;0.3256820475116618;0.9954041782965669;1.0000070427389294;10.000124061932597;0.4167525305630662;0.4519869902573546;0.4519884465579462;0.4186865886122469;0.3300033874860041;0.5331031258208895;1.0000074444600684
43.088047;0.987258816064558;0.4166701406641346;0.42204549470154673;0.3215326914788618;0.3256819900240141;0.9954039632844517;1.00000719117975;10.000124358983232;0.4167525472757963;0.4519870606388366;0.4519884371716722;0.41868665880561984;0.33000339129243034;0.5331030933700742;1.0000075189714386
43.098047;0.9872588279750245;0.41667016398026846;0.42204544508269226;0.32153277638178285;0.32568193067819656;0.9954037429419811;1.0000073410926833;10.000124635559114;0.41675256225418406;0.4519871290774305;0.45198842761140773;0.4186867314391019;0.33000339708969945;0.5331030582160722;1.0000075970379254
43.108047;0.9872588389024932;0.4166701878194671;0.42204539775246663;0.3215328622090187;0.32568186941704497;0.9954035178947416;1.0000074919671278;10.000124893318468;0.41675257542957156;0.45198719548980826;0.4519884176566516;0.4186868062488048;0.3300034048837487;0.5331030202983661;1.0000076780689806
43.118047;0.987258849304897;0.4166702124655285;0.4220453525872736;0.3215329488493856;0.3256818062221733;0.9954032887913075;1.0000076433845109;10.00012513445396;0.4167525867645765;0.4519872597924373;0.4519884071385758;0.41868688297528317;0.3300034147161215;0.5331029795477378;1.0000077615045342
43.128047;0.9872588596814643;0.41667023820009297;0.4220453094422154;0.321533036171868;0.32568174114519777;0.9954030563337835;1.0000077950971538;10.000125361264239;0.41675259624478433;0.45198732191002267;0.4519883959282422;0.4186869613579339;0.3300034266455174;0.5331029359355822;1.0000078468923985
43.138047;0.9872588706386856;0.416670265285591;0.4220452681579364;0.3215331240320108;0.32568167429373795;0.9954028212654247;1.0000079470411471;10.000125575941414;0.41675260387642327;0.45198738176253855;0.4519883839068773;0.4186870411104913;0.33000344072224425;0.5331028894921143;1.000007933763227
43.148047;0.9872588828783468;0.41667029396412075;0.4220452285916058;0.32153321225905507;0.3256816057834113;0.9954025843268346;1.0000080992591758;10.00012578075457;0.4167526096974281;0.4519874392794877;0.45198837097399397;0.41868712193653773;0.33000345695209726;0.5331028402802904;1.0000080213972422
43.158047;0.987258897108702;0.41667032445155355;0.422045190637248;0.32153330066218916;0.3256815357051879;0.9954023462243724;1.0000082517861404;10.000125977903432;0.41675261380435874;0.4519874944577888;0.45198835707805113;0.41868720357134304;0.3300034752667146;0.5331027883536374;1.0000081088068768
43.168047;0.9872589139996633;0.41667035692306154;0.4220451542053831;0.32153338907105256;0.3256814641328869;0.9954021076521536;1.0000084045576985;10.000126169135573;0.41675261636531535;0.45198754740964026;0.4519883422117087;0.41868728579503717;0.33000349554576025;0.5331027337223623;1.0000081949387793
43.178047;0.9872589341857507;0.41667039150350205;0.42204511920765375;0.32153347737643423;0.32568139114047817;0.9954018693587763;1.0000085573730022;10.000126355864278;0.4167526176030405;0.45198759833388913;0.4519883263898801;0.4186873684104338;0.33000351767594865;0.5331026763639718;1.0000082788183773
43.188047;0.9872589582469803;0.41667042828389544;0.42204508558009085;0.3215335655233058;0.32568131679965495;0.9954016321684284;1.0000087099284103;10.000126539446999;0.4167526177695272;0.4519876474216111;0.451988309643671;0.41868745122600026;0.33000354158106737;0.5331026162704392;1.0000083595652427
43.198047;0.9872589866893033;0.41667046732399915;0.4220450532964801;0.32153365345599283;0.32568124117349867;0.9954013969213458;1.0000088618842353;10.000126721460758;0.41675261712036105;0.45198769480213985;0.45198829201526114;0.41868753406326215;0.33000356720843205;0.5331025534707399;1.0000084363459034
43.208047;0.9872590199506915;0.4166705086248296;0.4220450223550053;0.3215337410731744;0.32568116432644684;0.995401164393856;1.0000090128895676;10.000126904345615;0.41675261588693857;0.4519877405758169;0.4519882735466302;0.4186876167706462;0.3300035945105471;0.5331024880121454;1.0000085082949248
43.218047;0.9872590583909144;0.4166705521160299;0.4220449927728497;0.32153382822782567;0.3256810863422091;0.9954009352452451;1.000009162543345;10.000127091874166;0.4167526142548839;0.45198778484997254;0.45198825427211586;0.41868769922171917;0.33000362342676265;0.533102419925488;1.0000085744812894
43.228047;0.9872591021935807;0.41667059765643544;0.422044964576508;0.321533914751497;0.3256810073326975;0.995400709971484;1.0000093103488352;10.00012728872778;0.4167526123617542;0.45198782773572266;0.4519882342233528;0.4186877812965444;0.33000365385459024;0.5331023492075578;1.000008633979579
43.238047;0.9872591512147999;0.4166706450353582;0.4220449377752403;0.32153400048356084;0.3256809274275671;0.9954004888698027;1.0000094557125445;10.000127499609025;0.416752610314579;0.45198786935210883;0.4519882134313516;0.418687862867844;0.33000368564205756;0.5331022758371529;1.0000086859783621
43.248047;0.9872592049639844;0.4166706939892282;0.4220449123458217;0.32153408529269606;0.32568084675328435;0.995400272075594;1.0000095979627048;10.000127728632632;0.4167526081996761;0.45198790983805087;0.451988191901976;0.41868794380750846;0.33000371861323846;0.5331021997851133;1.0000087298210065
43.258047;0.9872592627694149;0.4166707442283633;0.4220448882260638;0.3215341690708271;0.3256807654172039;0.9954000596176985;1.0000097363481562;10.000127979105509;0.41675260607607567;0.45198794934279096;0.4519881695985951;0.41868802399839444;0.33000375259045306;0.5331021210040671;1.0000087650056957
43.268047;0.987259323955472;0.4166707954683022;0.42204486531545377;0.32153425171305966;0.3256806835028864;0.9953998514103032;1.0000098700280067;10.000128253673312;0.4167526039846784;0.45198798801052537;0.45198814646292457;0.41868810332119777;0.3300037873869231;0.5331020394612902;1.0000087912067486
43.278047;0.9872593878898052;0.41667084746062066;0.4220448435013222;0.321534333114042;0.3256806010872489;0.9953996472183112;1.0000099980731507;10.000128554767642;0.41675260196987496;0.4519880259658153;0.4519881224247543;0.41868818161861127;0.330003822789784;0.5331019552132167;1.0000088082609597
43.288047;0.9872594539244645;0.4166708999971141;0.4220448227065118;0.32153441317090015;0.32568051826486827;0.9953994466578028;1.0000101195065871;10.000128884865218;0.4167526000775575;0.45198806328759755;0.4519880973848698;0.4186882586858624;0.33000385857425246;0.5331018684264877;1.0000088160752167
43.298047;0.9872595213678477;0.4166709529043164;0.4220448029325932;0.32153449177902577;0.3256804351488294;0.9953992492849328;1.0000102334251426;10.00012924643716;0.41675259835465933;0.45198809999794815;0.4519880712352021;0.41868833430115987;0.3300038945360164;0.5331017793287559;1.0000088145472894
43.308047;0.9872595895884552;0.4166710060683447;0.4220447842516284;0.3215345688363411;0.3256803518694511;0.9953990547227576;1.0000103391378463;10.000129642208513;0.4167525968684658;0.4519881360850612;0.4519880439070747;0.4186884082445261;0.3300039304946452;0.5331016881577577;1.0000088036113972
43.318047;0.9872596581507709;0.416671059453196;0.42204476675271174;0.3215346442550068;0.32568026859521215;0.9953988627264369;1.0000104361874977;10.000130075774253;0.4167525956900793;0.4519881715313935;0.4519880153830661;0.41868848029595757;0.33000396628904344;0.5331015951422817;1.0000087833588232
43.328047;0.9872597267875404;0.4166711130650609;0.4220447505154372;0.3215347179556246;0.32568018554123546;0.995398673197817;1.000010524287987;10.000130551775579;0.4167525948412082;0.45198820632294207;0.45198798569200754;0.41868855024517404;0.3300040018001095;0.5331015004884736;1.0000087540780667
43.338047;0.9872597952249741;0.4166711669033294;0.4220447356224104;0.3215347898486045;0.3256801029466587;0.9953984861509633;1.000010603333125;10.000131075349065;0.41675259427543515;0.45198824043809127;0.45198795492006183;0.4186886178876416;0.3300040369646684;0.5331014043679707;1.000008716174339
43.348047;0.9872598630779853;0.4166712209560414;0.4220447221560999;0.3215348598333208;0.32568002105562954;0.9953983016273287;1.0000106734724308;10.000131651307438;0.4167525939126817;0.4519882738355902;0.451987923222043;0.41868868299792994;0.330004071755623;0.5331013069534412;1.000008670077667
43.358047;0.9872599299028415;0.4166712752229141;0.42204471016511136;0.3215349278109371;0.3256799401163987;0.9953981196457471;1.0000107350931482;10.000132283487451;0.41675259368670853;0.4519883064727593;0.45198789082714375;0.4186887453341495;0.33000410614923525;0.5331012084645375;1.0000086162275157
43.368047;0.9872599952864753;0.41667132973189297;0.4220446996345213;0.3215349936906388;0.3256798603782274;0.9953979402363538;1.000010788688655;10.000132974441177;0.4167525935664996;0.4519883383332306;0.4519878580294501;0.4186888046703728;0.3300041400926762;0.5331011091393834;1.0000085551106586
43.378047;0.9872600588961008;0.41667138455459235;0.4220446904804635;0.32153505738883065;0.3256797820742788;0.9953977635245379;1.0000108347491;10.000133725328542;0.4167525935318076;0.4519883694257434;0.4519878251396585;0.41868886081382756;0.3300041734892908;0.533101009169813;1.000008487270465
43.388047;0.9872601204869346;0.41667143980570637;0.4220446825700041;0.32153511881598107;0.32567970540672303;0.9953975897832302;1.0000108737414408;10.000134535957828;0.4167525935237901;0.451988399777911;0.4519877924193526;0.41868891360280097;0.33000420621380927;0.5331009086995587;1.0000084132481621
43.398047;0.9872601798507649;0.4166714956163075;0.42204467575419297;0.3215351778662921;0.3256796305574327;0.9953974194042153;1.0000109061198625;10.00013540534645;0.41675259342109683;0.4519884294498712;0.4519877600593661;0.4186889628960423;0.3300042381371882;0.5331008078719691;1.0000083335337153
43.408047;0.9872602367645025;0.4166715521176381;0.4220446698883489;0.3215352344407859;0.32567955769994245;0.9953972528419823;1.0000109322994428;10.000136332571506;0.41675259305961276;0.45198845854814723;0.451987728203258;0.41868900856549507;0.33000426914804937;0.5331007068537557;1.0000082485920618
43.418047;0.9872602910030731;0.41667160944393833;0.42204466483309033;0.3215352884801537;0.3256794869857322;0.9953970905608738;1.0000109526560945;10.000137316957312;0.41675259226201544;0.4519884872230347;0.4519876969498353;0.4186890504851445;0.3300042991723142;0.5331006058430999;1.0000081589153933
43.428047;0.9872603423942244;0.4166716677443368;0.4220446604563794;0.32153533997821415;0.3256794185289714;0.9953969330034796;1.0000109675975692;10.000138357533807;0.41675259084849453;0.45198851564573184;0.4519876663290976;0.418689088496869;0.33000432817819836;0.5331005050761735;1.0000080650475578
43.438047;0.9872603908804248;0.41667172719354034;0.4220446566512365;0.32153538898182227;0.32567935239867724;0.9953967806282831;1.0000109775816077;10.000139452721493;0.41675258864663906;0.45198854397993765;0.4519876362982132;0.4186891223816791;0.33000435615988516;0.5331004048086285;1.0000079676092828
43.448047;0.9872604365551931;0.4166717879782281;0.4220446533492301;0.32153543557112685;0.32567928861224393;0.9953966339348644;1.0000109830652961;10.000140600650772;0.41675258551592786;0.45198857238248946;0.4519876067558214;0.4186891518760048;0.33000438311084257;0.5331003052960123;1.0000078673399695
43.458047;0.9872604796270271;0.4166718502878943;0.42204465050400125;0.32153547983143344;0.32567922714431463;0.9953964933695636;1.0000109845157892;10.00014179941338;0.41675258136529414;0.451988601018491;0.45198757756974123;0.4186891767116192;0.3300044089979525;0.5331002067845635;1.0000077650742967
43.468047;0.9872605203079428;0.4166719143298183;0.4220446480597261;0.32153552183683537;0.32567916793984153;0.9953963591650472;1.0000109824511987;10.000143046679613;0.41675257614134975;0.4519886300379935;0.45198754862798535;0.4186891966265835;0.33000443375094773;0.5331001094859881;1.0000076616527043
43.478047;0.9872605587235007;0.4166719803186647;0.42204464593300867;0.32153556163231417;0.3256791109104694;0.9953962312475712;1.0000109774098875;10.000144339237721;0.4167525698017912;0.4519886595440046;0.4519875198573289;0.41868921134460857;0.3300044572751215;0.5331000135647022;1.0000075578621141
43.488047;0.9872605949480968;0.4166720484345662;0.4220446440156266;0.3215355992206859;0.32567905593169855;0.9953961092860057;1.0000109698931519;10.000145673047554;0.4167525623151959;0.45198868960803745;0.4519874911718985;0.4186892205823602;0.33000447947873757;0.5330999191748379;1.0000074544255069
43.498047;0.9872606291253442;0.41667211879691246;0.4220446422012593;0.32153563457163015;0.32567900286572493;0.9953959928237687;1.0000109603565197;10.000147043587017;0.4167525536798966;0.45198872029445936;0.4519874624370574;0.41868922410693826;0.3300045002893546;0.5330998264978948;1.000007352011413
43.508047;0.9872606615294341;0.41667219146713574;0.4220446404234897;0.32153566763267444;0.3256789515973747;0.9953958813877426;1.0000109492233153;10.000148446129076;0.4167525439063296;0.4519887516548882;0.4519874335011764;0.4186892217879673;0.33000451963023303;0.5330997357215136;1.0000072512264326
43.518047;0.9872606925100458;0.41667226646923156;0.42204463867542236;0.3215356983302431;0.32567890204070266;0.9953957745340002;1.0000109368466004;10.000149875900485;0.41675253297449294;0.45198878371503914;0.4519874042209449;0.4186892136041924;0.3300045373861021;0.5330996469990196;1.0000071525915302
43.528047;0.9872607223961343;0.4166723438188872;0.42204463701754025;0.3215357265771962;0.32567885410799996;0.9953956718548284;1.0000109233997558;10.000151328347188;0.41675252083071734;0.4519888164648246;0.4519873744429133;0.41868919962327106;0.3300045534193184;0.533099560450652;1.0000070565565786
43.538047;0.9872607514449195;0.4166724235387917;0.4220446355882382;0.32153575228743936;0.3256788076746608;0.9953955730001319;1.000010908788942;10.000152799059084;0.4167525074203423;0.45198884984965493;0.45198734399495116;0.41868917997531957;0.33000456761507374;0.5330994762006578;1.0000069635272268
43.548047;0.987260779821091;0.4166725056593451;0.42204463458589775;0.32153577538936656;0.32567876255501893;0.9953954777154932;1.0000108927208167;10.00015428260483;0.4167524927077828;0.45198888378099095;0.45198731271366466;0.418689154816954;0.33000457989566784;0.5330993944044123;1.0000068738554897
43.558047;0.9872608075532194;0.4166725902300869;0.4220446342017688;0.32153579583672537;0.32567871851073543;0.9953953858081125;1.0000108748975853;10.000155771492558;0.41675247666206977;0.4519889181675507;0.45198728048535813;0.4186891243051819;0.330004590217067;0.5330993152194745;1.000006787863847
43.568047;0.9872608345287833;0.4166726773254892;0.4220446345572076;0.3215358136037961;0.3256786753142415;0.9953952970462212;1.0000108551452538;10.000157256824703;0.4167524592178801;0.4519889529250735;0.45198724726624967;0.4186890886143241;0.33000459857864584;0.5330992387568386;1.0000067059187951
43.578047;0.9872608605759234;0.4166727670252194;0.4220446357136531;0.3215358286696837;0.32567863280942216;0.9953952111474414;1.0000108334029503;10.00015872969164;0.4167524402583283;0.4519889879579104;0.45198721305247797;0.4186890479682195;0.3300046050296668;0.5330991650844271;1.0000066284461164
43.588047;0.9872608855560419;0.4166728593863196;0.42204463772992856;0.3215358410226746;0.3256785909068094;0.9953951278384011;1.0000108096786993;10.000160181811841;0.4167524196459515;0.45198902316553446;0.45198717783370673;0.41868900262570946;0.3300046096586626;0.5330990942565993;1.0000065558998776
43.598047;0.9872609093997261;0.4166729544184763;0.42204464069816194;0.3215358506762929;0.3256785495363801;0.9953950468234721;1.0000107839876176;10.000161605457276;0.41675239725205604;0.4519890584683897;0.4519871416034489;0.41868895282597185;0.3300046125865424;0.533099026322846;1.0000064887692672
43.608047;0.9872609320402055;0.4166730520739484;0.42204464475458725;0.3215358576549545;0.3256785086066235;0.9953949677040502;1.0000107562700724;10.000162993349193;0.4167523729324739;0.4519890937974939;0.45198710441302453;0.4186888987601836;0.3300046139671713;0.5330989613186229;1.0000064275832101
43.618047;0.9872609533147926;0.4166731522671415;0.42204465008750347;0.32153586196929335;0.32567846799712075;0.9953948899957454;1.0000107264307294;10.000164338956944;0.4167523464792063;0.45198912907561906;0.4519870663812292;0.41868884059624206;0.33000461395999997;0.5330988992463833;1.0000063728814954
43.628047;0.9872609730183428;0.4166732549066925;0.4220446569325;0.3215358636292674;0.32567842757860255;0.9953948132254608;1.0000106944761427;10.000165637103652;0.4167523176310729;0.4519891642367835;0.4519870276392244;0.4186887785231325;0.33000461267913817;0.5330988400662393;1.0000063252175357
43.638047;0.9872609910523366;0.41667335990251714;0.42204466554635267;0.3215358626639069;0.3256783872277712;0.9953947369646197;1.0000106605468098;10.000166884494627;0.4167522861578012;0.45198919924200476;0.4519869882679778;0.4186887127657572;0.33000461016746907;0.533098783703457;1.000006285192102
43.648047;0.9872610074496502;0.41667346714809794;0.4220446761804141;0.32153585911080707;0.32567834682463065;0.9953946607833436;1.0000106248382028;10.00016807969735;0.41675225191423343;0.451989234062911;0.45198694827498076;0.41868864356228724;0.33000460641129553;0.5330987300516421;1.0000062534239045
43.658047;0.9872610222796983;0.4166735765131299;0.4220446890776658;0.3215358530009856;0.3256783062523292;0.9953945842512144;1.0000105875239678;10.00016922210962;0.4167522148075194;0.4519892686625233;0.451986907619572;0.4186885711545717;0.3300046013725166;0.5330986789591212;1.000006230466052
43.668047;0.9872610355486516;0.4166736878453357;0.42204470449459436;0.3215358443592399;0.32567826540408584;0.9953945069974524;1.000010548698123;10.000170310306338;0.416752174753416;0.45198930297099;0.4519868662514094;0.41868849580311845;0.3300045950091814;0.5330986302211052;1.0000062167680324
43.678047;0.9872610470973375;0.4166738009511787;0.42204472271393195;0.3215358332156146;0.3256782241808198;0.99539442877449;1.0000105083251312;10.000171341308326;0.4167521316681291;0.45198933685350495;0.4519868241250288;0.4186884177878798;0.3300045872761199;0.5330985836168923;1.000006212688726
43.688047;0.9872610565369028;0.4166739155760488;0.4220447440073249;0.32153581962062305;0.32567818249373176;0.9953943495307279;1.0000104661885434;10.000172311748203;0.4167520854664499;0.45198937010504325;0.45198678120282837;0.41868833738521827;0.3300045781192807;0.5330985389633598;1.0000062185223002
43.698047;0.9872610633081266;0.41667403142435044;0.42204476857872936;0.3215358036486489;0.3256781402915775;0.995394269466189;1.00001042189118;10.000173219497706;0.4167520360678912;0.4519894024719543;0.45198673747026274;0.418688254830012;0.3300045674870265;0.5330984961300033;1.0000062345246727
43.708047;0.987261066812861;0.41667414819618465;0.4220447965588638;0.321535785371987;0.3256780975839793;0.9953941890004517;1.000010374979371;10.00017406372386;0.4167519834251469;0.45198943367211764;0.4519866929584572;0.41868817028626276;0.33000455535930456;0.5330984550351805;1.0000062609150004
43.718047;0.9872610665228738;0.4166742656138667;0.4220448280365246;0.32153576482785984;0.32567805443700215;0.9953941086417879;1.0000103250974952;10.000174843988306;0.4167519275493825;0.4519894634091713;0.45198664774623015;0.4186880838476272;0.33000454175385485;0.5330984156409598;1.000006297837098
43.728047;0.9872610620226293;0.41667438344044966;0.4220448630737413;0.3215357420326196;0.32567801096713456;0.9953940288621907;1.0000102720507336;10.00017556014817;0.4167518685051716;0.45198949140190864;0.45198660193383355;0.41868799556666064;0.33000452670815683;0.5330983779103611;1.0000063453204922
43.738047;0.987261052981887;0.4166745014674127;0.422044901709906;0.3215357170360395;0.32567796734068843;0.9953939500598719;1.0000102157910735;10.000176212917909;0.41675180639651904;0.4519895174386255;0.45198655561297507;0.4186879055051584;0.3300045102809613;0.5330983417368309;1.0000064033192073
43.748047;0.987261039129552;0.41667461949190054;0.42204494397816483;0.32153568995705306;0.3256779237521454;0.9953938725583485;1.0000101564197532;10.000176804149636;0.41675174137059356;0.4519895414141118;0.4519865088415691;0.41868781376804187;0.3300044925617904;0.5330983069353523;1.0000064718032995
43.758047;0.9872610202812487;0.41667473734016885;0.42204498993825584;0.32153566097759256;0.3256778804003952;0.9953937966132083;1.000010094237938;10.000177336748902;0.41675167360674265;0.4519895633219842;0.4519864616251353;0.4186877204862578;0.33000447365684427;0.5330982733286803;1.0000065507685498
43.768047;0.9872609963594331;0.4166748549014508;0.42204503970377855;0.32153563030515314;0.32567783749482954;0.9953937224730935;1.0000100297612282;10.000177814276016;0.4167516032708038;0.4519895832291839;0.45198641393366873;0.4186876257736205;0.3300044536666101;0.5330982408460672;1.0000066401581817
43.778047;0.9872609673393875;0.41667497211479304;0.42204509342844293;0.3215355981329289;0.32567779526779167;0.9953936504578798;1.0000099636971367;10.000178240333954;0.41675153048284846;0.4519896012471117;0.45198636574692913;0.41868752970912376;0.3300044326786981;0.5330982095644639;1.0000067398068722
43.788047;0.9872609331745728;0.416675088942945;0.42204515125996733;0.3215355646280971;0.32567775396930315;0.9953935809428877;1.0000098969161992;10.00017861843956;0.41675145533132824;0.4519896175070912;0.45198631707520026;0.4186874323526108;0.3300044107826899;0.5330981796847847;1.0000068494328551
43.798047;0.987260893778459;0.4166752053776247;0.42204521330598044;0.32153552994489437;0.32567771385099265;0.9953935142569991;1.000009830330682;10.000178952350694;0.41675137790692957;0.4519896321523572;0.451986267968128;0.41868733374675765;0.3300043880890842;0.5330981514471103;1.000006968644648
43.808047;0.9872608490666108;0.41667532145668335;0.42204527962033433;0.32153549423362254;0.3256776751435467;0.9953934505926434;1.0000097647188895;10.000179246196303;0.41675129831833374;0.4519896453171494;0.45198621854735394;0.4186872338871995;0.33000436471994377;0.533098125044656;1.0000070969734427
43.818047;0.9872607990238336;0.41667543726813366;0.4220453501923694;0.32153545762772706;0.3256776380420141;0.9953933899606721;1.0000097006516053;10.000179504661082;0.41675121669500137;0.4519896570704607;0.4519861690192806;0.41868713270563634;0.3300043407830419;0.5330981006273731;1.0000072339423338
43.828047;0.9872607437217935;0.4166755529524686;0.42204542494766945;0.3215354202238588;0.32567760271781104;0.99539333219961;1.0000096385235433;10.000179733272404;0.4167511332046723;0.45198966738861457;0.45198611963019225;0.41868703009349817;0.3300043163807668;0.5330980783557198;1.0000073790919681
43.838047;0.9872606832713556;0.4166756687048957;0.42204550375959304;0.3215353820915186;0.32567756934100317;0.995393277063795;1.000009578586351;10.00017993771579;0.4167510480654264;0.451989676196146;0.45198607060511187;0.418686925933084;0.3300042916487175;0.533098058392567;1.000007531941768
43.848047;0.9872606178133758;0.4166757847624375;0.42204558644364654;0.32153534332149464;0.32567753809126154;0.9953932243512162;1.0000095209475786;10.000180121983586;0.4167509615217009;0.45198968339666806;0.4519860221315146;0.4186868201128922;0.3300042667600584;0.5330980408445329;1.000007691996415
43.858047;0.9872605475888334;0.41667590137034627;0.422045672748767;0.3215353040678704;0.3256775091529988;0.9953931739774259;1.0000094655815057;10.000180287494372;0.41675087381902925;0.4519896888631549;0.4519859743794003;0.4186867125440769;0.33000424189252436;0.5330980257364677;1.0000078587888137
43.868047;0.9872604729778515;0.4166760187186782;0.4220457623750899;0.32153526455043446;0.3256774826909402;0.9953931259720523;1.0000094123640855;10.000180434258846;0.4167507852066528;0.45198969245035;0.45198592749947725;0.4186866031689989;0.33000421720989787;0.5330980130260473;1.0000080318818438
43.878047;0.987260394439584;0.41667613687671146;0.42204585499408814;0.3215352250373086;0.3256774588269311;0.9953930804502004;1.0000093610742717;10.000180562109728;0.41675069593641045;0.45198969403119305;0.45198588160702624;0.4186864919445947;0.3300041928651473;0.5330980026231611;1.0000082108531212
43.888047;0.9872603124396094;0.41667625579614764;0.4220459502602098;0.32153518581481694;0.32567743763955526;0.9953930375779103;1.0000093113338742;10.000180671058613;0.41675060626073057;0.45198969351702234;0.4519858368008247;0.4186863788324832;0.33000416900584806;0.5330979944153856;1.000008395269685
43.898047;0.9872602274041419;0.4166763753825089;0.422046047828854;0.3215351471324413;0.32567741917748455;0.995392997540706;1.0000092625512988;10.000180761526625;0.4167505164445898;0.45198969086041085;0.4519857931921235;0.4186862638216387;0.3300041457761714;0.5330979882984648;1.0000085846276587
43.908047;0.9872601396478746;0.4166764955397088;0.42204614736775703;0.32153510915845523;0.32567740347259977;0.9953929605333044;1.0000092139792296;10.000180834278133;0.41675042675067536;0.4519896860439299;0.4519857508934794;0.4186861469491937;0.330004123313385;0.5330979841998091;1.0000087782743317
43.918047;0.9872600493103797;0.4166766161424;0.4220462485652309;0.32153507198660247;0.32567739053927;0.9953929267589907;1.0000091648731144;10.000180889950508;0.41675033739981887;0.45198967905170034;0.4519857099969091;0.4186860282818567;0.3300041017339276;0.533097982096224;1.0000089753854111
43.928047;0.9872599563597063;0.41667673701045604;0.42204635114726263;0.3215350356635361;0.3256773803704695;0.9953928964419804;1.000009114612931;10.00018092902134;0.41675024856251963;0.4519896698394307;0.45198567057559136;0.41868590788556603;0.3300040811078119;0.5330979820199959;1.000009175073214
43.938047;0.9872598606596095;0.4166768579435756;0.42204645487658793;0.32153500020401177;0.3256773729519811;0.9953928698241625;1.0000090627365361;10.000180952604062;0.4167501603953944;0.4519896583180906;0.4519856326791263;0.41868578582662297;0.3300040614473387;0.5330979840493818;1.0000093765233862
43.948047;0.9872597621018085;0.4166769787730207;0.42204655951054193;0.3215349656074753;0.32567736827437116;0.9953928470908284;1.0000090089376912;10.000180963001442;0.41675007306480527;0.4519896443541627;0.45198559632489066;0.41868566219220565;0.3300040427331877;0.5330979882794982;1.000009578988501
43.958047;0.9872596607296024;0.41667709938100234;0.4220466647410171;0.3215349318725849;0.32567736632836797;0.9953928282875651;1.0000089530501515;10.000180963143164;0.41674998672573405;0.4519896277944807;0.4519855615137666;0.4186855371014002;0.3300040249482763;0.5330979947690673;1.0000097816933884
43.968047;0.9872595566853266;0.4166772196858138;0.4220467701686543;0.32153489898924636;0.3256773670995971;0.9953928133208407;1.000008895020276;10.000180955946615;0.4167499015127203;0.451989608509261;0.4519855282368838;0.4186854107014273;0.3300040080864944;0.5330980034964883;1.0000099838080103
43.978047;0.9872594500316594;0.4166773396150303;0.4220468753312109;0.32153486692563604;0.32567737055623003;0.9953928020119924;1.00000883489701;10.000180944254208;0.416749817558337;0.4519895864138593;0.45198549645380715;0.41868528316878223;0.33000399215247;0.5330980143823211;1.0000101845343636
43.988047;0.9872593407088885;0.41667745910029275;0.4220469797456623;0.32153483563064644;0.3256773766308302;0.9953927941404829;1.0000087727947167;10.000180930250123;0.41674973500154533;0.45198956144150654;0.45198546608750556;0.41868515473661316;0.33000397716550656;0.5330980273642885;1.0000103832471854
43.998047;0.9872592286318235;0.41667757808918476;0.42204708293638005;0.3215348050344829;0.32567738522663703;0.9953927894791312;1.000008708799895;10.000180913927583;0.41674965397478875;0.45198953350073795;0.45198543706998284;0.4186850257086763;0.33000396315157465;0.533098042430664;1.0000105795616616
44.008047;0.9872591137331842;0.4166776965370068;0.42204718446271394;0.32153477504347744;0.3256773962335821;0.9953927878176175;1.0000086429376973;10.000180891884213;0.41674957457201356;0.4519895024773839;0.45198540940097504;0.4186848964203705;0.33000395012044376;0.533098059581032;1.0000107732648813
44.018047;0.9872589959444269;0.41667781440335894;0.4220472839353028;0.3215347455512135;0.3256774095230711;0.995392788946489;1.0000085752487928;10.000180857990351;0.4167494968257269;0.451989468277847;0.45198538315292675;0.4186847671852789;0.3300039380385405;0.5330980787811725;1.0000109641932775
44.028047;0.9872588751661161;0.4166779316737185;0.422047381009911;0.3215347164658505;0.3256774249494372;0.995392792644601;1.0000085059025285;10.000180805850476;0.4167494207105257;0.4519894308528488;0.4519853584341704;0.41868463826459756;0.330003926817845;0.5330980999541436;1.0000111521848447
44.038047;0.9872587512494407;0.4166780483565036;0.4220474753812858;0.32153468773168287;0.3256774423810912;0.9953927987018834;1.0000084352536185;10.000180730976922;0.41674934615106213;0.4519893901784471;0.4519853353728881;0.4186845098602512;0.3300039163301245;0.5330981229856752;1.0000113371062804
44.048047;0.9872586240589727;0.41667816445542877;0.42204756679098926;0.3215346593411377;0.32567746172602297;0.9953928069146936;1.0000083637606627;10.000180631142722;0.41674927303176396;0.45198934622898135;0.45198531412904014;0.4186843821112622;0.33000390641964894;0.5330981477188337;1.0000115188248115
44.058047;0.9872584935458834;0.41667827995075746;0.4220476550509769;0.321534631336942;0.32567748292021115;0.9953928170534377;1.0000082918389204;10.00018050566464;0.41674920122032577;0.4519892989692187;0.4519852948921253;0.41868425507999907;0.33000389691028076;0.5330981739521412;1.000011697124474
44.068047;0.9872583596880069;0.41667839478039526;0.4220477400582802;0.3215346037821217;0.32567750590036765;0.9953928288916144;1.00000821979086;10.00018035487143;0.4167491305886865;0.4519892483735351;0.451985277847942;0.4186841287633852;0.3300038876313067;0.5330982014477812;1.0000118716996527
44.078047;0.9872582223955004;0.4166785088268071;0.4220478217549057;0.32153457671781366;0.3256775305925505;0.9953928422922107;1.000008147827364;10.000180180052865;0.4167490610253079;0.4519891944532447;0.451985263151787;0.4186840031509458;0.33000387845603296;0.5330982299278907;1.0000120422213605
