time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
44.088047;0.9872580815691683;0.41667862193673166;0.4220479000542685;0.32153455016542054;0.32567755691138023;0.9953928572488194;1.0000080761420742;10.000179983452647;0.41674899244801555;0.45198913724819045;0.4519852509360407;0.4186838782829931;0.3300038693175879;0.5330982590768214;1.0000122084117349
44.098047;0.987257937295611;0.4166787339609446;0.42204797481393247;0.32153452416241074;0.32567758475424163;0.9953928738221629;1.0000080049875424;10.000179767605388;0.4167489247881279;0.45198907681015915;0.4519852413288729;0.41868375425334464;0.33000386018191674;0.5330982885671696;1.0000123701192984
44.108047;0.9872577900174588;0.41667884478706474;0.42204804587031264;0.3215344987739658;0.32567761399419315;0.9953928920239136;1.0000079346712947;10.000179534057652;0.41674885794423616;0.451989013204275;0.45198523446249367;0.4186836311733362;0.33000385100787155;0.5330983180891842;1.0000125273091758
44.118047;0.9872576405357286;0.41667895435816843;0.42204811307762446;0.3215344740746975;0.3256776444807138;0.9953929117622985;1.0000078654816988;10.000179282511013;0.41674879176092694;0.4519889464735911;0.45198523048665695;0.4186835091458465;0.33000384173675845;0.533098347376457;1.0000126799371107
44.128047;0.9872574898231835;0.4166790626579549;0.4220481763217063;0.3215344501357269;0.325677676052472;0.9953929328936862;1.000007797643391;10.00017901118874;0.41674872604219915;0.45198887659292103;0.4519852295889172;0.41868338825512197;0.3300038323075316;0.5330983762179815;1.0000128278666276
44.138047;0.9872573387818973;0.41667916965981666;0.422048235518256;0.3215344270182014;0.32567770856364014;0.9953929552947111;1.0000077313150595;10.00017871793663;0.4167486605715046;0.4519888034931231;0.451985231998317;0.4186832685673767;0.3300038226592443;0.5330984044544104;1.0000129709207113
44.148047;0.9872571881203963;0.4166792752905684;0.4220482905968717;0.3215344047501692;0.32567774191058063;0.9953929788400598;1.0000076665894653;10.000178400910446;0.41674859513935647;0.4519887271378485;0.4519852379787978;0.4186831501570347;0.3300038127224935;0.5330984319843193;1.000013108964538
44.158047;0.9872570383751095;0.41667937945323025;0.42204834148288767;0.3215343832906514;0.32567777603188364;0.9953930033245932;1.000007603510601;10.000178058508743;0.4167485295745508;0.45198864759070717;0.4519852478205751;0.4186830331516565;0.3300038024419981;0.5330984587836698;1.000013241907558
44.168047;0.9872568899727683;0.4166794820785194;0.42204838810171175;0.3215343625092683;0.3256778108858808;0.9953930284707848;1.0000075420895886;10.000177689134466;0.4167484637496038;0.4519885650426975;0.4519852618149901;0.4186829177419837;0.3300037918074346;0.5330984849087564;1.0000133696415756
44.178047;0.9872567433154817;0.4166795831312703;0.4220484303983576;0.32153434220184046;0.32567784644116116;0.9953930539671207;1.000007482318744;10.0001772913783;0.4167483975662674;0.45198847980003803;0.4519852802186048;0.418682804145954;0.3300037808438273;0.5330985104610299;1.0000134920385506
44.188047;0.9872565988898231;0.4166796825748878;0.42204846835066645;0.32153432213619104;0.3256778826869976;0.995393079402121;1.000007424217409;10.000176864504388;0.41674833095260017;0.45198839224591697;0.4519853032280291;0.4186826925902542;0.33000376959676236;0.5330985355457355;1.0000136090667813
44.198047;0.987256457299037;0.41667978036709713;0.4220485019851829;0.32153430210504025;0.3256779196468865;0.9953931042050369;1.0000073678708983;10.000176408594823;0.41674826385518504;0.45198830277756047;0.451985330966351;0.41868258333147435;0.33000375814393473;0.5330985602615524;1.000013720892758
44.208047;0.9872563192247783;0.416679876489524;0.422048531389218;0.32153428195158695;0.32567795738154237;0.9953931277326943;1.000007313466594;10.00017592425205;0.4167481962102675;0.4519882117555375;0.4519853634660047;0.4186824766664289;0.3300037465916428;0.5330985846942261;1.0000138278697512
44.218047;0.9872561854258878;0.4166799709601294;0.4220485566807396;0.3215342615512848;0.32567799597826635;0.995393149409861;1.0000072613285267;10.00017541239819;0.4167481279326526;0.4519881195210688;0.45198540065848986;0.41868237289470156;0.3300037350411288;0.5330986089004982;1.0000139304824165
44.228047;0.9872560567340697;0.4166800638133484;0.4220485779599825;0.3215342407904076;0.325678035545983;0.9953931688020922;1.0000072118590284;10.000174874284566;0.41674805892617767;0.45198802643295416;0.45198544238717386;0.41868227225973786;0.3300037235562173;0.5330986328853972;1.00001402925793
44.238047;0.9872559339866719;0.41668015505331846;0.4220485952947926;0.32153421957789763;0.32567807621865114;0.9953931856508789;1.0000071654310596;10.000174311206152;0.41674798908843785;0.4519879328613914;0.45198548841874336;0.4186821749136307;0.3300037121472818;0.5330986565698456;1.0000141246247929
44.248047;0.9872558179755432;0.4166802446191445;0.42204860872534317;0.32153419786298226;0.32567811814997516;0.9953931999041947;1.0000071223738898;10.00017372387267;0.4167479183275806;0.4519878391723533;0.45198553845204126;0.41868208091648296;0.3300037007795435;0.5330986797992462;1.0000142168564328
44.258047;0.9872557094464307;0.4166803324015573;0.4220486182733907;0.3215341756328079;0.3256781615019311;0.9953932116440009;1.000007083037394;10.000173112036363;0.41674784658399067;0.45198774572228106;0.45198559215849726;0.4186819902587756;0.3300036894042677;0.5330987023860957;1.0000143061750875
44.268047;0.9872556090918082;0.416680418278286;0.4220486239595003;0.3215341529123897;0.32567820643584683;0.995393220946664;1.0000070478241447;10.000172474613848;0.41674777383167677;0.4519876528635889;0.4519856492338455;0.41868190289775886;0.33000367798831415;0.5330987241114862;1.000014392850069
44.278047;0.987255517535603;0.4166805021264774;0.42204862580244545;0.3215341297812238;0.32567825311167337;0.995393227896715;1.000007017168949;10.00017181005275;0.41674770007547896;0.4519875609711389;0.4519857094110387;0.41868181879456456;0.33000366652379204;0.5330987447096207;1.0000144771614097
44.288047;0.987255435353301;0.41668058381158835;0.4220486238049519;0.3215341063834322;0.3256783016889069;0.9953932327175634;1.0000069915400562;10.000171116516563;0.4167476253473072;0.4519874704358539;0.45198577243331367;0.4186817379193723;0.33000365501334344;0.5330987638782964;1.0000145593191208
44.298047;0.9872553631118959;0.4166806631698184;0.4220486179668576;0.3215340829165789;0.3256783523081987;0.9953932357959835;1.000006971469352;10.000170391865995;0.41674754970099054;0.4519873815990765;0.45198583802712594;0.418681660217552;0.33000364344903665;0.5330987812986935;1.0000146394342548
44.308047;0.9872553013760801;0.4166807400077032;0.4220486083197863;0.32153405959937975;0.3256784050596649;0.995393237574703;1.0000069575163046;10.00016963396811;0.4167474732107399;0.45198729470236043;0.4519859058841105;0.4186815855824518;0.3300036318117854;0.5330987966695103;1.0000147175276681
44.318047;0.987255250694567;0.41668081412161073;0.42204859494602837;0.32153403661962393;0.3256784599696287;0.9953932384370252;1.0000069501813473;10.000168840996926;0.416747395962482;0.45198720988445257;0.45198597563224374;0.4186815138509488;0.33000362009039813;0.5330988097401282;1.0000147935520691
44.328047;0.9872552115915224;0.4166808853180904;0.42204857797473505;0.3215340140916609;0.3256785170078105;0.9953932386821351;1.0000069498568123;10.000168011172967;0.4167473180582361;0.4519871271852522;0.45198604681892235;0.4186814447977033;0.330003608302733;0.5330988203155952;1.0000148674095233
44.338047;0.9872551845365475;0.4166809534187062;0.42204855757729476;0.3215339920604079;0.32567857608958284;0.9953932385702108;1.0000069567465577;10.000167142765205;0.4167472396403434;0.4519870465762999;0.45198611892588647;0.4186813781411179;0.33000359650236427;0.5330988282507982;1.0000149389529647
44.348047;0.9872551699033307;0.4166810182440275;0.4220485339740924;0.3215339705486073;0.3256786370821535;0.9953932383439511;1.000006970747502;10.000166234802835;0.4167471608825249;0.45198696805800376;0.4519861914049571;0.4186813135749009;0.33000358476929786;0.5330988334450342;1.0000150080054824
44.358047;0.9872551679322977;0.41668107961026596;0.42204850741992966;0.3215339495967264;0.3256786998373897;0.9953932382079441;1.0000069914819074;10.000165287508082;0.41674708194768495;0.4519868917535418;0.4519862637292693;0.4186812508027385;0.33000357319810414;0.5330988358449726;1.0000150744254022
44.368047;0.9872551786972125;0.41668113736911416;0.42204847815733804;0.32153392924944435;0.3256787642248186;0.9953932382957876;1.0000070185046748;10.000164302168209;0.41674700296691763;0.4519868178983067;0.45198633543475536;0.4186811895654262;0.33000356189065627;0.5330988354577325;1.0000151381559363
44.378047;0.9872552020898434;0.4166811914643264;0.42204844640567973;0.3215339095174211;0.32567883013060933;0.9953932386449776;1.0000070514875388;10.000163281160422;0.41674692402337005;0.451986746742925;0.45198640612600116;0.4186811296509869;0.33000355094969486;0.533098832353295;1.000015199198103
44.388047;0.9872552378254082;0.41668124196613127;0.4220484123977531;0.3215338903737047;0.3256788974388072;0.9953932392230488;1.0000070902798635;10.000162228132181;0.4167468451167929;0.4519866784812031;0.4519864754539763;0.41868107087172235;0.3300035404621088;0.5330988266682443;1.0000152575511978
44.398047;0.9872552855152057;0.4166812890472307;0.42204837640093124;0.3215338717904013;0.32567896602943464;0.9953932399961524;1.000007134882916;10.000161148057506;0.4167467661651314;0.45198661325993766;0.45198654310457437;0.41868101304348093;0.3300035304809834;0.533098818614265;1.0000153131648828
44.408047;0.987255344782072;0.41668133291093934;0.422048338724982;0.32153385378511956;0.3256790357823815;0.9953932409520927;1.0000071853798886;10.000160047089988;0.41674668706092965;0.451986551220822;0.4519866088232864;0.41868095601296806;0.33000352103804165;0.5330988084557478;1.00001536592812
44.418047;0.987255415273761;0.41668137374139813;0.4220482997195338;0.3215338364504272;0.32567910655396753;0.995393242039863;1.0000072418984978;10.000158931816214;0.41674660771293215;0.4519864925227113;0.4519866724284828;0.41868089969066236;0.33000351218511814;0.533098796479398;1.000015415708984
44.428047;0.9872554965896627;0.41668141169164313;0.42204825973226456;0.32153381993342883;0.3256791781546352;0.995393243090722;1.0000073046215043;10.00015780803052;0.4167465280433371;0.45198643734779415;0.4519867337815021;0.418680844041239;0.33000350402437745;0.5330987829920544;1.000015462411944
44.438047;0.9872555882585402;0.41668144687642994;0.42204821906873125;0.3215338043597852;0.32567925037986634;0.9953932438171531;1.0000073737597077;10.000156679879641;0.4167464479740743;0.45198638589440393;0.4519867927822373;0.41868078907068007;0.33000349670208307;0.533098768331017;1.0000155060411318
44.448047;0.9872556897391117;0.4166814793633475;0.4220481779839558;0.32153378976778324;0.3256793230696861;0.995393243899085;1.0000074495139784;10.000155549741029;0.4167463674215828;0.45198633835760077;0.45198684942293677;0.4186807348291112;0.3300034903661547;0.5330987528817023;1.0000155467085727
44.458047;0.9872558003566015;0.41668150917461233;0.42204813666415636;0.32153377609608164;0.32567939612873603;0.995393243044927;1.0000075320995034;10.000154418950114;0.4167462863017622;0.4519862949247851;0.4519869038055683;0.4186806814001449;0.330003485106417;0.533098737077014;1.000015584550693
44.468047;0.9872559192953836;0.4166815362964455;0.4220480952105871;0.3215337631972462;0.32567946949812115;0.9953932409555022;1.0000076217866616;10.000153289541561;0.41674620454087563;0.4519862557781456;0.4519869560706209;0.41868062888990926;0.3300034809310418;0.5330987213519605;1.0000156196810732
44.478047;0.9872560457489935;0.4166815606753733;0.4220480536801109;0.3215337508693083;0.32567954312300085;0.995393237262702;1.0000077188693417;10.000152165726199;0.41674612208878714;0.4519862210685945;0.45198700632371636;0.41868057744338744;0.330003477810479;0.5330987060931937;1.0000156522336185
44.488047;0.9872561790245634;0.41668158220772294;0.4220480121411112;0.3215337389081573;0.3256796169453414;0.9953932314842268;1.000007823547145;10.000151053665158;0.4167460389363493;0.4519861908775777;0.45198705462287064;0.41868052727263705;0.3300034757422721;0.53309869160545;1.0000156824037807
44.498047;0.9872563184860663;0.41668160073135296;0.42204797067977773;0.32153372714344564;0.3256796909246907;0.9953932229715183;1.0000079358036096;10.000149960454264;0.4167459551174399;0.45198616520416823;0.45198710098284545;0.41868047865697533;0.33000347477752673;0.5330986780966956;1.000015710450072
44.508047;0.9872564635000686;0.4166816160191338;0.42204792939157926;0.32153371544650405;0.32567976506206237;0.9953932108951766;1.0000080553509978;10.000148893380238;0.41674587069048935;0.45198614398744164;0.45198714536646956;0.4186804318857181;0.3300034749974249;0.5330986657186451;1.0000157366912577
44.518047;0.9872566134401279;0.41668162781183926;0.42204788840043483;0.32153370373724993;0.3256798393910724;0.9953931942810288;1.0000081816634163;10.000147859036186;0.4167457857354663;0.4519861271503381;0.451987187690913;0.4186803871706646;0.33000347646442546;0.5330986546422005;1.0000157615066463
44.528047;0.9872567676972162;0.41668163588434687;0.4220478478862101;0.3215336919842085;0.32567991394801393;0.9953931720359381;1.000008314079368;10.000146862412649;0.41674570036574987;0.45198611464051375;0.451987227847487;0.41868034460136105;0.3300034791861213;0.533098645079844;1.0000157853297218
44.538047;0.9872569256972749;0.41668164008312997;0.4220478080941791;0.3215336801796869;0.32567998877098076;0.9953931429634661;1.0000084519029477;10.000145906745859;0.4167456147221131;0.45198610644534554;0.4519872656981204;0.41868030416052276;0.3300034831081271;0.5330986372351055;1.0000158086515154
44.548047;0.987257086908278;0.4166816403327846;0.42204776931755394;0.32153366830477165;0.3256800639168152;0.9953931058250828;1.000008594439989;10.00014499384594;0.416745528948281;0.45198610257052235;0.45198730105976365;0.418680265751961;0.33000348811508085;0.5330986312439313;1.0000158319955224
44.558047;0.9872572508355186;0.4166816366287647;0.42204773186974764;0.32153365630369485;0.3256801394432993;0.9953930594563654;1.000008740971795;10.000144124074438;0.41674544316439627;0.4519861029997567;0.4519873337235626;0.41868022921606335;0.33000349403929974;0.5330986271569519;1.0000158558260555
44.568047;0.9872574170209395;0.4166816290028906;0.4220476960704568;0.3215336440729515;0.3256802153800909;0.9953930028615695;1.0000088907424396;10.000143296122069;0.4167453574549314;0.45198610766331576;0.4519873634915726;0.41868019435294196;0.330003500703522;0.5330986249656493;1.000015880476621
44.578047;0.987257585033711;0.4166816174815312;0.4220476622290504;0.3215336314698993;0.32568029172179563;0.9953929352215855;1.00000904299548;10.00014250699026;0.4167452718720356;0.4519861164348302;0.4519873901937428;0.41868016095783916;0.33000350797238265;0.5330986246506901;1.000015906146937
44.588047;0.9872577544618716;0.4166816020800975;0.422047630608647;0.32153361834226935;0.32568036841958986;0.9953928558769017;1.0000091970073455;10.00014175223242;0.4167451864546416;0.45198612916038605;0.4519874137155404;0.4186801288276782;0.33000351576590436;0.5330986262197114;1.0000159329202896
44.598047;0.9872579249191623;0.41668158282708573;0.4220476014020515;0.3215336045512852;0.3256804453810335;0.9953927643283201;1.00000935210475;10.00014102661971;0.4167451012729995;0.4519861456843669;0.45198743403059705;0.4186800977470255;0.33000352404149436;0.5330986297291155;1.0000159608211343
44.608047;0.9872580960663265;0.41668155977754;0.4220475747421092;0.32153358995765796;0.3256805224933396;0.9953926602084865;1.0000095076760993;10.00014032487748;0.41674501645893686;0.45198616584175977;0.451987451185001;0.41868006750809117;0.3300035327735298;0.5330986352896265;1.0000159899086671
44.618047;0.987258267661051;0.4166815330073979;0.4220475507346399;0.3215335743885006;0.3256805996396317;0.995392543266788;1.000009663129319;10.000139641615977;0.41674493218883857;0.4519861894306361;0.45198746525158057;0.41868003793192093;0.3300035419428338;0.5330986430219017;1.000016020319222
44.628047;0.9872584396051176;0.41668150261117376;0.4220475294860181;0.32153355762652;0.32568067670381173;0.9953924134101347;1.0000098178584658;10.000138970572328;0.4167448486664276;0.4519862161899059;0.4519874762937886;0.4186800088468252;0.33000355153266847;0.5330986529841144;1.000016052277986
44.638047;0.9872586119067447;0.41668146871955986;0.42204751109464905;0.3215335394301184;0.32568075357373305;0.9953922707187431;1.0000099713413777;10.000138304529846;0.416744766131605;0.4519862458054723;0.45198748435018754;0.4186799800750411;0.33000356152483634;0.5330986651539762;1.000016086135478
44.648047;0.9872587845773632;0.41668143151868275;0.4220474956327519;0.3215335195647675;0.32568083013690896;0.9953921154013736;1.000010123222163;10.000137636340426;0.416744684847898;0.45198627795231644;0.4519874894542843;0.41867995145184633;0.3300035719016663;0.5330986794662663;1.0000161223566613
44.658047;0.9872589575628276;0.41668139124111375;0.4220474831632423;0.3215334978269603;0.325680906284963;0.9953919477348626;1.0000102732037175;10.000136959958812;0.41674460506334643;0.4519863123488176;0.45198749167345526;0.4186799228489041;0.3300035826552579;0.5330986958352116;1.0000161614083332
44.668047;0.9872591307334228;0.41668134813485985;0.42204747375482277;0.3215334740506811;0.3256809819376279;0.9953917680242262;1.0000104208930756;10.000136270783107;0.4167445269974066;0.4519863487768662;0.4519874911108903;0.4186798942025351;0.330003593776445;0.5330987141375481;1.000016203645934
44.678047;0.9872593039323989;0.4166813024430386;0.4220474674698143;0.32153344810256584;0.3256810570581476;0.9953915765914778;1.0000105657519887;10.000135565528952;0.41674445084401773;0.4519863870619098;0.45198748786298887;0.41867986552132336;0.3300036052257265;0.5330987341811824;1.0000162492940399
44.688047;0.9872594770650414;0.4166812544042944;0.4220474643612067;0.32153341987372064;0.32568113163479345;0.9953913737814809;1.0000107071110962;10.000134842000962;0.4167443767686663;0.451986427061171;0.4519874820060468;0.4186798368479794;0.3300036169372;0.5330987556920929;1.0000162984578578
44.698047;0.9872596501349951;0.4166812042453909;0.4220474644744953;0.3215333892611331;0.3256812056496737;0.9953911599841944;1.000010844220669;10.000134098399117;0.41674430492373377;0.45198646866260567;0.45198747363431513;0.41867980823067447;0.330003628838338;0.5330987783590864;1.0000163511274616
44.708047;0.9872598232263301;0.41668115216196455;0.4220474678445328;0.32153335615118234;0.32568127906568656;0.9953909356336665;1.0000109763504104;10.000133332009204;0.41674423546746175;0.45198651176758675;0.45198746287082475;0.4186797797342508;0.3300036408353587;0.5330988019218172;1.000016407228391
44.718047;0.9872599965134778;0.4166810983216499;0.42204747448961244;0.3215333204328876;0.32568135183249824;0.9953907011587269;1.0000111028798728;10.000132538540942;0.41674416857135177;0.45198655626869777;0.45198744983332095;0.41867975144269287;0.3300036528000824;0.5330988262063003;1.0000164666713898
44.728047;0.9872601702834972;0.41668104288234237;0.4220474843818058;0.3215332820260451;0.3256814239041784;0.9953904569996754;1.0000112233297103;10.000131713320991;0.41674410442182525;0.4519866020253847;0.4519874346216947;0.4186797234285837;0.33000366459728275;0.5330988510805449;1.0000165293109586
44.738047;0.9872603449246113;0.4166809859918275;0.42204749742357517;0.321533240888365;0.32568149525967927;0.9953902037329942;1.000011337350967;10.000130853739734;0.4167440431958071;0.45198664883819123;0.4519874173359228;0.41867969571797586;0.33000367612293;0.5330988764146068;1.0000165948446724
44.748047;0.9872605208317592;0.41668092778070115;0.42204751346195013;0.32153319699791133;0.32568156591890124;0.9953899421500543;1.0000114446800494;10.000129960340985;0.4167439850142528;0.45198669647103673;0.4519873980839871;0.4186796682740608;0.3300036873122233;0.5330989020907884;1.0000166627628484
44.758047;0.9872606981936114;0.41668086837521945;0.4220475323117311;0.32153315032915525;0.3256816359505862;0.9953896731941094;1.0000115450580012;10.000129035105337;0.4167439298914744;0.4519867447292021;0.4519873769754393;0.41867964101136923;0.33000369812333225;0.533098928018275;1.000016732438211
44.768047;0.9872608768126605;0.41668080791058143;0.422047553771804;0.32153310083990344;0.3256817054619572;0.9953893978122043;1.0000116381651174;10.000128079107832;0.41674387769821547;0.4519867935010363;0.45198735411674945;0.41867961383361485;0.3300037085288396;0.5330989541056143;1.0000168033006513
44.778047;0.9872610561537789;0.41668074650986836;0.4220475776223146;0.32153304847633285;0.32568177457420966;0.9953891168461552;1.000011723615775;10.00012709192433;0.41674382817934996;0.451986842729494;0.45198732960305493;0.41867958665770144;0.33000371850959;0.5330989802353124;1.0000168748859526
44.788047;0.987261235542693;0.41668068426105226;0.4220476035964171;0.32153299319552725;0.3256818433978623;0.995388831069794;1.0000118009729049;10.000126072589607;0.4167437810232411;0.4519868923893449;0.4519873035068641;0.41867955941154733;0.3300037280425258;0.53309900631669;1.0000169466994984
44.798047;0.9872614143065412;0.41668062124165617;0.42204763136273205;0.32153293499981117;0.32568191201012603;0.9953885413168407;1.0000118697776323;10.000125020638214;0.4167437359204365;0.4519869424949471;0.4519872758884873;0.4186795320324698;0.33000373709392156;0.5330990323769019;1.000017018092635
44.808047;0.9872615918136648;0.41668055754625505;0.42204766055277404;0.32153287396122965;0.3256819804438571;0.9953882485184438;1.000011929618927;10.000123936344504;0.41674369257280974;0.45198699309842233;0.4519872468269164;0.41867950448970825;0.33000374561227475;0.5330990585666918;1.0000170882603485
44.818047;0.9872617674788114;0.41668049327960727;0.4220476908231199;0.32153281022099045;0.32568204870059897;0.9953879536056851;1.0000119801580194;10.00012282053982;0.4167436506728669;0.45198704427707237;0.4519872164300324;0.41867947683021794;0.3300037535244096;0.5330990850722064;1.0000171563142677
44.828047;0.9872619407872257;0.41668042855745807;0.4220477218814282;0.3215327439802479;0.32568211676608866;0.9953876574248498;1.000012021106341;10.000121674346243;0.4167436098959941;0.45198709613119387;0.4519871848005727;0.41867944920437866;0.330003760745546;0.5330991120484527;1.000017221422899
44.838047;0.9872621113448248;0.4166803635134243;0.4220477534381359;0.32153267549321474;0.3256821846006911;0.9953873607660609;1.0000120522307088;10.000120498602746;0.4167435699287393;0.4519871487847138;0.4519871519917509;0.4186794218276137;0.33000376719391117;0.5330991396194247;1.0000172829095433
44.848047;0.9872622788989919;0.4166802982789954;0.4220477851656435;0.3215326050578749;0.3256822521304018;0.9953870644235483;1.000012073316217;10.000119293688451;0.41674353051521684;0.4519872023645356;0.45198711798983415;0.4186793949106742;0.330003772806053;0.5330991678890057;1.0000173401469008
44.858047;0.9872624432606709;0.4166802329630659;0.4220478167177512;0.3215325330062587;0.32568231926074503;0.9953867691779108;1.0000120841099351;10.000118060374012;0.4167434914840331;0.4519872569582248;0.45198708271494903;0.4186793686277788;0.3300037775561854;0.5330991969173295;1.0000173924077222
44.868047;0.9872626041487949;0.4166801676716568;0.4220478477707095;0.3215324596982075;0.32568238589004134;0.9953864757320252;1.000012084367285;10.000116800442818;0.41674345274356783;0.4519873125752797;0.45198704603491846;0.41867934312606947;0.33000378146533665;0.533099226689206;1.0000174389198213
44.878047;0.9872627610735898;0.4166801025396025;0.4220478780674374;0.3215323855178464;0.3256824519203842;0.995386184689783;1.000012073942068;10.00011551606531;0.4167434142662524;0.45198736913454945;0.45198700779291484;0.4186793185425175;0.33000378457581037;0.5330992571232368;1.0000174790148906
44.888047;0.9872629133367817;0.41668003771513346;0.42204790743399134;0.32153231084912726;0.3256825172706269;0.9953858965893564;1.0000120528249878;10.000114208756797;0.41674337608578743;0.4519874264959285;0.45198696782546566;0.4186792950254888;0.33000378690274357;0.5330992881089958;1.000017512171068
44.898047;0.98726306014081;0.41667997331315854;0.422047935740006;0.32153223601699926;0.3256825818712789;0.9953856119689916;1.000012021127245;10.000112878980797;0.4167433383056545;0.45198748451419896;0.4519869259808279;0.418679272747954;0.33000378841248046;0.5330993195570084;1.0000175380061125
44.908047;0.9872632007162956;0.4166799093952155;0.422047962858519;0.32153216124489736;0.32568264564776256;0.9953853314541475;1.0000119790498587;10.000111526457598;0.41674330108183616;0.4519875430521445;0.4519868821604949;0.41867925189176775;0.3300037890388799;0.5330993514448495;1.0000175562992795
44.918047;0.9872633343744598;0.4166798459889521;0.4220479886577875;0.3215320866748239;0.32568270851790915;0.9953850558300198;1.000011926862061;10.00011015065377;0.4167432645662898;0.45198760195101284;0.4519868363335729;0.41867923263192414;0.330003788698336;0.5330993838046223;1.0000175669738358
44.928047;0.9872634605176073;0.4166797831106129;0.42204801299591477;0.3215320124152354;0.32568277039800236;0.9953847860303556;1.000011864831988;10.000108751231485;0.4167432288707318;0.45198766102143073;0.45198678848628665;0.41867921515382744;0.3300037872914884;0.5330994166771001;1.0000175700431195
44.938047;0.9872635786268809;0.41667972074980086;0.422048035717956;0.32153193856727996;0.32568283120803054;0.9953845229966016;1.0000117931598334;10.000107328454186;0.4167431940856197;0.451987720067695;0.45198673857219557;0.41867919968483297;0.33000378471588016;0.5330994500818033;1.0000175655909653
44.948047;0.9872636881999067;0.41667965883899755;0.4220480566637052;0.32153186523628957;0.3256828908929284;0.9953842674653186;1.0000117120135135;10.000105883525773;0.416743160303584;0.4519877789006387;0.451986686528508;0.41867918649766733;0.33000378088283655;0.5330994839671417;1.0000175537524711
44.958047;0.9872637887621978;0.4166795972566475;0.42204807567047836;0.32153179253655806;0.3256829494433906;0.9953840198365389;1.0000116215693349;10.000104418890537;0.41674312761428106;0.45198783732811804;0.45198663232756014;0.41867917586900866;0.3300037757161645;0.5330995181742676;1.00001753464591
44.968047;0.9872638800124691;0.41667953585513706;0.42204809257687137;0.32153172057428686;0.3256830068809059;0.9953837802228224;1.0000115219953107;10.000102938289078;0.4167430960973845;0.4519878951379075;0.4519865760006775;0.4186791680290702;0.3300037691473136;0.5330995525056957;1.0000175083067653
44.978047;0.9872639618958431;0.41667947449335313;0.42204810724660374;0.3215316494240678;0.32568306323023455;0.9953835485918976;1.0000114134489648;10.000101446548515;0.41674306581722864;0.45198795207607356;0.45198651762013053;0.4186791631563424;0.330003761122797;0.5330995868273626;1.0000174747055328
44.988047;0.987264034504405;0.4166794130808028;0.4220481195934443;0.32153157912402835;0.32568311851664233;0.9953833248635213;1.0000112961022063;10.000099949237761;0.4167430368014401;0.4519880078440434;0.4519864572595836;0.4186791614036979;0.33000375161111223;0.533099621071583;1.000017433838837
44.998047;0.9872640979825232;0.41667935160955133;0.4220481295893643;0.3215315096913465;0.32568317276872444;0.9953831089522451;1.000011170158932;10.000098451802847;0.41674300903483963;0.45198806213627474;0.45198639496287374;0.41867916288734464;0.3300037406022832;0.5330996551890815;1.0000173857893286
45.008047;0.9872641525554026;0.4166792901265711;0.4220481372678483;0.3215314411502568;0.32568322600805055;0.9953829007831754;1.0000110358388938;10.000096958589037;0.416742982487161;0.45198811468121886;0.451986330728063;0.4186791676462002;0.3300037281180409;0.5330996891455202;1.0000173307008755
45.018047;0.9872641985810913;0.4166792286655247;0.4220481427088624;0.3215313735429137;0.3256832782534937;0.9953827003052699;1.0000108933890262;10.00009547289154;0.4167429571385168;0.4519881652302234;0.451986264501516;0.41867917564804197;0.33000371423111136;0.5330997229191755;1.0000172687317805
45.028047;0.9872642365087405;0.41667916720856757;0.4220481460026598;0.3215313068975628;0.3256833295451692;0.9953825075473942;1.0000107431894194;10.000093997365362;0.4167429329980028;0.45198821351289736;0.4519861962051265;0.4186791868362998;0.33000369905959626;0.5330997564750561;1.0000172000449035
45.038047;0.9872642667869309;0.41667910568952127;0.42204814723568934;0.32153124119403964;0.32568337995860347;0.9953823226694317;1.0000105858156505;10.000092533667772;0.4167429101264201;0.45198825922856467;0.451986125767932;0.4186792011373081;0.3300036827303118;0.5330997897806545;1.000017124805466
45.048047;0.9872642898191395;0.4166790440023318;0.42204814650442424;0.32153117637763373;0.325683429598761;0.9953821459303678;1.0000104219273525;10.000091082009298;0.4167428886341559;0.45198830210122043;0.4519860531060861;0.4186792184346845;0.33000366534530523;0.533099822850294;1.000017043155142
45.058047;0.9872643059343;0.4166789820133679;0.42204814393376794;0.32153111239782217;0.3256834785776781;0.9953819776162206;1.0000102520819947;10.000089641295306;0.4167428686518168;0.45198834194815624;0.4519859780992995;0.41867923857147493;0.3300036469820631;0.5330998557467739;1.0000169551924942
45.068047;0.9872643153326444;0.41667891958221576;0.4220481397047776;0.3215310492294875;0.3256835269821517;0.9953818180275648;1.0000100766202842;10.000088209817083;0.4167428503120277;0.45198837869319414;0.45198590062800553;0.41867926134664213;0.3300036277202516;0.5330998885611272;1.000016860972062
45.078047;0.9872643180947451;0.416678856572059;0.4220481340793448;0.32153098687588405;0.3256835748533533;0.9953816675045265;1.000009895684729;10.000086786187424;0.41674283375078036;0.45198841232890175;0.4519858206285086;0.4186792864904568;0.33000360766127046;0.5330999214225322;1.0000167604868593
45.088047;0.987264314281791;0.41667879284596004;0.42204812739161857;0.3215309253618805;0.32568362219429303;0.9953815263901645;1.000009709338437;10.000085369512886;0.416742819115636;0.45198844286714557;0.4519857381024752;0.4186793136896307;0.33000358691719617;0.5330999545078354;1.0000166536248911
45.098047;0.9872643040272672;0.4166787282595319;0.4220481200255791;0.3215308647197577;0.3256836689820275;0.9953813949682947;1.000009517666205;10.000083958617058;0.4167428065684874;0.451988470301773;0.45198565310650146;0.4186793426401898;0.3300035655697276;0.533099988002657;1.000016540141842
45.108047;0.9872642875840861;0.416678662666172;0.4220481124201729;0.3215308049709995;0.3256837151652895;0.9953812734818339;1.0000093207758236;10.000082551951659;0.4167427962708716;0.4519884946063315;0.4519855657593239;0.4186793730484013;0.3300035436351036;0.5331000220273948;1.0000164197077948
45.118047;0.9872642653243923;0.4166785959427808;0.4220481050848704;0.3215307461171586;0.3256837606606531;0.995381162172686;1.0000091187943103;10.00008114889809;0.4167427883694572;0.4519885157468367;0.45198547623496077;0.41867940461077996;0.3300035210878858;0.5331000565675966;1.0000162920350493
45.128047;0.9872642376515889;0.416678528004928;0.42204809857403547;0.321530688154164;0.32568380535180746;0.9953810611899967;1.0000089119664064;10.000079750566764;0.41674278299448164;0.451988533687823;0.4519853847197599;0.4186794370277265;0.33000349792743805;0.5331000914465008;1.0000161570023292
45.138047;0.9872642048693441;0.41667845880285875;0.4220480934150063;0.3215306310924941;0.32568384910000403;0.9953809704285935;1.0000087007337204;10.000078358689786;0.4167427802490551;0.4519885484123297;0.4519852913687004;0.41867947002241845;0.3300034742086372;0.5331001263764431;1.0000160146647181
45.148047;0.9872641671373149;0.41667838832539444;0.4220480900371918;0.32153057496580156;0.3256838917822083;0.9953808894876872;1.000008485679776;10.000076974019475;0.416742780183835;0.45198855995116427;0.451985196308725;0.4186795033491272;0.3300034500254063;0.5331001610665065;1.0000158651924396
45.158047;0.9872641245693652;0.4166783165948401;0.4220480887538841;0.32153051984240316;0.3256839333397771;0.99538081776961;1.000008267441252;10.000075596108495;0.4167427827811284;0.45198856839030105;0.45198509967890105;0.41867953681974585;0.33000342549760747;0.5331001952931196;1.0000157088884034
45.168047;0.9872640773298047;0.4166782436422497;0.4220480898052465;0.32153046582986494;0.32568397380083425;0.9953807546453274;1.0000080466657393;10.000074224204042;0.41674278797156705;0.45198857383929314;0.4519850016534985;0.41867957032765934;0.3300034007737901;0.5331002288945537;1.0000155462327462
45.178047;0.9872640255896197;0.41667816949807074;0.4220480934128296;0.3215304130473348;0.3256840132592157;0.9953806995878003;1.000007823966436;10.000072857883962;0.41674279567871747;0.4519885763892687;0.4519849024473661;0.41867960382414887;0.3300033760319057;0.5331002617525318;1.0000153778196634
45.188047;0.9872639694313612;0.41667809420018775;0.42204809979109625;0.3215303615923194;0.3256840518241745;0.9953806521951404;1.0000075998721187;10.00007149696766;0.4167428058523797;0.4519885761233197;0.451984802331236;0.418679637271721;0.33000335147089765;0.5331002937891999;1.0000152042560175
45.198047;0.9872639088282564;0.4166780178005788;0.42204810912787816;0.32153031153694034;0.32568408957849526;0.9953806121621711;1.000007374833597;10.000070141242594;0.4167428184714299;0.45198857316200697;0.45198470164611865;0.41867967062713946;0.3300033272998992;0.5331003249522374;1.0000150261268637
45.208047;0.9872638437260709;0.4166779403614292;0.4220481215862785;0.3215302629348317;0.3256841265748015;0.9953805792251955;1.0000071492406994;10.000068790421405;0.4167428335514516;0.45198856765674017;0.4519846007860137;0.4186797038508822;0.33000330373171083;0.5331003552074978;1.0000148440164758
45.218047;0.9872637741743436;0.4166778619267029;0.42204813732286495;0.32153021581650243;0.32568416284315066;0.9953805530683967;1.000006923396839;10.00006744372772;0.41674285117204163;0.45198855973752233;0.45198450014849767;0.41867973692245447;0.3300032809743603;0.5331003845353101;1.0000146585144907
45.228047;0.9872637004130176;0.4166777825009714;0.42204815648109123;0.32153017018592045;0.3256841983636758;0.9953805332800874;1.0000066975210575;10.000066099177856;0.4167428714719242;0.45198854949666195;0.4519844000919841;0.4186797698696963;0.33000325921562484;0.5331004128953499;1.0000144701586409
45.238047;0.9872636228572491;0.4166777020795494;0.4220481791683873;0.32153012603286585;0.3256842330328267;0.9953805193772417;1.0000064717924886;10.000064753637705;0.4167428945916979;0.45198853701922764;0.4519843009190104;0.41867980278400174;0.3300032386143434;0.5331004402027001;1.0000142793844298
45.248047;0.9872635419769504;0.41667762070049147;0.4220482054404234;0.3215300833590666;0.3256842666738345;0.9953805108579368;1.0000062464174775;10.000063403298446;0.41674292062005885;0.45198852239602294;0.4519842028882393;0.4186798357839554;0.33000321930444965;0.533100466355744;1.0000140865408278
45.258047;0.9872634581773426;0.4166775384690343;0.42204823527740165;0.3215300421933651;0.32568429908310986;0.9953805072749345;1.0000060217176072;10.000062043951715;0.4167429495747761;0.45198850567874715;0.45198410624830376;0.4186798689685146;0.3300032013862641;0.5331004912779197;1.0000138919149546
45.268047;0.9872633717878397;0.4166774555513367;0.42204826855279276;0.32153000257857844;0.3256843300793395;0.9953805082413049;1.0000057981342896;10.000060671633525;0.4167429814001952;0.4519884868389161;0.4519840112500073;0.41867990240759045;0.33000318489749275;0.5331005149349349;1.0000136957291075
45.278047;0.9872632831073852;0.41667737216310574;0.422048305041241;0.32152996454672134;0.3256843595164127;0.9953805133481881;1.0000055761469868;10.00005928386933;0.4167430159682684;0.4519884658091234;0.4519839181235029;0.41867993615258126;0.33000316979482636;0.5331005373302347;1.000013498115357
45.288047;0.9872631924414617;0.41667728856191766;0.42204834447403716;0.3215299280956003;0.32568438725645443;0.9953805221547563;1.0000053562596407;10.000057880619675;0.41674305308262527;0.4519884425689587;0.45198382706368456;0.41867997022810105;0.33000315596734847;0.5331005584906332;1.0000132991036672
45.298047;0.9872631001520752;0.4166772050335591;0.42204838658565486;0.32152989318328506;0.32568441316530783;0.995380534301465;1.000005139046169;10.000056463819503;0.4167430924865681;0.4519884172032123;0.45198373824250226;0.41868000461188065;0.330003143270202;0.5331005784499615;1.00001309866518
45.308047;0.9872630067142537;0.416677121878316;0.4220484311187071;0.32152985975143095;0.32568443714505957;0.9953805495986353;1.0000049250904384;10.000055036103978;0.41674313387819484;0.45198838991389556;0.45198365182694145;0.4186800392545465;0.33000313155407335;0.5331005972429597;1.00001289674906
45.318047;0.9872629127265311;0.41667703940093703;0.4220484778190799;0.3215298277414804;0.32568445914881045;0.9953805679749719;1.000004714822166;10.000053600075312;0.4167431769424962;0.4519883609974585;0.45198356797961475;0.4186800741282328;0.33000312068394844;0.5331006149196598;1.0000126932569422
45.328047;0.9872628188428065;0.4166769578980953;0.42204852644187113;0.32152979708532087;0.3256844791705065;0.9953805893437818;1.000004508440705;10.00005215808054;0.41674322138708053;0.4519883308066719;0.4519834868247593;0.418680109233759;0.3300031105518141;0.5331006315583439;1.000012488040532
45.338047;0.987262725625883;0.4166768776546714;0.42204857674939183;0.321529767696105;0.3256844972302556;0.9953806135275088;1.0000043059940702;10.00005071246962;0.41674326694544017;0.4519882996946665;0.45198340842162626;0.41868014456981767;0.33000310108274017;0.5331006472566295;1.0000122809621697
45.348047;0.9872626334332075;0.41667679895576315;0.42204862850122493;0.32152973946887575;0.3256845133603926;0.9953806402685627;1.0000041075049528;10.000049266369894;0.41674331335945014;0.4519882679526745;0.4519833327957598;0.4186801801132701;0.3300030922321744;0.533100662129342;1.0000120719316936
45.358047;0.9872625424877643;0.41667672209857;0.42204868144869384;0.3215297122851147;0.32568452760299654;0.9953806692662946;1.0000039130629719;10.000047823858031;0.4167433603825322;0.45198823578519476;0.4519832599647094;0.4186802158190458;0.3300030839703557;0.5331006763160582;1.0000118609009385
45.368047;0.9872624530494012;0.41667664738757415;0.4220487353412387;0.3215296860234804;0.3256845400113048;0.9953807002195497;1.0000037228658198;10.000046389459444;0.4167434077873215;0.4519882033324335;0.45198318991754033;0.4186802516316794;0.33000307626084135;0.5331006899717053;1.0000116478610617
45.378047;0.9872623654779874;0.4166765751078123;0.42204878995094786;0.32152966057961196;0.3256845506446998;0.9953807328295557;1.0000035372050007;10.000044968315756;0.4167434553537601;0.45198817071277786;0.4519831226033449;0.41868028749799585;0.33000306904467486;0.5331007032329349;1.0000114328508596
45.388047;0.9872622801733651;0.41667650548523255;0.4220488450908501;0.32152963588732686;0.3256845595589624;0.9953807667825947;1.0000033564089807;10.000043566960827;0.4167435028743396;0.4519881380632651;0.45198305793922927;0.41868032336228495;0.3300030622323255;0.5331007161911455;1.0000112159805157
45.398047;0.9872621974961348;0.4166764386625308;0.422048900589375;0.32152961192326446;0.3256845667881098;0.9953808018041171;1.000003180809153;10.000042193363043;0.41674355017385756;0.4519881055646811;0.45198299582234863;0.4186803591430735;0.33000305571312116;0.5331007289321558;1.0000109974630254
45.408047;0.9872621177526503;0.4166763747148682;0.4220489562436123;0.3215295886926647;0.3256845723313758;0.9953808377181693;1.000003010748076;10.000040855890957;0.4167435970889399;0.45198807342691677;0.45198293615142626;0.41868039472697677;0.33000304937248487;0.5331007415953666;1.0000107776168
45.418047;0.9872620412520478;0.4166763136786662;0.42204901180801796;0.3215295662158909;0.3256845761528187;0.9953808744293949;1.0000028465635644;10.000039562005322;0.4167436434200901;0.4519880418425587;0.45198287884957833;0.41868043000092975;0.33000304308451506;0.5331007543626168;1.0000105568315505
45.428047;0.98726196831564;0.4166762555499018;0.422049067009921;0.3215295445182061;0.3256845781730309;0.9953809118525231;1.0000026885863713;10.000038317387224;0.4167436889155666;0.4519880109856205;0.451982823871925;0.41868046488075444;0.3300030367000311;0.5331007674072081;1.0000103355312715
45.438047;0.987261899187654;0.4166762002671407;0.4220491215610866;0.3215295236231225;0.3256845782635111;0.9953809498107906;1.0000025371928667;10.000037125863642;0.4167437333084375;0.4519879810645315;0.4519827711902843;0.4186804993124183;0.3300030300714592;0.5331007808559698;1.0000101141658368
45.448047;0.987261833977764;0.41667614771501005;0.42204917517563084;0.3215295035623978;0.325684576269395;0.9953809879524801;1.0000023927946329;10.000035990126923;0.4167437763775121;0.45198795233473277;0.45198272078328083;0.4186805332855635;0.33000302307722273;0.533100794775823;1.0000098932329182
45.458047;0.9872617726831084;0.41667609773805003;0.4220492275877407;0.3215294843894586;0.32568457204132717;0.9953810257538755;1.0000022557214514;10.00003491254581;0.41674381797715343;0.45198792506020014;0.4519826726614371;0.4186805668461083;0.33000301560643275;0.5331008091860342;1.0000096732634611
45.468047;0.987261715201274;0.4166760501488528;0.4220492785413287;0.32152946617998107;0.32568456545690344;0.9953810626110374;1.0000021261009095;10.000033895252788;0.4167438580066794;0.4519878994887613;0.45198262687812907;0.418680600056619;0.33000300754712947;0.5331008240770512;1.0000094547099259
45.478047;0.9872616613522807;0.4166760047391568;0.4220493277650363;0.3215294490191764;0.3256845564421134;0.9953810979580477;1.000002003830398;10.000032939813785;0.41674389636776893;0.4519878758487079;0.45198258347086445;0.4186806329518168;0.33000299878985373;0.5331008394201091;1.000009237829556
45.488047;0.9872616109626946;0.4166759612850014;0.42204937497722067;0.3215294329731911;0.32568454499441074;0.9953811313519971;1.0000018886737077;10.000032047325611;0.4167439329812373;0.45198785435601796;0.45198254239944874;0.41868066555707456;0.3300029892188062;0.5331008551779046;1.0000090226907599
45.498047;0.9872615639426464;0.416675919552526;0.42204941991256556;0.3215294180626836;0.3256845311910045;0.9953811624984596;1.0000017803811105;10.000031218803343;0.4167439678427642;0.45198783521923386;0.4519825035639247;0.4186806979377138;0.3300029787131462;0.5331008713081957;1.0000088092687636
45.508047;0.9872615203166205;0.41667587933590006;0.42204946232851975;0.321529404267948;0.32568451517339514;0.9953811912511792;1.0000016786814048;10.00003045523744;0.41674400104161446;0.4519878186135417;0.4519824668535799;0.41868073022490393;0.3300029671590555;0.5331008877312637;1.0000085975146331
45.518047;0.9872614802341638;0.41667584049289563;0.42204950200786456;0.32152939155300014;0.3256844971215595;0.9953812176354598;1.0000015831941829;10.000029757266317;0.41674403273473004;0.45198780466123123;0.4519824321551001;0.4186807626033044;0.3300029544455217;0.5331009043117884;1.000008387385095
45.528047;0.9872614439347004;0.41667580293604956;0.422049538773201;0.3215293798683586;0.32568447723152294;0.9953812418184775;1.000001493415003;10.000029124717594;0.4167440631234792;0.4519877934467446;0.4519823993392323;0.41868079527718605;0.330002940457538;0.5331009209170422;1.0000081788782984
45.538047;0.9872614116755474;0.4166757666271727;0.42204957248287034;0.32152936913364055;0.3256844556896783;0.9953812639517059;1.0000014087344267;10.000028556258624;0.41674409244947397;0.45198778500544823;0.4519823682714742;0.41868082845334514;0.33000292506730394;0.5331009374875298;1.0000079720519526
45.548047;0.9872613836887917;0.4166757316123846;0.42204960301012795;0.32152935923364884;0.3256844326390422;0.9953812840249259;1.000001328427153;10.000028049528463;0.4167441209951872;0.45198777930153966;0.45198233884995304;0.41868086231684715;0.3300029081179205;0.5331009540481816;1.0000077670242202
45.558047;0.9872613601784924;0.416675698027843;0.42204963023919706;0.3215293500346804;0.32568440815400673;0.9953813018743607;1.000001251703698;10.000027601816694;0.4167441490789109;0.45198777625950415;0.4519823110471686;0.4186808969690234;0.33000288942806216;0.53310097068268;1.0000075639784456
45.568047;0.987261341361597;0.41667566602111045;0.4220496540847432;0.32152934140753825;0.325684382241395;0.9953813172604091;1.000001177826528;10.000027210903125;0.41674417704517336;0.45198777580485733;0.4519822849389432;0.4186809324169926;0.33000286881811264;0.5331009875235735;1.0000073631307809
45.578047;0.9872613275434483;0.41667563567060567;0.4220496745188235;0.32152933323984556;0.32568435487548353;0.9953813298885925;1.0000011061779508;10.000026875681687;0.4167442052449731;0.4519877778747132;0.4519822607010662;0.4186809686543531;0.3300028461211662;0.5331010047400575;1.0000071647044735
45.588047;0.9872613191497289;0.4166756069864067;0.4220496915881734;0.32152932541458007;0.3256843260425922;0.9953813393998766;1.000001036267168;10.000026596083691;0.4167442339911053;0.45198778243346566;0.4519822385585386;0.41868100571508143;0.3300028211675663;0.5331010224638736;1.0000069689459237
45.598047;0.9872613166615783;0.41667557995269056;0.4220497054085235;0.3215293177753754;0.32568429574314267;0.9953813454143522;1.0000009677553858;10.000026372272243;0.41674426350604193;0.451987789491745;0.4519822187228885;0.4186810436373902;0.3300027937758952;0.5331010407017173;1.000006776066871
45.608047;0.9872613205116535;0.41667555455046157;0.4220497161324048;0.3215293101400908;0.3256842639637526;0.9953813475906209;1.0000009005137453;10.00002620406835;0.4167442939021649;0.451987799085348;0.4519822013653165;0.418681082416738;0.33000276377307075;0.5331010593133004;1.0000065861197334
45.618047;0.9872613310452718;0.41667553075958447;0.4220497239054829;0.3215293023655432;0.32568423066738655;0.9953813456063272;1.0000008346403257;10.000026090804042;0.41674432520488663;0.45198781122872145;0.4519821866145022;0.4186811220168293;0.33000273101591954;0.5331010780461752;1.0000063989667896
45.628047;0.9872613485249724;0.4166755085534395;0.4220497288609538;0.3215292944006217;0.3256841958041102;0.9953813391369002;1.0000007704232319;10.0000260309962;0.4167443574040106;0.451987825898564;0.4519821745468056;0.4186811624083041;0.3300026953876851;0.5331010966129004;1.0000062143935529
45.638047;0.9872613730701368;0.41667548787622777;0.4220497311613386;0.3215292862926204;0.3256841593419623;0.9953813279391837;1.000000708319002;10.0000260224328;0.4167443905029651;0.45198784305563794;0.45198216517418904;0.4186812035801155;0.33000265678960417;0.5331011147912432;1.000006032236365
45.648047;0.9872614045530258;0.4166754686087931;0.42204973100028587;0.3215292781645522;0.32568412129995644;0.9953813119319109;1.0000006489336823;10.000026062825869;0.4167444245237183;0.4519878626646757;0.4519821584643529;0.41868124552768754;0.3300026151515126;0.5331011324580307;1.0000058523778128
45.658047;0.9872614425799016;0.41667545055788513;0.42204972854612777;0.3215292701879141;0.3256840817500488;0.9953812911798391;1.0000005929086426;10.000026149784173;0.4167444594735204;0.4519878846627835;0.4519821543912784;0.4186812882469371;0.33000257044560205;0.5331011495079058;1.000005674691406
45.668047;0.9872614865654102;0.4166754334852021;0.42204972392872964;0.321529262563735;0.3256840408036692;0.9953812658350025;1.0000005407676749;10.000026279986354;0.41674449532831764;0.4519879088964637;0.45198215295365085;0.4186813317346401;0.33000252268454006;0.533101165771042;1.0000054990964753
45.678047;0.9872615357924498;0.41667541715967477;0.4220497172917956;0.3215292555194889;0.3256839985970803;0.9953812360746327;1.0000004929047142;10.000026448855513;0.4167445320429548;0.4519879351231494;0.4519821541548959;0.4186813759960381;0.33000247191414783;0.5331011810383999;1.0000053256464767
45.688047;0.9872615894749399;0.41667540139317033;0.4220497088209198;0.321529249309201;0.32568395526345684;0.9953812021164745;1.0000004497081123;10.000026651220658;0.416744569548126;0.4519879630786374;0.451982158007267;0.418681421057814;0.3300024182117555;0.533101195142689;1.0000051545175985
