time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
45.698047;0.9872616468383147;0.4166753860210764;0.4220496987140136;0.3215292441994397;0.32568391091881504;0.9953811643204453;1.000000411667216;10.000026881993337;0.41674460773352123;0.45198799252340194;0.45198216455797846;0.41868146696147024;0.3300023616830286;0.5331012080158362;1.0000049859646785
45.708047;0.9872617071334795;0.4166753708612775;0.42204968715251995;0.3215292404493585;0.325683865678092;0.9953811232073949;1.0000003793401189;10.000027136425041;0.41674464646540377;0.45198802326044196;0.45198217390136863;0.4186815137403409;0.3300023024419447;0.5331012197068747;1.0000048203412777
45.718047;0.9872617696479462;0.4166753557223749;0.4220496742940278;0.3215292382904683;0.32568381966099064;0.9953810793447065;1.0000003531925186;10.000027410511393;0.4167446856362921;0.45198805514466445;0.45198218618112984;0.41868156140632146;0.3300022405819996;0.5331012303658903;1.0000046581275206
45.728047;0.9872618337844614;0.41667534043073073;0.4220496602625317;0.3215292379028499;0.32568377299195117;0.9953810331890102;1.000000333476672;10.000027701567538;0.4167447251855231;0.4519880880734467;0.45198220159362423;0.4186816099580241;0.3300021761758618;0.5331012401970628;1.0000044998634277
45.738047;0.9872618991341539;0.41667532481363206;0.42204964515070004;0.32152923940104994;0.3256837258273999;0.9953809850042775;1.0000003202659824;10.00002800839177;0.41674476507993585;0.45198812198849947;0.45198222038590313;0.4186816594097128;0.3300021093029708;0.5331012494123502;1.0000043460174144
45.748047;0.9872619654653282;0.416675308688678;0.42204962903855003;0.3215292428366754;0.3256836783826644;0.9953809349437103;1.0000003135816573;10.00002833075705;0.41674480528372065;0.4519881568974742;0.45198224284064054;0.4186817098208767;0.3300020400611293;0.53310125823169;1.0000041969199207
45.758047;0.987262032617217;0.41667529190109515;0.42204961199891744;0.3215292482132897;0.3256836309306187;0.9953808831851347;1.0000003134980673;10.000028668854958;0.4167448457334922;0.4519881928534684;0.4519822692562583;0.4186817613043957;0.33000196854917796;0.5331012668905429;1.0000040527907814
45.768047;0.9872621004156905;0.41667527433705065;0.42204959409385095;0.3215292555226889;0.3256835837734177;0.9953808299894188;1.000000320194921;10.000029023255609;0.41674488635160073;0.45198822987617193;0.45198229991902245;0.4186818140067399;0.33000189484407044;0.5331012755958878;1.0000039137697043
45.778047;0.987262168696265;0.4166752558833203;0.42204957538491633;0.32152926478526384;0.3256835371937634;0.9953807757244414;1.0000003339944024;10.000029394821404;0.41674492709026484;0.45198826788842256;0.4519823350590068;0.41868186808670654;0.3300018189941523;0.5331012844709808;1.0000037799132047
45.788047;0.987262237371549;0.4166752364073654;0.4220495559423357;0.32152927604117704;0.3256834914302072;0.995380720891899;1.000000355398557;10.000029783963738;0.4167449679443974;0.451988306724493;0.45198237481959974;0.41868192372976815;0.330001741024401;0.5331012935369278;1.0000036511974146
45.798047;0.9872623064844185;0.4166752157865695;0.4220495358415672;0.32152928930222957;0.3256834467001536;0.9953806660949656;1.0000003851106714;10.000030189670603;0.4167450089204604;0.4519883461712228;0.4519824192747313;0.41868198116542343;0.3300016609438196;0.5331013027142134;1.000003527515276
45.808047;0.9872623761937576;0.41667519394081043;0.4220495151729007;0.3215293045295044;0.3256834032152388;0.9953806119274544;1.0000004239892755;10.000030609388968;0.4167450499931344;0.4519883859859459;0.4519824684716141;0.4186820406306553;0.3300015787717503;0.5331013118303843;1.00000340864904
45.818047;0.9872624466762976;0.4166751708446023;0.42204949405999687;0.32152932164578923;0.32568336115948004;0.9953805589054837;1.0000004729099032;10.000031040186547;0.41674509107703206;0.45198842590649785;0.45198252243384535;0.4186821023101017;0.3300014945725173;0.5331013206580264;1.000003294291254
45.828047;0.9872625180336734;0.4166751465304974;0.42204947264197384;0.3215293405570843;0.3256833206666383;0.9953805075177652;1.0000005326109374;10.000031480119647;0.4167451320412904;0.4519884656774376;0.4519825811108788;0.4186821663182658;0.33000140845363624;0.533101328983526;1.000003184127861
45.838047;0.9872625902525751;0.4166751210891893;0.422049451023898;0.32152936117607944;0.3256832818155621;0.9953804583034471;1.0000006035921514;10.000031928431406;0.4167451727763484;0.45198850506923804;0.45198264435161567;0.41868223271726046;0.3300013205425138;0.5331013366497636;1.0000030778780304
45.848047;0.9872626632170837;0.41667509466229935;0.4220494292648571;0.3215293834310478;0.3256832446419279;0.9953804118735021;1.0000006860945778;10.000032384672727;0.4167452132647874;0.4519885438709457;0.45198271196950546;0.418682301524659;0.33000123099978873;0.5331013435456591;1.00000297526865
45.858047;0.9872627367495805;0.4166750674366739;0.42204940741276753;0.3215294072457642;0.32568320916900034;0.9953803688693188;1.0000007801739883;10.00003284806915;0.4167452535894284;0.45198858188068447;0.45198278384668733;0.4186823727044106;0.33000114005438147;0.5331013495676754;1.0000028760371111
45.868047;0.987262810633623;0.4166750396475962;0.4220493855245528;0.321529432513666;0.3256831754290299;0.995380329902198;1.0000008858079268;10.000033317679154;0.41674529387647463;0.4519886189206791;0.45198285997210075;0.41868244616719746;0.33000104800055424;0.5331013545828281;1.0000027799991273
45.878047;0.9872628846678764;0.4166750115779474;0.4220493636453257;0.32152945909687664;0.32568314345866645;0.9953802955320097;1.0000010029451598;10.000033792702826;0.4167453342295248;0.4519886548407841;0.4519829404076689;0.4186825217769051;0.3300009551717906;0.5331013584361741;1.000002687110636
45.888047;0.9872629587471855;0.41667498354673377;0.42204934176709874;0.32152948684744664;0.3256831133007527;0.9953802662670272;1.0000011314820914;10.000034272643257;0.416745374694853;0.4519886894818252;0.4519830252454403;0.4186825993368428;0.33000086192578476;0.5331013609948912;1.000002597462747
45.898047;0.9872630328673175;0.4166749558956021;0.4220493198142856;0.3215295156182062;0.32568308500589305;0.9953802425270101;1.0000012712242663;10.000034757551012;0.4167454152571778;0.4519887226534847;0.4519831145616244;0.41868267857062935;0.3300007686174046;0.533101362166795;1.0000025112045643
45.908047;0.9872631070781062;0.4166749289774337;0.42204929766795624;0.32152954524786453;0.3256830585977207;0.9953802245716841;1.0000014218597735;10.00003524814896;0.41674545586558537;0.4519887541469259;0.45198320836433886;0.4186827591321813;0.3300006755621818;0.5331013618981635;1.0000024284406934
45.918047;0.9872631814406256;0.4166749031535171;0.4220492751880403;0.3215295755604234;0.32568303404025634;0.995380212457047;1.0000015829233933;10.000035745620403;0.4167454964782882;0.4519887837419716;0.45198330659355246;0.4186828406509896;0.3300005830214545;0.5331013601825124;1.0000023492155004
45.928047;0.9872632559623548;0.4166748787873429;0.42204925223367135;0.3215296064044446;0.32568301126379595;0.9953802060695567;1.0000017537622925;10.000036251390208;0.41674553708499906;0.4519888112193289;0.4519834091688495;0.4186829227838657;0.3300004912058479;0.5331013570571363;1.0000022735937355
45.938047;0.9872633305463291;0.41667485620622574;0.42204922870148637;0.3215296376918617;0.32568299020958696;0.9953802052107988;1.0000019335378614;10.000036767035704;0.4167455777034677;0.45198883638156606;0.45198351600050324;0.4186830052305132;0.33000040029139915;0.5331013525911046;1.000002201690089
45.948047;0.9872634049946623;0.4166748356668138;0.4220492045612574;0.32152966940857264;0.32568297083764;0.9953802096536203;1.0000021212482968;10.000037294430113;0.4167456183779583;0.45198885902955466;0.45198362696173733;0.41868308771087953;0.3300003104352964;0.5331013468994322;1.0000021335937765
45.958047;0.9872634790024479;0.41667481737813683;0.42204917985477425;0.3215297016040817;0.3256829531228194;0.9953802191494318;1.0000023157826605;10.00003783627416;0.41674565917874434;0.4519888789128136;0.4519837418696623;0.41868316995277544;0.33000022176683314;0.5331013401549672;1.0000020692998823
45.968047;0.9872635521507436;0.41667480155596837;0.42204915464661125;0.32152973436782517;0.32568293705611495;0.995380233424517;1.0000025160384851;10.000038396301765;0.4167457001892809;0.45198889573988293;0.4519838604845271;0.4186832517054941;0.3300001343747532;0.5331013325618007;1.0000020087417416
45.978047;0.9872636239813436;0.41667478845690936;0.4220491289800985;0.32152976781060594;0.3256829226315726;0.9953802521703264;1.0000027209973377;10.000038978532167;0.41674574150002724;0.45198890923622465;0.4519839825308837;0.41868333273240643;0.33000004833174135;0.5331013242898333;1.0000019518844092
45.988047;0.9872636940961678;0.41667477835831407;0.42204910289181946;0.3215298020607952;0.32568290982935905;0.9953802750522687;1.000002929687423;10.000039586124233;0.4167457832513681;0.451988919168696;0.4519841077282578;0.4186834127761453;0.32999996374499957;0.5331013153789517;1.000001898745615
45.998047;0.9872637621643242;0.4166747714932021;0.42204907644368556;0.32152983725185397;0.3256828986094322;0.9953803017686296;1.0000031411654204;10.000040220802013;0.4167458256974923;0.45198892532230733;0.4519842358080094;0.41868349155900497;0.3299998807749199;0.5331013056904089;1.0000018493114726
46.008047;0.9872638278418626;0.4166747680073241;0.4220490497288066;0.32152987349076856;0.3256828889071808;0.9953803320901545;1.0000033546055296;10.000040883419686;0.41674586920275564;0.4519889274698137;0.4519843665090717;0.4186835688480654;0.3299997996023077;0.5331012949803249;1.000001803507139
46.018047;0.9872638907074748;0.4166747679481153;0.42204902286801144;0.32152991084165267;0.32568288062148015;0.9953803658200011;1.000003569379754;10.000041575006104;0.4167459141691944;0.45198892536918844;0.4519844995686964;0.41868364452452694;0.32999972039688535;0.5331012829993356;1.0000017613026673
46.028047;0.9872639502947074;0.41667477125450164;0.4220489960167817;0.3215299493380017;0.3256828736004592;0.995380402720075;1.0000037850067829;10.000042297036972;0.41674596097925526;0.45198891878222675;0.4519846347348819;0.41868371858344017;0.3299996433173811;0.5331012694957339;1.0000017228086842
46.038047;0.9872640061765438;0.4166747777896148;0.4220489693856158;0.3215299889943766;0.3256828676463343;0.9953804424797871;1.0000040010453137;10.000043050979118;0.41674600999425593;0.45198890748909337;0.4519847717823538;0.4186837910763901;0.32999956851882223;0.5331012541935345;1.0000016882534684
46.048047;0.9872640580044628;0.41667478740768055;0.422048943233057;0.32153002980841017;0.3256828625435349;0.9953804847418994;1.0000042170605963;10.000043837521146;0.41674606156775534;0.4519888913080046;0.4519849105010046;0.41868386205967384;0.32999949615364166;0.533101236824606;1.0000016579011148
46.058047;0.9872641055060306;0.4166747999776517;0.4220489177963817;0.32153007175894455;0.3256828580751173;0.9953805291377656;1.000004432619575;10.000044655897172;0.4167461160262232;0.45198887012438954;0.4519850506754823;0.41868393156404765;0.3299994263672434;0.5331012171462827;1.0000016319880398
46.068047;0.9872641484958432;0.41667481537677825;0.42204889321868;0.32153011480010557;0.3256828540118758;0.9953805753215008;1.000004647258123;10.000045504463852;0.4167461736403501;0.45198884390319966;0.4519851920895117;0.4186839995689289;0.32999935928494145;0.5331011949179191;1.0000016106674199
46.078047;0.9872641868942286;0.4166748334905912;0.42204886952725396;0.321530158860359;0.32568285011056125;0.9953806229691238;1.000004860504316;10.000046381856055;0.4167462346229405;0.45198881268347946;0.4519853345607072;0.4186840659982584;0.3299992950075743;0.5331011698934304;1.000001593947329
46.088047;0.9872642207178954;0.41667485420968736;0.42204884664352094;0.3215302038515401;0.32568284612808845;0.9953806716894517;1.0000050719682718;10.00004728687702;0.4167462991324049;0.4519887765683542;0.4519854779665084;0.41868413072519167;0.32999923362839173;0.5331011418503597;1.0000015816897398
46.098047;0.9872642500444254;0.4166748774337691;0.4220488244057083;0.3215302496834729;0.3256828418160916;0.9953807209601592;1.0000052813651965;10.00004821748732;0.4167463672761181;0.4519887357046472;0.451985622224777;0.41868419354160524;0.32999917524264366;0.5331011106258605;1.0000015736964882
46.108047;0.9872642749761232;0.41667490308627514;0.4220488026163841;0.3215302962677598;0.3256828369012237;0.9953807702174515;1.0000054884344134;10.000049170208728;0.4167464391252821;0.45198869024913685;0.4519857672676804;0.4186842541442377;0.32999911993565906;0.5331010761172096;1.0000015697972897
46.118047;0.9872642956208593;0.4166749311130627;0.4220487811089538;0.3215303435029025;0.3256828310865799;0.9953808190103318;1.0000056928766266;10.000050140633947;0.41674651471866764;0.45198864034093367;0.45198591305756586;0.41868431218628505;0.32999906777356064;0.5331010382447584;1.0000015698960287
46.128047;0.9872643121035295;0.41667496145861055;0.4220487597806957;0.32153039127161936;0.32568282408082555;0.995380867039374;1.00000589437632;10.000051124852789;0.4167465940557288;0.4519885861049983;0.4519860596082201;0.41868436732213077;0.32999901881536464;0.5331009969220453;1.0000015740057386
46.138047;0.9872643245951487;0.4166749940380644;0.4220487385792547;0.3215304394546816;0.32568281562827783;0.9953809140693235;1.000006092660383;10.00005212053636;0.41674667709443636;0.45198852767190245;0.4519862069643676;0.41868441919817717;0.32999897313109217;0.5331009520553522;1.0000015822350592
46.148047;0.9872643333089853;0.41667502872487205;0.4220487174867273;0.32153048792998656;0.3256828055153441;0.9953809598701774;1.0000062875479436;10.000053126714253;0.4167467637463215;0.45198846519424873;0.45198635517731073;0.418684467439649;0.3299989307879515;0.5331009035632198;1.0000015946881702
46.158047;0.9872643384265262;0.4166750653672855;0.4220486964918117;0.32153053656576136;0.325682793571709;0.9953810042326118;1.0000064789821086;10.000054142744508;0.4167468538880297;0.45198839886332187;0.4519865042974682;0.4186845116590765;0.32999889180889896;0.5331008513948914;1.0000016113919294
46.168047;0.9872643400285485;0.4166751038111619;0.4220486755412186;0.3215305852209112;0.32568277968442355;0.9953810470020812;1.0000066670242915;10.00005516745647;0.41674694739203033;0.45198832891641394;0.45198665434822866;0.418684551470969;0.3299988561406207;0.5331007955169148;1.0000016323360126
46.178047;0.9872643381177165;0.4166751438741756;0.42204865453097634;0.32153063373785795;0.325682763790225;0.9953810881037827;1.0000068517884648;10.000056198772706;0.4167470441275694;0.4519882556364884;0.45198680530707624;0.4186845865189559;0.32999882364204186;0.5331007358984955;1.000001657536427
46.188047;0.9872643326803199;0.4166751852892209;0.4220486333426004;0.3215306819469993;0.32568274583285645;0.9953811275187088;1.000007033364761;10.000057234098948;0.41674714393501544;0.45198817935655383;0.4519869571191246;0.41868461652160477;0.32999879409585037;0.533100672552006;1.0000016870357862
46.198047;0.9872643237167131;0.41667522770630755;0.4220486118576838;0.32153072970453517;0.3256827257413898;0.9953811652502855;1.0000072117970282;10.000058271342208;0.41674724661877155;0.4519881004530704;0.4519871097011586;0.41868464131081035;0.3299987672418681;0.5331006055774237;1.0000017208692482
46.208047;0.9872643112354782;0.416675270749425;0.4220485899506435;0.3215307769225495;0.3256827034542216;0.9953812013353472;1.0000073871107453;10.000059309384154;0.41674735195421425;0.45198801931177635;0.4519872629383921;0.41868466081350886;0.3299987428182467;0.5331005351217202;1.0000017590544192
46.218047;0.9872642952612213;0.4166753140456867;0.42204856751188624;0.32153082356049445;0.32568267893241015;0.9953812358447857;1.0000075593429045;10.000060347588732;0.41674745968637666;0.45198793629123213;0.451987416713324;0.41868467496805156;0.32999872059447855;0.5331004612970526;1.0000018015848728
46.228047;0.9872642758657193;0.4166753572226642;0.42204854448546064;0.32153086959890975;0.3256826521366542;0.9953812688416468;1.0000077285087596;10.000061385077743;0.41674756953637504;0.45198785171818745;0.4519875709445818;0.41868468364022104;0.32999870039319973;0.5331003841700376;1.0000018483924298
46.238047;0.9872642531232528;0.41667539992586394;0.4220485208665013;0.32153091501289566;0.3256826230178219;0.9953813003173135;1.0000078945327278;10.000062420402724;0.4167476812319243;0.45198776590969103;0.45198772559381645;0.41868468661562663;0.32999868210496747;0.5331003038043556;1.0000018993448059
46.248047;0.9872642269878774;0.41667544185109;0.4220484966687781;0.32153095975658086;0.32568259154345564;0.9953813301743758;1.000008057273044;10.00006345183921;0.41674779452575017;0.45198767919779076;0.4519878806464829;0.4186846836770359;0.32999866567690433;0.5331002202736074;1.000001954298711
46.258047;0.9872641972172836;0.4166754827499105;0.42204847190981626;0.3215310037585614;0.3256825577232198;0.9953813582990277;1.0000082166634923;10.000064477834623;0.4167479091804662;0.4519875919476682;0.451988036074848;0.4186846746815369;0.3299986510778413;0.5331001336389839;1.000002013106659
46.268047;0.987264163366491;0.4166755224069131;0.4220484466079018;0.32153104691356965;0.3256825216043826;0.9953813846230971;1.0000083728149693;10.000065497016138;0.4167480249614922;0.45198750457746484;0.4519881917943326;0.41868465957890055;0.32999863827839665;0.5331000439192668;1.000002075590445
46.278047;0.9872641247909427;0.41667556061676664;0.42204842076654625;0.32153108908306477;0.32568248324720356;0.9953814091195419;1.0000085259783116;10.000066508142128;0.41674814164375656;0.45198741757775635;0.45198834766148843;0.4186846384113344;0.3299986272436811;0.5330999510827212;1.000002141578981
46.288047;0.9872640807056821;0.4166755971824259;0.42204839437512376;0.32153113011401413;0.32568244271456975;0.9953814317911487;1.0000086764725198;10.000067510124158;0.41674825899207635;0.4519873315019831;0.4519885035241313;0.4186846113130903;0.3299986179181889;0.5330998550873388;1.000002210976263
46.298047;0.9872640303530736;0.41667563193582674;0.4220483674448167;0.32153116985058644;0.32568240008290805;0.9953814526310035;1.0000088246534342;10.000068501742696;0.41674837672404635;0.4519872469179732;0.45198865926098103;0.41868457847410023;0.32999861022597754;0.5330997559586582;1.000002283816301
46.308047;0.9872639731516082;0.41667566476433215;0.422048340030548;0.3215312081363667;0.3256823554392425;0.9953814715404368;1.000008970840672;10.000069481719999;0.41674849451026336;0.45198716436902614;0.4519888147642124;0.41868454008254435;0.3299986040961399;0.5330996538323477;1.00000236029461
46.318047;0.9872639087137386;0.4166756956348626;0.4220483121925849;0.32153124482330364;0.3256823088711739;0.9953814883306742;1.0000091152023252;10.000070449633858;0.41674861202588714;0.4519870843812216;0.4519889698913889;0.4186844963029233;0.3299985994815485;0.5330995489022197;1.000002440721849
46.328047;0.9872638367611557;0.4166757246023588;0.42204828394021526;0.3215312797850519;0.32568226048278526;0.9953815028275839;1.0000092577302986;10.000071406755087;0.41674872898358334;0.4519870074805427;0.4519891244480454;0.4186844472849326;0.32999859636643036;0.5330994413492054;1.0000025254473432
46.338047;0.9872637570265047;0.4166757517689442;0.42204825522796213;0.32153131293767945;0.32568221041159573;0.995381514939496;1.0000093983020535;10.000072355830342;0.4167488451102038;0.45198693418935126;0.45198927822337376;0.41868439316988176;0.32999859477741816;0.533099331348455;1.000002614837101
46.348047;0.9872636692562787;0.416675777202927;0.4220482259911265;0.3215313442619769;0.3256821588234414;0.9953815246301269;1.0000095367267217;10.000073299771824;0.41674896013467416;0.45198686501733043;0.45198943103425676;0.4186843340995273;0.3299985947907971;0.5330992191095246;1.0000027092510577
46.358047;0.9872635732993741;0.4166758008877365;0.42204819617576594;0.321531373792897;0.32568210589568913;0.9953815318463048;1.000009672769091;10.000074240184578;0.41674907380853926;0.45198680043394157;0.4519895827386497;0.41868427022868926;0.32999859652379643;0.5330991048767318;1.0000028089425936
46.368047;0.9872634691714073;0.4166758227429721;0.4220481657556374;0.321531401573077;0.32568205178188686;0.9953815364742036;1.0000098061710176;10.000075177006597;0.41674918590355997;0.45198674080445006;0.45198973323484354;0.4186842017155513;0.32999860010330234;0.5330989889199326;1.000002913954822
46.378047;0.9872633570600304;0.4166758426864424;0.4220481347342983;0.32153142761525977;0.3256819965754056;0.9953815383396968;1.0000099366811173;10.000076109547361;0.41674929620838946;0.45198668633650046;0.45198988246623867;0.41868412868138793;0.32999860563163824;0.533098871538831;1.000003024163076
46.388047;0.9872632372850134;0.41667586068301227;0.4220481031285577;0.32153145189672344;0.32568194032395714;0.9953815372103997;1.0000100641007648;10.000077037416846;0.4167494045654745;0.451986637084024;0.45199003041827823;0.4186840511922384;0.3299986131878121;0.5330987530454429;1.0000031393934403
46.398047;0.9872631102463117;0.4166758767555621;0.4220480709418319;0.32153147437386714;0.32568188308150114;0.9953815328143367;1.0000101883074595;10.000077960056496;0.4167495108849173;0.4519865929980055;0.4519901770855771;0.41868396930491253;0.3299986228482225;0.5330986337357464;1.0000032594229225
46.408047;0.9872629763959087;0.41667589097436236;0.42204803815070824;0.32153149499395656;0.32568182493001274;0.9953815248962906;1.0000103092221067;10.000078875946361;0.416749615115906;0.4519865539816926;0.451990322428423;0.4186838831387982;0.32999863467346346;0.5330985138793821;1.000003383928582
46.418047;0.9872628362574808;0.4166759034630087;0.42204800471591764;0.3215315136926631;0.3256817659602393;0.9953815132376096;1.0000104267540235;10.000079782205463;0.4167497172448338;0.45198651989881106;0.45199046636374524;0.41868379291728275;0.32999864867428014;0.5330983937105768;1.0000035125319822
46.428047;0.9872626904498254;0.4166759144314468;0.42204797060084664;0.32153153040270777;0.3256817062519132;0.9953814976106842;1.0000105407743842;10.00008067411429;0.416749817304132;0.451986490549847;0.4519906087862778;0.41868369895914326;0.3299986648042629;0.5330982734223539;1.000003644852478
46.438047;0.987262539609101;0.4166759241914781;0.42204793578609945;0.32153154507104503;0.3256816458682051;0.995381477766698;1.000010651110588;10.000081545488184;0.41674991534579875;0.4519864656921651;0.45199074958207847;0.4186836016352217;0.32999868298294194;0.5330981531741041;1.000003780477637
46.448047;0.9872623842383762;0.4166759331112805;0.4220479002742904;0.32153155765584773;0.3256815848486781;0.9953814534711027;1.0000107575241506;10.000082390205542;0.4167500114279253;0.45198644508642316;0.451990888625814;0.41868350132036863;0.3299987031333645;0.533098033081993;1.0000039189401424
46.458047;0.987262224659088;0.4166759415347196;0.42204786408549394;0.32153156813577094;0.32568152320382027;0.9953814245395924;1.000010859688463;10.000083203315857;0.41675010564317233;0.45198642850120374;0.4519910257833802;0.41868339836340784;0.32999872520901596;0.5330979132184176;1.0000040597696451
46.468047;0.9872620610851777;0.4166759497340554;0.42204782726475176;0.3215315765405409;0.32568146092636713;0.9953813909155197;1.0000109572190885;10.00008398071793;0.4167501981254952;0.45198641570239484;0.45199116093280034;0.41868329308773666;0.32999874918748506;0.5330977936634997;1.000004202558537
46.478047;0.9872618936448387;0.41667595791170026;0.4220477899003075;0.32153158294537343;0.3256813980134266;0.9953813527235141;1.0000110497509014;10.000084718189873;0.41675028900485117;0.4519864064650037;0.4519912939906039;0.41868318580880026;0.32999877505229985;0.5330976745511482;1.0000043469776745
46.488047;0.9872617223623007;0.4166759662069117;0.42204775211772483;0.32153158743666893;0.3256813344883473;0.9953813102078997;1.0000111369855562;10.000085411180606;0.41675037836409423;0.4519864005761301;0.4519914249311082;0.4186830768333291;0.3299988027946825;0.533097556073361;1.0000044927289842
46.498047;0.9872615472502908;0.4166759746980784;0.42204771405486885;0.32153159010060567;0.3256812704100387;0.9953812636533135;1.0000112186736227;10.000086055084454;0.4167504662350002;0.4519863978038689;0.45199155377786643;0.41868296643349395;0.32999883242448674;0.5330974384670305;1.000004639458892
46.508047;0.9872613684134769;0.41667598342778506;0.4220476758736609;0.3215315910262495;0.3256812058731287;0.9953812133415542;1.000011294595196;10.000086645404837;0.41675055260817007;0.4519863978653624;0.45199168055148325;0.4186828548391299;0.32999886396179323;0.5330973220005372;1.0000047867149666
46.518047;0.9872611860192113;0.41667599242984327;0.4220476378063852;0.32153159029721895;0.3256811410119257;0.995381159509183;1.0000113645796065;10.000087177955846;0.4167506374248326;0.45198640044355515;0.4519918052289725;0.4186827422694286;0.3299988974065568;0.533097206959994;1.0000049339845196
46.528047;0.9872610002566049;0.4166760017289527;0.42204760015486903;0.32153158798517995;0.32568107598715534;0.9953811023217647;1.000011428523427;10.00008764858889;0.41675072057433316;0.4519864052391487;0.4519919277691607;0.41868262894891434;0.3299989327091804;0.5330970935998451;1.00000508074
46.538047;0.9872608114033941;0.416676011341693;0.42204756322802983;0.32153158416593264;0.3256810109531121;0.9953810418652829;1.0000114863880025;10.000088052978967;0.416750801937917;0.45198641199887685;0.45199204816626;0.4186825150815184;0.32999896976645593;0.5330969820835877;1.000005226438995
46.548047;0.9872606198779265;0.416676021291048;0.42204752730478146;0.32153157894362905;0.32568094604200415;0.9953809781556991;1.0000115382078267;10.000088387174351;0.41675088144893563;0.4519864205135305;0.4519921664715584;0.41868240083647346;0.3299990084434471;0.5330968724900403;1.0000053705059
46.558047;0.9872604261572488;0.41667603161130107;0.4220474926507874;0.3215315724431041;0.3256808813703511;0.9953809111574263;1.0000115841227601;10.00008864775313;0.4167509591042998;0.4519864306121263;0.4519922827650858;0.4186822863697288;0.32999904858824486;0.5330967648546409;1.0000055123442302
46.568047;0.9872602306590583;0.41667604233544325;0.422047459521618;0.3215315647566085;0.3256808170432216;0.9953808407707969;1.0000116244177446;10.000088831477656;0.4167510349234742;0.4519864421439999;0.45199239711127626;0.4186821718483781;0.32999909003285566;0.5330966591762643;1.0000056513861966
46.578047;0.9872600337271783;0.41667605347617853;0.42204742813800256;0.32153155589526916;0.3256807531596558;0.99538076684165;1.0000116595029305;10.00008893562056;0.41675110890954814;0.45198645494726447;0.4519925095509961;0.41868205746017656;0.3299991326157966;0.5330965554064099;1.0000057871290664
46.588047;0.9872598357285955;0.4166760650176941;0.42204739866809976;0.32153154580530247;0.32568068983422915;0.9953806892171395;1.0000116897753117;10.000088958477109;0.4167511810367573;0.45198646882916677;0.45199262012164615;0.4186819434195611;0.3299991762022175;0.533096453448073;1.000005919130361
46.598047;0.9872596371387475;0.41667607690973985;0.422047371193882;0.32153153443317417;0.32568062720780816;0.9953806077500277;1.000011715508208;10.000088899018461;0.416751251250225;0.45198648356550525;0.4519927288649553;0.4186818299683893;0.3299992206539215;0.5330963531495999;1.0000060469911873
46.608047;0.9872594384993866;0.4166760890591911;0.4220473456693838;0.3215315217830666;0.32568056542915486;0.9953805222567731;1.00001173689453;10.000088756459533;0.41675131947963123;0.45198649891641385;0.451992835816458;0.41868171735092646;0.3299992657947816;0.5330962543088081;1.000006170360925
46.618047;0.9872592403716961;0.4166761013350243;0.4220473219429191;0.3215315079310165;0.32568050464803006;0.9953804325238697;1.000011754123453;10.000088530765712;0.4167513856676672;0.4519865146634633;0.4519929409874934;0.4186816057703967;0.32999931142084515;0.5330961567088603;1.0000062889378096
46.628047;0.9872590434419729;0.41667611358344986;0.4220472998327925;0.32153149298379335;0.32568044503635285;0.9953803383850023;1.000011767454752;10.000088223519391;0.4167514498036488;0.45198653065320027;0.45199304436096277;0.4186814953618079;0.3299993573315116;0.533096060162073;1.0000064024322513
46.638047;0.9872588485930546;0.4166761256449035;0.42204727917712986;0.3215314770286925;0.3256803867958588;0.995380239808173;1.000011777319273;10.000087837798787;0.41675151194747156;0.4519865468141441;0.45199314590573475;0.41868138619803197;0.3299994033581002;0.5330959645268789;1.0000065105129046
46.648047;0.9872586567645433;0.4166761373637924;0.4220472598431395;0.32153146012896267;0.3256803301327586;0.9953801368943138;1.000011784310056;10.000087376951699;0.41675157220706777;0.4519865631372188;0.4519932455812233;0.4186812783140582;0.32999944937721853;0.5330958696895716;1.0000066127891365
46.658047;0.9872584688098813;0.41667614859891955;0.4220472417287419;0.3215314423355676;0.32568027521809145;0.9953800298107545;1.0000117890308666;10.00008684393031;0.41675163067419824;0.45198657965706057;0.45199334334059743;0.4186811717096585;0.32999949530502837;0.533095775535849;1.0000067088805509
46.668047;0.9872582854947107;0.416676159247399;0.4220472247620868;0.3215314236892907;0.3256802221559853;0.995379918771147;1.0000117919944183;10.000086241627367;0.416751687390062;0.4519865964465255;0.4519934391572269;0.41868106632457336;0.3299995410907193;0.5330956819420141;1.0000067985309402
46.678047;0.9872581074893634;0.4166761692385577;0.4220472088975333;0.3215314042290248;0.3256801709826387;0.9953798040466939;1.0000117936466755;10.000085572991473;0.4167517423537512;0.45198661357782294;0.45199353303557743;0.41868096204419225;0.32999958670995705;0.5330955887985013;1.000006881662517
46.688047;0.9872579353108786;0.41667617849682553;0.42204719410882685;0.321531383988192;0.32568012170142824;0.995379685950479;1.0000117943849705;10.000084840750707;0.4167517955165523;0.4519866310840438;0.45199362497914836;0.41868085874832467;0.3299996321481099;0.5330954960376675;1.000006958345479
46.698047;0.9872577693161798;0.4166761869394762;0.42204718036967565;0.32153136297783264;0.3256800743314145;0.9953795648098389;1.0000117945571727;10.000084047048238;0.4167518467723875;0.45198664899517865;0.45199371497781415;0.41868075634050583;0.32999967738309816;0.5330954036357354;1.0000070287195644
46.708047;0.9872576097383735;0.41667619448876553;0.4220471676310535;0.32153134118678056;0.325680028928134;0.995379440945846;1.0000117945332507;10.000083193053005;0.4167518959873657;0.4519866673847302;0.45199380304800363;0.418680654738812;0.3299997223794316;0.533095311617642;1.0000070928870834
46.718047;0.9872574567182961;0.41667620105156394;0.42204715580933116;0.32153131859286593;0.3256799855558836;0.9953793147108649;1.000011794776822;10.000082278892783;0.4167519430331915;0.451986686337867;0.45199388925983086;0.41868055386539726;0.32999976708345363;0.533095220082616;1.000007150845393
46.728047;0.9872573103786777;0.41667620650638065;0.4220471447966711;0.3215312951751542;0.32567994425508334;0.9953791865631244;1.0000117957956869;10.000081304113149;0.4167519877836749;0.45198670589568224;0.45199397371059574;0.41868045364434936;0.329999811403755;0.5330951292138484;1.0000072025324416
46.738047;0.9872571709050799;0.4166762107299765;0.422047134500932;0.3215312709274557;0.3256799050382505;0.9953790570039169;1.0000117980125691;10.000080268599545;0.41675203011531836;0.4519867260672585;0.4519940564742405;0.4186803539927039;0.3299998551880137;0.5330950392426489;1.000007247858104
46.748047;0.9872570385046918;0.4166762136248801;0.4220471248836769;0.3215312458507196;0.32567986789041364;0.9953789264410716;1.000011801686778;10.000079173304337;0.41675206995704445;0.45198674688445667;0.4519941375642514;0.4186802548116953;0.3299998982298331;0.5330949503899214;1.0000072866069554
46.758047;0.9872569133047239;0.4166762151073008;0.42204711596796907;0.3215312199253331;0.32567983278000723;0.9953787952179415;1.0000118069125545;10.000078020070864;0.41675210734110135;0.4519867684297897;0.45199421693317615;0.41868015599665187;0.3299999403133219;0.5330948628372827;1.0000073183726201
46.768047;0.9872567953189033;0.4166762150758018;0.422047107810364;0.3215311930991267;0.325679799698324;0.995378663732019;1.000011813604634;10.000076811108107;0.4167521423977884;0.4519867908325318;0.45199429450118833;0.4186800574532613;0.3299999812598833;0.533094776746913;1.0000073426416614
46.778047;0.987256684452406;0.41667621341074185;0.4220471004490557;0.3215311653032963;0.325679768685235;0.9953785324703047;1.0000118214794202;10.000075548961798;0.41675217531335024;0.4519868142514078;0.45199437018412686;0.41867995910211564;0.3300000209511588;0.5330946922958272;1.0000073589266312
46.788047;0.9872565805236319;0.416676210018848;0.4220470938856198;0.32153113648204473;0.32567973981058723;0.995378401970262;1.0000118301518812;10.000074236787631;0.4167522062689592;0.4519868388567415;0.45199444391028026;0.4186798608893797;0.33000005932046345;0.5330946096879703;1.0000073668672012
46.798047;0.98725648329162;0.41667620488846696;0.4220470881138573;0.3215311066187537;0.3256797131397659;0.9953782727768443;1.0000118392789352;10.000072878358685;0.41675223538160266;0.45198686483313927;0.45199451562446935;0.41867976279457153;0.3300000963088609;0.5330945291546948;1.0000073662991356
46.808047;0.9872563924078114;0.4166761981049981;0.42204708312485234;0.3215310757513584;0.32567968870932174;0.9953781454459931;1.0000118485753933;10.000071478033401;0.4167522627057808;0.4519868923918984;0.4519945852706754;0.4186796647978966;0.3300001318284826;0.5330944509634933;1.0000073572587487
46.818047;0.9872563073568753;0.4166761898247567;0.4220470788729935;0.3215310439867705;0.32567966651361985;0.9953780205487802;1.0000118577907657;10.000070041207298;0.41675228828706495;0.4519869217376281;0.45199465276788253;0.41867956684077157;0.3300001657726315;0.5330943754264825;1.0000073399283405
46.828047;0.9872562275475153;0.41667618025784836;0.4220470752628028;0.3215310115024878;0.3256796465047309;0.9953778986456526;1.0000118667669184;10.00006857491592;0.4167523121829129;0.45198695299237435;0.4519947179888095;0.41867946883718804;0.3300001980393251;0.5330943028847029;1.0000073145928592
46.838047;0.9872561524998434;0.41667616966084037;0.4220470721754818;0.3215309785054661;0.3256796286159563;0.9953777803052568;1.0000118754514997;10.000067087897182;0.41675233442500714;0.4519869861601972;0.45199478072789834;0.4186793707112488;0.3300002285382859;0.5330942336729372;1.0000072815864895
46.848047;0.9872560819529487;0.4166761582851017;0.42204706951047455;0.32153094517482017;0.3256796127874852;0.9953776661171919;1.000011883810815;10.000065590010134;0.41675235499451896;0.45198702115051687;0.45199484069367823;0.41867927240906416;0.33000025720027165;0.5330941681066229;1.0000072412325292
46.858047;0.9872560158098548;0.41667614630819516;0.4220470672133064;0.3215309116446507;0.3256795989385178;0.9953775566001666;1.0000118917649239;10.000064091445562;0.41675237386028796;0.4519870578159722;0.4519948975527961;0.4186791738916002;0.3300002839878187;0.5330941064763322;1.0000071938590451
46.868047;0.9872559539527057;0.41667613383503693;0.42204706526443875;0.3215308780220929;0.3256795869099262;0.9953774521157819;1.0000118991987768;10.000062602062302;0.4167523910293916;0.45198709599852277;0.45199495097907516;0.41867907514308955;0.3300003088869564;0.5330940490255569;1.0000071398451773
46.878047;0.9872558961263878;0.4166761209516457;0.4220470636520163;0.321530844399832;0.32567957647376644;0.9953773528888786;1.0000119059992518;10.00006113100953;0.41675240654555407;0.45198713556895326;0.4519950006827131;0.41867897619841155;0.33000033189490496;0.5330939959501622;1.0000070796300529
46.888047;0.9872558420259508;0.41667610775979225;0.4220470623807284;0.3215308108530362;0.3256795674022057;0.9953772590585092;1.0000119120526607;10.000059686329278;0.4167524204429991;0.4519871764263592;0.4519950464254028;0.4186788771555624;0.33000035302225605;0.5330939474123444;1.0000070136797472
46.898047;0.9872557913812118;0.4166760943919494;0.4220470614982708;0.3215307774273675;0.32567955949877764;0.9953771707067788;1.000011917209389;10.0000582740997;0.4167524327058829;0.45198721847157564;0.45199508801119054;0.4186787781411299;0.3300003722968287;0.5330939035271222;1.0000069424058868
46.908047;0.9872557439083112;0.4166760810205309;0.4220470610901364;0.32153074412732485;0.32567955257737785;0.9953770878941838;1.0000119212963516;10.000056898062555;0.4167524432519317;0.451987261587851;0.4519951252512436;0.41867867925364194;0.3300003897551848;0.5330938643254959;1.0000068661156596
46.918047;0.9872556993118003;0.4166760678511991;0.42204706127600483;0.32153071092246277;0.3256795464388899;0.9953770107028056;1.0000119241868681;10.000055560497739;0.41675245193107546;0.4519873056298599;0.4519951579293217;0.41867858054532814;0.330000405438356;0.5330938297184762;1.0000067850437684
46.928047;0.9872556573572572;0.4166760551108911;0.4220470622320184;0.32153067777325095;0.32567954085735584;0.9953769392605594;1.0000119258592095;10.000054263464952;0.41675245854490633;0.4519873504147484;0.4519951858211938;0.4186784820470167;0.33000041940720604;0.5330937994785251;1.0000066993581456
46.938047;0.9872556178805345;0.4166760430361113;0.42204706418301846;0.32153064465482617;0.32567953558571877;0.9953768737212623;1.0000119263731968;10.000053009508475;0.416752462869519;0.45198739574011876;0.4519952087715164;0.4186783837970559;0.3300004317524587;0.5330937732589931;1.0000066091087534
46.948047;0.9872555807719111;0.41667603184646407;0.42204706735870595;0.32153061155542967;0.32567953038993025;0.995376814198171;1.0000119257583207;10.0000518015767;0.4167524646609227;0.45198744142322134;0.45199522675504555;0.4186782858669859;0.3300004425828655;0.5330937506650651;1.0000065142361032
46.958047;0.9872555459600656;0.4166760217223129;0.42204707196047864;0.32153057845760413;0.32567952507917164;0.9953767607241841;1.0000119239482546;10.000050642393868;0.4167524636774579;0.45198748730759886;0.4519952398828032;0.41867818838161824;0.3300004520086226;0.5330937313260334;1.0000064146642182
46.968047;0.9872555133437376;0.41667601280125194;0.42204707814107234;0.32153054532436814;0.32567951950837243;0.9953767133070075;1.0000119208338387;10.000049533698967;0.41675245971917607;0.4519875332326035;0.4519952483764245;0.4186780915036082;0.3300004601356057;0.5330937149171816;1.0000063103643408
46.978047;0.9872554827377923;0.41667600516016806;0.42204708599499613;0.32153051209158423;0.32567951355151215;0.995376671985679;1.0000119163154448;10.000048475813466;0.41675245262999167;0.451987579010005;0.45199525253912465;0.4186779953892075;0.3300004670706978;0.5330937011449882;1.0000062013258124
46.988047;0.9872554539028666;0.4166759987798554;0.42204709557283304;0.3215304786827618;0.325679507067348;0.995376636755113;1.0000119102995197;10.000047467781808;0.41675244228167263;0.4519876244506335;0.45199525273303354;0.4186779001712754;0.3300004729165005;0.5330936897140925;1.0000060875232788
46.998047;0.9872554265665664;0.4166759935313176;0.42204710689862407;0.3215304450523235;0.3256794998992908;0.9953766074379943;1.0000119026817287;10.000046507804282;0.41675242860015776;0.45198766943060686;0.4519952493522853;0.4186778059781845;0.3300004777385282;0.5330936803103966;1.0000059689789653
47.008047;0.987255400404664;0.41667598919598126;0.4220471199706771;0.32153041120520587;0.32567949190167766;0.9953765836653156;1.0000118933291264;10.000045593775466;0.4167524116055233;0.4519877139162196;0.4519952427792579;0.4186777129442254;0.3300004815447884;0.5330936726263058;1.0000058458734062
47.018047;0.9872553751199097;0.41667598549219115;0.4220471347610016;0.32153037716798316;0.3256794829555383;0.9953765649593818;1.0000118820803605;10.00004472338353;0.4167523913955139;0.4519877579296923;0.4519952333259238;0.41867762121275137;0.3300004843254432;0.5330936663853107;1.0000057185790483
47.028047;0.987255350613935;0.4166759820894291;0.42204715121690295;0.3215303429506782;0.32567947296742383;0.9953765508326551;1.0000118687736945;10.000043893450298;0.4167523680872196;0.4519878015243919;0.4519952211950808;0.4186775309577515;0.33000048610745386;0.5330936613442027;1.000005587570045
47.038047;0.9872553270713798;0.4166759786407075;0.4220471692548514;0.3215303085316785;0.3256794618540393;0.995376540865011;1.0000118532720725;10.000043100095393;0.41675234178514675;0.45198784478867465;0.4519952064976514;0.4186774424041457;0.33000048694915546;0.5330936572917273;1.0000054532547225
47.048047;0.9872553048520196;0.4166759748459431;0.4220471887592473;0.3215302738686657;0.32567944952024647;0.9953765347325241;1.0000118354769227;10.000042340294899;0.4167523125893986;0.45198788785309246;0.4519951893022855;0.4186773558292986;0.3300004869036932;0.5330936540306768;1.0000053158174977
47.058047;0.9872552842677763;0.41667597048555716;0.42204720959318975;0.32153023891752297;0.32567943584812153;0.9953765321743251;1.000011815360539;10.00004161265022;0.4167522806126662;0.451987930894548;0.45199516968222947;0.4186772715715238;0.3300004860150138;0.5330936513477282;1.0000051751875942
47.068047;0.9872552654474215;0.4166759653917082;0.422047231602583;0.32153020363771945;0.3256794207105876;0.9953765329471645;1.000011792982024;10.000040916676134;0.41675224599395766;0.4519879741231443;0.451995147746702;0.41867719004628423;0.3300004843204291;0.5330936489979659;1.0000050311477213
47.078047;0.9872552483652582;0.4166759594025186;0.42204725460694364;0.321530167987491;0.3256794039968978;0.9953765367967392;1.0000117684490595;10.00004025192785;0.41675220889746034;0.45198801773943237;0.4519951236261784;0.4186771117129476;0.33000048182978137;0.5330936466996841;1.0000048834633755
47.088047;0.9872552329238596;0.4166759523388516;0.42204727839040634;0.3215301319264627;0.32567938561022536;0.9953765434320512;1.0000117419065488;10.000039617166951;0.41675216948150096;0.4519880619035616;0.4519950974136181;0.41867703698918074;0.3300004785219919;0.5330936441534536;1.000004731962896
47.098047;0.98725521900587;0.41667594401577374;0.4220473027130196;0.32153009541786043;0.3256793654428553;0.9953765525475904;1.0000117135719044;10.000039009674708;0.4167521278655456;0.4519881067616293;0.45199506912384163;0.41867696620171313;0.330000474373605;0.5330936410841167;1.0000045765858085
47.108047;0.9872552064904959;0.41667593426436733;0.42204732735824285;0.3215300584213713;0.3256793433788457;0.9953765639005354;1.0000116837478625;10.000038425534646;0.41675208411464365;0.4519881524862271;0.4519950387116826;0.4186768996057495;0.3300004693800034;0.5330936372348378;1.000004417417421
47.118047;0.9872551952790503;0.4166759229234791;0.42204735217271033;0.32153002090626004;0.3256793193189153;0.9953765773788915;1.0000116528164946;10.000037860421648;0.4167520382403613;0.4519881992600931;0.45199500612674404;0.4186768374086639;0.3300004635515391;0.5330936323193762;1.0000042546858618
47.128047;0.9872551853395115;0.4166759098302489;0.42204737704689266;0.3215299828774729;0.3256792931894016;0.9953765930288317;1.0000116212159498;10.000037309698067;0.4167519902511595;0.45198824723609776;0.4519949713427842;0.41867677977142387;0.3300004569063064;0.5330936260265102;1.0000040887059631
47.138047;0.9872551767183047;0.416675894828279;0.4220474018817145;0.32152994436721166;0.32567926493972194;0.995376611004867;1.000011589378655;10.000036767929796;0.4167519402310636;0.45198829654668327;0.45199493433411225;0.4186767268132927;0.33000044948394086;0.5330936180505683;1.0000039197852149
47.148047;0.9872551695427944;0.4166758777610639;0.42204742659044403;0.3215299054114045;0.325679234546612;0.9953766314718792;1.0000115576546034;10.000036228640528;0.4167518883608132;0.4519883473311404;0.451994895055986;0.4186766786160479;0.3300004413687032;0.5330936080753583;1.0000037481394408
47.158047;0.9872551640285635;0.4166758584773683;0.4220474511219552;0.321529866063195;0.3256792020172263;0.9953766545612267;1.0000115262357618;10.000035684467457;0.4167518348782762;0.45198839973077265;0.45199485346386753;0.41867663521621473;0.330000432680964;0.5330935957765702;1.0000035738848758
47.168047;0.9872551604511288;0.41667583686757315;0.42204747547698657;0.32152982642880207;0.3256791673709454;0.995376680367038;1.000011495092064;10.000035127596963;0.4167517800416214;0.4519884538877319;0.45199480952480814;0.4186765965929033;0.3300004235322452;0.5330935808779035;1.0000033970909847
47.178047;0.9872551591153679;0.41667581287438965;0.42204749968656496;0.32152978667555426;0.3256791306117998;0.9953767089276246;1.0000114639828546;10.000034550231335;0.41675172411072803;0.4519885099671655;0.45199476320651494;0.4186765626686463;0.33000041399244756;0.5330935631772289;1.0000032178645601
47.188047;0.9872551602963564;0.41667578645686004;0.4220475237598623;0.32152974701288106;0.32567909172813697;0.995376740232405;1.0000114325723797;10.000033944725057;0.41675166733157276;0.45198856816681143;0.4519947144681028;0.4186765333412011;0.3300004041062615;0.5330935425373289;1.0000030364183286
47.198047;0.9872551641297528;0.41667575755845043;0.42204754764588803;0.32152970768614336;0.3256790507145832;0.9953767742436935;1.0000114005536127;10.000033303602745;0.4167516099179674;0.4519886286989088;0.45199466324742477;0.418676508527714;0.33000039393434216;0.5330935188814777;1.000002853014431
47.208047;0.9872551705524903;0.4166757261221494;0.42204757123178177;0.3215296689839426;0.32567900758412444;0.9953768108588527;1.0000113677041176;10.000032620006621;0.41675155204572367;0.45198869175732836;0.45199460945510983;0.4186764881796898;0.3300003835723801;0.5330934921574566;1.000002667869637
47.218047;0.9872551793026829;0.4166756921275459;0.4220475943798887;0.32152963122224515;0.32567896235412264;0.9953768498758021;1.0000113338968764;10.000031888897011;0.4167514938798339;0.45198875749212597;0.4519945530027961;0.41867647226979265;0.3300003731424774;0.5330934622808378;1.0000024811740542
47.228047;0.9872551899499623;0.41667565558867875;0.4220476169834513;0.32152959470998727;0.32567891502594976;0.9953768910651715;1.00001129909841;10.000031108307045;0.41675143559494915;0.4519888260026917;0.4519944938594611;0.4186764607807997;0.3300003627757832;0.5330934291334788;1.0000022931101438
47.238047;0.9872552019853806;0.416675616524313;0.4220476390037734;0.32152955973296865;0.32567886560929465;0.9953769342963218;1.0000112633607516;10.000030279296062;0.41675137736040874;0.4519888973253847;0.4519944320784619;0.418676453704378;0.3300003525958763;0.5330933926110981;1.0000021037981217
47.248047;0.9872552149363789;0.41667557496895724;0.4220476604730353;0.3215295265553988;0.32567881417311706;0.995376979647575;1.0000112268056638;10.000029404771569;0.41675131933071113;0.4519889714170652;0.45199436773928425;0.4186764510479926;0.33000034270770406;0.5330933526502909;1.0000019133187281
47.258047;0.9872552284314653;0.41667553101231597;0.4220476814764811;0.3215294954227847;0.32567876084981495;0.9953770274950375;1.0000111896086732;10.000028488395058;0.4167512616464916;0.45198904816450947;0.4519943008636997;0.4186764528399606;0.3300003331931669;0.5330933092303346;1.0000017218107138
47.268047;0.9872552422012937;0.4166754848082161;0.4220477021317851;0.32152946655506814;0.32567870579609864;0.9953770785141869;1.0000111519949986;10.000027533887014;0.4167512044278864;0.4519891274059833;0.45199423139732275;0.4186764591152153;0.3300003241126666;0.5330932623996602;1.0000015294877271
47.278047;0.9872552560773675;0.41667543656840994;0.4220477225576669;0.3215294401097836;0.3256786491642214;0.9953771335486515;1.000011114249326;10.000026544490106;0.41675114777080136;0.4519892089529846;0.45199415922907327;0.4186764698834169;0.33000031551189113;0.5330932123215658;1.000001336606583
47.288047;0.9872552699919938;0.4166753865754534;0.4220477428345071;0.3215294161401423;0.3256785911014631;0.9953771934507473;1.000011076670419;10.000025522567116;0.4167510917500497;0.45198929261662113;0.45199408421321546;0.4186764850926197;0.33000030742361064;0.5330931592769423;1.0000011434710296
47.298047;0.987255283927652;0.41667533517494226;0.42204776300388575;0.32152939461118013;0.3256785317628043;0.995377258977946;1.0000110394488473;10.000024469769516;0.4167510364314777;0.4519893782236032;0.45199400621755875;0.41867650462126116;0.3300002998537401;0.5330931036131179;1.0000009503975618
