time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
47.308047;0.9872552978427233;0.41667528271700377;0.4220477831042173;0.3215293754621743;0.32567847132205213;0.9953773307219016;1.0000110026267472;10.000023387899521;0.41675098190526105;0.45198946561797915;0.4519939251667722;0.4186765283045374;0.3300002927698072;0.533093045704197;1.000000757614779
47.318047;0.9872553116141286;0.41667522950012953;0.4220478031698435;0.32152935865006305;0.3256784099747437;0.9953774091059948;1.0000109661871581;10.000022279215253;0.41675092833316424;0.45198955464726775;0.4519938410289073;0.4186765559348909;0.33000028611227133;0.5330929859474268;1.0000005652169328
47.328047;0.9872553250321314;0.4166751757652522;0.42204782319009443;0.321529344156329;0.32567834792446515;0.9953774944374404;1.0000109301001552;10.000021145547183;0.4167508759594363;0.45198964513282786;0.45199375377806433;0.4186765872464873;0.3300002798090566;0.5330929247625334;1.0000003732178113
47.338047;0.9872553378788188;0.41667512172941834;0.42204784309540666;0.32152933196757544;0.3256782853588165;0.9953775868723909;1.0000108942622399;10.000019987937304;0.4167508250524828;0.4519897368526357;0.4519936633868792;0.41867662196606986;0.33000027378825353;0.5330928625849528;1.0000001816017665
47.348047;0.9872553500112697;0.41667506761260276;0.4220478627915325;0.3215293220511304;0.3256782224417353;0.9953776863406391;1.0000108584764267;10.000018807880547;0.41675077582777004;0.4519898295501631;0.4519935698439765;0.4186766598811407;0.33000026800903204;0.5330927998584696;0.9999999902964458
47.358047;0.9872553613702504;0.4166750136269279;0.4220478821947347;0.32152931434885484;0.32567815933314476;0.9953777925681303;1.0000108225487803;10.000017608490529;0.4167507284272727;0.4519899229395654;0.4519934731561538;0.4186767008279259;0.3300002624805834;0.5330927370257871;0.999999799102013
47.368047;0.987255371965251;0.41667495995048487;0.4220479012198772;0.32152930878002917;0.3256780962074336;0.995377905165019;1.0000107863527217;10.000016394042566;0.4167506829591122;0.4519900167033024;0.4519933733055816;0.4186767446477326;0.3300002572382468;0.5330926745055631;0.9999996076500048
47.378047;0.9872553819158884;0.4166749067066663;0.4220479197624599;0.3215293052473992;0.32567803324255634;0.9953780237636914;1.0000107497607187;10.000015168796734;0.4167506395286641;0.45199011051421994;0.45199327020117824;0.41867679117216217;0.3300002523208245;0.5330926126768262;0.9999994154297815
47.388047;0.9872553915280317;0.4166748539555649;0.42204793773143384;0.3215293036445171;0.3256779705929533;0.9953781481557535;1.0000107125719193;10.000013936544699;0.41675059822436955;0.45199020406093265;0.45199316369117454;0.4186768402225908;0.3300002477850239;0.5330925519085502;0.9999992218647463
47.398047;0.9872554012802061;0.41667480171102594;0.4220479550942846;0.32152930385497874;0.3256779083648373;0.9953782782630396;1.0000106745284245;10.000012700927863;0.4167505591026209;0.4519902970359436;0.4519930536130308;0.4186768916172722;0.33000024372147;0.5330924925825331;0.99999902641042
47.408047;0.9872554116999626;0.41667474997214005;0.42204797190258925;0.32152930575102406;0.3256778465995141;0.9953784139672756;1.0000106353308833;10.000011465724798;0.41675052220342274;0.45199038910527234;0.45199293981764227;0.4186769451717092;0.33000024024030156;0.5330924350530173;0.9999988286546958
47.418047;0.987255423299994;0.4166746987337231;0.4220479883034263;0.32152930919055017;0.3256777852802151;0.9953785550157079;1.000010594598968;10.000010234623272;0.41675048757189576;0.4519904798952306;0.45199282216911585;0.41867700069641883;0.33000023743686585;0.5330923796059381;0.9999986283526882
47.428047;0.9872554366188017;0.4166746479591535;0.4220480045082945;0.3215293140068958;0.3256777243631692;0.9953787010843659;1.0000105518441753;10.000009011013727;0.4167504552586623;0.4519905690008534;0.45199270055158636;0.41867705801500044;0.33000023536051465;0.5330923264916017;0.999998425382859
47.438047;0.9872554521768181;0.4166745975463535;0.4220480207290216;0.32152932001321854;0.3256776638072331;0.9953788518887774;1.0000105065337936;10.000007798280059;0.4167504252918781;0.4519906560022351;0.45199257489142164;0.4186771169771126;0.3300002340216534;0.5330922759781048;0.9999982197224566
47.448047;0.987255470326285;0.4166745473336269;0.422048037140885;0.3215293270210295;0.3256776035865401;0.9953790072459227;1.0000104581870317;10.000006600063898;0.4167503976459547;0.4519907404902217;0.4519924451790431;0.41867717744497557;0.3300002334382008;0.5330922283330478;0.9999980114404843
47.458047;0.9872554912096045;0.4166744971406858;0.422048053884981;0.32152933483062257;0.3256775437040669;0.9953791670574045;1.0000104063502127;10.000005420342186;0.4167503722387838;0.4519908220969345;0.45199231147554725;0.41867723925527683;0.3300002336660207;0.5330921837645051;0.9999978006306621
47.468047;0.987255514842475;0.4166744467973771;0.4220480710764651;0.3215293432113655;0.32567748422033677;0.9953793312558403;1.0000103505287383;10.000004263492395;0.41675034895703805;0.45199090050856555;0.4519921739101747;0.41867730217989385;0.33000023479117907;0.5330921424034516;0.9999975873537141
47.478047;0.9872555411801297;0.41667439615530055;0.4220480887992968;0.32152935192743176;0.3256774252597339;0.9953794997731061;1.0000102902553192;10.000003134038339;0.4167503277093585;0.45199097547218775;0.45199203268183075;0.4186773659388037;0.3300002369052413;0.5330921043188744;0.9999973716706343
47.488047;0.9872555701696707;0.4166743451210023;0.422048107099193;0.32152936077953187;0.3256773669676825;0.9953796724859052;1.0000102252029697;10.000002036194237;0.416750308487984;0.4519910467963611;0.45199188806354107;0.41867743025981574;0.33000024007009743;0.5330920695326441;0.9999971536838668
47.498047;0.9872556018026499;0.41667429370044645;0.422048126001552;0.32152936960951034;0.32567730946854556;0.9953798491583951;1.0000101552071925;10.000000973644633;0.4167502913853042;0.4519911143195473;0.4519917404017843;0.41867749492774564;0.33000024428384067;0.5330920380480542;0.9999969335326334
47.508047;0.9872556361318655;0.41667424200239594;0.42204814555550046;0.3215293782687653;0.325677252868125;0.9953800294782109;1.0000100802363339;9.999999949455688;0.41675027656195707;0.4519911778890253;0.4519915900972344;0.41867755978648974;0.3300002494848327;0.5330920098960862;0.9999967113985406
47.518047;0.987255673222706;0.41667419019308766;0.42204816586895577;0.3215293865771214;0.32567719726566463;0.9953802131412423;1.0000100003612304;9.999998965850441;0.41675026420764627;0.4519912373835214;0.4519914375512374;0.4186776247025442;0.3300002556029896;0.5330919851618701;0.9999964875254058
47.528047;0.9872557130319642;0.41667413844446477;0.42204818710636516;0.32152939431109895;0.325677142742634;0.9953803998766436;1.0000099157305116;9.999998023917128;0.416750254499365;0.45199129272993516;0.4519912831178471;0.41867768954439694;0.3300002626005264;0.5330919639561995;0.9999962622283779
47.538047;0.9872557553608375;0.41667408691738106;0.42204820945126614;0.3215294012345444;0.32567708936541834;0.9953805894124212;1.0000098265332857;9.999997123784684;0.41675024755993534;0.45199134389429974;0.45199112712936196;0.4186777541883995;0.330000270456537;0.5330919463711751;0.9999960358968012
47.548047;0.987255799990071;0.4166740357800807;0.422048233056001;0.32152940713073436;0.32567703722085545;0.9953807814554193;1.0000097329226385;9.999996265489111;0.4167502434496891;0.4519913908895879;0.45199096996439286;0.4186778185040294;0.3300002791301514;0.5330919324903606;0.9999958089598049
47.558047;0.9872558468356535;0.4166739852173297;0.4220482580069115;0.32152941180303124;0.3256769864361714;0.9953809757107625;1.0000096349743524;9.999995449598673;0.41675024217840917;0.451991433820526;0.4519908120677167;0.4186778823223955;0.3300002885471168;0.5330919224389291;0.9999955818274706
47.568047;0.9872558959567445;0.4166739354047182;0.4220482843260729;0.32152941505507376;0.32567693716705165;0.9953811719432769;1.0000095327807683;9.99999467697515;0.416750243709635;0.45199147290395975;0.4519906539222245;0.4186779454369729;0.3300002986013554;0.5330919164025213;0.9999953549046696
47.578047;0.9872559474462029;0.4166738864843768;0.4220483120014847;0.3215294166737012;0.32567688958502544;0.9953813700606136;1.00000942654846;9.999993948258213;0.4167502479790841;0.45199150840406327;0.45199049603307123;0.418678007633637;0.330000309143589;0.5330919145983746;0.9999951286320176
47.588047;0.98725600134109;0.41667383857202117;0.42204834101427446;0.3215294164325704;0.3256768438630686;0.9953815701388381;1.0000093165323998;9.999993263543278;0.41675025492585727;0.4519915405425483;0.45199033891236945;0.41867806870278973;0.33000031996666057;0.5330919172383418;0.9999949034319867
47.598047;0.9872560576527598;0.41667379177380304;0.422048371353791;0.3215294141157077;0.32567680015780587;0.9953817723779054;1.000009202911114;9.9999926223677;0.4167502645000198;0.45199156947352376;0.4519901830421139;0.41867812843156854;0.33000033081938757;0.5330919245111887;0.9999946796429474
47.608047;0.9872561164746331;0.41667374619009506;0.4220484030174033;0.32152940954668424;0.3256767586131248;0.995381977030177;1.00000908576327;9.9999920241025;0.41675027663951036;0.4519915953098099;0.4519900288674251;0.41867818661017425;0.33000034143779733;0.5330919365918999;0.9999944575083425
47.618047;0.9872561780532768;0.41667370190556685;0.4220484359855904;0.32152940260991936;0.3256767193757587;0.9953821843335635;1.0000089651509454;9.999991468270956;0.4167502912469595;0.4519916181511438;0.451989876810793;0.4186782430581932;0.33000035156936836;0.5330919536710769;0.999994237140779
47.628047;0.9872562427657582;0.4166736589781993;0.4220484702044097;0.3215293932430744;0.3256766825973983;0.9953823944728245;1.0000088411813108;9.999990954328963;0.41675030819541353;0.4519916381088327;0.451989727236853;0.4186782976392278;0.33000036098770497;0.5330919759801367;0.999994018504071
47.638047;0.9872563110255955;0.4166736174474776;0.4220485056091293;0.3215293813991324;0.32567664842019106;0.9953826075546834;1.0000087139591194;9.999990481329384;0.41675032734439327;0.4519916553141887;0.45198958041166154;0.41867835023715255;0.33000036949041855;0.5330920037814727;0.999993801476742
47.648047;0.9872563831857817;0.41667357735775623;0.42204854215639287;0.32152936701809776;0.32567661693986255;0.995382823616926;1.000008583534549;9.999990047865147;0.41675034854274345;0.451991669891636;0.45198943653482804;0.41867840073051243;0.3300003768895454;0.5330920373224093;0.9999935859065027
47.658047;0.9872564595137736;0.41667353875236685;0.4220485798358589;0.3215293500447567;0.3256765881753387;0.9953830426598751;1.0000084499056574;9.999989652213486;0.41675037163906453;0.45199168192485667;0.4519892957966297;0.41867844900785794;0.33000038301202944;0.5330920767973049;0.9999933716138267
47.668047;0.9872565402635526;0.4166735016328857;0.4220486186880736;0.32152933046929666;0.3256765621013212;0.995383264601068;1.0000083130027773;9.99998929249807;0.41675039650898776;0.45199169144257223;0.45198915838547266;0.4186784949943013;0.3300003877059508;0.5330921223270473;0.9999931584329701
47.678047;0.9872566257754988;0.4166734659579566;0.4220486588116486;0.32152930833636706;0.32567653870973234;0.9953834892159048;1.0000081726603287;9.999988966801649;0.41675042307427407;0.4519916984238675;0.4519890244720526;0.4186785386467209;0.3300003908420578;0.5330921739536795;0.9999929463041597
47.688047;0.9872567164872639;0.41667343170796306;0.42204870032023273;0.32152928372364836;0.3256765180174619;0.9953837161967432;1.000008028612681;9.999988673380578;0.41675045129732197;0.45199170283144363;0.4519888942149256;0.4186785799309304;0.3300003923163658;0.5330922316814607;0.9999927353051427
47.698047;0.9872568128164826;0.416673398944454;0.4220487433011471;0.32152925672601407;0.32567650003247817;0.9953839452344798;1.000007880540572;9.99998841077261;0.41675048116668956;0.45199170466657723;0.4519887677710608;0.4186786188171783;0.3300003920694496;0.5330922955230581;0.9999925255938351
47.708047;0.9872569149989953;0.41667336780160413;0.42204878782327243;0.32152922744483475;0.32567648473717475;0.9953841760244854;1.0000077281972957;9.999988177759336;0.41675051269753755;0.4519917039988353;0.4519886452850815;0.41867865528324005;0.33000039009717685;0.5330923654944311;0.9999923173351177
47.718047;0.9872570230233787;0.4166733384191772;0.42204883395512693;0.32152919597742097;0.3256764720918237;0.9953844082659514;1.000007571491917;9.9999879736972;0.4167505459290311;0.4519917009342813;0.45198852686492363;0.4186786892933744;0.3300003864286705;0.533092441589437;0.9999921106793825
47.728047;0.9872571367312813;0.4166733108903873;0.422048881775325;0.3215291624233338;0.3256764620370974;0.9953846416768605;1.000007410411768;9.999987798888698;0.4167505808940601;0.4519916955627641;0.4519884125734444;0.4186787207753562;0.33000038111387137;0.5330925237632019;0.9999919058174657
47.738047;0.9872572559425825;0.4166732852843474;0.42204893139016997;0.3215291268986951;0.3256764544920505;0.9953848759679674;1.0000072449294075;9.99998765404631;0.41675061759873316;0.4519916879496736;0.45198830243715243;0.4186787496396179;0.3300003742404279;0.5330926119245805;0.9999917030354327
47.748047;0.9872573804679768;0.4166732617006741;0.4220489829197125;0.32152908953953274;0.3256764493521494;0.9953851107863928;1.0000070750344954;9.999987538882026;0.41675065604159084;0.45199167816520197;0.4519881964579423;0.41867877583851676;0.33000036594646737;0.5330927059472914;0.999991502721541
47.758047;0.9872575101317589;0.41667324026294933;0.42204903643292957;0.3215290505058448;0.32567644649312194;0.9953853457268895;1.0000069008186254;9.999987451345914;0.4167506962272382;0.45199166630187954;0.4519880946327143;0.4186787994135567;0.3300003564203169;0.5330928056871007;0.9999913053840905
47.768047;0.9872576448628737;0.4166732210594068;0.4220490919050223;0.3215290099836538;0.32567644578298177;0.9953855804392733;1.0000067224980205;9.999987388656333;0.4167507381465816;0.45199165247815615;0.4519879969455334;0.4186788204793856;0.33000034589013505;0.5330929109780601;0.9999911116611094
47.778047;0.9872577847081553;0.4166732041215283;0.42204914923892256;0.3215289681689951;0.32567644709944243;0.9953858147250868;1.0000065403375842;9.999987348711521;0.41675078176011354;0.45199163684131016;0.45198790331911715;0.4186788391755779;0.3300003346027221;0.533093021624795;0.9999909222343268
47.788047;0.9872579297532359;0.41667318944712717;0.42204920829928777;0.3215289252555591;0.3256764503343008;0.9953860485167908;1.0000063545778168;9.99998733026828;0.41675082700082905;0.4519916195356256;0.45198781360962104;0.41867885565928104;0.33000032280698643;0.5330931374030528;0.9999907376878349
47.798047;0.9872580800392626;0.4166731770136613;0.422049268925585;0.3215288814465245;0.3256764553717672;0.9953862817548609;1.0000061654405672;9.999987332221174;0.4167508737774957;0.4519916006405785;0.451987727660683;0.4186788701218068;0.3300003107474862;0.5330932580342239;0.9999905584589353
47.808047;0.987258235500491;0.4166731667869023;0.4220493309415963;0.32152883695504414;0.3256764620749292;0.9953865143070529;1.0000059731470878;9.99998735283696;0.41675092197210645;0.45199158013673196;0.4519876453370655;0.418678882782564;0.3300002986561441;0.5330933831556026;0.9999903849128216
47.818047;0.9872583959384401;0.41667315875008404;0.4220493941698611;0.3215287919654734;0.32567647030551666;0.9953867460229092;1.0000057779359397;9.999987389865844;0.41675097143253537;0.4519915579086785;0.4519875665187975;0.4186788938797469;0.33000028673827575;0.5330935123428728;0.9999902173880784
47.828047;0.9872585610175124;0.41667315293546436;0.4220494584481904;0.32152874661529646;0.32567647994486487;0.9953869768001422;1.0000055801041392;9.999987441545134;0.4167510219654867;0.4519915337811467;0.4519874910901433;0.4186789036574758;0.3300002751582459;0.5330936451467528;0.9999900561340554
47.838047;0.9872587302661565;0.4166731494304546;0.42204952364755627;0.32152870103083153;0.3256764908924789;0.9953872065473215;1.0000053800553215;9.99998750727378;0.41675107335032624;0.4519915075814291;0.4519874189379901;0.4186789123392914;0.33000026401681537;0.5330937810881157;0.9999899012822986
47.848047;0.9872589031055046;0.41667314835443137;0.4220495896780387;0.3215286553496517;0.3256765030496663;0.9953874351500113;1.000005178322467;9.999987587594077;0.4167511253732271;0.4519914791788004;0.45198734993427614;0.4186789201182639;0.33000025332786825;0.5330939196549266;0.9999897529414824
47.858047;0.9872590788754618;0.41667314982751286;0.42204965646012993;0.32152860971495;0.32567651630406963;0.9953876625107113;1.0000049755282294;9.99998768346746;0.41675117785084814;0.45199144848632583;0.4519872838966385;0.4186789271594711;0.3300002430324993;0.5330940603519724;0.9999896112963509
47.868047;0.9872592568318246;0.416673153949394;0.42204972389555745;0.3215285642885938;0.32567653054256546;0.9953878885939716;1.0000047723563978;9.999987794985735;0.41675123063716313;0.4519914154579127;0.45198722058135804;0.4186789335969505;0.3300002330432872;0.5330942027483586;0.9999894766062148
47.878047;0.9872594361668976;0.41667316078699834;0.42204979188851716;0.32152851927611625;0.3256765456921852;0.9953881134467037;1.0000045695987752;9.999987920698274;0.41675128363455255;0.4519913800816789;0.4519871597226611;0.4186789395300283;0.3300002232778047;0.5330943464528914;0.9999893491363279
47.888047;0.98725961608945;0.41667317038993856;0.4220498603577965;0.32152847493261333;0.3256765617475353;0.9953883371699019;1.0000043681780615;9.999988057635855;0.41675133680941817;0.4519913423543298;0.45198710108028584;0.418678945022248;0.33000021367245536;0.5330944910645848;0.9999892290956841
47.898047;0.9872597959014839;0.4166731828416281;0.4220499292008597;0.3215284315465092;0.3256765787680264;0.9953885598321655;1.0000041690734254;9.999988201327033;0.41675139018350793;0.4519913022560908;0.45198704447052274;0.41867895011264566;0.3300002041830457;0.5330946361667089;0.9999891166233782
47.908047;0.9872599749706377;0.41667319829006905;0.42204999829365714;0.32152838942454054;0.3256765968582975;0.9953887813762216;1.0000039732248769;9.999988346165015;0.4167514437861906;0.45199125974227394;0.4519869897626985;0.41867895482616624;0.33000019478601866;0.5330947813423829;0.9999890117982974
47.918047;0.987260152642441;0.41667321692408904;0.42205006753359126;0.3215283488943933;0.3256766161428536;0.9953890015489149;1.0000037815080438;9.999988486205675;0.4167514976008446;0.45199121474899856;0.4519869368553769;0.41867895917464476;0.33000018548071314;0.5330949261768294;0.9999889146405989
47.928047;0.987260328238457;0.41667323893148395;0.42205013685707027;0.32152831030135887;0.3256766367527414;0.9953892198605894;1.0000035947700068;9.999988615680842;0.41675155154761007;0.451991167227604;0.4519868856690994;0.4186789631698847;0.33000017627039274;0.5330950702718;0.99998882511391
47.938047;0.9872605011362406;0.41667326447014535;0.4220502062327948;0.3215282739725364;0.3256766588195824;0.995389435637888;1.0000034138518266;9.999988728868631;0.4167516055005965;0.45199111718800417;0.4519868361493584;0.418678966836042;0.33000016713955643;0.5330952132960942;0.9999887430694225
47.948047;0.9872606708406284;0.4166732936480494;0.4220502756352455;0.3215282401741786;0.32567668245468934;0.995389648206106;1.0000032395354232;9.99998881981522;0.4167516593056636;0.4519910646941245;0.45198678825546085;0.4186789702101725;0.3300001580525236;0.5330953550161127;0.99998866814339
47.958047;0.9872608370453377;0.4166733265055126;0.4220503450077477;0.3215282091056852;0.32567670773700846;0.995389857021791;1.000003072438154;9.999988882565836;0.4167517127920619;0.45199100982352336;0.4519867419498696;0.4186789733380346;0.33000014894813595;0.5330954952693884;0.999988599811254
47.968047;0.9872609996742339;0.41667336301113983;0.42205041426806467;0.32152818092993063;0.32567673473653613;0.9953900616175374;1.0000029129464714;9.99998891183368;0.4167517657846512;0.4519909526406323;0.45198669721539164;0.4186789762527991;0.33000013971952913;0.5330956339351074;0.9999885376057721
47.978047;0.9872611588263062;0.41667340307930334;0.4220504833403769;0.3215281558129481;0.325676763536788;0.9953902615407642;1.0000027612284217;9.999988903602302;0.4167518180933489;0.4519908931893525;0.45198665407993677;0.41867897896175;0.33000013021170527;0.5330957709110887;0.9999884812373007
47.988047;0.9872613146319997;0.416673446590178;0.42205055215503817;0.3215281339333724;0.32567679421007456;0.9953904564111852;1.0000026173121113;9.999988855636738;0.4167518694942911;0.45199083150045943;0.451986612592976;0.4186789814718195;0.330000120249752;0.5330959060656626;0.9999884305529879
47.998047;0.9872614671441585;0.41667349339347376;0.4220506206446186;0.3215281154403216;0.3256768267686319;0.9953906459522263;1.0000024811865078;9.999988768098591;0.41675191973277986;0.4519907676130907;0.4519865727562791;0.4186789838225761;0.3300001096728048;0.533096039218649;0.9999883854686642
48.008047;0.9872616163439129;0.416673543300533;0.4220506887853447;0.32152810040708923;0.3256768611611181;0.9953908299053167;1.0000023528591166;9.999988643323247;0.4167519685275262;0.45199070159790694;0.45198653450343773;0.4186789860958125;0.3300000983574822;0.533096170196987;0.9999883458830494
48.018047;0.98726176218444;0.41667359608992216;0.42205075664006997;0.3215280888278895;0.3256768973073999;0.99539100793748;1.0000022323725473;9.999988484105167;0.416752015587237;0.4519906335460085;0.4519864977687444;0.41867898839981077;0.3300000862289458;0.5330962988901523;0.999988311584408
48.028047;0.9872619045812272;0.4166736515463354;0.42205082433913216;0.3215280806499813;0.32567693510048734;0.9953911796822658;1.000002119779289;9.999988292202614;0.41675206065385517;0.45199056350202765;0.4519864625537955;0.4186789908429628;0.3300000732575541;0.5330964252370933;0.9999882822679064
48.038047;0.9872620433854699;0.41667370949723553;0.42205089202408413;0.3215280758235197;0.3256769743928292;0.995391344857312;1.0000020150504234;9.999988068494096;0.41675210353333725;0.4519904913988831;0.45198642891536417;0.4186789935260892;0.33000005944064886;0.5330965491939199;0.9999882576402377
48.048047;0.9872621783791763;0.41667376978182785;0.42205095981904467;0.3215280743457244;0.3256770150144038;0.9953915032757439;1.0000019180147734;9.99998781376179;0.4167521441109817;0.4519904170684479;0.45198639691267006;0.4186789965544607;0.330000044774696;0.5330966707406791;0.9999882374637917
48.058047;0.9872623093079482;0.4166738321776012;0.42205102782700005;0.3215280762690095;0.32567705679686115;0.9953916547572375;1.0000018284042955;9.999987529008841;0.4167521823730094;0.451990340315783;0.45198636659208;0.4186790000473018;0.33000002924134225;0.5330967898945018;0.9999882215313141
48.068047;0.9872624359363049;0.41667389637059027;0.42205109610464986;0.3215280816692014;0.32567709958672675;0.995391799084219;1.0000017459122923;9.999987215507092;0.4167522184086946;0.4519902609771146;0.4519863380045554;0.41867900413431125;0.33000001282133046;0.5330969066984701;0.9999882096374879
48.078047;0.9872625580072313;0.4166739619722437;0.42205116462406683;0.3215280905817693;0.3256771432440867;0.9953919360089549;1.0000016701897505;9.99998687433145;0.41675225238060015;0.45199017893139887;0.45198631121171207;0.4186790089467142;0.3299999955096019;0.5330970212227074;0.9999882015201641
48.088047;0.9872626751161546;0.41667402855267716;0.42205123326268706;0.3215281029362411;0.3256771876289578;0.9953920652484997;1.0000016008100134;9.999986505272942;0.41675228449750423;0.45199009409660346;0.45198628629541665;0.4186790146244191;0.3299999773094429;0.5330971335867128;0.9999881967619119
48.098047;0.9872627866670542;0.4166740956899788;0.42205130184175865;0.32152811854861024;0.32567723261081094;0.995392186511397;1.0000015372457833;9.999986106642698;0.4167523149895702;0.45199000641805814;0.45198626335932174;0.41867902132469087;0.3299999582261797;0.5330972439514268;0.9999881947640082
48.108047;0.9872628919462698;0.41667416300117205;0.42205137019340355;0.3215281371688746;0.3256772780831167;0.9953922995611755;1.00000147890019;9.999985676630702;0.41675234406635614;0.45198991586286613;0.45198624247842845;0.41867902919344996;0.3299999382703527;0.5330973524667695;0.9999881948601382
48.118047;0.98726299023111;0.41667423012106547;0.4220514381857589;0.3215281585244536;0.325677323944597;0.9953924041897412;1.000001425153362;9.999985214847932;0.41675237187827524;0.45198982243036123;0.45198622364194074;0.41867903832331627;0.32999991745359886;0.5330974592351073;0.999988196460598
48.128047;0.9872630808647315;0.4166742966626744;0.4220515057045521;0.3215281823352853;0.32567737008586345;0.9953925001116192;1.0000013753638177;9.999984722789087;0.4167523985157246;0.45198972613325544;0.4519862067681887;0.4186790487574094;0.3299998957814121;0.5330975643302583;0.99998819913032
48.138047;0.9872631632713564;0.41667436221809084;0.42205157267393606;0.3215282083092107;0.32567741640963305;0.9953925869604919;1.0000013289149736;9.999984203043327;0.41675242405518315;0.4519896269764592;0.45198619177043037;0.4186790605288912;0.32999987325014574;0.5330976678269979;0.9999882026323693
48.148047;0.9872632369341632;0.4166744264060775;0.42205163909583443;0.32152823614614284;0.32567746284732274;0.9953926643930512;1.0000012853320868;9.999983658480854;0.4167524485983503;0.45198952500808803;0.451986178597147;0.41867907367171664;0.329999849844448;0.5330977697956142;0.9999882068957276
48.158047;0.9872633013631817;0.4166744889025158;0.42205170503685663;0.32152826557450326;0.3256775093542912;0.9953927321429085;1.0000012443281643;9.999983092567788;0.41675247226539885;0.4519894203729365;0.4519861672265817;0.4186790881954396;0.3299998255438525;0.5330978703017317;0.9999882118738137
48.168047;0.9872633560913409;0.4166745494100609;0.42205177059345955;0.32152829638380614;0.325677555907025;0.9953927899735684;1.0000012057511267;9.999982509654927;0.41675249518782204;0.4519893132825933;0.45198615764227845;0.4186791040657166;0.32999980035195114;0.5330979694498812;0.9999882174867815
48.178047;0.9872634007334339;0.4166746076158295;0.42205183587048034;0.32152832841245876;0.32567760250521316;0.9953928376176517;1.0000011695239996;9.999981914503;0.4167525175177618;0.45198920395351017;0.45198614982279345;0.4186791211969094;0.329999774334381;0.5330980674184359;0.9999882237433005
48.188047;0.9872634350263709;0.4166746631962186;0.4220519009580061;0.3215283615302615;0.3256776491549864;0.9953928748260018;1.0000011356164082;9.99998131205714;0.4167525394245679;0.4519890925760222;0.45198614375467183;0.4186791394551474;0.3299997476263132;0.5330981644285897;0.9999882308364028
48.198047;0.9872634587535223;0.41667471585376187;0.42205196591951755;0.3215283956505882;0.32567769583338807;0.9953929015077575;1.000001104023853;9.999980707108781;0.41675256108975955;0.4519889793256604;0.4519861394304077;0.4186791586715535;0.32999972039678266;0.5330982606642042;0.999988239103972
48.208047;0.9872634716491204;0.4166747653456934;0.4220520308121985;0.3215284307275364;0.32567774246961456;0.9953929177967947;1.0000010747353596;9.999980103380722;0.4167525827199079;0.4519888643879217;0.4519861368256808;0.4186791786424916;0.32999969280232605;0.5330983562226393;0.9999882489831935
48.218047;0.9872634734062413;0.41667481148420227;0.4220520957077683;0.3215284667190857;0.32567778896417776;0.9953929239803407;1.0000010477137167;9.999979503325491;0.416752604555238;0.45198874795971156;0.45198613590229936;0.4186791991225375;0.32999966496856875;0.5330984511514469;0.9999882610254716
48.228047;0.9872634637443853;0.41667485411244803;0.4220521606824342;0.32152850356096035;0.32567783522652866;0.9953929203894833;1.0000010228797938;9.999978909160605;0.41675262684485403;0.45198863023766694;0.45198613663218373;0.4186792198306752;0.3299996369997813;0.5330985455185823;0.9999882758704617
48.238047;0.9872634424344776;0.41667489309943173;0.4220522258048859;0.321528541173893;0.3256778812039013;0.9953929073711273;1.000001000089601;9.999978323994688;0.4167526498066463;0.4519885113943087;0.45198613900742685;0.4186792404650712;0.32999960898897124;0.5330986394379055;0.9999882941298897
48.248047;0.98726340926158;0.4166749283676415;0.4220522911473234;0.3215285794762353;0.3256779268895228;0.9953928853429699;1.000000979179357;9.99997775214271;0.41675267362146046;0.4519883915573497;0.45198614303433376;0.41867926072620104;0.32999958102124094;0.5330987330324953;0.9999883163356121
48.258047;0.9872633640088923;0.41667495989875913;0.4220523567986186;0.3215286183748809;0.32567797231497614;0.9953928548336906;1.0000009600703517;9.999977198950559;0.41675269846022894;0.4519882708432796;0.45198614872238746;0.41867928034037694;0.32999955317015234;0.5330988263757972;0.9999883429966496
48.268047;0.9872633064941467;0.41667498770270595;0.4220524228630066;0.3215286577537348;0.32567801753977715;0.9953928164636466;1.0000009428209597;9.999976670670785;0.416752724498504;0.4519881493960286;0.4519861560807908;0.41867929908051954;0.32999952548549516;0.5330989194722144;0.9999883745664135
48.278047;0.9872632366168028;0.41667501180442956;0.42205248944339835;0.32152869748422097;0.3256780626428288;0.9953927708882323;1.0000009276385722;9.999976174189491;0.4167527519041907;0.4519880273571014;0.4519861651135118;0.4186793167901682;0.3299994979961305;0.5330990122791858;0.9999884113353943
48.288047;0.9872631544228199;0.4166750322634354;0.42205255660621976;0.3215287374501273;0.32567810771281064;0.9953927187409173;1.0000009149128;9.999975716062458;0.4167527808132623;0.45198790482436235;0.4519861758038185;0.41867933336924607;0.3299994707322178;0.5330991047350682;0.999988453447589
48.298047;0.9872630601541591;0.4166750491813945;0.42205262433897206;0.3215287775703272;0.32567815283194607;0.9953926606212691;1.0000009052012555;9.99997530117021;0.41675281132792846;0.4519877818602881;0.4519861881226565;0.41867934870824897;0.32999944373279766;0.5330991967895623;0.9999885010304256
48.308047;0.9872629542410227;0.41667506267940224;0.4220526925433669;0.32152881781014997;0.32567819806064385;0.9953925970908016;1.000000899138617;9.999974932048774;0.4167528435518422;0.4519876585055129;0.4519862020640114;0.4186793626414494;0.32999941703777214;0.5330992883986155;0.9999885543077855
48.318047;0.9872628372797954;0.41667507286594796;0.4220527610855427;0.3215288581772869;0.325678243442177;0.9953925286159648;1.0000008973640966;9.999974609077745;0.4167528776143441;0.45198753476234194;0.45198621766261754;0.41867937496169927;0.32999939069370415;0.5330993794699049;0.9999886136077749
48.328047;0.9872627100010095;0.4166750798140995;0.42205282984728054;0.32152889869596785;0.32567828901785445;0.9953924555215719;1.0000009005091115;9.999974331114403;0.41675291365679296;0.4519874105938463;0.45198623497523044;0.418679385471166;0.32999936476735553;0.5330994698596105;0.9999886792794472
48.338047;0.9872625732189315;0.41667508355238286;0.42205289873054036;0.32152893938411564;0.32567833483211533;0.9953923780161665;1.0000009091761215;9.999974096656455;0.41675295180187283;0.45198728596653637;0.45198625403831816;0.41867939402766813;0.32999933933827713;0.5330995594357686;0.9999887516561964
48.348047;0.9872624277935643;0.4166750840638433;0.4220529676421824;0.32152898028060994;0.3256783809350327;0.9953922962562115;1.000000923824746;9.999973905169975;0.4167529921263228;0.4519871608897431;0.45198627484606746;0.4186794005586005;0.32999931448245606;0.5330996481122096;0.9999888310901798
48.358047;0.9872622745828179;0.41667508128906605;0.4220530364828078;0.3215290214879872;0.32567842739410474;0.9953922104049746;1.0000009446456575;9.999973757486485;0.416753034654553;0.45198703542208263;0.45198629736126716;0.41867940505187046;0.32999929027930114;0.5330997358395927;0.999988917916355
48.368047;0.9872621144010073;0.41667507513657037;0.4220531051493571;0.321529063151126;0.325678474309949;0.9953921206780064;1.0000009715900087;9.999973654879797;0.4167530793717208;0.4519869096656097;0.4519863214967849;0.4186794075618865;0.32999926681941616;0.5330998225845589;0.9999890123754644
48.378047;0.9872619480462367;0.4166750655040447;0.4220531735796119;0.3215291053942404;0.32567852181738843;0.9953920273641058;1.0000010044864784;9.99997359760794;0.41675312624220706;0.45198678375596507;0.4519863470701306;0.4186794082247003;0.32999924419148646;0.5330999082980135;0.9999891146339089
48.388047;0.9872617763653918;0.4166750522834592;0.4220532418054401;0.3215291482973425;0.3256785700713108;0.9953919307723637;1.0000010430739683;9.99997358402776;0.4167531752216617;0.4519866578425368;0.4519863738198526;0.41867940723331776;0.32999922247917984;0.5330999928764274;0.9999892248370159
48.398047;0.9872616002881486;0.41667503533986616;0.42205330992816587;0.32152919192198154;0.325678619234572;0.9953918311502338;1.0000010869942435;9.999973610928176;0.4167532262605702;0.45198653206021067;0.4519864014977933;0.41867940477994686;0.32999920176225433;0.5331000761469732;0.9999893431067791
48.408047;0.987261420810214;0.41667501452085365;0.42205337804569;0.3215292363394714;0.32567866945891105;0.9953917286846988;1.0000011358764416;9.999973674545858;0.4167532793140849;0.45198640650163874;0.45198642995285265;0.4186794010336999;0.32999918209476875;0.533100157907412;0.9999894695414666
48.418047;0.9872612389561181;0.41667498970013234;0.4220534462417063;0.32152928164146893;0.32567872086314736;0.9953916235561341;1.0000011894531606;9.999973770863345;0.41675333434592454;0.4519862812051871;0.45198645913408453;0.41867939617492167;0.32999916347973657;0.5331002379833325;0.9999896042267659
48.428047;0.9872610557141316;0.4166749607937427;0.42205351462633917;0.3215293279484623;0.3256787735360568;0.9953915159566243;1.0000012475617757;9.999973895161164;0.4167533913072208;0.45198615616926696;0.45198648904553257;0.41867939043038555;0.3299991458502792;0.5331003162379284;0.999989747187277
48.438047;0.9872608719226584;0.41667492774583353;0.4220535833416912;0.32152937541608856;0.3256788275566093;0.9953914060928777;1.0000013101073335;9.999974042082608;0.4167534501126628;0.45198603138290006;0.451986519739892;0.4186793840653478;0.3299991290575999;0.5331003925454232;0.9999898983247885
48.448047;0.9872606882160732;0.4166748905177325;0.4220536525231285;0.321529424223698;0.32567888301045955;0.9953912942283517;1.0000013770901492;9.999974205957455;0.4167535106267312;0.4519859068424402;0.4519865513397295;0.41867937734218963;0.3299991129002881;0.5331004667845487;0.9999900574595421
48.458047;0.9872605051188011;0.4166748490902557;0.422053722266083;0.3215294745531545;0.32567893998616687;0.9953911807230329;1.0000014485932829;9.99997438061216;0.41675357266515894;0.4519857825398365;0.4519865840168863;0.41867937049399107;0.32999909719906745;0.5331005388479095;0.9999902244441108
48.468047;0.9872603231994687;0.41667480346211955;0.4220537926160207;0.32152952658438816;0.32567899854423016;0.995391066014968;1.000001524685022;9.999974559514282;0.4167536360394005;0.451985658439926;0.45198661794212647;0.41867936376043735;0.329999081850936;0.5331006086222376;0.9999903992155936
48.478047;0.9872601431557908;0.41667475363998574;0.4220538635538592;0.32152958051245484;0.3256790586767565;0.9953909505810863;1.000001605301636;9.999974736767355;0.41675370061818;0.451985534477696;0.45198665324391535;0.41867935743396567;0.32999906681412616;0.5331006759709931;0.9999905817429582
48.488047;0.9872599658008314;0.4166746996476521;0.42205393497338856;0.3215296365524166;0.3256791202817348;0.9953908348989999;1.000001690173979;9.999974907888827;0.4167537663360949;0.45198541059046127;0.4519866899724987;0.4186793518349637;0.32999905206617186;0.5331007407660908;0.9999907719789422
48.498047;0.9872597920026933;0.41667464155628414;0.4220540066829576;0.3215296949137105;0.32567918318010675;0.9953907193949895;1.0000017788665145;9.999975069665178;0.41675383314024234;0.4519852867600288;0.45198672807007506;0.4186793472532303;0.3299990375992112;0.5331008029080992;0.9999909698853451
48.508047;0.9872596226156499;0.41667457949020814;0.4220540784365574;0.32152975575935805;0.325679247177308;0.9953906044246933;1.0000018708908898;9.999975219875548;0.41675390092629444;0.45198516303629777;0.45198676737209104;0.4186793439189918;0.3299990234405015;0.5331008622947445;0.9999911754159083
48.518047;0.9872594583706732;0.4166745135826242;0.42205414997400675;0.3215298191670561;0.32567931210562207;0.9953904903446092;1.0000019658013997;9.999975357629586;0.41675396951572036;0.4519850395411167;0.45198680763100224;0.41867934201308127;0.32999900965806683;0.5331009188164734;0.9999913884149716
48.528047;0.9872592997361613;0.4166744439284029;0.42205422104482837;0.32152988511962255;0.32567937780580813;0.9953903775865591;1.000002063238089;9.999975483959497;0.41675403867054345;0.4519849164499165;0.45198684852585347;0.41867934170275084;0.3299989963612918;0.5331009724195567;0.9999916085866704
48.538047;0.9872591468812212;0.4166743705794129;0.42205429139677175;0.3215299535360744;0.3256794440983212;0.9953902666005342;1.000002162888065;9.999975601705678;0.4167541081120757;0.4519847939675826;0.45198688967950373;0.4186793431790684;0.3299989837077477;0.5331010231540848;0.9999918355711789
48.548047;0.9872589997688292;0.4166742935603617;0.4220543607723367;0.3215300243016331;0.32567951079007695;0.9953901577881972;1.0000022644063515;9.999975714118845;0.41675417754856864;0.4519846723304065;0.45198693070387674;0.41867934667601;0.3299989718936965;0.5331010711408122;0.9999920689789819
48.558047;0.9872588582356515;0.41667421287467493;0.42205442894481143;0.3215300972635142;0.3256795776924511;0.995390051578705;1.0000023674152048;9.999975823317774;0.4167542467044591;0.4519845518081709;0.45198697124094483;0.41867935244700927;0.3299989611272051;0.5331011164957354;0.9999923083478698
48.568047;0.9872587220112051;0.41667412850771285;0.422054495726058;0.3215301722251324;0.3256796446267861;0.9953899485267083;1.0000024716005174;9.999975929896488;0.4167543153341038;0.4519844326813033;0.45198701099817035;0.4186793607173662;0.32999895161353465;0.5331011592708157;0.9999925531115154
48.578047;0.98725859076877;0.4166740404414399;0.42205456093585836;0.3215302489727962;0.32567971143251095;0.9953898493229618;1.00000257680237;9.999976033339347;0.41675438323569636;0.4519843152228225;0.45198704978318766;0.4186793716771742;0.3299989435545166;0.5331011994299135;0.9999928026152441
48.588047;0.987258464238513;0.41667394866210106;0.42205462441122993;0.3215303273102841;0.32567977798874564;0.9953897547200624;1.0000026830145323;9.999976132832504;0.4167544502497312;0.4519841996820812;0.4519870875011957;0.41867938550319084;0.3299989371445058;0.5331012368556628;0.9999930561504988
48.598047;0.987258342308232;0.41667385315743183;0.4220546860369532;0.3215304070677985;0.3256798442372437;0.9953896654040572;1.0000027903077873;9.999976228330652;0.41675451623865356;0.4519840862616002;0.4519871241106786;0.41867940233852097;0.32999893257383367;0.5331012713719808;0.9999933129584917
48.608047;0.9872582250645565;0.41667375393368566;0.4220547457263694;0.32153048808375917;0.32567991018348336;0.9953895819238205;1.0000028987497473;9.999976321190207;0.4167545810840019;0.45198397512527516;0.4519871595904956;0.41867942225520605;0.329998930031597;0.5331013027736168;0.9999935722295225
48.618047;0.9872581127713277;0.41667365102736803;0.42205480337872037;0.32153057017689224;0.32567997586273606;0.9953895047037795;1.0000030083676794;9.99997641369171;0.41675464468636714;0.4519838664318161;0.45198719394483877;0.4186794452674487;0.32999892968752587;0.5331013308500916;0.9999938331413322
48.628047;0.9872580057915642;0.4166735444739059;0.42205485885922533;0.32153065313582346;0.3256800413049899;0.9953894340428573;1.0000031191437269;9.999976507709604;0.4167547069431771;0.45198376034818577;0.45198722722355544;0.4186794713580309;0.32999893168514655;0.5331013553876033;0.9999940948799503
48.638047;0.9872579045395122;0.4166734342761433;0.4220549119955051;0.32153073672641513;0.32568010654223917;0.9953893700964719;1.0000032310153397;9.999976603787628;0.4167547677246039;0.4519836570583066;0.4519872595266351;0.4186795004818077;0.32999893615163955;0.5331013761782418;0.9999943566004531
48.648047;0.9872578095196178;0.416673320413652;0.4220549625931065;0.3215308206928362;0.3256801716279831;0.995389312889215;1.0000033438772506;9.99997670144799;0.4167548268791408;0.45198355678594293;0.4519872909707257;0.4186795325718268;0.3299989431770447;0.5331013930658351;0.9999946173942041
48.658047;0.9872577213550645;0.4166732028680084;0.4220550104677122;0.3215309047616226;0.32568023662164797;0.9953892623337419;1.00000345759431;9.999976800181852;0.41675488426465257;0.4519834597966423;0.4519873216423957;0.41867956753160457;0.3299989527790903;0.5331014059923219;0.9999948763474876
48.668047;0.9872576407342996;0.41667308163026895;0.42205505546643013;0.3215309886658625;0.32568030156261685;0.9953892182453854;1.00000357202572;9.99997689990663;0.4167549397507556;0.45198336637675085;0.4519873515870216;0.4186796052137088;0.32999896491552577;0.5331014150146766;0.9999951326234772
48.678047;0.9872575683239885;0.41667295669468835;0.4220550974693099;0.32153107217736826;0.32568036647283377;0.9953891803662277;1.0000036870452884;9.999977000119003;0.4167549931770739;0.4519832768067198;0.45198738082547896;0.4186796454439306;0.32999897953084295;0.533101420297234;0.9999953854606116
48.688047;0.9872575046885236;0.41667282806790146;0.4220551363835732;0.3215311551232603;0.32568043138025377;0.9953891483691941;1.0000038025486893;9.99997709855626;0.4167550443265892;0.4519831913206018;0.4519874093721555;0.41867968808217754;0.3299989965780476;0.5331014220764251;0.9999956341611251
48.698047;0.9872574502372666;0.41667269579155264;0.42205517214712;0.32153123737985767;0.3256804963375083;0.9953891218658425;1.0000039184482632;9.999977191002586;0.41675509295028756;0.4519831100797859;0.4519874372620975;0.4186797330416195;0.3299990160068646;0.5331014206176861;0.9999958781287667
48.708047;0.9872574052557173;0.41667255994403296;0.42205520473443897;0.3215313188648363;0.32568056141520996;0.9953891004698233;1.0000040346591625;9.999977272418416;0.41675513881276927;0.4519830331857817;0.4519874645726066;0.41867978025474295;0.329999037747566;0.5331014162031631;0.9999961168657657
48.718047;0.9872573699961968;0.4166724206186374;0.422055234145758;0.3215313995291157;0.3256806266768309;0.9953890838461934;1.0000041511060116;9.99997733838961;0.4167551817137201;0.4519829607013714;0.4519874914110273;0.4186798296391554;0.32999906170992943;0.533101409131394;0.9999963499242398
48.728047;0.9872573447262254;0.41667227790093786;0.4220552604045357;0.32153147933349746;0.3256806921680675;0.9953890716852533;1.000004267772744;9.999977386026334;0.4167552214768798;0.45198289266690816;0.45198751788833424;0.4186798810908131;0.3299990877850994;0.5331013996988353;0.9999965768825785
48.738047;0.9872573297226731;0.4166721318672092;0.4220552835846184;0.32153155822871166;0.32568075791011425;0.995389063678454;1.000004384758036;9.999977413962878;0.4167552579394381;0.45198282912424526;0.45198754411729597;0.4186799344956866;0.3299991158310393;0.5331013882137574;0.9999967972984953
48.748047;0.9872573252523182;0.4166719826131561;0.42205530382303974;0.32153163615382124;0.32568082386541275;0.9953890595542557;1.0000045022663318;9.999977422328648;0.41675529096359554;0.4519827701281287;0.45198757023267416;0.4186799897431305;0.3299991456672204;0.533101375062697;0.9999970106358034
48.758047;0.9872573315279982;0.4166718302674989;0.42205532128184853;0.3215317130453579;0.325680889911068;0.9953890590995239;1.0000046205231419;9.999977413345308;0.41675532045228797;0.45198271572554494;0.4519875963787009;0.41868004673379966;0.3299991770985096;0.533101360731091;0.9999972162919791
48.768047;0.9872573486053671;0.41667167496743285;0.422055336094948;0.32153178884422734;0.3256809558666518;0.9953890620666846;1.0000047396838563;9.999977391308617;0.41675534635176026;0.45198266591836544;0.45198762264677667;0.4186801053813665;0.3299992099324106;0.5331013457220175;0.9999974137219275
48.778047;0.9872573762633096;0.4166715168506593;0.42205534836613834;0.32153186348399104;0.32568102155437095;0.9953890680531349;1.0000048598072249;9.999977361377322;0.4167553686428737;0.45198262063140104;0.4519876490337813;0.41868016561535937;0.32999924396254177;0.533101330468889;0.9999976025309861
48.788047;0.9872574139902249;0.4166713560693518;0.42205535820485046;0.321531936877648;0.3256810868352811;0.9953890765354614;1.0000049809263476;9.999977328263181;0.41675538733490514;0.45198257971453454;0.4519876754695517;0.41868022738061866;0.32999927894360415;0.5331013153397433;0.9999977824977135
48.798047;0.9872574610870026;0.4166711927835798;0.4220553657228513;0.3215320089227197;0.32568115159066274;0.9953890870026701;1.000005103136709;9.999977295404811;0.4167554024654349;0.4519825429872865;0.45198770187520315;0.41868029061271955;0.3299993145950532;0.5331013006799998;0.9999979535437831
48.808047;0.9872575167412839;0.4166710271438479;0.42205537100007623;0.321532079505919;0.3256812156847451;0.995389099043817;1.0000052265690365;9.99997726485609;0.4167554140863612;0.45198251028323294;0.45198772819584626;0.41868035520039626;0.32999935063314145;0.5331012868076093;0.999998115671179
48.818047;0.9872575800160995;0.4166708592787974;0.42205537407475313;0.32153214851322254;0.3256812789617049;0.9953891123799431;1.0000053513351757;9.999977238116204;0.4167554222475101;0.4519824814666255;0.4519877544053574;0.4186804209684052;0.3299993868163622;0.5331012739853852;0.9999982689134855
48.828047;0.9872576498606763;0.41667068929428863;0.4220553749619059;0.3215322158570034;0.3256813412595352;0.9953891268230824;1.0000054775760345;9.999977217094902;0.41675542700823687;0.4519824564233889;0.45198778050267635;0.4186804877023018;0.329999422991234;0.5331012624095292;0.9999984133116497
48.838047;0.9872577252123327;0.416670517309231;0.42205537368406654;0.32153228147545265;0.32568140240920695;0.995389142187471;1.0000056055053452;9.999977204114565;0.4167554284678408;0.45198243502359703;0.45198780649765025;0.418680555207228;0.3299994591089019;0.5331012521992395;0.9999985488852866
48.848047;0.9872578051368085;0.41667034349867216;0.4220553702924433;0.32153234529297453;0.32568146222412536;0.9953891582873526;1.0000057353862584;9.999977201229223;0.4167554267994587;0.4519824170881455;0.45198783238879153;0.4186806233476805;0.32999949520112504;0.5331012433974397;0.999998675646185
48.858047;0.9872578888823904;0.4166701680897178;0.42205536486818024;0.3215324072099598;0.32568152048972276;0.9953891750396863;1.000005867514383;9.999977209812164;0.4167554222636011;0.4519824024015294;0.45198785814993964;0.4186806920410038;0.32999953133888693;0.5331012360226175;0.999998793679645
48.868047;0.9872579757729184;0.4166699913270082;0.42205535751902545;0.3215324671381639;0.3256815769636438;0.9953891925405995;1.0000060022166295;9.999977230693343;0.4167554151611834;0.4519823907557806;0.45198788374379734;0.41868076123887366;0.3299995675996718;0.5331012301576747;0.9999989031871352
48.878047;0.9872580650606714;0.41666981344535226;0.4220553483723917;0.32153252501596885;0.32568163138319867;0.9953892110549363;1.0000061398443105;9.999977264594548;0.4167554057541414;0.45198238197840007;0.45198790914623516;0.41868083091261904;0.32999960404773626;0.5331012259933502;0.9999990044766167
48.888047;0.9872581559241055;0.4166696346692412;0.4220553375453838;0.32153258078315416;0.32568168348210663;0.9953892309417128;1.0000062807458496;9.999977312370868;0.416755394235988;0.4519823759233574;0.45198793435438867;0.4186809010323738;0.32999964072267574;0.5331012237793407;0.9999990979437942
48.898047;0.9872582476010147;0.41666945524285326;0.4220553251020912;0.32153263435804497;0.32568173303313963;0.9953892525963352;1.0000064252171101;9.99997737489012;0.4167553807622552;0.4519823724560617;0.4519879593802287;0.41868097155773565;0.3299996776369823;0.5331012237335719;0.9999991839781328
48.908047;0.9872583394783773;0.4166692754625669;0.42205531103978267;0.3215326856374991;0.32568177988491204;0.995389276480503;1.0000065734913106;9.999977452802419;0.4167553654871594;0.4519823714455593;0.45198798422459646;0.4186810424538094;0.32999971477328094;0.5331012259923308;0.9999992628784561
