time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
48.918047;0.9872584310620712;0.41666909568333504;0.4220552953179159;0.32153273450555225;0.3256818239489523;0.9953893031087162;1.0000067257764156;9.999977546230763;0.41675534859422014;0.4519823727495061;0.4519880088458871;0.4186811136967235;0.32999975208096566;0.5331012306313485;0.9999993349375296
48.928047;0.9872585219305778;0.4166689163010134;0.42205527790748354;0.321532780848728;0.32568186516146885;0.9953893329124955;1.0000068822504025;9.999977654318394;0.4167553303252865;0.45198237621857634;0.4519880331579268;0.41868118524640274;0.3299997894865787;0.5331012377264693;0.9999994005679373
48.938047;0.9872586117257637;0.41666873772280866;0.42205525882495154;0.3215328245803948;0.3256819034684644;0.9953893661584262;1.0000070430218977;9.999977775209688;0.4167553109753097;0.4519823817279003;0.4519880570500456;0.41868125702325243;0.3299998269135057;0.533101247408445;0.999999460301671
48.948047;0.9872587001373863;0.41666856033965505;0.4220552381287866;0.32153286565901823;0.32568193883532404;0.995389403000915;1.0000072081311613;9.999977907129095;0.41675529084913043;0.45198238919345834;0.45198808041136196;0.41868132891924104;0.3299998642935591;0.5331012598670395;0.9999995147481459
48.958047;0.987258786898544;0.4166683845151073;0.4220552159069276;0.32153290409657187;0.3256819712473287;0.9953894435523489;1.0000073775493274;9.999978049783591;0.41675527023110875;0.45198239855444206;0.45198810313798016;0.4186814008254459;0.32999990155598163;0.5331012753056615;0.9999995645916926
48.968047;0.9872588718249126;0.4166682105805036;0.4220551922831087;0.32153293995819593;0.32568200068689335;0.995389487878572;1.0000075511513824;9.999978204810358;0.4167552493869273;0.45198240974249604;0.45198812510443936;0.4186814726544085;0.3299999386055049;0.5331012938904718;0.999999610555938
48.978047;0.9872589548561497;0.4166680388353657;0.4220551674205775;0.3215329733559204;0.3256820271108993;0.9953895359496137;1.00000772874943;9.999978375352429;0.41675522857187414;0.45198242266874117;0.45198814615290756;0.41868154435520855;0.3299999753152141;0.5331013157124057;0.9999996533154243
48.988047;0.9872590360493569;0.4166678695646635;0.42205514150389234;0.32153300446141436;0.3256820504564965;0.9953895876509752;1.0000079101822077;9.999978565212091;0.4167552080338726;0.45198243723519216;0.4519881661318637;0.41868161589948283;0.3300000115276979;0.5331013407960313;0.9999996934306729
48.998047;0.9872591155110075;0.41666770306085077;0.4220551147079585;0.32153303352733487;0.3256820706637224;0.9953896428712382;1.0000080953562311;9.999978777716171;0.41675518799915423;0.45198245335994647;0.45198818491676795;0.4186816872241761;0.3300000470585059;0.5331013691609374;0.9999997313427813
49.008047;0.9872591933171974;0.41666753964253445;0.4220550871816785;0.32153306086149336;0.32568208769148016;0.9953897015450714;1.000008284211462;9.999979015215564;0.4167551686479786;0.4519824710054954;0.45198820238954673;0.4186817581776064;0.3300000817025603;0.5331014008637154;0.999999767398974
49.018047;0.9872592694930596;0.4166673796591804;0.42205505906342194;0.32153308675899955;0.3256821015369389;0.9953897636003124;1.0000084766629147;9.99997927969713;0.4167551501252587;0.4519824901905587;0.45198821842205295;0.418681828528618;0.3300001152447735;0.5331014359966909;0.999999801870581
49.028047;0.9872593440199087;0.4166672234685132;0.4220550305017507;0.32153311146556846;0.32568211225123594;0.9953898288998442;1.0000086725444735;9.999979573164431;0.4167551325525517;0.45198251098580156;0.4519882328769889;0.41868189802810735;0.33000014749146056;0.5331014746837531;0.9999998349811452
49.038047;0.9872594169029713;0.4166670713996587;0.4220550016531338;0.32153313518833704;0.3256821199278017;0.9953898972494397;1.0000088715781368;9.999979896867742;0.4167551159873709;0.45198253351069045;0.451988245630422;0.41868196646463857;0.33000017829557066;0.5331015170779416;0.9999998669433539
49.048047;0.9872594883298846;0.4166669237297956;0.42205497267178654;0.32153315809457356;0.32568212467889246;0.9953899684589068;1.0000090733904305;9.999980250653541;0.4167551004033362;0.45198255791324976;0.45198825660984504;0.4186820336786397;0.33000020755160475;0.5331015633353311;0.999999897915615
49.058047;0.9872595586938021;0.41666678070472507;0.4220549437072119;0.32153318028076255;0.32568212662364876;0.9953900424125252;1.0000092775401235;9.999980633705842;0.41675508574280673;0.4519825843201984;0.451988265797898;0.41868209953474017;0.3300002351910808;0.5331016135772415;0.9999999279102698
49.068047;0.9872596284564892;0.41666664259326636;0.4220549148865068;0.3215332017678243;0.3256821258972739;0.9953901190995181;1.0000094835341224;9.999981045598064;0.4167550719777593;0.45198261280187535;0.4519882731849194;0.41868216389156976;0.330000261175901;0.5331016678563805;0.9999999568198755
49.078047;0.9872596981011327;0.41666650970421787;0.4220548862932916;0.321533222538199;0.32568212266782476;0.9953901985947363;1.0000096908222522;9.999981486060111;0.41675505912379185;0.4519826433785493;0.45198827872250863;0.418682226592042;0.330000285481225;0.5331017261203476;0.9999999845266908
49.088047;0.9872597681660223;0.4166663823447009;0.4220548579895208;0.32153324256667226;0.32568211711756095;0.9953902810241565;1.0000098988230897;9.999981953761498;0.41675504720907;0.451982676043362;0.45198828232035526;0.4186822874568122;0.33000030810069747;0.5331017882014333;1.0000000109001344
49.098047;0.9872598392586802;0.41666626079105334;0.42205483003839056;0.32153326183643266;0.3256821093925992;0.9953903665147653;1.0000101070512033;9.999982445194814;0.41675503625171884;0.4519827107888123;0.4519882838611519;0.41868234629246315;0.330000329065244;0.5331018538381479;1.0000000357151482
49.108047;0.9872599120619915;0.41666614530428586;0.4220548024852206;0.3215332803541443;0.3256820995793576;0.9953904551591884;1.000010315182322;9.99998295455977;0.4167550262722464;0.45198274763201746;0.45198828320024537;0.41868240292301;0.33000034843936243;0.5331019226725286;1.0000000586672904
49.118047;0.9872599872915422;0.41666603614320274;0.42205477535337654;0.32153329814963705;0.32568208771799895;0.9953905470467261;1.0000105229414675;9.999983475219503;0.416755017295282;0.45198278661994357;0.451988280169354;0.41868245720780944;0.3300003663117249;0.5331019942247089;1.000000079454834
49.128047;0.9872600656332472;0.41666593354212506;0.4220547486736164;0.32153331526936896;0.3256820738197304;0.9953906422823654;1.0000107300072734;9.999984001587498;0.41675500934339865;0.4519828278200027;0.45198827459907387;0.4186825090211355;0.3300003828082136;0.5331020679120041;1.0000000978047046
49.138047;0.9872601477410484;0.4166658376732023;0.42205472249892717;0.3215333317865045;0.32568205788602017;0.9953907409207934;1.000010936015412;9.999984529643628;0.4167550024533434;0.4519828713117028;0.45198826635009726;0.418682558216892;0.3300003980937666;0.5331021431118447;1.0000001134728957
49.148047;0.9872602342373348;0.41666574863706285;0.4220546968850046;0.32153334781758774;0.3256820399345177;0.9953908428726531;1.0000111405466554;9.999985056121558;0.4167549966614834;0.4519829171657034;0.45198825534772963;0.4186826046229086;0.3300004123258806;0.5331022192001396;1.0000001262568905
49.158047;0.987260325676695;0.41666566649084036;0.42205467184927026;0.321533363518663;0.3256820200224723;0.9953909478733521;1.000011343125159;9.999985577632655;0.416754991943149;0.45198296541233784;0.4519882415989278;0.41868264808725525;0.33000042561416354;0.5331022955453144;1.0000001359558832
49.168047;0.9872604225150302;0.41666559127333086;0.42205464734676224;0.3215333790446629;0.32568199825875516;0.9953910555157229;1.000011543313969;9.999986090382997;0.4167549881887929;0.4519830160315368;0.45198822517002923;0.41868268853254;0.330000438038161;0.5331023714853674;1.0000001423259761
49.178047;0.9872605250650671;0.4166655230045291;0.4220546232855483;0.3215333944899246;0.32568197479315464;0.9953911652672003;1.0000117408345843;9.999986590468566;0.4167549852306653;0.4519830689808967;0.4519882061422048;0.4186827259384963;0.3300004496658122;0.5331024463193458;1.0000001451151674
49.188047;0.9872606334408471;0.4166654616737831;0.42205459954373276;0.32153340986011847;0.32568194979651083;0.9953912764880497;1.0000119355880113;9.999987074772685;0.4167549828734157;0.4519831242440029;0.4519881845795103;0.41868276027726653;0.3300004605327946;0.5331025193458673;1.0000001441028654
49.198047;0.9872607475752749;0.4166654072348459;0.4220545759665754;0.32153342510208166;0.32568192345775765;0.9953913884880977;1.0000121275487435;9.999987541808554;0.4167549809140617;0.4519831818525648;0.4519881605241249;0.4186827914937135;0.33000047064581634;0.5331025899201024;1.0000001391102054
49.208047;0.9872608672917417;0.41666535961493945;0.42205455237566614;0.32153344015408497;0.32568189598786185;0.9953915005656515;1.00001231660792;9.999987991625106;0.41675497913631926;0.45198324187560057;0.4519881340147487;0.4186828195188015;0.33000048003144544;0.5331026574741181;1.0000001300086914
49.218047;0.9872609923141046;0.4166653187205955;0.4220545285907322;0.3215334549634032;0.3256818676089665;0.9953916120276571;1.0000125025175248;9.999988425054847;0.41675497730486366;0.45198330441823636;0.4519881051080799;0.4186828442651781;0.3300004887608091;0.5331027215309074;1.0000001166568162
49.228047;0.9872611222247438;0.41666528443279344;0.42205450443045517;0.32153346947411443;0.3256818385436093;0.9953917222298063;1.000012685002437;9.999988842624397;0.4167549752006764;0.45198336962065006;0.45198807387279744;0.4186828656264625;0.33000049693079936;0.5331027817298304;1.0000000988035385
49.238047;0.9872612564527266;0.41666525661329956;0.4220544796995876;0.3215334836236803;0.32568180901607663;0.995391830618762;1.0000128639088601;9.99998924373238;0.41675497265609973;0.4519834376260715;0.45198804036079177;0.4186828835092459;0.33000050464681013;0.5331028378186297;1.0000000761091392
49.248047;0.9872613942915648;0.41666523512181985;0.4220544542090609;0.32153349735209286;0.3256817792382974;0.9953919367657477;1.000013039266138;9.999989627365125;0.4167549695458874;0.4519835085562127;0.45198800459555744;0.41868289787315766;0.33000051200798997;0.533102889618249;1.0000000482542415
49.258047;0.9872615349293635;0.4166652198267007;0.4220544278233623;0.321533510602039;0.32568174938940886;0.995392040388936;1.0000132112689952;9.999989993649171;0.41675496576681;0.45198358252072895;0.45198796658986234;0.41868290873884445;0.33000051907685307;0.533102936978455;1.000000015016628
49.268047;0.9872616774945207;0.4166652106068419;0.4220544004615243;0.3215335233022322;0.3256817196218146;0.9953921412932033;1.0000133801910334;9.99999034445316;0.4167549612330123;0.45198365963008086;0.45198792636635765;0.4186829161809146;0.33000052586690415;0.5331029797328309;0.9999999762990693
49.278047;0.9872618210928523;0.4166652073567552;0.42205437205106344;0.32153353534448614;0.32568169007287595;0.9953922391997903;1.0000135462568722;9.999990682864274;0.4167549558623407;0.4519837399993306;0.45198788396427386;0.4186829203312584;0.33000053237494076;0.5331030176987389;0.9999999321358469
49.288047;0.9872619648632386;0.4166652099992243;0.4220543425220462;0.32153354658837663;0.32568166086894823;0.9953923336236475;1.0000137095449442;9.999991012249346;0.41675494956084136;0.45198382373760937;0.4519878394499632;0.41868292136002594;0.3300005386133947;0.5331030507260315;0.9999998826681966
49.298047;0.9872621081128468;0.4166652184684825;0.42205431184693065;0.32153355690581653;0.32568163212811135;0.9953924239323405;1.0000138699572998;9.999991336031869;0.41675494224796783;0.45198391091656104;0.4519877929331382;0.4186829194475468;0.3300005446065211;0.5331030787272052;0.999999828117462
49.308047;0.987262250407454;0.41666523266151323;0.42205428004524265;0.32153356621323614;0.3256816039515078;0.995392509498515;1.0000140272482618;9.99999165852866;0.41675493389268164;0.45198400153910645;0.45198774456892177;0.41868291478904546;0.33000055038279963;0.5331031016472892;0.9999997688147482
49.318047;0.9872623914754736;0.4166652524281465;0.42205424714433193;0.32153357445581693;0.32568157642576623;0.9953925898107189;1.000014181092002;9.999991985680861;0.41675492450413104;0.4519840955363025;0.4519876945569427;0.4186829075845461;0.3300005559844626;0.5331031194391964;0.9999997051919138
49.328047;0.9872625310945418;0.41666527761922295;0.4220542131502092;0.32153358157768963;0.32568154965013546;0.9953926645180866;1.0000143311370486;9.999992325267419;0.4167549140957323;0.451984192791079;0.45198764314443524;0.418682898004975;0.3300005614702188;0.5331031321119172;0.9999996376564054
49.338047;0.9872626691476721;0.41666530814108493;0.4220541780545361;0.32153358751095157;0.3256815237400167;0.9953927334510815;1.000014476987336;9.99999268672682;0.41675490266682563;0.4519842931425953;0.4519875906179083;0.4186828862034063;0.3300005668983014;0.5331031397747299;0.9999995665063587
49.348047;0.9872628057059105;0.4166653439867642;0.42205414189057466;0.3215335921915042;0.3256814987937225;0.9953927966313594;1.0000146181684733;9.99999308046491;0.4167548902152489;0.4519843963561135;0.45198753727071417;0.4186828723510877;0.3300005723107361;0.533103142614732;0.9999994919909634
49.358047;0.9872629409368141;0.4166653852450284;0.4220541047900622;0.32153359559578193;0.32568147486932125;0.9953928542378083;1.0000147541907627;9.999993517208273;0.41675487676289463;0.4519845021112637;0.4519874833594169;0.41868285663794536;0.33000057774290276;0.5331031408614396;0.9999994143969495
49.368047;0.9872630749018995;0.4166654320780069;0.42205406695415065;0.3215335977589379;0.3256814519882886;0.9953929065506284;1.0000148846410921;9.999994007578405;0.41675486236343484;0.45198461004353374;0.451987429091269;0.41868283925522964;0.33000058324484494;0.5331031347574907;0.9999993340726687
49.378047;0.9872632074385455;0.41666548466018355;0.42205402857863245;0.321533598746666;0.3256814301380152;0.9953929539181053;1.000015009143002;9.999994561368158;0.4167548470840263;0.4519847198024469;0.45198737465556577;0.4186828203840425;0.33000058888452505;0.5331031245382529;0.9999992514391564
49.388047;0.9872633382265095;0.4166655431189311;0.42205398983169923;0.32153359861601716;0.3256814092677115;0.9953929967228503;1.000015127251526;9.999995186779412;0.416754830970012;0.4519848310602827;0.4519873202662752;0.4186828001669309;0.33000059473777554;0.5331031104395861;0.9999991669892969
49.398047;0.9872634669480361;0.41666560752071385;0.4220539508643942;0.32153359739978893;0.32568138931144164;0.9953930353434504;1.0000152384930017;9.999995890199271;0.4167548140193935;0.45198494348472007;0.451987266161729;0.4186827786699913;0.3300006008852204;0.5331030926989923;0.9999990812231105
49.408047;0.9872635933541094;0.41666567787345055;0.4220539118048819;0.3215335950964218;0.32568137022124927;0.9953930701673543;1.000015342489293;9.999996676258467;0.4167547961984838;0.45198505675470746;0.45198721255939356;0.4186827559004491;0.3300006074077358;0.5331030715394075;0.9999989945284131
49.418047;0.9872637172284778;0.41666575410839823;0.42205387275316386;0.3215335916593197;0.32568135196592;0.9953931016489572;1.000015438938882;9.999997547391287;0.41675477747435086;0.45198517061510596;0.4519871596319366;0.4186827318949907;0.3300006143636779;0.5331030471731804;0.9999989071161148
49.428047;0.9872638383803434;0.4166658360734429;0.4220538337856751;0.321533586998404;0.32568133453006703;0.9953931302964399;1.0000155274898077;9.999998503051229;0.416754757831144;0.4519852848735778;0.45198710751796983;0.4186827067847273;0.33000062176879713;0.5331030198275918;0.9999988191228216
49.438047;0.9872639566903048;0.4166659235611207;0.4220537949711075;0.32153358097687984;0.3256813179349656;0.9953931565595856;1.0000156077055895;9.999999539680854;0.41675473726861634;0.4519853993338838;0.451987056343722;0.4186826807525445;0.33000062960827026;0.5331029897786596;0.9999987307526997
49.448047;0.9872640721372599;0.4166660163431849;0.42205375639145104;0.3215335734053455;0.3256813022389276;0.9953931807876041;1.0000156791751784;10.00000065125106;0.416754715771086;0.4519855137759686;0.45198700625299654;0.4186826539509993;0.3300006378628292;0.5331029573610027;0.9999986422778434
49.458047;0.9872641847873503;0.4166661142011086;0.42205371813984904;0.3215335640597218;0.3256812875160045;0.9953932033048448;1.000015741655213;10.00000182979473;0.41675469328244813;0.45198562798872755;0.45198695741884215;0.4186826264981405;0.3300006465223414;0.533102922918565;0.9999985539894956
49.468047;0.9872642948086493;0.4166662169603766;0.42205368030232165;0.3215335527089818;0.3256812738363759;0.9953932244574861;1.000015795114608;10.000003066452779;0.4167546697331817;0.45198574176450185;0.45198691001497304;0.4186825985129907;0.3300006555859878;0.5331028867604112;0.9999984662441733
49.478047;0.9872644024549782;0.4166663245007301;0.4220536429314279;0.32153353912421473;0.3256812612523714;0.9953932446192658;1.0000158396577836;10.00000435247339;0.4167546450681587;0.45198585485195536;0.451986864169203;0.4186825701060377;0.3300006650484242;0.5331028491829923;0.9999983795321479
49.488047;0.9872645079533766;0.4166664367255837;0.4220536060198807;0.32153352307499905;0.32568124979454127;0.9953932642073868;1.0000158754008266;10.000005679419607;0.4167546192286796;0.4519859669298001;0.4519868199223732;0.4186825413649976;0.3300006748889232;0.5331028105007077;0.9999982944186128
49.498047;0.987264611436937;0.416666553524524;0.4220535695152239;0.32153350433812555;0.32568123947525396;0.9953932836668389;1.0000159023923636;10.000007039579081;0.4167545921342026;0.4519860776261554;0.45198677721501634;0.4186825123700725;0.3300006850803296;0.5331027710360018;0.9999982114149001
49.508047;0.9872647129651967;0.41666667476608116;0.42205353336024276;0.32153348272767657;0.3256812302891233;0.9953933034051796;1.0000159206131125;10.000008426841758;0.416754563709833;0.4519861865488966;0.45198673594029504;0.41868248319345963;0.33000069559288847;0.5331027311066115;0.9999981309399114
49.518047;0.9872648125481711;0.41666680032950915;0.4220534975131123;0.32153345812153233;0.3256812222105621;0.9953933237004033;1.0000159299672486;10.000009836629268;0.4167545339177809;0.4519862933011622;0.45198669603044733;0.41868245388534786;0.33000070638116147;0.5331026910440925;0.9999980533503191
49.528047;0.9872649101662953;0.4166669301383637;0.42205346195509474;0.32153343045355903;0.3256812152022232;0.9953933446226634;1.0000159302434866;10.000011264355683;0.4167545027500068;0.4519863974951653;0.4519866574828128;0.4186824244895855;0.3300007173890385;0.5331026512220567;0.9999979789468962
49.538047;0.9872650057664647;0.4166670641620985;0.422053426702407;0.3215333996871457;0.3256812092344021;0.9953933660043125;1.0000159211644208;10.000012704262248;0.4167544702271055;0.45198649876755714;0.4519866203263874;0.4186823950788639;0.3300007285845421;0.5331026120754728;0.9999979079705767
49.548047;0.9872650992568704;0.41666720240119026;0.422053391811319;0.32153336581157765;0.3256812042990206;0.9953933874792834;1.0000159025227815;10.000014150001793;0.41675443641535675;0.4519865967924618;0.45198658459679303;0.4186823657710925;0.33000073996828627;0.5331025741048924;0.9999978406421076
49.558047;0.987265190536081;0.4166673448634749;0.42205335735779453;0.32153332886232383;0.32568120039857723;0.9953934086038839;1.0000158742995853;10.000015595328637;0.41675440141601916;0.45198669129561386;0.4519865503375288;0.4186823367087227;0.33000075152250796;0.5331025378215241;0.9999977772132214
49.568047;0.9872652795158461;0.4166674915288877;0.42205332340477447;0.3215332889282594;0.32568119750289787;0.9953934289779554;1.0000158367020193;10.00001703380201;0.4167543653397682;0.4519867820780151;0.45198651761487724;0.4186823080170218;0.33000076317246907;0.5331025036513901;0.9999977179349374
49.578047;0.9872653661415096;0.4166676423225724;0.4220532900012536;0.32153324612762674;0.3256811955153089;0.9953934482589413;1.000015790091413;10.00001845864446;0.4167543283019479;0.45198686904497337;0.451986486525983;0.4186822797859147;0.3300007748295801;0.5331024719146554;0.9999976629737878
49.588047;0.9872654503944055;0.41666779710490304;0.4220532572061562;0.32153320057872037;0.3256811942863342;0.9953934661010696;1.0000157348475414;10.000019862798867;0.4167542904255708;0.45198695221350343;0.45198645717997676;0.41868225209564724;0.3300007864653513;0.533102442881824;0.9999976123973737
49.598047;0.9872655322296638;0.4166679556621179;0.4220532250868077;0.32153315239141367;0.325681193652572;0.9953934821168107;1.0000156712794173;10.000021238418153;0.4167542518289833;0.4519870317022804;0.45198642966520874;0.4186822250528765;0.3300007981202127;0.5331024167946048;0.9999975662261965
49.608047;0.9872656115055005;0.41666811769944107;0.4220531937017178;0.32153310166990356;0.3256811934760498;0.9953934958934104;1.0000155996446645;10.00002257643812;0.416754212606173;0.45198710771898437;0.4519864040225408;0.4186821987869771;0.3300008098438064;0.5331023938495647;0.9999975244622518
49.618047;0.987265687977193;0.41666828285518953;0.4220531631072549;0.3215330485227586;0.3256811936672386;0.9953935070437467;1.0000155202327523;10.000023867359474;0.4167541728115931;0.45198718052369236;0.4519863802338382;0.4186821733976962;0.33000082164491173;0.5331023742019576;0.9999974870759064
49.628047;0.987265761359226;0.41666845073621256;0.4220531333691385;0.3215329930880559;0.32568119416752106;0.9953935152506818;1.0000154334371072;10.000025102794654;0.41675413245942267;0.4519872503660999;0.45198635823981165;0.41868214890688094;0.33000083349701864;0.5331023579787357;0.999997454007383
49.638047;0.9872658313805179;0.41666862095090473;0.4220531045490452;0.3215329355501241;0.3256811949111155;0.995393520316492;1.0000153397806184;10.000026275967286;0.41675409156633675;0.45198731743649373;0.4519863379751495;0.4186821252691832;0.3300008453796104;0.5331023452978946;0.999997425196386
49.648047;0.9872658977762863;0.41666879311513316;0.42205307669041847;0.3215328761244696;0.3256811958045021;0.9953935222272414;1.0000152398865483;10.00002738069457;0.4167540502165544;0.45198738187297127;0.45198631938936457;0.41868210243649856;0.3300008573096572;0.5331023362951033;0.999997400590438
49.658047;0.9872659603036045;0.4166689668433834;0.42205304981634184;0.32153281502092296;0.3256811967261937;0.9953935211433481;1.0000151344456305;10.000028410320178;0.41675400856617534;0.45198744380981204;0.45198630245781457;0.41868208041650185;0.3300008693467114;0.5331023311154072;0.9999973801338821
49.668047;0.9872660188029287;0.41666914173515424;0.4220530239286838;0.32153275240861945;0.3256811975439631;0.995393517296006;1.0000150242233796;10.00002935770278;0.41675396677638626;0.4519875033966205;0.45198628718882927;0.41868205927262564;0.33000088159066265;0.5331023298770452;0.9999973637618423
49.678047;0.9872660732026177;0.4166693173481087;0.42205299902474724;0.32153268840602284;0.32568119813510044;0.9953935108914953;1.00001491004791;10.000030216091243;0.41675392496242636;0.45198756076697655;0.4519862735928856;0.4186820390802302;0.3300008941678202;0.5331023326634154;0.9999973513628244
49.688047;0.9872661235109575;0.41666949318542534;0.42205297511630474;0.3215326231006905;0.3256811983920903;0.9953935020746079;1.0000147927143357;10.000030979816174;0.4167538832063883;0.45198761598882903;0.4519862616237139;0.41868201989069365;0.3300009071923704;0.5331023395385396;0.9999973426958564
49.698047;0.9872661698754551;0.41666966871916916;0.4220529522080722;0.3215325565665186;0.3256811982326368;0.9953934909185891;1.000014672876922;10.000031644088995;0.41675384157464385;0.4519876690274152;0.451986251161039;0.41868200172305603;0.3300009207347248;0.5331023505494037;0.9999973373369034
49.708047;0.9872662126243336;0.4166698434293932;0.4220529302613404;0.3215324888565467;0.3256811976172616;0.9953934774310073;1.0000145510595762;10.000032204391665;0.4167538000979543;0.45198771977275165;0.45198624204160254;0.41868198455730016;0.3300009348276905;0.5331023657233913;0.9999973347334242
49.718047;0.9872662522028192;0.41667001683703275;0.4220529092113843;0.32153242000696525;0.32568119654575184;0.995393461600377;1.000014427733474;10.00003265608899;0.41675375876489834;0.4519877681252803;0.4519862340894761;0.41868196830748794;0.3300009494989918;0.5331023850663545;0.9999973343200778
49.728047;0.987266289057148;0.41667018851808996;0.42205288901803845;0.3215323500689188;0.32568119503467735;0.9953934434621597;1.0000143033167506;10.000032995014633;0.4167537175482884;0.4519878140538964;0.4519862271523819;0.41868195281027604;0.3300009648003543;0.5331024085446261;0.9999973355717684
49.738047;0.9872663235740158;0.41667035809087644;0.42205286965509603;0.3215322791296922;0.32568119310204147;0.9953934231342316;1.0000141781570333;10.000033218867042;0.41675367643729594;0.4519878576173715;0.4519862211583444;0.41868193786376473;0.3300009808011906;0.5331024360772634;0.999997337964926
49.748047;0.9872663560488005;0.4166705251941686;0.42205285105622076;0.32153220730790866;0.3256811907586384;0.9953934007734078;1.0000140526167078;10.000033327483855;0.41675363545815536;0.45198789896233804;0.4519862161389519;0.41868192327159787;0.33000099756084456;0.533102467575183;0.9999973409341267
49.758047;0.9872663866189998;0.4166706894825334;0.4220528331167207;0.3215321347387794;0.32568118799436324;0.9953933764627898;1.0000139271634123;10.000033321897117;0.4167535946627877;0.4519879382625146;0.45198621219174256;0.41868190885262047;0.33000101513133;0.5331025029921678;0.9999973438991202
49.768047;0.9872664152277729;0.4166708506277299;0.4220528157480268;0.3215320615623889;0.32568118476599484;0.9953933501360146;1.0000138023404506;10.000033204186469;0.41675355409462544;0.4519879756544468;0.45198620943431966;0.4186818944451559;0.3300010335759223;0.5331025423143606;0.9999973463085252
49.778047;0.98726644164883;0.4166710083272663;0.42205279892022834;0.32153198793091536;0.3256811809897711;0.9953933216058177;1.0000136786808078;10.000032978098986;0.41675351375440395;0.4519880112580545;0.451986207976911;0.4186818799079064;0.33000105295365184;0.5331025854866447;0.9999973476300258
49.788047;0.9872664655372042;0.41667116232647405;0.4220527826774177;0.32153191403376835;0.32568117654509643;0.9953932906655544;1.0000135566300405;10.000032649023717;0.41675347356620046;0.45198804523869673;0.4519862078768674;0.41868186509902416;0.3300010732803788;0.5331026323634647;0.9999973473002116
49.798047;0.9872664865272635;0.4166713124188999;0.42205276712719175;0.32153184009996244;0.32568117130844476;0.9953932571688426;1.0000134364650606;10.000032223686015;0.4167534333555433;0.45198807781728034;0.451986209087721;0.4186818498655773;0.330001094517278;0.5331026827316406;0.9999973446622005
49.808047;0.9872665043666222;0.4166714584303253;0.4220527523911539;0.32153176636604663;0.32568116519582907;0.995393220998028;1.0000133182580375;10.000031710509512;0.4167533928749744;0.4519881092279936;0.451986211477544;0.4186818340657989;0.33000111659985365;0.5331027363578181;0.9999973389737709
49.818047;0.987266518945453;0.416671600210206;0.42205273854005315;0.32153169305514623;0.3256811581686579;0.9953931819522701;1.0000132019268015;10.000031119760234;0.4167533518661539;0.4519881396803997;0.4519862149052556;0.4186818175927931;0.3300011394632578;0.5331027930155087;0.9999973295038191
49.828047;0.9872665301514407;0.4166717376127849;0.4220527255639602;0.3215316203729008;0.3256811502242816;0.9953931396890828;1.0000130873003004;10.000030462771031;0.41675331008382466;0.4519881693504025;0.45198621926989846;0.4186818003756086;0.3300011630356497;0.5331028525065261;0.9999973156044176
49.838047;0.987266537736466;0.4166718704847557;0.42205271339306266;0.32153154849644044;0.32568114141129406;0.9953930937938839;1.0000129741503743;10.000029751325195;0.4167532672831353;0.4519881983891834;0.4519862245092028;0.4186817823603632;0.33000118721414984;0.5331029146837245;0.9999972967739842
49.848047;0.9872665413420246;0.4166719986855947;0.42205270194267686;0.32153147757913053;0.3256811318326618;0.995393043911588;1.0000128622324247;10.00002899744197;0.4167532232399529;0.45198822692682145;0.4519862305637902;0.41868176347515457;0.3300012118543885;0.5331029794330021;0.9999972727636504
49.858047;0.9872665405491278;0.41667212210358073;0.4220526911412714;0.32153140777709943;0.32568112160287066;0.9953929898405053;1.0000127513545927;10.000028213036119;0.41675317780216714;0.4519882550669634;0.4519862373451842;0.41868174361619;0.3300012367970528;0.5331030466279693;0.9999972435956987
49.868047;0.9872665348726302;0.4166722406467274;0.42205268092357656;0.32153133926781946;0.3256811108039292;0.9953929315340603;1.0000126414709263;10.000027409750116;0.41675313092672167;0.45198828288466314;0.45198624475263155;0.4186817226799375;0.33000126190562534;0.5331031161220761;0.9999972094458855
49.878047;0.9872665238052678;0.41667235424695026;0.422052671208783;0.3215312722659162;0.32568109948141466;0.995392869034884;1.0000125327362506;10.000026598860876;0.4167530826627019;0.45198831040508164;0.4519862526922993;0.418681700590536;0.33000128707700016;0.5331031877557165;0.9999971705466889
49.888047;0.987266506892973;0.4166724628760084;0.42205266189895807;0.3215312070426833;0.3256810876713462;0.9953928024254383;1.0000124254176102;10.000025790858828;0.4167530330792065;0.45198833757082346;0.4519862610463383;0.41868167729808176;0.3300013122406276;0.5331032613377045;0.9999971271596165
49.898047;0.9872664837678925;0.4166725665285274;0.42205265290014565;0.3215311439220141;0.3256810754272254;0.995392731812485;1.0000123197531237;10.000024995119054;0.41675298221494567;0.45198836426997885;0.45198626964618727;0.41868165276775154;0.3300013373651009;0.533103336638668;0.9999970795523802
49.908047;0.9872664541968896;0.4166726652008161;0.42205264413767873;0.3215310832378779;0.32568106281447506;0.99539265733431;1.0000122159239735;10.00002422023387;0.4167529300854476;0.451988390411817;0.45198627827825194;0.4186816269590013;0.33000136245401357;0.5331034134052896;0.999997028011676
49.918047;0.9872664181323881;0.4166727589158835;0.42205263555404926;0.3215310252779298;0.3256810498753138;0.9953925791943136;1.0000121140962674;10.000023474372119;0.4167528766851243;0.45198841596109923;0.45198628668059493;0.41868159981081066;0.33000138753020963;0.533103491368487;0.999996972914732
49.928047;0.987266375695313;0.4166728477487339;0.42205262708695845;0.3215309702713288;0.32568103660836;0.9953924976696688;1.0000120144346565;10.000022764732018;0.4167528219667374;0.45198844091646345;0.45198629454693745;0.4186815712422838;0.33000141261881194;0.5331035702494691;0.9999969147830384
49.938047;0.9872663271393406;0.41667293180492226;0.42205261863163335;0.32153091842905973;0.3256810229863733;0.9953924130726015;1.0000119170873485;10.000022096977617;0.41675276584124277;0.4519884652661992;0.45198630157248443;0.4186815411403919;0.33000143772536394;0.533103649761656;0.9999968542500547
49.948047;0.9872662727896889;0.4166730111799777;0.4220526100162069;0.32153086996611857;0.3256810089823443;0.9953923257062949;1.0000118221907535;10.000021475557622;0.4167527081994493;0.4519884889569759;0.45198630750317365;0.41868150934974024;0.33000146281807635;0.5331037296235606;0.9999967919748375
49.958047;0.9872662129173451;0.4166730859281525;0.42205260101012887;0.3215308250842988;0.3256809945716126;0.995392235819289;1.000011729937851;10.000020904198674;0.41675264893374003;0.45198851190502204;0.4519863121461771;0.4186814757037389;0.33000148782615657;0.5331038095823205;0.9999967285786997
49.968047;0.987266147675224;0.41667315605541844;0.422052591349213;0.32153078395335905;0.32568097972705334;0.9953921435509343;1.000011640639065;10.000020385996272;0.4167525879533218;0.451988534026435;0.4519863153568334;0.41868144006213004;0.33000151265013666;0.5331038893872195;0.9999966646223039
49.978047;0.9872660771660987;0.4166732215426104;0.42205258075959906;0.3215307467095893;0.32568096442976585;0.995392048954277;1.0000115546926531;10.00001992307619;0.4167525251798399;0.45198855525551923;0.45198631703092257;0.41868140231318174;0.3300015371658598;0.5331039687392468;0.9999966006041582
49.988047;0.9872660015242641;0.41667328237332607;0.42205256898286303;0.32153071348053336;0.3256809486794005;0.9953919521427697;1.000011472543628;10.000019516459139;0.41675246051772424;0.45198857555721905;0.45198631708980885;0.41868136237564674;0.3300015612145268;0.5331040472952971;0.9999965369712245
49.998047;0.9872659209420676;0.41667333854801575;0.42205255579636636;0.32153068441434196;0.32568093248909274;0.9953918534191778;1.0000113946650013;10.00001916666549;0.4167523938363234;0.4519885949354319;0.4519863154344846;0.4186813202147387;0.33000158460645557;0.5331041246997531;0.9999964741264441
50.008047;0.9872658356580643;0.4166733900926756;0.4220525410149585;0.321530659677584;0.32568091586995357;0.9953917532829707;1.0000113215042892;10.000018874334833;0.4167523249861765;0.4519886134239635;0.4519863119230835;0.4186812758443002;0.3300016071464398;0.5331042006048424;0.9999964124149583
50.018047;0.9872657458910525;0.41667343705999643;0.4220525244867424;0.3215306394328708;0.32568089881326473;0.9953916523489671;1.0000112534403933;10.000018640256801;0.4167522538276648;0.45198863106281706;0.45198630643415477;0.4186812293327024;0.3300016286430897;0.5331042746910301;0.999996352103404
50.028047;0.9872656517752594;0.41667347952460243;0.4220525061042829;0.32153062381322667;0.3256808812910979;0.9953915512242737;1.0000111907959708;10.000018464990696;0.4167521802537143;0.451988647883763;0.45198629893479725;0.4186811808104452;0.33000164890068207;0.5331043466722575;0.9999962934039872
50.038047;0.9872655533841085;0.4166735175935988;0.42205248582267296;0.3215306128933299;0.3256808632949895;0.9953914504508292;1.0000111338452882;10.000018348774896;0.4167521041810812;0.45198866391050546;0.451986289473994;0.41868113042889366;0.3300016677345648;0.5331044162628137;0.9999962365052667
50.048047;0.9872654507737905;0.416673551413278;0.4220524636697942;0.3215306066786958;0.32568084486692206;0.9953913505505889;1.0000110827472157;10.000018292107784;0.4167520255328647;0.4519886791513196;0.4519862781671588;0.41868107830307294;0.33000168501236404;0.5331044831365281;0.9999961815193078
50.058047;0.9872653439520024;0.416673581144182;0.42205243973987194;0.3215306051167424;0.32568082607360266;0.9953912520584912;1.0000110374174898;10.000018296202278;0.41675194427804707;0.45198869358828125;0.4519862651933306;0.41868102450598427;0.33000170067381523;0.5331045469261384;0.9999961284345316
50.068047;0.9872652327915816;0.4166736069355194;0.42205241415588485;0.3215306081052607;0.3256808069732865;0.9953911555213861;1.000010997468764;10.000018362779787;0.4167518604837305;0.4519887071852042;0.4519862507531214;0.41868096907752445;0.3300017147027617;0.5331046072616511;0.9999960771899634
50.078047;0.9872651169851888;0.4166736289037199;0.42205238702196557;0.32153061549039474;0.3256807876133936;0.9953910614747687;1.0000109623387297;10.000018493539624;0.4167517742851695;0.45198871990354755;0.45198623502568747;0.4186809120035174;0.3300017270934575;0.5331046638265599;0.9999960277781971
50.088047;0.9872649961168454;0.4166736470975202;0.4220523584107803;0.32153062706432056;0.32568076802853374;0.9953909703456992;1.000010931486808;10.000018689870624;0.4167516857967032;0.4519887317180077;0.45198621818108975;0.41868085320252546;0.33000173784236697;0.533104716398393;0.9999959802707552
50.098047;0.9872648697955358;0.4166736614952798;0.42205232838173257;0.32153064257688974;0.3256807482263615;0.9953908823891412;1.0000109044598038;10.000018953256602;0.4167515950644764;0.4519887426498903;0.4519862004207624;0.4186807925605049;0.33000174693976014;0.5331047648350208;0.999995934800993
50.108047;0.9872647377471737;0.41667367205082523;0.4220522970043009;0.3215306617600407;0.3256807281689802;0.995390797778649;1.0000108808769244;10.000019285580471;0.4167515020899703;0.45198875280403766;0.4519861820050635;0.418680729989747;0.3300017543564269;0.5331048090593399;0.9999958915267504
50.118047;0.9872645998140268;0.41667367873710975;0.4220522643795465;0.32153068434429877;0.32568070776948826;0.9953907167196026;1.0000108604133486;10.000019688290879;0.41675140685894974;0.4519887623486317;0.45198616326477636;0.4186806654572452;0.33000176003712844;0.5331048490838634;0.9999958505616172
50.128047;0.9872644559011305;0.41667368156563284;0.42205223065415776;0.3215307100499134;0.3256806869303729;0.9953906394710567;1.000010842769697;10.0000201616115;0.4167513093391233;0.45198877143371774;0.4519861445800684;0.4186805989833475;0.3300017639042596;0.5331048849943003;0.9999958119447694
50.138047;0.9872643059754683;0.41667368058448384;0.4220521960390374;0.321530738559531;0.3256806655992569;0.9953905663344998;1.00001082769267;10.00002070503498;0.41675120948087463;0.45198878014102795;0.4519861263029185;0.41868053064553307;0.3300017658788761;0.5331049168895167;0.9999957756583391
50.148047;0.987264150106148;0.4166736758601336;0.4220521608357963;0.3215307695044821;0.32568064378291833;0.9953904976079192;1.0000108150204774;10.000021317958915;0.4167511072503649;0.45198878851039626;0.45198610867699646;0.41868046057894365;0.33000176589629954;0.5331049448670291;0.9999957416110237
50.158047;0.9872639884304144;0.41667366747939594;0.42205212542386084;0.32153080248709365;0.32568062150715504;0.995390433492523;1.0000108046436398;10.000021999650352;0.416751002667957;0.45198879658031377;0.45198609182945715;0.41868038896176457;0.33000176389638897;0.5331049690437152;0.9999957096178675
50.168047;0.9872638210690569;0.4166736555793935;0.42205209018931034;0.3215308371225228;0.3256805987599693;0.9953903740788428;1.000010796436137;10.000022749292338;0.41675089580947966;0.4519888043841091;0.4519860758123199;0.41868031599475747;0.3300017598112739;0.5331049895604881;0.9999956794158749
50.178047;0.9872636481251043;0.4166736403515587;0.42205205545990626;0.3215308730576252;0.32568057546231377;0.9953903194285985;1.0000107902566284;10.000023566117292;0.41675078678715205;0.4519888119162368;0.45198606064186075;0.41868024187598935;0.3300017535698353;0.5331050065945038;0.99999565064582
50.188047;0.9872634697820872;0.416673622022043;0.4220520214948895;0.3215309099482516;0.32568055149060227;0.9953902695643716;1.000010785986898;10.000024449165313;0.4167506757368353;0.4519888191275774;0.4519860463391711;0.4186801667859766;0.33000174511792296;0.5331050203937583;0.9999956228289748
50.198047;0.9872632863964748;0.41667360086018557;0.422051988502189;0.32153094742872806;0.3256805267334053;0.9953902243707017;1.0000107835412815;10.00002539700555;0.41675056280925377;0.45198882597019113;0.45198603296080314;0.41868009090704766;0.3300017344399632;0.5331050312705375;0.9999955954197114
50.208047;0.9872630984864081;0.416673577191923;0.4220519566473018;0.3215309851161814;0.32568050112792274;0.9953901836049451;1.0000107828638476;10.000026407325038;0.4167504481854399;0.4519888324402708;0.45198602059659;0.4186800144527636;0.3300017215627628;0.5331050395510661;0.9999955678728032
50.218047;0.9872629066386842;0.41667355137774353;0.42205192605187924;0.32153102263920985;0.3256804746427217;0.9953901470088132;1.0000107839560708;10.000027476101554;0.4167503320934887;0.45198883857329875;0.4519860093632109;0.4186799376470023;0.3300017065427996;0.5331050455579329;0.9999955396749165
50.228047;0.9872627114458123;0.4166735237805949;0.4220518967890424;0.3215310596538977;0.3256804472493095;0.995390114410998;1.0000107868722479;10.000028597360666;0.4167502147733119;0.4519888444148407;0.4519859994042982;0.41867986066919866;0.33000168945076885;0.5331050496121809;0.9999955103247777
50.238047;0.9872625134880285;0.41667349476360604;0.4220518688731757;0.3215310958560954;0.32568041892406707;0.9953900858275351;1.0000107916152274;10.000029764073629;0.41675009644009;0.4519888500196718;0.45198599088402547;0.41867978366042724;0.33000167036271333;0.5331050520021001;0.999995479266228
50.248047;0.9872623133010643;0.41667346472129446;0.4220518422543564;0.3215311309956741;0.32568038964834034;0.9953900614910505;1.0000107980487092;10.000030968795498;0.41674997730262964;0.4519888554636698;0.45198598398016493;0.41867970678351973;0.3300016493632806;0.5331050529441043;0.9999954458652802
50.258047;0.9872621113440031;0.41667343410622276;0.4220518168345638;0.32153116485921;0.32568035939804907;0.9953900417197975;1.000010805930904;10.000032203201538;0.4167498575857912;0.45198886079807993;0.45198597885938596;0.4186796302508734;0.33000162655448617;0.5331050525790952;0.9999954094473783
50.268047;0.9872619080025611;0.4166734034185065;0.42205179249170766;0.32153119723985657;0.3256803281539723;0.9953900267592921;1.0000108149633278;10.000033457496725;0.41674973751342537;0.4519888659729104;0.4519859756448984;0.41867955431379855;0.3300016020503078;0.5331050510192589;0.9999953693588879
50.278047;0.9872617035921193;0.4166733731756039;0.4220517690927592;0.32153122794049227;0.3256802959246926;0.9953900167513083;1.0000108247578718;10.000034720560437;0.41674961727818116;0.45198887082342226;0.45198597442484517;0.41867947924054844;0.3300015759608586;0.533105048421083;0.9999953250357657
50.288047;0.9872614983438633;0.4166733438924825;0.4220517465009938;0.32153125679576466;0.3256802627641003;0.9953900118029957;1.0000108347964218;10.000035980944075;0.4167494970339715;0.451988875104607;0.45198597529111145;0.4186794052922987;0.33000154839130363;0.5331050450136896;0.9999952760342944
50.298047;0.987261292426293;0.41667331607135033;0.42205172458515383;0.3215312836872412;0.32568022877017233;0.9953900120517296;1.0000108444452802;10.000037228300497;0.41674937691033115;0.4519888785237346;0.451985978362062;0.4186793327183268;0.3300015194478846;0.5331050410406949;0.9999952220246995
50.308047;0.9872610860056619;0.41667329019386745;0.42205170323412927;0.32153130855177936;0.3256801940517008;0.9953900176776186;1.0000108529930911;10.000038454387893;0.4167492570335803;0.4519888807884344;0.4519859837669586;0.41867926176579556;0.33000148923299727;0.5331050366723503;0.9999951627705463
50.318047;0.9872608792813696;0.416673266722538;0.42205168237676993;0.32153133138888706;0.32568015869495204;0.9953900289042796;1.0000108597305082;10.000039652941068;0.41674913755167575;0.4519888816600719;0.45198599160370717;0.41867919267485887;0.33000145784636115;0.5331050319839197;0.9999950980950034
50.328047;0.9872606724537821;0.4166732461077416;0.4220516619919544;0.3215313522764156;0.3256801227721587;0.9953900459639481;1.0000108640889767;10.000040818433288;0.4167490186509591;0.4519888809703389;0.4519860019176856;0.41867912567050264;0.33000142540652283;0.5331050270075477;0.999995027854429
50.338047;0.9872604656501649;0.4166732287853197;0.4220516420869209;0.3215313713831849;0.325680086376869;0.9953900690056097;1.000010865735945;10.00004194534869;0.4167489005580838;0.45198887859198006;0.4519860147277226;0.41867906095809004;0.3300013920668102;0.5331050217697751;0.9999949519451767
50.348047;0.987260258923795;0.4166732151449765;0.42205162266254326;0.3215313889604087;0.3256800496455546;0.9953900981079801;1.0000108645453256;10.000043029334083;0.41674878352946476;0.45198887440336505;0.4519860300599648;0.41867899869494124;0.330001358002271;0.5331050162690757;0.9999948703396359
50.358047;0.9872600523889172;0.4166732054718072;0.4220516036998268;0.3215314053186092;0.3256800127374379;0.9953901334293963;1.0000108605214562;10.000044068553054;0.41674866782588904;0.4519888683093739;0.45198604796095393;0.4186789389546008;0.3300013233881192;0.5331050104551084;0.999994783116841
50.368047;0.987259846305014;0.4166731999182834;0.4220515851456604;0.3215314207929547;0.3256799757767866;0.995390175271712;1.0000108537514831;10.000045063168063;0.41674855368642433;0.45198886028803825;0.4519860685067477;0.41867888172877893;0.33000128838679693;0.5331050042699147;0.9999946904341391
50.378047;0.9872596409859988;0.4166731985455756;0.42205156689009854;0.32153143571124027;0.32567993881674984;0.9953902239580441;1.0000108443384792;10.000046013974083;0.4167484413084969;0.45198885037483666;0.4519860918145845;0.41867882697745706;0.3300012531405245;0.5331049977130287;0.9999945924423139
50.388047;0.9872594367143754;0.41667320138920694;0.42205154877781365;0.321531450382519;0.3256799018634876;0.9953902796456996;1.0000108323433017;10.00004692210249;0.41674833082800483;0.45198883861680944;0.4519861180535897;0.41867877467776105;0.33000121778162206;0.5331049908574831;0.999994489271031
50.398047;0.9872592337430359;0.4166732084958791;0.4220515306452606;0.3215314650795471;0.3256798649176611;0.9953903422174268;1.000010817811168;10.000047789409841;0.4167482223268826;0.4519888250708573;0.4519861474475833;0.41867872481680607;0.33000118245394483;0.533104983813661;0.9999943811044095
50.408047;0.9872590322900263;0.4166732199285877;0.42205151233422;0.32153148000833526;0.3256798279878538;0.9953904112975502;1.00001080081193;10.000048618543431;0.41674811587462274;0.45198880982260015;0.4519861802517611;0.4186786773766512;0.3300011473223913;0.5331049767116978;0.9999942681518534
50.418047;0.9872588324868522;0.41667323575270526;0.4220514936860703;0.3215314953118295;0.32567979108381273;0.9953904863586274;1.000010781432095;10.00004941280772;0.4167480115563449;0.45198879298501254;0.45198621670969524;0.41867863236001773;0.330001112574335;0.5331049697400473;0.9999941504881552
50.428047;0.9872586343117774;0.4166732560064571;0.4220514745370589;0.3215315111195541;0.32567975420447604;0.9953905668395754;1.0000107597569659;10.000050176038803;0.4167479094781403;0.45198877468824167;0.45198625702195944;0.41867858980089323;0.3300010784066624;0.5331049631773732;0.9999940279859835
50.438047;0.9872584376028941;0.4166732806650226;0.42205145470242905;0.3215315275864827;0.3256797173226931;0.9953906521841205;1.0000107358647945;10.000050912573567;0.41674780977201653;0.45198875508289243;0.45198630133651396;0.41867854973986074;0.330001044995675;0.5331049573528353;0.9999939004252739
50.448047;0.9872582421781814;0.41667330963212407;0.4220514339793377;0.3215315448779877;0.32567968038531186;0.9953907418427019;1.000010709840881;10.000051627122133;0.41674771259047394;0.45198873435023185;0.4519863497553183;0.4186785122119405;0.33000101249048486;0.5331049525571815;0.9999937676276004
50.458047;0.9872580479411908;0.41667334277228896;0.42205141218512915;0.3215315631237586;0.32567964333250793;0.9953908353299482;1.0000106817993086;10.000052324319997;0.4167476180886393;0.4519887127051155;0.45198640233954746;0.41867847726222396;0.3300009810431171;0.5331049489892319;0.9999936294899214
50.468047;0.9872578548749736;0.4166733799300403;0.42205138917655194;0.32153158238307966;0.32567960610646957;0.995390932214478;1.000010651835612;10.000053008068802;0.4167475264248946;0.4519886903743868;0.45198645907863505;0.41867844497000417;0.3300009508324108;0.5331049467884935;0.9999934859582835
50.478047;0.9872576629893831;0.4166734209032963;0.42205136486040895;0.3215316026391631;0.32567956864099545;0.9953910319863979;1.0000106199064853;10.000053680934641;0.4167474377788023;0.45198866753204914;0.45198651986501764;0.418678415453142;0.33000092205887155;0.5331049460811119;0.9999933370070366
50.488047;0.9872574723518346;0.41667346542817646;0.4220513392167561;0.32153162380425593;0.3256795308496512;0.9953911340501753;1.0000105857914434;10.000054344295515;0.41674735234569377;0.4519886442429532;0.4519865845495581;0.4186783888501682;0.33000089493140505;0.5331049469813101;0.9999931825646976
50.498047;0.9872572831832604;0.41667351319752144;0.42205131229594806;0.3215316457252375;0.32567949263144474;0.9953912378990813;1.0000105491868891;10.000054999324801;0.4167472703063983;0.45198862048545135;0.4519866530245243;0.4186783653032316;0.330000869658569;0.5331049495974408;0.9999930223736805
50.508047;0.9872570958643598;0.4166735638577634;0.42205128421363497;0.3215316682063246;0.3256794538985548;0.9953913432053927;1.0000105097664684;10.000055648025594;0.4167471917991926;0.45198859622824245;0.4519867252416554;0.4186783449479079;0.3300008464408586;0.5331049540480385;0.9999928559710964
50.518047;0.9872569108323412;0.4166736170106118;0.422051255151838;0.3215316910323415;0.3256794145923168;0.9953914497384653;1.0000104671470107;10.000056293948806;0.41674711689878435;0.4519885714947945;0.45198680116072515;0.4186783279130835;0.33000082546524784;0.5331049604606194;0.9999926828564379
