time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
50.528047;0.9872567285040605;0.41667367227228;0.42205122530423006;0.3215317139777522;0.32567937466781083;0.9953915572882129;1.0000104208781677;10.00005694242934;0.4167470456105102;0.45198854637573743;0.45198688067794807;0.4186783143170251;0.33000080689973826;0.5331049689546502;0.999992502651805
50.538047;0.9872565492374961;0.4166737293146766;0.4220511948024318;0.3215317368226682;0.3256793340821824;0.9953916656810314;1.0000103704705867;10.000057599608605;0.4167469778943459;0.4519885209770202;0.45198696359359813;0.4186783042388625;0.3300007908897878;0.5331049796102197;0.9999923151305435
50.548047;0.9872563732510076;0.4166737878392811;0.422051163715302;0.32153175937034784;0.3256792927955822;0.9953917747721063;1.0000103154032265;10.000058270354351;0.4167469137094513;0.45198849536142033;0.4519870496366375;0.41867829769621834;0.3300007775593041;0.5331049924424993;0.9999921201730422
50.558047;0.9872562005755172;0.4166738475568388;0.4220511321004996;0.32153178144206906;0.3256792507585819;0.9953918844008648;1.0000102551310002;10.000058957016147;0.4167468530420889;0.4519884695792976;0.45198713850535216;0.4186782946472324;0.33000076700394265;0.5331050074003538;0.9999919177398418
50.568047;0.9872560311404868;0.41667390820185096;0.42205110003158663;0.32153180286462124;0.32567920789655286;0.9953919944831672;1.000010189112671;10.000059660235385;0.4167467958915888;0.4519884437591761;0.45198722987963236;0.4186782949917158;0.33000075928026573;0.5331050244036453;0.9999917078789887
50.578047;0.9872558648811488;0.41667396953381686;0.422051067578549;0.3215318234818052;0.32567916411000103;0.9953921051970762;1.000010116844566;10.000060380776672;0.4167467422518753;0.4519884181259695;0.4519873233862827;0.4186782985648851;0.33000075440776894;0.5331050434038886;0.9999914907090651
50.588047;0.9872557017699332;0.4166740313197071;0.4220510347848863;0.32153184317426975;0.32567911928238097;0.9953922170052995;1.0000100379035988;10.000061120443046;0.41674669212093546;0.45198839292437154;0.4519874185466014;0.41867830513115933;0.3300007523666706;0.5331050643963825;0.9999912663785703
50.598047;0.9872555418599157;0.4166740933386881;0.4220510016895567;0.3215318618568512;0.325679073303274;0.9953923304629512;1.0000099520047252;10.000061881311266;0.41674664551101387;0.4519883683447657;0.4519875147807816;0.4186783143849771;0.33000075307653565;0.5331050873672956;0.9999910351272401
50.608047;0.9872553853466296;0.41667415541384223;0.42205096834841466;0.3215318794637044;0.32567902612032473;0.9953924459793162;1.0000098590039994;10.000062664868425;0.41674660244179784;0.4519883444976223;0.4519876114752802;0.4186783259663622;0.3300007563804164;0.5331051122427346;0.9999907974155495
50.618047;0.9872552325665;0.41667421743421584;0.4220509347976814;0.3215318959450204;0.325678977774197;0.9953925637109925;1.0000097588179466;10.000063472169087;0.41674656291932777;0.45198832140494466;0.45198770804120797;0.4186783394930911;0.3300007620569527;0.5331051388857156;0.9999905538898781
50.628047;0.9872550839441961;0.4166742793473083;0.42205090101824677;0.3215319112699873;0.325678928374694;0.9953926836214829;1.0000096513763084;10.000064303862851;0.4167465269177423;0.4519882990098253;0.4519878039360238;0.4186783545932142;0.330000769859501;0.5331051671328001;0.9999903052202247
50.638047;0.9872549399471026;0.4166743411359531;0.4220508669512112;0.3215319254130862;0.32567887805257056;0.9953928055595503;1.0000095366423478;10.000065159445116;0.4167464943854024;0.45198827721716245;0.45198789866737593;0.41867837092249993;0.33000077955205387;0.5331051968356864;0.9999900520373858
50.648047;0.987254801098442;0.41667440279661705;0.42205083252562964;0.3215319383430443;0.3256788269192013;0.9953929292661567;1.0000094146385827;10.000066036547109;0.4167464652558785;0.4519882559212355;0.4519879918045424;0.418678388178467;0.3300007909169777;0.5331052278667746;0.9999897949957597
50.658047;0.9872546680388876;0.41667446432062194;0.42205079765822223;0.3215319500498616;0.32567877503809234;0.9953930544117645;1.0000092854746025;10.000066930866058;0.4167464394504181;0.4519882350028544;0.45198808300623716;0.41867840610207;0.3300008037596821;0.5331052600807719;0.9999895349040006
50.668047;0.98725454152168;0.41667452568952595;0.4220507622241625;0.3215319605744065;0.32567872242503987;0.9953931806954696;1.0000091493494014;10.000067836482915;0.41674641688974806;0.45198821435190584;0.4519881720347782;0.4186784244546933;0.330000817923565;0.5331052932863417;0.9999892727980686
50.678047;0.9872544222612578;0.4166745868949792;0.42205072603972493;0.32153196999968925;0.32567866907083737;0.9953933078921788;1.0000090065236167;10.000068746307127;0.4167463974979926;0.451988193925912;0.45198825874416093;0.4186784430071652;0.33000083328742374;0.5331053272884858;0.9999890098091212
50.688047;0.9872543107367605;0.41667464795339604;0.42205068890299374;0.3215319784369034;0.3256786149547454;0.9953934358002354;1.0000088572959889;10.000069652736626;0.4167463811775188;0.45198817376413725;0.4519883430754466;0.4186784615581368;0.33000084974056676;0.5331053619832015;0.999988746978741
50.698047;0.9872542071210936;0.4166747088921096;0.42205065067086184;0.3215319860258479;0.3256785600492647;0.9953935641304561;1.000008701963987;10.000070548337792;0.4167463677937378;0.4519881539325587;0.4519884250676082;0.41867847994360685;0.3300008671629536;0.5331053974001222;0.999988485247725
50.708047;0.9872541113499154;0.41667476972911716;0.4220506112891889;0.3215319929223136;0.3256785043447163;0.9953936924480413;1.0000085408125046;10.000071426085258;0.41674635719275044;0.4519881344869602;0.4519885048372206;0.41867849802103235;0.33000088541817474;0.5331054336221276;0.9999882255425916
50.718047;0.9872540231968877;0.4166748304695872;0.422050570746543;0.32153199927078974;0.32567844788255973;0.9953938202487239;1.0000083741488277;10.000072278863867;0.4167463492150223;0.4519881154949386;0.4519885825120412;0.41867851565309067;0.3300009043466911;0.533105470674762;0.9999879687995307
50.728047;0.9872539422856574;0.41667489111946454;0.4220505290302657;0.32153200518448094;0.3256783907530721;0.9953939470405573;1.0000082022916377;10.000073098877033;0.4167463436990355;0.451988097055652;0.4519886581830515;0.4186785326993263;0.33000092377287826;0.5331055085309103;0.9999877159246272
50.738047;0.9872538681348592;0.4166749516952529;0.42205048614239654;0.3215320107447803;0.3256783330598224;0.9953940722935424;1.0000080255591908;10.000073878385283;0.4167463405004935;0.45198807928327006;0.4519887319240836;0.41867854901754525;0.3300009435308639;0.5331055472091609;0.9999874677566589
50.748047;0.9872538002821285;0.4166750122138577;0.42205044214488147;0.3215320160084546;0.3256782748904337;0.995394195387247;1.0000078443351783;10.00007461121488;0.41674633950526735;0.45198806229158645;0.45198880382165824;0.41867856449042806;0.3300009634767844;0.5331055868243793;0.9999872250347436
50.758047;0.9872537383423394;0.416675072701239;0.42205039720494103;0.32153202099746786;0.3256782163099878;0.9953943157016641;1.0000076590931202;10.000075292795268;0.4167463406239884;0.45198804619603156;0.4519888739489634;0.4186785790713535;0.3300009834837616;0.533105627541214;0.9999869883759647
50.768047;0.9872536819810455;0.4166751332328629;0.4220503516144967;0.32153202568190936;0.32567815736926;0.9953944327244352;1.0000074702969426;10.000075919127294;0.41674634380268977;0.45198803110362945;0.4519889423420508;0.41867859281984576;0.33000100344333644;0.5331056694988113;0.9999867583414669
50.778047;0.987253630950363;0.4166751939292743;0.42205030575400143;0.3215320299778481;0.32567809811131104;0.9953945460680955;1.0000072782900609;10.00007648659355;0.4167463490443706;0.4519880170848627;0.4519890090283316;0.418678605902197;0.33000102326667735;0.5331057127524987;0.9999865355614175
50.788047;0.9872535851337149;0.41667525489909346;0.42205026001644474;0.3215320337583296;0.3256780385725394;0.9953946554502189;1.0000070832790178;10.000076992214353;0.41674635641300745;0.4519880041606932;0.4519890740405872;0.41867861855802796;0.330001042869456;0.5331057572512471;0.9999863207768971
50.798047;0.9872535444713659;0.41667531621821047;0.422050214740627;0.3215320368788477;0.3256779787968913;0.995394760650912;1.0000068853983421;10.00007743350642;0.416746366018512;0.45198799232662196;0.4519891374006022;0.4186786310535764;0.3300010621656654;0.5331058028731867;0.9999861148100391
50.808047;0.9872535088534451;0.41667537796100645;0.4220501701924443;0.3215320391994296;0.325677918853764;0.9953948614589943;1.0000066847659117;10.000077808594536;0.4167463779892975;0.4519879815873021;0.4519891991246779;0.41867864363797663;0.33000108109062654;0.5331058494778673;0.9999859185298525
50.818047;0.9872534781038976;0.41667544022388536;0.42205012657230484;0.3215320405805886;0.3256778588254077;0.9953949576381458;1.0000064814699352;10.00007811669737;0.41674639243628586;0.45198797197122087;0.4519892592444045;0.418678656500767;0.3300010996201588;0.5331058969258362;0.9999857327675531
50.828047;0.9872534520225255;0.416675503101924;0.422050084011707;0.3215320408796599;0.32567779879071124;0.9953950489442522;1.000006275579129;10.000078358095289;0.4167464094149984;0.451987963526146;0.45198931781738316;0.4186786697407341;0.33000111775802543;0.5331059450751511;0.9999855581889628
50.838047;0.987253430409142;0.41667556664036814;0.42205004257742096;0.3215320399688204;0.32567773884159396;0.9953951352059949;1.000006067256953;10.000078533649237;0.41674642891098185;0.45198795628787425;0.4519893749154539;0.41867868337310316;0.33000113550569465;0.5331059937755118;0.9999853951938091
50.848047;0.9872534130888777;0.4166756308218587;0.4220500022953565;0.3215320377491548;0.32567767909948286;0.995395216389907;1.000005856823126;10.000078644711007;0.41674645085401174;0.4519879502396776;0.4519894305945445;0.4186786973693831;0.3300011528346797;0.5331060428630555;0.9999852438937921
50.858047;0.9872533999150573;0.4166756956018685;0.42204996317299254;0.32153203414177867;0.3256776197118996;0.9953952925638;1.0000056446322207;10.000078693236015;0.4167464751322776;0.4519879453127539;0.45198948489412405;0.41867871169349635;0.3300011696649751;0.5331060921598415;0.9999851041815249
50.868047;0.9872533906775005;0.4166757609264027;0.4220499252203776;0.32153202906319955;0.3256775608486272;0.9953953637947153;1.0000054309487065;10.000078681270102;0.4167465016045246;0.4519879414235899;0.45198953787920043;0.4186787263003047;0.3300011858672893;0.5331061414777217;0.9999849757962784
50.878047;0.9872533850303509;0.41667582669520736;0.42204988847446073;0.32153202241066653;0.32567750270402646;0.9953954301065239;1.0000052159522823;10.000078610179273;0.41674653010959894;0.45198793850076247;0.45198958966204256;0.4186787410996862;0.33000120130524635;0.5331061906017438;0.9999848583041244
50.888047;0.9872533825274957;0.4166758927355696;0.4220498530062481;0.3215320140829614;0.32567744550024524;0.9953954915107366;1.0000049997449252;10.000078480691561;0.41674656045396347;0.4519879364828946;0.45198964036494704;0.41867875592866927;0.3300012158799709;0.5331062392634128;0.9999847510341546
50.898047;0.987253382680929;0.41667595883223124;0.4220498189053089;0.3215320040059649;0.32567738949242264;0.9953955480383689;1.0000047823074907;10.000078293652926;0.4167465924012912;0.45198793530348935;0.451989690071117;0.4186787705476314;0.330001229527536;0.5331062871505189;0.9999846530707179
50.908047;0.9872533850250944;0.41667602476812743;0.4220497862477434;0.321531992123726;0.3256773349713013;0.9953955997870646;1.0000045635142876;10.000078050284966;0.4167466256963435;0.45198793486128064;0.4519897388283486;0.4186787846452293;0.330001242173035;0.5331063339481587;0.9999845633473071
50.918047;0.9872533891751943;0.41667609033458264;0.4220497550586803;0.3215319783870651;0.32567728225439035;0.995395646938771;1.0000043432393873;10.000077751692466;0.4167466601145677;0.4519879349877307;0.4519897866879453;0.4186787978671715;0.33000125369345196;0.5331063793708225;0.9999844807353784
50.928047;0.9872533948393926;0.4166761553224835;0.4220497253169451;0.3215319627786036;0.32567723167237617;0.9953956896754547;1.0000041214422615;10.00007739885873;0.41674669551742927;0.45198793546280186;0.4519898337219376;0.41867880987335393;0.33000126392834983;0.5331064231751558;0.9999844040309113
50.938047;0.9872534018044333;0.4166762195302347;0.422049697011563;0.32153194533768764;0.3256771835449499;0.9953957280932546;1.0000038981289179;10.000076992806866;0.41674673186322925;0.45198793605956955;0.4519898800216243;0.41867882035883686;0.33000127272432944;0.5331064651657116;0.9999843319648657
50.948047;0.9872534098650938;0.4166762827923171;0.4220496701974394;0.32153192612777426;0.32567713814644533;0.9953957622025387;1.0000036732688737;10.000076534096838;0.4167467691492487;0.4519879365609904;0.45198992568886404;0.4186788290217664;0.33000127997379547;0.5331065052047087;0.9999842633153867
50.958047;0.9872534187145;0.4166763449806015;0.4220496450128371;0.321531905177563;0.32567709570108405;0.9953957919653647;1.0000034467911014;10.000076022937874;0.4167468073710465;0.4519879367686331;0.4519899708148269;0.4186788355595759;0.33000128562106534;0.5331065432279614;0.9999841969933176
50.968047;0.9872534279175375;0.4166764059656061;0.42204962164524;0.32153188246249753;0.3256770564153235;0.9953958173409457;1.0000032186119467;10.000075459744046;0.4167468465501532;0.4519879365185756;0.45199001547644174;0.41867883971525854;0.3300012896403682;0.5331065792376162;0.999984132082879
50.978047;0.9872534369546694;0.4166764656055928;0.42204960026804844;0.32153185792221;0.32567702050502845;0.9953958383594995;1.0000029886221524;10.000074844659759;0.41674688676166566;0.4519879356708516;0.45199005976803985;0.4186788412989957;0.3300012920174235;0.5331066132522448;0.999984067920392
50.988047;0.9872534452566356;0.4166765237831262;0.42204958099936124;0.3215318314879364;0.3256769881995168;0.9953958551805101;1.0000027566603318;10.000074176743121;0.41674692812316666;0.45198793406947746;0.45199010383849714;0.41867884017048884;0.33000129275257706;0.5331066452733967;0.9999840041623099
50.998047;0.9872534522556856;0.41667658042018385;0.42204956389581455;0.32153180311199264;0.3256769597319634;0.9953958680560171;1.0000025224980433;10.000073453982145;0.4167469707704836;0.45198793152641875;0.4519901478985088;0.4186788362347527;0.3300012918733596;0.5331066753303971;0.9999839407541574
51.008047;0.9872534574761891;0.41667663545667244;0.42204954896269464;0.32153177278392764;0.3256769353172604;0.9953958772543559;1.0000022858584476;10.000072674464226;0.41674701481538995;0.45198792786859987;0.45199019218745956;0.4186788294309493;0.3300012894469317;0.5331067035438156;0.9999838778651828
51.018047;0.9872534606406396;0.4166766888290029;0.4220495361725725;0.32153174052305317;0.3256769151249329;0.9953958830380409;1.0000020464761492;10.000071838274918;0.41674706028478514;0.4519879229926601;0.4519902369262023;0.4186788196946285;0.3300012855766207;0.533106730098147;0.9999838158700082
51.028047;0.9872534617042563;0.4166767404510641;0.42204952547729785;0.32153170636407225;0.3256768992610714;0.9953958856417359;1.0000018040913063;10.000070948642364;0.4167471071035525;0.45198791686686113;0.4519902822960131;0.4186788069551867;0.33000128036776893;0.5331067551506179;0.9999837552832048
51.038047;0.9872534607560562;0.4166767901986192;0.42204951680822844;0.32153167036328717;0.32567688775611164;0.9953958852285624;1.0000015583411825;10.000070011407823;0.41674715513545413;0.45198790951596196;0.4519903284454534;0.4186787911743733;0.33000127389011763;0.5331067787840434;0.9999836966224086
51.048047;0.9872534579052195;0.41667683792193777;0.4220495100840844;0.3215316326131631;0.32567688055924343;0.9953958819044583;1.0000013087331092;10.000069033694338;0.41674720420965583;0.45198790102544656;0.45199037548896615;0.41867877236116546;0.3300012661612726;0.5331068010301208;0.999983640342602
51.058047;0.9872534532680083;0.4166768834794274;0.42204950522151835;0.3215315932330367;0.32567687754909236;0.9953958757541552;1.0000010547582237;10.000068022935915;0.41674725412076286;0.45198789153143193;0.4519904234984564;0.4186787505458632;0.33000125714821593;0.5331068219254366;0.9999835868749142
51.068047;0.9872534470257534;0.416676926749973;0.42204950214615355;0.32153155234425373;0.3256768785440965;0.995395866816623;1.0000007959266866;10.000066986371003;0.4167473046578443;0.4519878811753586;0.45199047250722296;0.4186787257624313;0.33000124678612813;0.5331068415465717;0.9999835366847118
51.078047;0.9872534395048727;0.4166769676232869;0.4220495008026257;0.32153151005577185;0.3256768833054958;0.9953958550283598;1.0000005316742278;10.000065931135698;0.4167473556713172;0.4519878700480986;0.4519905224945592;0.4186786980699576;0.3300012350021845;0.5331068599972224;0.9999834903392828
51.088047;0.9872534312280206;0.41667700598130186;0.4220495011262137;0.3215314664701683;0.32567689155135215;0.9953958401978019;1.0000002613751962;10.000064865002152;0.416747407122215;0.4519878581500336;0.45199057335725135;0.41867866757811334;0.33000122171512614;0.5331068773796105;0.9999834485634552
51.098047;0.9872534228804403;0.4166770416640516;0.42204950299039384;0.32153142170365545;0.3256769029686503;0.9953958220626419;0.99999998449726;10.000063796693714;0.41674745907153554;0.4519878454174664;0.4519906249359425;0.4186786344534162;0.3300012068023096;0.5331068937905156;0.9999834121546586
51.108047;0.9872534152022355;0.4166770744519038;0.42204950619971043;0.32153137589367337;0.3256769172119228;0.9953958004190318;0.999999700710378;10.000062735146978;0.41674751164663243;0.45198783181749125;0.451990677085132;0.4186785989082334;0.3300011900760841;0.5331069093390903;0.999983381800635
51.118047;0.9872534088864268;0.4166771040897543;0.4220495105335273;0.3215313291784304;0.32567693391000707;0.9953957752219565;0.9999994099343801;10.000061688047818;0.4167475650103621;0.45198781739706906;0.45199072970658877;0.4186785611586247;0.33000117132228574;0.5331069241475502;0.9999833580217173
51.128047;0.9872534045645568;0.4166771303234474;0.42204951577789096;0.32153128167631195;0.3256769526899839;0.9953957466200587;0.9999991123861863;10.000060660678546;0.4167476193051186;0.45198780223881385;0.45199078272529025;0.41867852139173156;0.33000115037238775;0.5331069383235895;0.9999833412458646
51.138047;0.98725340288057;0.4166771529157242;0.42204952171852056;0.3215312334874194;0.3256769732011501;0.9953957149542654;0.9999988085553315;10.000059656410896;0.4167476746103575;0.45198778640928805;0.4519908360524758;0.41867847978579215;0.33000112711557283;0.5331069519515346;0.9999833318336128
51.148047;0.9872534045916431;0.41667717163471923;0.4220495281414368;0.3215311846989684;0.3256769951197577;0.9953956806962718;0.9999984990729308;10.00005867787131;0.41674773096176576;0.4519877699404771;0.45199088957531214;0.4186784365236387;0.33000110144524025;0.5331069651064696;0.9999833300379175
51.158047;0.9872534106116327;0.4166771862388996;0.4220495348634354;0.32153113538277295;0.32567701814168654;0.99539564436784;0.99999818459449;10.000057726789368;0.4167477883706722;0.45198775280887915;0.45199094316610927;0.41867839177823574;0.33000107323140176;0.533106977826919;0.9999833360249464
51.168047;0.9872534219066763;0.4166771964892911;0.42204954175275283;0.32153108559348137;0.3256770419879941;0.995395606517581;0.9999978657842753;10.00005680313988;0.4167478468054883;0.45198773491756744;0.4519909966883376;0.4186783457282391;0.33000104234964256;0.5331069900566694;0.9999833499236741
51.178047;0.9872534392936968;0.41667720217715326;0.42204954870773637;0.3215310353679339;0.3256770664272511;0.9953955677006805;0.9999975433136692;10.000055904832353;0.41674790619700036;0.45198771610755806;0.4519910500104076;0.4186782985752204;0.3300010087168439;0.5331070016340971;0.9999833718113069
51.188047;0.9872534633304025;0.41667720313629614;0.4220495555981863;0.3215309847286709;0.3256770912861377;0.995395528445405;0.9999972177784218;10.000055027745175;0.41674796648627277;0.45198769618448875;0.4519911030250583;0.4186782505096218;0.3300009723036458;0.5331070123226122;0.9999834016892309
51.198047;0.9872534943542154;0.41667719924725105;0.42204956223813106;0.3215309336992929;0.32567711643041064;0.9953954892783605;0.9999968896024997;10.000054165994186;0.41674802764809854;0.4519876749546671;0.4519911556465601;0.41867820167677344;0.33000093313749945;0.5331070218287612;0.9999834394807113
51.208047;0.9872535325494817;0.4166771904482341;0.42204956843835045;0.32153088231934135;0.3256771417385446;0.995395450789162;0.9999965590686057;10.000053312572888;0.41674808966538773;0.45198765226346144;0.45199120780725205;0.4186781521838694;0.330000891303632;0.5331070298212041;0.9999834849962709
51.218047;0.9872535779877485;0.4166771767311431;0.4220495740602417;0.32153083065079696;0.32567716708560857;0.9953954136678858;0.9999962264460319;10.000052460463113;0.4167481525247166;0.45198762799965464;0.4519912594770561;0.4186781021331406;0.33000084692216003;0.5331070359780591;0.9999835379052838
51.228047;0.9872536306786986;0.4166771581132596;0.42204957901091944;0.32153077877570957;0.3256771923370748;0.9953953786555021;0.9999958920360028;10.000051604124877;0.41674821624858205;0.45198760205271166;0.4519913106652414;0.4186780516726179;0.3300008001058806;0.5331070400486522;0.999983597807626
51.238047;0.9872536905980099;0.41667713460368977;0.42204958322067887;0.3215307267813963;0.32567721735633376;0.9953953464192478;0.9999955561408445;10.00005074012222;0.4167482808862887;0.45198757425277025;0.4519913613707756;0.4186780010097684;0.33000075094334297;0.5331070418948058;0.9999836643564316
51.248047;0.9872537576283997;0.41667710617022286;0.42204958662895503;0.32153067475231195;0.32567724201510473;0.9953953174944161;0.9999952190695393;10.000049866251471;0.41674834647573333;0.45198754434552674;0.45199141151334593;0.41867795035231575;0.3300006995128953;0.5331070414752541;0.999983737314266
51.258047;0.9872538314748815;0.416677072733844;0.42204958917013397;0.3215306227705537;0.3256772662007068;0.9953952922920999;0.9999948811220942;10.000048980468764;0.4167484130394476;0.45198751202491116;0.45199146091269926;0.41867789986190806;0.3300006458979426;0.5331070387791905;0.9999838165674684
51.268047;0.9872539116938941;0.4166770342193379;0.42204959076405224;0.3215305709016578;0.3256772898295357;0.9953952710377878;0.9999945425560401;10.00004808065059;0.41674848058611325;0.45198747698170594;0.45199150932979343;0.41867784968293253;0.3300005901949223;0.5331070337545211;0.9999839021483506
51.278047;0.9872539978020133;0.4166769905992805;0.42204959131184805;0.32153051917063225;0.3256773128531844;0.9953952536896786;0.9999942036290929;10.000047164907691;0.4167485490955213;0.4519874389264581;0.451991556508378;0.41867780000045446;0.3300005325161349;0.5331070262618365;0.9999839942126871
51.288047;0.987254089296431;0.4166769418702403;0.4220495907030616;0.3215304675487861;0.3256773352448598;0.9953952399168291;0.9999938646211374;10.000046231808335;0.41674861851278266;0.4519873975957649;0.4519916021968602;0.4186777510690852;0.33000047298748464;0.533107016070233;0.9999840929472855
51.298047;0.9872541856010231;0.41667688801597963;0.4220495888520337;0.3215304159686689;0.32567735697611416;0.9953952291233433;0.9999935257959555;10.000045280466853;0.4167486887575233;0.45198735276669755;0.4519916461733207;0.4186777031967236;0.3300004117362695;0.5331070028940338;0.99998419848177
51.308047;0.9872542860570839;0.41667682900804637;0.422049585731454;0.3215303643658783;0.32567737799441715;0.9953952205302353;0.9999931874420985;10.000044310984688;0.4167487597525293;0.4519873042837021;0.4519916882612795;0.41867765671433527;0.3300003488769586;0.5331069864479684;0.9999843108908417
51.318047;0.9872543899867396;0.41667676482030597;0.4220495813691314;0.3215303127193275;0.32567739821161235;0.9953952132579681;0.9999928499539521;10.000043324787047;0.4167488314606113;0.45198725206976753;0.45199172832893103;0.4186776119649052;0.33000028452159375;0.5331069664976793;0.9999844302490348
51.328047;0.9872544967909564;0.4166766954508078;0.42204957582822517;0.3215302610738322;0.3256774175132883;0.9953952063901519;0.9999925138577694;10.000042324055197;0.41674890388128816;0.45198719611634275;0.45199176625415943;0.41867756929753125;0.3300002188102685;0.5331069428844148;0.9999845566087325
51.338047;0.9872546059855418;0.41667662094326907;0.42204956918055014;0.32153020954181916;0.32567743578591046;0.9953951990877327;0.9999921797991558;10.000041311156634;0.4167489770054971;0.4519871364876168;0.45199180184826804;0.418677529051848;0.3300001519305741;0.5331069155239697;0.9999846899006759
51.348047;0.9872547171604316;0.4166765413868411;0.42204956148220646;0.32153015828027837;0.32567745293308603;0.9953951906553756;0.99999184846383;10.000040288759113;0.4167490507879222;0.4519870733083941;0.45199183482693245;0.4186774915527188;0.3300000841114968;0.5331068843895028;0.9999848298889314
51.358047;0.9872548299454559;0.4166764569162361;0.42204955277977535;0.32153010746340677;0.3256774688661169;0.9953951804872494;0.9999915204848058;10.000039259688448;0.41674912515765805;0.45198700672124353;0.4519918648774418;0.4186774571167617;0.3300000155924641;0.5331068494790997;0.9999849762013282
51.368047;0.9872549439695657;0.4166763677229392;0.42204954314856286;0.32153005726904726;0.32567748350380427;0.9953951680584886;0.9999911963991998;10.000038226795844;0.416749200036352;0.45198693689818326;0.4519918917410536;0.418677426046673;0.32999994658124504;0.5331068107870606;0.9999851283432988
51.378047;0.9872550588067932;0.41667627405354807;0.4220495327271927;0.32153000786376096;0.325677496802154;0.9953951530352906;0.9999908765677507;10.000037193837526;0.41674927534471257;0.45198686408106986;0.4519919152453645;0.4186773986197553;0.3299998772269981;0.5331067683181842;0.9999852856911381
51.388047;0.9872551739923137;0.41667617617940295;0.42204952170097987;0.3215299593861384;0.3256775087779473;0.9953951353567942;0.9999905611156185;10.000036166309691;0.4167493510002458;0.45198678855856955;0.4519919352981169;0.4186773750880763;0.32999980762350556;0.5331067221507259;0.9999854475415408
51.398047;0.9872552891032375;0.4166760743501925;0.4220495102430224;0.32152991195493036;0.3256775194973827;0.9953951152162803;0.9999902500537902;10.000035150752051;0.41674942689442646;0.45198671062277257;0.4519919518687163;0.41867735568097775;0.3299997378291657;0.5331066724688839;0.9999856132181777
51.408047;0.9872554038033291;0.41667596877632673;0.42204949847153944;0.3215298656983774;0.3256775290558868;0.9953950929781464;0.9999899434546571;10.000034152898357;0.4167495028417994;0.45198663055808935;0.4519919649807737;0.41867734060027967;0.32999966787948015;0.5331066195134639;0.9999857821445692
51.418047;0.9872555178452745;0.41667585964603693;0.422049486452561;0.32152982077019204;0.32567753758607265;0.9953950690592035;0.9999896414447808;10.000033176334806;0.4167495785446399;0.451986548643278;0.451991974699;0.41867733000810536;0.3299995977943066;0.5331065635191641;0.9999859538460277
51.428047;0.9872556310969759;0.4166757471458372;0.4220494742482875;0.32152977734192073;0.3256775452809391;0.9953950438695727;0.9999893440596062;10.00003222248981;0.4167496536109097;0.45198646514575413;0.4519919810689072;0.41867732401819907;0.32999952759095624;0.5331065046826504;0.999986127915952
51.438047;0.9872557435775798;0.4166756314949692;0.422049461972278;0.32152973558351394;0.32567755239688;0.9953950178648973;0.9999890511658119;10.00003129106768;0.41674972760460943;0.4519863803013549;0.45199198406059127;0.4186773227066576;0.3299994572860207;0.5331064431276047;0.9999863039479279
51.448047;0.987255855460967;0.4166755129951616;0.42204944979561543;0.32152969563514905;0.3256775592339026;0.9953949915983693;0.9999887625091685;10.000030380439544;0.41674980009326446;0.4519862943150685;0.45199198359212406;0.4186773261329579;0.3299993868894925;0.5331063788828141;0.9999864814375901
51.458047;0.987255967032428;0.4166753920335398;0.4220494379101592;0.3215296575844038;0.32567756609599585;0.9953949656777794;0.9999884778150869;10.000029488479507;0.41674987067559377;0.4519862074131222;0.4519919795864093;0.41867733436600935;0.3299993164157194;0.5331063119275692;0.9999866597141467
51.468047;0.9872560786140562;0.416675269016115;0.4220494264973532;0.3215296214729457;0.32567757323709656;0.9953949406904166;0.9999881968759277;10.000028613681673;0.4167499389907538;0.451986119889272;0.4519919719871669;0.41867734752831504;0.3299992458905773;0.5331062422655648;0.9999868379715637
51.478047;0.9872561905263159;0.41667514431175595;0.4220494157184075;0.32152958732321957;0.3256775808386783;0.995394917205868;0.9999879195737835;10.000027755977824;0.4167500047278742;0.4519860320883891;0.45199196074963144;0.4186773658149243;0.3299991753433983;0.5331061699396723;0.9999870154129218
51.488047;0.9872563030965779;0.4166750182424359;0.4220494057034901;0.3215295551548834;0.32567758903892846;0.9953948958499695;0.9999876458623309;10.000026916911114;0.41675006763938216;0.4519859443665178;0.4519919458474311;0.41867738942648824;0.3299991048249815;0.5331060950041007;0.999987191419893
51.498047;0.9872564166421163;0.41667489106197947;0.42204939653945456;0.3215295249842725;0.32567759796899515;0.9953948773508539;0.9999873758125422;10.000026098855862;0.4167501275419825;0.4519858570730452;0.45199192728958215;0.418677418485357;0.3299990344424173;0.5331060175245238;0.9999873656511882
51.508047;0.9872565314024808;0.4166747629295657;0.4220493882728281;0.3215294968263014;0.3256776077711797;0.9953948624759531;0.9999871097014272;10.000025303775608;0.41675018431496086;0.45198577053401334;0.45199190513210274;0.4186774530351099;0.32999896434444365;0.5331059376144607;0.999987538040434
51.518047;0.9872566474915061;0.4166746339328846;0.42204938092144506;0.321529470709471;0.3256776186098607;0.9953948518755893;0.999986848018582;10.00002453267348;0.4167502378984966;0.4519856850317992;0.45199187947736846;0.4186774930782879;0.3299988946700248;0.5331058554669604;0.9999877086996736
51.528047;0.987256764937569;0.4166745041532578;0.42204937448263025;0.32152944668172206;0.32567763067761274;0.9953948459534392;0.9999865913968495;10.00002378567991;0.41675028826427535;0.45198560081742567;0.45199185045047563;0.41867753857758;0.32999882553223703;0.5331057713286155;0.9999878777829652
51.538047;0.9872568837604393;0.41667437371065663;0.42204936894105416;0.3215294248032845;0.3256776441846022;0.9953948448436142;0.9999863405548741;10.000023061931579;0.4167503353719064;0.45198551815336496;0.45199181816680734;0.41867758942787753;0.32999875703932746;0.5331056854355771;0.9999880453894133
51.548047;0.9872570040044307;0.4166742427432631;0.4220493642847445;0.32152940514438194;0.3256776593227899;0.9953948484671946;0.999986096257104;10.000022359447335;0.4167503791550963;0.45198543733219454;0.45199178270939155;0.4186776454250948;0.3299986893002881;0.5331055979754985;0.999988211556528
51.558047;0.9872571257205509;0.4166741113719445;0.4220493605176556;0.3215293877748803;0.32567767623030364;0.9953948566412081;0.9999858592468726;10.000021675680903;0.41675041954210695;0.45198535862707373;0.4519917441236882;0.4186777062540537;0.32999862241214145;0.5331055090542439;0.9999883763009356
51.568047;0.9872572489005442;0.41667397970012676;0.42204935764775203;0.321529372750877;0.3256776949834761;0.9953948692186788;0.9999856301882799;10.000021008512803;0.41675045648588127;0.45198528223018064;0.4519917024379102;0.418677771515646;0.3299985564724608;0.533105418657127;0.9999885395896062
51.578047;0.9872573734351442;0.41667384781295685;0.4220493556713154;0.3215293601215848;0.32567771561678;0.9953948861922258;0.9999854097032717;10.000020356891696;0.4167504899836144;0.4519852082725529;0.45199165768213656;0.41867784078398995;0.32999849160558703;0.5331053266579735;0.9999887012565724
51.588047;0.9872574991985951;0.4166737157689709;0.4220493545858179;0.3215293499461766;0.32567773816523116;0.9953949076904971;0.9999851984481489;10.000019720571814;0.41675052007709695;0.4519851368812199;0.451991609886918;0.4186779136582264;0.32999842795253076;0.5331052328558816;0.9999888609775147
51.598047;0.9872576261758221;0.4166735836143465;0.4220493544037253;0.3215293423033475;0.3256777626974784;0.9953949338930326;0.9999849971001098;10.000019099141053;0.41675054684606244;0.4519850681933467;0.4519915590876633;0.41867798978417203;0.329998365635145;0.5331051370002853;0.9999890183160532
51.608047;0.9872577544777608;0.41667345139434303;0.422049355141534;0.32152933728269384;0.3256777893126305;0.9953949649538836;0.999984806264082;10.000018491561905;0.41675057041300445;0.4519850023533734;0.45199150532747995;0.4186780688539297;0.3299983047259791;0.533105038825876;0.9999891728028562
51.618047;0.9872578842414409;0.4166733191391138;0.4220493568172025;0.3215293349557942;0.3256778181191292;0.9953950009484493;0.9999846263922001;10.00001789698522;0.41675059093537653;0.45198493951087537;0.45199144864148433;0.41867815059970287;0.32999824521688437;0.5331049380664556;0.9999893239703048
51.628047;0.9872580155109661;0.4166731868688614;0.4220493594769766;0.3215293353523158;0.3256778492090133;0.9953950418305704;0.9999844577418004;10.00001731571867;0.41675060856908147;0.45198487980158975;0.45199138904328606;0.41867823478590055;0.3299981870028132;0.5331048344210049;0.9999894713158435
51.638047;0.9872581481835387;0.41667305462841;0.42204936322135644;0.3215293384719243;0.3256778826282001;0.9953950874067807;0.9999843003331024;10.000016749221432;0.41675062345736913;0.45198482332167206;0.4519913265007296;0.41867832120541343;0.32999812991769;0.5331047275416929;0.9999896143268225
51.648047;0.9872582820296077;0.4166729225020551;0.4220493681938991;0.3215293443146709;0.3256779183546745;0.9953951373396382;0.9999841539374238;10.000016199706511;0.41675063576079796;0.45198477010976273;0.45199126090110386;0.41867840966689324;0.3299980737909969;0.5331046170642797;0.9999897525742053
51.658047;0.987258416732639;0.416672790604397;0.42204937454688934;0.32152935289051693;0.32567795630201846;0.9953951912402677;0.9999840181727794;10.000015669579428;0.416750645676397;0.45198472016054364;0.4519911920673191;0.4186784999640875;0.32999801847292864;0.5331045026398683;0.9999898857208155
51.668047;0.987258551928603;0.41667265905939554;0.42204938242619455;0.3215293642017091;0.3256779963445983;0.9953952488071011;0.9999838926153607;10.000015160616607;0.41675065342640444;0.4519846734796022;0.451991119819432;0.41867859187421325;0.32999796383519475;0.5331043839650509;0.9999900134533255
51.678047;0.9872586872674142;0.4166725279643986;0.42204939197788965;0.3215293782127597;0.32567803833420533;0.9953953098425541;0.9999837767894999;10.000014674248378;0.41675065923454546;0.45198463012700724;0.45199104401006696;0.41867868518997925;0.32999790976989984;0.5331042607994285;0.9999901354443017
51.688047;0.9872588224684059;0.41667239737871326;0.4220494033558495;0.3215293948429917;0.3256780821092219;0.9953953741619173;0.9999836701172492;10.000014212782716;0.4167506633132575;0.45198459020452136;0.4519909645242494;0.41867877971698936;0.32999785618848804;0.5331041329589142;0.9999902513797
51.698047;0.9872589573303349;0.4166722673727672;0.42204941672271523;0.321529413990648;0.325678127506011;0.9953954415413204;0.9999835719529004;10.000013779196383;0.4167506658615279;0.4519845538223899;0.45199088126942094;0.41867887524741176;0.32999780300794057;0.5331040003205813;0.9999903610455053
51.708047;0.9872590917177936;0.41667213808363035;0.42204943223546937;0.32152943554947166;0.32567817434832425;0.9953955117169194;0.99998348167664;10.000013375386176;0.41675066705550773;0.4519845211019377;0.45199079416142196;0.41867897158159373;0.32999775013172145;0.5331038628415407;0.999990464391862
51.718047;0.987259225535801;0.4166720097105496;0.422049450026244;0.32152945942021255;0.32567822242148825;0.9953955844075957;0.9999833987502066;10.000013000944357;0.41675066704255126;0.4519844922049897;0.4519907031261548;0.4186790685802818;0.32999769745421276;0.5331037205674025;0.9999905614805633
51.728047;0.9872593587045686;0.4166718824769527;0.42204947020702543;0.3215294855309796;0.3256782714672636;0.9953956593628532;0.9999833226710418;10.000012652972783;0.4167506659545302;0.45198446735424114;0.45199060812195957;0.41867916618277745;0.3299976448786445;0.5331035736480004;0.9999906523748974
51.738047;0.9872594911790831;0.4166717565983367;0.4220494928931046;0.3215295138278608;0.325678321204856;0.9953957363914238;0.9999832528966464;10.000012326406871;0.41675066392316895;0.45198444684042394;0.4519905091573024;0.4186792643830169;0.3299975923326929;0.5331034223371964;0.9999907371180888
51.748047;0.9872596229927446;0.41667163226068127;0.4220495182153079;0.32152954424022634;0.3256783713547457;0.9953958153462094;0.9999831888448735;10.000012014843914;0.41675066107263;0.4519844310052092;0.45199040629604126;0.41867936320270344;0.3299975397914606;0.5331032669455705;0.9999908158049268
51.758047;0.9872597542925039;0.4166715096371298;0.4220495463090046;0.3215295766757183;0.32567842164572314;0.9953958961038921;0.9999831299518551;10.000011711316798;0.41675065750673185;0.45198442019356017;0.45199029964106247;0.41867946268708756;0.32999748729251815;0.5331031078094656;0.9999908886361253
51.768047;0.9872598853673136;0.4166713889357001;0.422049577308383;0.32152961103494865;0.32567847181110327;0.99539597857496;0.9999830757450616;10.000011408637702;0.4167506533294353;0.4519844147123753;0.4519901893046357;0.4186795629006182;0.32999743492149075;0.5331029453111487;0.9999909559188551
51.778047;0.9872600166196609;0.4166712704094552;0.4220496113574428;0.321529647201053;0.32567852159029304;0.9953960627447946;0.9999830258923671;10.00001109960617;0.4167506486717116;0.45198441481778556;0.4519900754116189;0.41867966389901873;0.3299973827836191;0.5331027798831064;0.9999910180229035
51.788047;0.9872601484843101;0.4166711543153088;0.422049648597909;0.321529685024376;0.32567857073295053;0.9953961487013452;0.9999829801779686;10.000010776945018;0.41675064367185166;0.4519844206968791;0.4519899581310369;0.4186797656892879;0.32999733098057193;0.5331026119518754;0.9999910753272154
51.798047;0.9872602813729423;0.4166710408852636;0.42204968914251656;0.32152972433548366;0.32567861899843037;0.9953962365984281;0.999982938448073;10.000010433623052;0.4167506384420991;0.45198443242859354;0.4519898376739216;0.41867986820237485;0.3299972795936446;0.5331024418672259;0.9999911282320152
51.808047;0.9872604156400238;0.416670930342724;0.42204973308382776;0.3215297649642601;0.3256786661707783;0.9953963265831098;0.9999829005809913;10.00001006413338;0.416750633077345;0.4519844499888616;0.4519897142485575;0.41867997129562007;0.32999722868862774;0.533102269874975;0.9999911772030006
51.818047;0.9872605514974494;0.4166708229210927;0.4220497805237969;0.32152980673857584;0.32567871208663235;0.9953964187385528;0.9999828664458777;10.000009665085615;0.4167506276849527;0.4519844733132605;0.45198958802992173;0.41868007478411984;0.32999717835096987;0.5331020961365017;0.999991222766124
51.828047;0.9872606888915387;0.41667071884384244;0.42204983157573644;0.32152984945403384;0.3256787566321266;0.9953965130581893;0.9999828358410001;10.000009234211362;0.41675062239187155;0.45198450232885473;0.45198945915889155;0.41868017849465144;0.329997128711209;0.5331019207688559;0.9999912654940241
51.838047;0.9872608274757613;0.4166706182854032;0.42204988633900026;0.32152989284068767;0.32567879971226854;0.9953966094471524;0.99998280846811;10.000008769586849;0.4167506173290534;0.4519845369416624;0.45198932773828004;0.41868028231315596;0.3299970799240271;0.5331017438739543;0.9999913059941099
51.848047;0.9872609667098609;0.4166705213594518;0.42204994487880243;0.32152993658591683;0.3256788412258797;0.995396707730856;0.9999827839545257;10.000008270057755;0.41675061260861984;0.45198457703781164;0.45198919382354036;0.41868038617388026;0.3299970321232164;0.5331015655450841;0.9999913448388659
51.858047;0.9872611059765883;0.4166704281533173;0.4220500072255684;0.32152998039369796;0.32567888104313686;0.9953968077030125;0.9999827618988382;10.000007735710485;0.4167506082981936;0.4519846224849392;0.45198905743684603;0.4186804899958426;0.3299969853995017;0.5331013858825464;0.9999913824986251
51.868047;0.9872612446643417;0.4166703387696634;0.42205007338656386;0.32153002400668945;0.3256789189896315;0.995396909210687;0.9999827419115674;10.000007168057643;0.4167506044112835;0.45198467310877943;0.4519889186042222;0.4186805936459489;0.32999693980783024;0.533101205019285;0.9999914193812522
51.878047;0.9872613822175262;0.4166702533158859;0.42205014334790647;0.32153006718620486;0.3256789548562902;0.9953970121587774;0.9999827236237746;10.000006570348502;0.41675060092733546;0.45198472868939804;0.45198877737760823;0.4186806969752552;0.3299968953699441;0.5331010231042088;0.999991455938256
51.888047;0.9872615181905694;0.41667017185616945;0.4220502170465169;0.32153010968592627;0.32567898842139514;0.9953971164245372;0.9999827067060975;10.00000594719681;0.41675059782483304;0.4519847889865957;0.45198863382872423;0.4186807998798062;0.3299968520641016;0.5331008402486471;0.9999914926956628
51.898047;0.9872616523159641;0.4166700944130887;0.42205029432587904;0.3215301512462553;0.3256790194557771;0.9953972218189437;0.9999826908991767;10.000005303302114;0.4167505951135212;0.45198485374875413;0.4519884880371654;0.4186809023237098;0.3299968098296659;0.5331006564966941;0.9999915301826472
51.908047;0.9872617844708639;0.41667002103494927;0.4220503749098546;0.32153019161314017;0.32567904771654616;0.9953973281213726;0.9999826759686692;10.000004642396071;0.41675059285162397;0.4519849227101959;0.45198834008411615;0.41868100433707134;0.32999676857792115;0.5331004718322189;0.999991568852276
51.918047;0.9872619145251457;0.41666995184226957;0.42205045842292066;0.3215302305712938;0.3256790729580332;0.9953974350827761;0.9999826616238201;10.0000039668191;0.4167505911321939;0.4519849956095867;0.4519881900516153;0.4186811060184209;0.3299967281787948;0.5331002861986237;0.9999916090412698
51.928047;0.9872620422782541;0.41666988700897073;0.422050544454149;0.3215302679762473;0.3256790949591332;0.99539754236556;0.9999826475410949;10.000003277778896;0.41675059005430354;0.4519850722233272;0.45198803801714516;0.4186812075167655;0.32999668845847463;0.5331000995284059;0.9999916509874608
51.938047;0.987262167546203;0.41666982671890385;0.42205063259750863;0.3215303037445464;0.32567911354624995;0.9953976495294694;0.999982633499559;10.000002576254271;0.4167505897089923;0.45198515238504355;0.451987884036998;0.4186813089923865;0.32999664924551814;0.533099911767258;0.9999916948889532
51.948047;0.9872622901861635;0.41666977113425013;0.4220507224270165;0.3215303378025705;0.3256791286039546;0.9953977561445287;0.9999826194953886;10.000001863489777;0.41675059019673566;0.4519852359772199;0.4519877281558038;0.41868141060080855;0.32999661042657047;0.533099722873426;0.9999917409307298
51.958047;0.9872624100043267;0.41666972038135813;0.42205081347235335;0.32153037006077906;0.3256791400580531;0.9953978619062962;0.9999826057233627;10.000001140889424;0.4167505916647447;0.4519853229090483;0.4519875704450674;0.41868151248791613;0.3299965719694467;0.5330995328281262;0.9999917892816963
51.968047;0.9872625267113403;0.4166696745395065;0.4220509052515157;0.3215304004292086;0.3256791478349213;0.9953979666199116;0.9999825924423912;10.000000410489879;0.41675059431172784;0.45198541309901336;0.45198741101940015;0.4186816147695565;0.3299965339055689;0.5330993416645933;0.9999918400827422
51.978047;0.9872626399688536;0.41666963361574944;0.42205099731991197;0.3215304288266036;0.3256791518438917;0.9953980701155282;0.9999825798652539;9.99999967563816;0.4167505983411716;0.4519855064624095;0.45198725003654205;0.4186817175223539;0.3299964962832926;0.5330991494680285;0.9999918933750684
51.988047;0.9872627494639834;0.4166695975297931;0.4220510892847229;0.3215304551817174;0.32567915199811354;0.9953981721731642;0.9999825681319358;9.999998940594205;0.416750603914833;0.4519856028832286;0.4519870876968085;0.418681820789391;0.3299964591275279;0.5330989563529192;0.9999919490250844
51.998047;0.9872628549731667;0.4166695661398802;0.422051180809229;0.32153047945076924;0.3256791482341308;0.9953982725142513;0.9999825573043709;9.999998209617017;0.41675061113459855;0.45198570218138373;0.45198692422515085;0.4186819245787466;0.3299964224400757;0.5330987624417515;0.9999920067402247
52.008047;0.9872629564042418;0.4166695392836102;0.42205127163622547;0.3215305016308433;0.3256791405156424;0.9953983708935107;0.9999825473655743;9.999997486427201;0.4167506200297794;0.45198580413828404;0.45198675985579845;0.4186820288453113;0.32999638623487154;0.5330985678297779;0.999992066127001
52.018047;0.9872630537871143;0.4166695167825061;0.42205136158861073;0.3215305217565868;0.32567912884849554;0.9953984671433221;0.9999825382121621;9.999996774036518;0.4167506305469383;0.45198590856315707;0.45198659484228654;0.4186821334619332;0.3299963505667353;0.5330983725557668;0.9999921267541568
52.028047;0.987263147175699;0.41666949840811174;0.4220514505121205;0.3215305398928678;0.3256791132934994;0.9953985610940868;0.9999825296515155;9.999996074958586;0.4167506425699658;0.4519860152941128;0.4519864294643931;0.41868223822270734;0.3299963155331907;0.5330981766228965;0.9999921882433955
52.038047;0.9872632365560614;0.4166694838622407;0.4220515382081044;0.32153055612272335;0.3256790939429045;0.9953986525287695;0.9999825214709126;9.999995391325715;0.4167506559489384;0.45198612413970696;0.4519862640051673;0.4186823428828277;0.32999628126149877;0.5330979800362436;0.9999922503636782
52.048047;0.9872633218983116;0.4166694728039653;0.42205162442990907;0.3215305705342141;0.32567907088886333;0.9953987412098503;0.9999825135297031;9.999994724549378;0.4167506704978938;0.45198623484871053;0.4519860987305173;0.4186824471965618;0.32999624788644427;0.5330977828025432;0.9999923130688241
52.058047;0.9872634032863264;0.4166694648876453;0.4220517089334996;0.3215305832133564;0.3256790442180628;0.9953988268922552;0.9999825057396159;9.99999407492295;0.41675068600824655;0.4519863471029616;0.4519859339030896;0.41868255094880574;0.3299962155241137;0.5330975849333977;0.9999923764420023
52.068047;0.9872634809537864;0.41666945977059183;0.42205179151622246;0.32153059423199326;0.32567901402878646;0.9953989093257403;0.9999824979342777;9.99999344130236;0.41675070229930306;0.4519864605205977;0.4519857698085904;0.41868265396553994;0.32999618425855265;0.5330973864829931;0.9999924406175619
52.078047;0.9872635552253529;0.41666945710919273;0.4220518720197358;0.32153060363525404;0.32567898045524685;0.9953989882529752;0.9999824897968441;9.999992821360454;0.41675071923285495;0.45198657471310055;0.4519856067815358;0.41868275610206074;0.3299961541432976;0.5330971875661783;0.99999250577636
52.088047;0.9872636264448491;0.41666945656314786;0.4220519502926283;0.3215306114593279;0.3256789436680401;0.9953990634219477;0.9999824809606325;9.999992212716833;0.4167507366809969;0.4519866893543923;0.45198544522528794;0.41868285724103826;0.32999612520940014;0.5330969883501865;0.9999925721300696
52.098047;0.9872636948799628;0.416669457798475;0.422052026121944;0.32153061776826525;0.3256789038573224;0.9953991346204982;0.9999824711650878;9.999991613709286;0.41675075450890436;0.45198680417052994;0.4519852855926152;0.418682957279857;0.32999609747503605;0.533096789050047;0.999992639803747
52.108047;0.9872637606486308;0.416669460502725;0.422052099197245;0.3215306226693069;0.3256788612342331;0.9953992016697029;0.9999824603060032;9.999991023262666;0.4167507725891624;0.45198691889183085;0.45198512834101096;0.41868305608240797;0.32999607095446404;0.5330965899008654;0.9999927087655794
52.118047;0.9872638237312775;0.4166694644202422;0.4220521691435086;0.32153062630300006;0.32567881603829685;0.9953992644013171;0.9999824483940993;9.999990440767505;0.4167507908228155;0.4519870332697985;0.45198497391330694;0.4186831534434783;0.3299960456638652;0.5330963911134672;0.9999927788860972
52.128047;0.9872638840114714;0.41666946937495364;0.42205223557976196;0.3215306288169769;0.32567876852840044;0.9953993226585766;0.9999824355057855;9.99998986638201;0.41675080915015805;0.45198714711925936;0.4519848227401224;0.418683249114871;0.32999602160845126;0.5330961928519108;0.9999928499771025
