time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
52.138047;0.9872639413289191;0.4166694752494224;0.4220522981462867;0.32153063034249296;0.3256787189566142;0.9953993762551433;0.9999824217675942;9.999989301471425;0.41675082754458326;0.4519872603075891;0.4519846752391408;0.4186833428699207;0.32999599875876723;0.5330959952010672;0.9999929217586712
52.148047;0.9872639955456055;0.41666948193523895;0.4220523564896354;0.3215306309905629;0.3256786675511706;0.9953994249555009;0.9999824073970487;9.99998874861156;0.4167508459918972;0.4519873727307886;0.451984531811328;0.41868343454158424;0.3299959770521869;0.5330957981237191;0.9999929938507648
52.158047;0.9872640465418757;0.41666948930438813;0.42205241025733276;0.321530630846125;0.325678614539282;0.9953994685736877;0.9999823927610352;9.999988211006984;0.4167508644701177;0.4519874843015024;0.4519843928486099;0.41868352400416853;0.329995956413261;0.5330956014797615;0.9999930658063649
52.168047;0.9872640941680411;0.4166694972304679;0.4220524591388222;0.32153062995456894;0.32567856017062213;0.9953995070540123;0.999982378340555;9.999987692038653;0.41675088294037604;0.4519875949210248;0.4519842587463717;0.4186836111310113;0.3299959367530942;0.5330954051164972;0.9999931371286203
52.178047;0.9872641382648292;0.41666950562343097;0.4220525029075396;0.3215306283246907;0.3256785047051859;0.9953995404338118;0.9999823646135834;9.999987194937276;0.4167509013414804;0.451987704460032;0.4519841298962251;0.41868369577238773;0.3299959179540095;0.5330952089450964;0.9999932072540298
52.188047;0.9872641787235589;0.41666951442141664;0.42205254141576903;0.32153062595018156;0.3256784483992509;0.9953995687773207;0.9999823519963275;9.999986721685362;0.41675091957923116;0.4519878127733685;0.451984006650596;0.4186837777659962;0.32999589988669437;0.5330950129256722;0.9999932755289511
52.198047;0.9872642154865233;0.416669523560274;0.42205257457867495;0.32153062283147643;0.325678391498745;0.9953995921445093;0.999982340849966;9.999986271636462;0.41675093753385983;0.45198791973468083;0.4519838892707081;0.4186838569605904;0.3299958824476855;0.5330948170187496;0.9999933412457411
52.208047;0.9872642485014236;0.4166695329721486;0.4220526023822319;0.32153061897764545;0.3256783342316798;0.9953996105714266;0.9999823314758722;9.999985841515006;0.4167509550967197;0.4519880252796987;0.4519837779114998;0.41868393323195785;0.3299958655569543;0.5330946212137329;0.9999934037845685
52.218047;0.9872642777117091;0.4166695426021053;0.4220526248630676;0.321530614384584;0.32567827681700234;0.9953996240475518;0.9999823241118166;9.999985426714376;0.41675097218820806;0.4519881294278521;0.4519836726679268;0.4186840064940345;0.32999584912450414;0.5330944255883654;0.9999934627531529
52.228047;0.987264303093;0.41666955239815356;0.42205264206101173;0.3215306090278637;0.3256782194828663;0.9953996325580122;0.9999823189385719;9.999985022596077;0.41675098875768557;0.45198823224263385;0.45198357361073876;0.41868407671276486;0.32999583303494084;0.5330942303125864;0.9999935179898795
52.238047;0.9872643246725569;0.4166695622847042;0.4220526540278415;0.32153060288699925;0.32567816247017245;0.9953996362032799;0.9999823160711127;9.999984625428086;0.4167510048063018;0.4519883337556244;0.45198348077321476;0.41868414392466125;0.32999581715320564;0.5330940356316051;0.9999935694906408
52.248047;0.9872643425053985;0.4166695721760189;0.4220526608835788;0.3215305959622941;0.3256781060170066;0.9953996352926577;0.9999823155549256;9.999984232772626;0.41675102039213774;0.45198843390765425;0.4519833941183383;0.4186842082500079;0.3299958013400883;0.5330938418447904;0.9999936173366822
52.258047;0.9872643566325163;0.4166695820100019;0.42205266284054854;0.3215305882764798;0.32567805034124647;0.9953996303851321;0.9999823173954386;9.999983843290824;0.4167510356009363;0.4519885325256956;0.45198331350701904;0.41868426987821106;0.32999578547736386;0.533093649234644;0.9999936616204892
52.268047;0.9872643670515336;0.4166695917536867;0.4220526601759243;0.3215305798720196;0.32567799563200267;0.9953996222822832;0.9999823216122486;9.999983456730277;0.4167510505402868;0.4519886293581193;0.4519832387092655;0.4186843290312323;0.32999576948882586;0.5330934579880071;0.9999937024057286
52.278047;0.987264373706428;0.416669601404225;0.42205265318585444;0.3215305708035209;0.32567794204820655;0.9953996119170306;0.9999823283116505;9.999983074567883;0.4167510653609101;0.4519887241484293;0.4519831694688092;0.4186843859314418;0.32999575334494846;0.5330932682040627;0.9999937397043337
52.288047;0.9872643764610108;0.4166696109961423;0.4220526421509644;0.32153056114633044;0.3256778897321673;0.9953996001989014;0.9999823377282095;9.999982700384624;0.416751080272141;0.45198881666079743;0.45198310554125737;0.41868444078407063;0.32999573706384133;0.5330930799697542;0.9999937734736916
52.298047;0.9872643750612485;0.4166696205851065;0.422052627313387;0.3215305510112684;0.32567783881610396;0.9953995879320896;0.9999823501626991;9.999982338959587;0.4167510955432009;0.45198890665666047;0.4519830466865358;0.41868449377681144;0.3299957207080882;0.5330928934237129;0.999993803686269
52.308047;0.9872643691496666;0.41666963022040265;0.4220526088782026;0.3215305405336397;0.325677789399991;0.9953995757802633;0.9999823659060941;9.999981995317905;0.41675111147450744;0.45198899390913255;0.4519829926862105;0.4186845450857446;0.3299957043534491;0.5330927087768424;0.9999938304163266
52.318047;0.9872643583511235;0.4166696399415348;0.4220525870643164;0.321530529845078;0.32567774154462065;0.9953995642656056;0.9999823852705252;9.999981675368124;0.41675112834054967;0.4519890782628826;0.45198294337670286;0.41868459487825055;0.32999568805145474;0.5330925262795192;0.9999938538936203
52.328047;0.9872643423781566;0.4166696497828752;0.4220525621455028;0.3215305190497404;0.3256776952962207;0.9953995538407843;0.999982408644508;9.999981386923743;0.4167511463417313;0.45198915966905556;0.4519828986526864;0.41868464331266114;0.32999567183771283;0.533092346164322;0.9999938745180911
52.338047;0.9872643210802159;0.41666965976937215;0.42205253441578283;0.32153050822360485;0.32567765069524685;0.9953995449466203;0.9999824364872696;9.99998113929128;0.4167511655853275;0.45198923816755343;0.45198285846327485;0.4186846905202645;0.329995655767107;0.5330921686105974;0.9999938928178002
52.348047;0.9872642944282082;0.4166696699290988;0.422052504124871;0.3215304974384875;0.3256776077679341;0.9953995380080382;0.9999824693105056;9.999980942044434;0.41675118611436096;0.45198931384690505;0.4519828227949449;0.41868473657535976;0.32999563991980324;0.5330919937283384;0.9999939093687081
52.358047;0.9872642624997608;0.41666968031930535;0.42205247144438823;0.3215304867897636;0.325677566542138;0.9953995334393095;0.999982507654911;9.999980803927192;0.4167512079733557;0.45198938681520134;0.4519827916264185;0.4186847814803979;0.32999562437570606;0.5330918215632392;0.9999939247096201
52.368047;0.9872642254893569;0.4166696910257949;0.42205243647689167;0.3215304764156899;0.32567752707199504;0.995399531638084;0.9999825520351393;9.999980731827423;0.41675123123015806;0.45198945719147193;0.45198276490571276;0.4186848251807686;0.32999560918747817;0.5330916521459267;0.9999939392908925
52.378047;0.9872641837189683;0.4166697021232105;0.4220523992980377;0.32153046649406514;0.32567748942984964;0.9953995329340714;0.9999826028972535;9.99998073009561;0.416751255931597;0.4519895251117047;0.4519827425567632;0.41868486761268403;0.32999559438010867;0.5330914855577944;0.9999939534774233
52.388047;0.9872641376485789;0.416669713639964;0.42205235998111434;0.32153045721385165;0.3256774536842349;0.9953995375353734;0.9999826606028083;9.999980800152343;0.41675128205385714;0.4519895907423137;0.4519827244835308;0.41868490876777914;0.32999557998951995;0.5330913219655781;0.999993967567247
52.398047;0.987264087898921;0.41666972558320037;0.42205231857237224;0.3215304487593231;0.3256774198905101;0.9953995454717689;0.9999827254169185;9.999980940423951;0.41675130949337025;0.45198965428260196;0.45198271059007;0.4186849487430071;0.3299955661046907;0.5330911616170574;0.9999939817999745
52.408047;0.9872640352513382;0.41666973799925006;0.42205227506027293;0.3215304413239941;0.3256773880785094;0.9953995565876821;0.9999827975189318;9.999981147298156;0.41675133809804793;0.4519897159395028;0.45198270081600356;0.41868498774241497;0.3299955528612042;0.5330910048073703;0.999993996363304
52.418047;0.987263980552453;0.416669750991799;0.42205222937189985;0.3215304351235379;0.3256773582431056;0.9953995706893899;0.9999828770326092;9.999981416226337;0.41675136769494525;0.4519897758926348;0.45198269514431294;0.41868502602836555;0.329995540402962;0.5330908518428332;0.9999940114068665
52.428047;0.9872639245386522;0.4166697646983583;0.4220521814046748;0.32153043039886786;0.3256773303605086;0.9953995876942019;0.9999829640618518;9.999981742049952;0.41675139809492484;0.4519898342871989;0.4519826935888044;0.41868506388342824;0.32999552887509015;0.5330907030432265;0.9999940270687678
52.438047;0.9872638677163537;0.4166697792740885;0.4220521310808782;0.3215304274208831;0.3256773044128855;0.9953996075686224;0.9999830587333782;9.999982119642242;0.4167514291036572;0.45198989126334715;0.45198269619375786;0.41868510161346456;0.32999551844720876;0.5330905587692338;0.999994043468408
52.448047;0.9872638103668492;0.41666979488404826;0.42205207837398745;0.32153042647020746;0.32567728040099875;0.99539963018956;0.9999831612134047;9.999982544800549;0.4167514605491073;0.4519899469964724;0.4519827030266564;0.418685139530054;0.32999550931572363;0.5330904194341747;0.9999940606410102
52.458047;0.9872637525816045;0.4166698117046476;0.4220520232964896;0.32153042779068697;0.3256772583454608;0.9953996553181093;0.9999832716600453;9.999983014237317;0.41675149229818365;0.4519900017268399;0.4519827141399085;0.41868517788756604;0.329995501685331;0.5330902854915285;0.99999407847338
52.468047;0.9872636942953423;0.4166698299417572;0.42205196586524873;0.32153043156885625;0.3256772382792294;0.9953996826377904;0.9999833901131453;9.99998352531737;0.4167515242397221;0.451990055762254;0.451982729531767;0.4186852168392667;0.32999549576469867;0.5330901573852269;0.99999409669669
52.478047;0.9872636353672531;0.4166698498287343;0.42205190606546883;0.3215304379454653;0.3256772202337782;0.9953997117814519;0.9999835163827467;9.999984076167689;0.4167515562597997;0.4519901094324833;0.45198274915107095;0.41868525645350124;0.3299954917602105;0.5330900354682294;0.9999941149675454
52.488047;0.9872635756399923;0.41666987160242114;0.42205184384852323;0.3215304470271753;0.325677204216232;0.995399742370677;0.9999836500297429;9.999984665423334;0.4167515882487143;0.4519901630201508;0.45198277294931555;0.4186852967706495;0.3299954898384359;0.5330899199544069;0.9999941330226896
52.498047;0.9872635149622553;0.4166698955057129;0.4220517791283283;0.3215304588935706;0.3256771901876664;0.9953997740955176;0.9999837904571741;9.999985291473237;0.416751620131909;0.45199021672757345;0.4519828009359044;0.41868533785150275;0.3299954900834033;0.5330898109525565;0.9999941507982432
52.508047;0.9872634532527345;0.41666992179235135;0.42205171176584816;0.321530473597198;0.3256771780643828;0.9953998067586993;0.9999839369885437;9.99998595200104;0.4167516518992269;0.4519902706827603;0.45198283319867644;0.41868537976908876;0.32999549248577936;0.5330897085244067;0.9999941684201612
52.518047;0.9872633905424895;0.41666995070282575;0.42205164160805475;0.321530491145072;0.32567716774801264;0.995399840177908;0.9999840888448455;9.999986644227793;0.41675168360968734;0.4519903249425056;0.4519828698886423;0.41868542256364066;0.3299954969750204;0.5330896126792526;0.9999941861188154
52.528047;0.9872633269387018;0.41666998244480774;0.42205156855797915;0.32153051148224043;0.3256771591599959;0.9953998740251038;0.9999842451410268;9.9999873654074;0.41675171535025746;0.4519903794729514;0.45198291117181294;0.41868546621402575;0.32999550347130896;0.5330895233507654;0.9999942041729092
52.538047;0.9872632625743435;0.4166700171692656;0.4220514926052947;0.3215305345111554;0.3256771522569017;0.995399907774602;0.9999844049913489;9.99998811302522;0.41675174718395297;0.45199043414429574;0.45198295718466064;0.418685510635188;0.3299955119098497;0.5330894404281564;0.999994222904674
52.548047;0.9872631975966699;0.41667005494595966;0.42205141381338496;0.3215305601258449;0.3256771470342741;0.9953999407673035;0.9999845676393067;9.999988884635702;0.4167517791378956;0.45199048878554554;0.45198300801870467;0.4186855556929358;0.32999552223352435;0.5330893637866626;0.9999942427044691
52.558047;0.9872631321806657;0.41667009578571657;0.42205133228498565;0.3215305882085539;0.32567714352105925;0.9953999722949352;0.9999847325389033;9.999989677639853;0.41675181119993987;0.45199054325118815;0.4519830637085473;0.41868560122279835;0.32999553438332874;0.533089293278767;0.9999942640662003
52.568047;0.9872630665214196;0.41667013968622824;0.4220512481326372;0.3215306185925261;0.3256771417597964;0.9954000016425573;0.9999848993594871;9.999990489465189;0.4167518433103265;0.4519905974448131;0.4519831242417349;0.41868564703909306;0.32999554829479133;0.5330892287174891;0.9999942875770012
52.578047;0.9872630008072015;0.41667018664351213;0.42205116148116234;0.3215306510537032;0.3256771417714596;0.995400028101697;0.9999850679118406;9.9999913179757;0.4167518754052261;0.4519906513310946;0.451983189579697;0.4186856929406392;0.32999556390442075;0.5330891698703486;0.9999943138184494
52.588047;0.987262935226629;0.4166702366215377;0.42205107248903445;0.3215306853491836;0.32567714351785626;0.9954000509945337;0.9999852380596157;9.999992161536333;0.4167519074919696;0.45199070494077553;0.4519832596379508;0.41868573873162634;0.32999558116576194;0.533089116492421;0.999994343213929
52.598047;0.9872628700298743;0.4166702895341775;0.42205098134678726;0.3215307212589953;0.32567714690699917;0.995400069695285;0.9999854097082758;9.999993019024108;0.4167519396732542;0.4519907583442036;0.45198333426515885;0.4186857842610969;0.3299956000648964;0.5330890683768282;0.9999943759239179
52.608047;0.9872628055427448;0.41667034528010877;0.4220508882573171;0.3215307586148397;0.3256771518407677;0.9954000836550184;0.9999855828951102;9.999993890236738;0.4167519721118302;0.4519908116126219;0.45198341326303654;0.4186858294346192;0.32999562063255017;0.5330890253457539;0.9999944118616738
52.618047;0.9872627420516218;0.4166704037756007;0.42205079343384433;0.32153079731604584;0.3256771582409249;0.9954000924376911;0.9999857578784446;9.999994776138562;0.41675200499193016;0.45199086478871403;0.45198349641643704;0.4186858741735315;0.32999564293565303;0.5330889871862216;0.9999944507416106
52.628047;0.9872626797264527;0.41667046493310683;0.4220506971049172;0.3215308373129031;0.3256771660335792;0.9954000957167087;0.999985935103868;9.999995678019992;0.4167520385040499;0.45199091786498924;0.4519835835038456;0.41868591838691793;0.3299956670430656;0.5330889536160109;0.9999944920909684
52.638047;0.9872626187146023;0.4166705286238598;0.4220505995000397;0.3215308785691377;0.325677175124564;0.9954000932246838;0.999986115054598;9.999996595722576;0.41675207281995996;0.45199097077146816;0.4519836742977524;0.41868596199233504;0.3299956930130836;0.5330889243384449;0.9999945352862866
52.648047;0.987262559261332;0.41667059466994616;0.42205050082786194;0.3215309210541761;0.32567718538973567;0.9954000846884147;0.9999862980922364;9.999997526219538;0.416752108058578;0.4519910233838057;0.45198376859118455;0.41868600493820873;0.3299957209208729;0.5330888991385735;0.9999945796333569
52.658047;0.9872625017749087;0.41667066287837623;0.4220504012622977;0.3215309647655685;0.32567719668970135;0.9954000697542934;0.9999864843927434;9.999998463424973;0.41675214430076224;0.451991075560326;0.4519838662347591;0.4186860471914704;0.329995750878539;0.5330888779177069;0.9999946244678806
52.668047;0.9872624468459184;0.4166707331020851;0.4220503009310213;0.3215310097319951;0.3256772088961581;0.9954000479097234;0.9999866740115216;9.999999399386711;0.41675218164493555;0.45199112718773177;0.4519839671361993;0.4186860887061071;0.32999578302137517;0.5330888606535729;0.9999946692574004
52.678047;0.9872623951363765;0.41667080527291234;0.42205019991794224;0.32153105599095266;0.3256772218987593;0.9954000184426911;0.9999868669930932;10.000000326501713;0.41675222021552394;0.4519911781982863;0.4519840712505979;0.4186861294122243;0.32999581748373497;0.5330888473642544;0.9999947136578172
52.688047;0.9872623471980619;0.4166708793780935;0.4220500983056915;0.32153110356731174;0.3256772355821629;0.9953999805017512;0.9999870634182279;10.000001239309523;0.41675226009185895;0.4519912285689363;0.4519841785871608;0.4186861692282543;0.32999585439294293;0.5330888381124493;0.9999947574985943
52.698047;0.9872623033923955;0.41667095542271004;0.4220499962326826;0.3215311524642644;0.32567724979674817;0.9953999332687302;0.999987263366432;10.000002134668648;0.4167523012341176;0.45199127832359043;0.4519842891992522;0.4186862080718499;0.32999589386913475;0.5330888330082668;0.9999948007430778
52.708047;0.9872622639123859;0.41667103342339834;0.4220498939005548;0.32153120267445373;0.32567726435748007;0.995399876132247;0.9999874668606654;10.00000301069756;0.4167523434846406;0.45199132750739646;0.45198440315928;0.41868624586554437;0.3299959360030813;0.5330888321734669;0.9999948434635014
52.718047;0.9872622288002185;0.4166711134124604;0.42204979151834693;0.3215312541967843;0.3256772790725499;0.9953998087223215;0.999987673880159;10.000003865598735;0.4167523866343649;0.4519913761311575;0.4519845205345092;0.4186862825299736;0.3299959808363922;0.5330888356921843;0.9999948858001775
52.728047;0.9872621979235662;0.4166711954092486;0.42204968923843117;0.3215313070313189;0.32567729376583526;0.9953997308314468;0.9999878844045696;10.000004697442943;0.41675243048796223;0.45199142414347937;0.4519846413567927;0.41868631797823874;0.3299960283794656;0.5330888436019481;0.9999949278881454
52.738047;0.9872621710085308;0.4166712793857461;0.4220495871420545;0.32153136116370234;0.32567730828031266;0.9953996423224797;0.9999880983900824;10.000005504797917;0.4167524748773951;0.4519914714345002;0.4519847655990857;0.4186863521405373;0.32999607863853797;0.5330888559220431;0.9999949697979473
52.748047;0.9872621477564133;0.41667136527666887;0.42204948526195;0.3215314165598932;0.32567732248382875;0.9953995430638627;0.9999883157214938;10.000006286775465;0.41675251963311744;0.4519915178313046;0.45198489317812884;0.4186863849878552;0.32999613162026453;0.5330888726613926;0.9999950115411923
52.758047;0.9872621278810232;0.41667145301633135;0.42204938359523336;0.32153147316822617;0.3256773362767947;0.9953994329523664;0.9999885362546993;10.000007042324551;0.4167525645638592;0.4519915631108941;0.4519850239880108;0.41868641652148864;0.3299961873347296;0.5330888938024314;0.9999950531269909
52.768047;0.9872621110448556;0.41667154255911815;0.4220492821121514;0.32153153092195486;0.3256773495895702;0.9953993119830803;0.9999887598893418;10.000007770110715;0.4167526094635568;0.45199160704674485;0.4519851579409304;0.41868644675098504;0.3299962457990215;0.5330889193079535;0.9999950946027981
52.778047;0.9872620968549979;0.4166716338787135;0.4220491807760022;0.3215315897243171;0.32567736238624845;0.9953991802111761;0.9999889865318016;10.000008469391696;0.41675265412167917;0.45199164941512876;0.4519852949639446;0.41868647568314826;0.3299963070104928;0.5330889491363193;0.9999951360384759
52.788047;0.9872620849266319;0.4166717269653253;0.42204907955444304;0.3215316494182634;0.32567737467368585;0.9953990376487054;0.9999892160032754;10.000009140791716;0.4167526983289247;0.45199168994231625;0.45198543495626126;0.41868650333963764;0.329996370904208;0.5330889832218701;0.9999951774795388
52.798047;0.9872620749188564;0.4166718218277837;0.4220489784133641;0.32153170978328244;0.3256773864894871;0.9953988842445467;0.9999894480283431;10.000009785867528;0.4167527418786492;0.4519917282837422;0.45198557776592124;0.41868652980853804;0.32999643733751527;0.5330890214590714;0.9999952188782683
52.808047;0.9872620665513722;0.41667191848991825;0.4220488773097679;0.3215317705630986;0.3256773978861499;0.9953987199304223;0.9999896823144808;10.000010406029475;0.41675278455921916;0.4519917640711481;0.4519857231942902;0.41868655528212134;0.3299965061110099;0.5330890637333464;0.9999952600519935
52.818047;0.9872620596080538;0.4166720169890584;0.42204877619897935;0.32153183149279513;0.3256774089364402;0.995398544661215;0.9999899186269716;10.00001100200863;0.41675282616180587;0.45199179696517877;0.4519858709983683;0.4186865800259313;0.32999657701308743;0.5330891099595666;0.9999953007918491
52.828047;0.9872620538893765;0.4166721173853391;0.4220486750491934;0.32153189232435764;0.3256774197425599;0.9953983584415307;0.9999901567721545;10.000011573869006;0.4167528665180067;0.4519918266727668;0.45198602089865725;0.41868660429944893;0.329996649858708;0.53308916010371;0.9999953410118353
52.838047;0.9872620491467547;0.4166722197428857;0.42204857385716316;0.3215319528496739;0.32567743043131364;0.9953981613448104;0.9999903965483495;10.000012121241694;0.41675290550872995;0.4519918529606634;0.4519861726025883;0.4186866283011347;0.32999672449000333;0.5330892141952778;0.9999953807542811
52.848047;0.987262045052009;0.4166723240780574;0.4220484726771447;0.32153201290479516;0.32567744114289043;0.9953979535390425;0.9999906377326385;10.000012643600869;0.41675294301398363;0.45199187568855237;0.45198632581587334;0.41868665216655837;0.329996800747046;0.5330892723061724;0.999995420145587
52.858047;0.9872620411961629;0.4166724303434954;0.42204837164279274;0.321532072360429;0.32567745203339515;0.9953977353257376;0.9999908800381461;10.000013140587187;0.4167529788810292;0.45199189481475077;0.4519864802302705;0.41868667599224485;0.32999687844126757;0.533089334504914;0.9999954593802597
52.868047;0.987262037087613;0.41667253846220453;0.42204827094607883;0.3215321311116197;0.32567746328212155;0.9953975071555673;0.9999911230847426;10.000013612392326;0.41675301295599315;0.4519919103448838;0.451986635507881;0.4186866998594669;0.329996957351098;0.5330894008388267;0.9999954986731951
52.878047;0.9872620321628782;0.4166726483484904;0.422048170796378;0.32153218905939535;0.32567747507476297;0.9953972696228792;0.9999913664854952;10.000014059533843;0.4167530451269062;0.4519919222691149;0.4519867912826104;0.4186867238506376;0.3299970372451742;0.5330894713393514;0.9999955381908195
52.888047;0.9872620258261544;0.4166727598861696;0.4220480714061742;0.32153224608563075;0.32567748758170456;0.9953970234498228;0.9999916099196041;10.000014482152046;0.4167530753410602;0.4519919305581501;0.4519869471833621;0.4186867480484364;0.3299971179196057;0.5330895460015946;0.9999955780343994
52.898047;0.9872620174913731;0.41667287288373567;0.42204797300030794;0.32153230204612576;0.3256775009589727;0.99539676942768;0.9999918530889524;10.000014879681897;0.41675310361012335;0.45199193523002346;0.45198710287606064;0.4186867725128461;0.3299971992240441;0.5330896247255599;0.9999956182962367
52.908047;0.9872620066376296;0.4166729870436449;0.42204787581972536;0.32153235679251047;0.3256775153545466;0.995396508374768;0.9999920956740955;10.000015250784143;0.41675313000333186;0.4519919363967533;0.45198725811103196;0.41868679726544494;0.3299972810630973;0.5330897072762665;0.9999956590784378
52.918047;0.9872619928719804;0.41667310198977986;0.4220477801203868;0.32153241020805823;0.3256775309047569;0.9953962411418532;0.9999923373290048;10.00001559350837;0.4167531546161502;0.451991934231421;0.45198741272372284;0.4186868223074145;0.3299973633638859;0.5330897933211521;0.999995700418089
52.928047;0.9872619759242127;0.4166732173365932;0.42204768617559185;0.3215324622241675;0.3256775477285099;0.9953959685523204;0.999992577630554;10.000015905570159;0.4167531775469613;0.45199192890625395;0.4519875665785313;0.4186868476455248;0.3299974460272873;0.5330898825076569;0.9999957422342942
52.938047;0.9872619555525448;0.41667333273612694;0.42204759425670846;0.32153251280043504;0.32567756592761204;0.9953956912755255;0.9999928159977358;10.000016184121236;0.41675319891599766;0.4519919205564033;0.4519877195374736;0.4186868732915218;0.3299975289229131;0.533089974522158;0.999995784357696
52.948047;0.9872619314512303;0.4166734478988417;0.4220475045845663;0.32153256190277635;0.32567758559407495;0.9953954097773837;0.9999930516885065;10.000016425859977;0.4167532188965279;0.45199190927764515;0.4519878714830673;0.4186868992442067;0.32999761192689403;0.5330900691109717;0.9999958266057608
52.958047;0.98726190327414;0.41667356261072125;0.42204741730145473;0.32153260950061585;0.3256776068219257;0.995395124408205;0.999993283872116;10.000016628061873;0.4167532377187902;0.4519918951420722;0.45198802234391233;0.41868692548210973;0.32999769492792314;0.5330901660537481;0.9999958688831054
52.968047;0.9872618707444937;0.4166736767158403;0.42204733247841586;0.3215326555671908;0.3256776297141254;0.9953948355217725;0.9999935116712212;10.000016789254799;0.4167532556492605;0.45199187822595605;0.4519881721150909;0.41868695196881456;0.3299977777966922;0.5330902651326729;0.9999959112439326
52.978047;0.9872618337086624;0.416673790048424;0.4220472501184516;0.3215327000857081;0.3256776543717726;0.9953945435092192;0.999993734158261;10.00001690911037;0.41675327296333115;0.45199185863559055;0.4519883208680021;0.418686978663225;0.3299978603814769;0.5330903661531818;0.999995953817066
52.988047;0.9872617921333993;0.4166739023705001;0.4220471701713225;0.3215327430545099;0.3256776808741006;0.99539424880378;0.9999939503735803;10.000016988061786;0.4167532899209945;0.45199183648544966;0.4519884687094076;0.4186870055426426;0.3299979425334867;0.5330904689908165;0.999995996653958
52.998047;0.9872617461137234;0.41667401337660165;0.42204709257478684;0.3215327844745261;0.3256777092707299;0.995393951894526;0.9999941593604884;10.000017027064045;0.41675330676052974;0.4519918118514796;0.45198861572030746;0.41868703261989487;0.3299980241086061;0.5330905736100207;0.9999960396637901
53.008047;0.9872616957979953;0.41667412275078186;0.4220470172802632;0.3215328243347573;0.3256777395841876;0.9953936532705556;0.9999943601689394;10.000017027883528;0.416753323706582;0.45199178477672664;0.45198876193180343;0.4186870599264584;0.3299981049395524;0.5330906800453104;0.9999960826420954
53.018047;0.9872616412472187;0.4166742302012208;0.4220469442637523;0.3215328626028531;0.3256777718157508;0.9953933533798379;0.9999945518653585;10.000016993323399;0.41675334095932576;0.45199175532406727;0.45198890733122277;0.41868708749056194;0.32999818482905585;0.533090788361428;0.9999961252984273
53.028047;0.9872615824424712;0.41667433545030846;0.42204687353708026;0.32153289922981354;0.3256778059663266;0.9953930526882133;0.9999947335959436;10.000016926779665;0.4167533586741272;0.4519917236177045;0.45198905188420513;0.41868711533585284;0.3299982635806647;0.5330908985974264;0.9999961672904284
53.038047;0.9872615194116247;0.4166744382250406;0.4220468051453802;0.32153293418651496;0.325677842053068;0.9953927516858214;0.9999949046827667;10.000016831538987;0.4167533769609342;0.4519916898384652;0.4519891955575837;0.4186871434775551;0.3299983410400839;0.533091010726033;0.9999962083313534
53.048047;0.9872614523094716;0.416674538267923;0.4220467391534388;0.3215329674947042;0.32567788009880927;0.9953924508096104;0.999995064673328;10.000016710170557;0.41675339588964544;0.4519916541797547;0.45198933832727844;0.4186871719141479;0.3299984171183029;0.5330911246937922;0.999996248311743
53.058047;0.9872613814684492;0.4166746353463732;0.422046675630037;0.32153299921048895;0.3256779201252096;0.9953921504497564;0.9999952132252908;10.000016564508908;0.41675341549316847;0.4519916167919119;0.4519894801971649;0.4186872006469744;0.3299984917780066;0.5330912405212868;0.9999962873065741
53.068047;0.9872613073979453;0.41667472924958704;0.42204661464086934;0.32153302938022854;0.3256779621546631;0.9953918510304025;0.9999953498959442;10.0000163963686;0.4167534357635324;0.4519915777422737;0.45198962121901387;0.41868722972891775;0.3299985650039841;0.5330913583564422;0.9999963254883328
53.078047;0.9872612306644576;0.41667481978450593;0.42204655625951776;0.32153305801938775;0.32567800619856474;0.9953915530326614;0.9999954740825857;10.000016207970143;0.4167534566242186;0.45199153703003264;0.4519897614670639;0.4186872592835269;0.3299986367922547;0.5330914784493449;0.9999963630712292
53.088047;0.9872611517624332;0.4166749067752838;0.422046500587685;0.32153308512955875;0.32567805224407204;0.9953912569477922;0.9999955851298363;10.000016001797782;0.4167534779167203;0.45199149463652993;0.45198990100331377;0.41868728944843253;0.3299987071535982;0.5330916011044796;0.9999964003372259
53.098047;0.9872610710661718;0.4166749900649543;0.42204644775949696;0.32153311070553325;0.3256781002497005;0.9953909632187414;0.9999956824392789;10.000015780633886;0.41675349944450957;0.4519914505419669;0.45199003987596736;0.41868732029151845;0.32999877611375455;0.5330917266450851;0.9999964377120505
53.108047;0.9872609887778409;0.4166750695047009;0.4220463979226927;0.32153313472354944;0.3256781501551355;0.9953906722193904;0.9999957655681365;10.000015547727696;0.4167535210255976;0.4519914047091619;0.4519901781119022;0.41868735178216626;0.32999884371075217;0.5330918553866711;0.9999964758242732
53.118047;0.987260904875056;0.4166751449286845;0.4220463512223898;0.3215331571619877;0.3256782019107574;0.9953903842525009;0.9999958343004854;10.00001530652608;0.4167535424963118;0.4519913570650845;0.4519903157026951;0.4186873838257159;0.32999890999476356;0.5330919876096801;0.9999965154482132
53.128047;0.9872608191775255;0.41667521615989345;0.422046307796872;0.32153317803072157;0.3256782555030025;0.995390099540842;0.9999958885694117;10.000015060121278;0.4167535636786143;0.4519913074955291;0.45199045262990833;0.4186874163121799;0.3299989750270423;0.5330921235348619;0.9999965573263689
53.138047;0.9872607315051414;0.4166752830584206;0.42204626777066906;0.32153319735718866;0.3256783109410785;0.9953898182623581;0.9999959282805141;10.000014811041225;0.41675358434668025;0.45199125587897426;0.4519905888995196;0.418687449137785;0.3299990388714687;0.533092263320581;0.9999966020265679
53.148047;0.9872606418123095;0.4166753455480823;0.4220462312454441;0.32153321516572514;0.32567836821442636;0.9953895405962367;0.9999959532299054;10.000014561606493;0.4167536042201147;0.45199120213552524;0.45199072453461725;0.41868748218454716;0.3299991015894622;0.5330924070806653;0.9999966499233147
53.158047;0.9872605502180992;0.41667540358237554;0.42204619830973694;0.3215332314818647;0.32567842727053953;0.9953892667008836;0.999995963163926;10.000014314324332;0.4167536229949417;0.45199114624563774;0.4519908595423041;0.4186875152813084;0.32999916326077045;0.5330925548891865;0.9999967012119207
53.168047;0.9872604569355224;0.4166754571078525;0.42204616906065956;0.32153324632614955;0.32567848802846155;0.9953889966823889;0.9999959578795798;10.000014071640257;0.416753640401445;0.4519910882493467;0.45199099388974956;0.41868754819041176;0.3299992240124372;0.5330927067454849;0.9999967559147587
53.178047;0.9872603622236259;0.4166755060730259;0.422046143596932;0.32153325969136964;0.3256785503949973;0.9953887305998833;0.9999959372938267;10.000013835394071;0.4167536562484293;0.45199102823371307;0.45199112751471626;0.41868758063101336;0.3299992840152985;0.5330928625206639;0.9999968139693995
53.188047;0.9872602664040382;0.4166755504318299;0.422046121973046;0.32153327154322375;0.32567861426186134;0.9953884684564622;0.9999959014973845;10.000013606558259;0.4167536704154461;0.45199096629292124;0.45199126036208115;0.41868761231120827;0.3299993434627601;0.5330930219458311;0.9999968753609138
53.198047;0.9872601698788473;0.41667559012322075;0.42204610415035143;0.3215332818411742;0.3256786795052441;0.9953882102089635;0.9999958507988961;10.000013385219777;0.41675368282419323;0.45199090248494056;0.4519913923839225;0.41868764294797695;0.32999940255969323;0.5330931846712919;0.999996940145176
53.208047;0.9872600731535964;0.4166756250773611;0.4220460899996471;0.3215332905368911;0.3256787460052083;0.995387955832932;0.999995785687906;10.000013170936933;0.4167536934409898;0.4519908368385489;0.45199152348520555;0.41868767228005177;0.32999946150963305;0.5330933503589885;0.9999970083435448
53.218047;0.9872599768473357;0.4166756552308981;0.42204607936284305;0.3215332975542771;0.325678813663261;0.9953877053172292;0.999995706709276;10.00001296328299;0.4167537022914495;0.4519907694029183;0.4519916534861284;0.4186877000806763;0.32999952050198306;0.5330935187406128;0.9999970798346051
53.228047;0.9872598816414603;0.4166756805054278;0.4220460721025521;0.32153330279280057;0.32567888240521925;0.9953874585933383;0.9999956143913871;10.000012762115071;0.4167537094487897;0.4519907002679805;0.45199178214472313;0.4186877261639108;0.32999957970805616;0.5330936896043122;0.9999971543715287
53.238047;0.9872597882068138;0.4166757007838387;0.42204606809086564;0.3215333061538883;0.3256789521665156;0.995387215574773;0.9999955093015647;10.000012567708227;0.4167537150146831;0.4519906295325499;0.45199190919942234;0.41868775037834277;0.32999963927515563;0.5330938627583244;0.9999972316883432
53.248047;0.9872596971381429;0.41667571592666286;0.4220460671843212;0.32153330755360177;0.325679022856256;0.9953869762298496;0.9999953920822007;10.000012380763815;0.4167537191264181;0.4519905572809188;0.45199203439400804;0.41868777258689494;0.32999969932242207;0.5330940380382195;0.9999973115423066
53.258047;0.9872596089119756;0.41667572580685086;0.4220460692436803;0.3215333069193231;0.3256790943268371;0.995386740530571;0.9999952633622827;10.000012201991039;0.41675372197636745;0.45199048361149713;0.4519921574867221;0.4186877926439099;0.32999975994857544;0.5330942153230497;0.9999973936662949
53.268047;0.9872595239220784;0.41667573032962063;0.4220460741685276;0.32153330420733217;0.32567916636917554;0.9953865083923277;0.999995123693954;10.000012031650664;0.4167537238065512;0.45199040866804246;0.45199227823900273;0.4186878103988998;0.32999982123712873;0.5330943945036742;0.9999974777530051
53.278047;0.9872594425396313;0.41667572943289327;0.4220460818949837;0.321533299447064;0.3256792387244823;0.9953862797145614;0.999994973623872;10.000011869658652;0.41675372486936113;0.4519903326195544;0.45199239639966676;0.41868782573593394;0.32999988324474666;0.5330945754419262;0.9999975635332053
53.288047;0.9872593651110715;0.416675723081609;0.4220460923715926;0.3215332927580846;0.3256793111122729;0.9953860544315134;0.9999948137614691;10.000011715670187;0.4167537253814436;0.4519902556167893;0.45199251172348326;0.41868783861744624;0.3299999459904145;0.5330947579748601;0.9999976508346855
53.298047;0.9872592919417208;0.41667571127190195;0.42204610554384575;0.32153328430711575;0.3256793832657272;0.9953858324927845;0.9999946447549557;10.0000115689268;0.4167537255010808;0.45199017778154177;0.45199262399638157;0.4186878490986668;0.33000000945972713;0.5330949419463649;0.9999977395543511
53.308047;0.9872592232934211;0.4166756940475767;0.4220461213595552;0.32153327426221695;0.32567945494501077;0.9953856138140664;0.9999944672510878;10.000011428922274;0.4167537253280726;0.451990099224912;0.4519927330162803;0.4186878573074212;0.33000007360905526;0.533095127220798;0.9999978296272913
53.318047;0.9872591593329064;0.4166756714998649;0.4220461397843923;0.3215332627943874;0.32567952592955535;0.9953853982753544;0.9999942818871105;10.000011296466395;0.41675372490370954;0.45199002003610816;0.4519928385707349;0.41868786340110464;0.3300001383605978;0.5330953136760573;0.9999979209974927
53.328047;0.9872591000597369;0.4166756437450183;0.422046160790061;0.32153325008806666;0.32567959601841906;0.9953851857618243;0.9999940893174538;10.000011173829819;0.4167537242076746;0.45198994025690914;0.451992940460526;0.41868786752129256;0.3300002035992036;0.5330955012034083;0.999998013562489
53.338047;0.9872590453313655;0.4166756109364314;0.4220461843441361;0.32153323633451086;0.3256796650360827;0.9953849761728694;0.9999938902817213;10.00001106414046;0.4167537231737911;0.45198985992203833;0.45199303853280864;0.41868786978608297;0.3300002691913027;0.5330956897005836;0.999998107160597
53.348047;0.9872589949868058;0.41667557330129346;0.4220462104511766;0.32153322172993515;0.3256797328168957;0.9953847694118299;0.9999936856881881;10.000010970810928;0.41675372172547553;0.4519897791388549;0.4519931326896692;0.41868787031846044;0.3300003350350375;0.5330958790558425;0.9999982016423659
53.358047;0.9872589489426279;0.4166755311114854;0.4220462391535942;0.32153320647331196;0.3256797991801801;0.9953845654139387;0.9999934766194069;10.000010897433942;0.41675371980567505;0.45198969810119755;0.451993222873859;0.4186878692474963;0.33000040110437817;0.5330960691800608;0.9999982969646037
53.368047;0.9872589071838278;0.4166754846036948;0.42204627043628945;0.32153319074734354;0.32567986393202875;0.9953843641894453;0.9999932642128097;10.000010847812966;0.41675371739276734;0.45198961702829266;0.4519933090479637;0.4186878666931907;0.33000046744202727;0.5330962600608932;0.9999983932101568
53.378047;0.9872588696955695;0.4166754339427448;0.4220463041644316;0.3215331746878399;0.3256799268859513;0.9953841658299178;0.9999930495414292;10.000010825298899;0.4167537145055886;0.45198953611267845;0.4519933912049252;0.41868786279468295;0.33000053412886854;0.5330964517309468;0.9999984905368879
53.388047;0.9872588364227982;0.4166753792443137;0.4220463401031255;0.32153315836745167;0.3256799878747732;0.9953839704590031;0.9999928336206046;10.000010831680905;0.4167537111982702;0.45198945551717123;0.4519934694061153;0.41868785774033396;0.33000060127111924;0.5330966441579781;0.999998589143615
53.398047;0.9872588072488229;0.4166753206125493;0.42204637794344313;0.32153314182100873;0.3256800467582348;0.9953837781803162;0.9999926174929399;10.000010866956673;0.41675370753278684;0.4519893753819674;0.4519935437946346;0.41868785176119905;0.33000066897930397;0.533096837189602;0.999998689299066
53.408047;0.9872587819890618;0.4166752581651522;0.42204641733702253;0.32153312509857995;0.3256801034287171;0.9953835890826188;0.9999924022665835;10.000010930149566;0.41675370353081415;0.4519892958154178;0.45199361454858195;0.4186878451258653;0.33000073733955054;0.5330970306107541;0.9999987914042298
53.418047;0.9872587604643079;0.4166751920548123;0.4220464579409333;0.32153310829907844;0.3256801577998007;0.9953834032764086;0.9999921890512948;10.000011019892389;0.4167536991501099;0.45198921688994614;0.4519936818060984;0.4186878381322473;0.3300008064136423;0.5330972242186449;0.999998896024399
53.428047;0.9872587425451889;0.41667512247860367;0.4220464994286439;0.3215330915512449;0.3256802097895725;0.9953832209308451;0.9999919788476279;10.000011134498717;0.4167536942959622;0.45198913865739004;0.45199374564513317;0.4186878310790059;0.33000087624827823;0.5330974178237889;0.9999990038278953
53.438047;0.9872587280513159;0.41667504964652724;0.42204654149910165;0.3215330749734979;0.32568025932595546;0.9953830422991992;0.9999917724779901;10.000011272078755;0.4167536888379061;0.4519890611699369;0.45199380611060846;0.41868782423117057;0.33000094687974213;0.5330976112005221;0.9999991154070345
53.448047;0.9872587166440696;0.416674973751722;0.42204658392036676;0.32153305866517035;0.325680306366244;0.9953828676984056;0.9999915705915308;10.000011430838718;0.4167536826208759;0.4519889844829729;0.4519938632351066;0.4186878177854304;0.33000101834703344;0.5330978040524711;0.9999992310848362
53.458047;0.9872587078349946;0.4166748949902406;0.4220466265503446;0.3215330427114854;0.3256803509006551;0.995382697432768;0.9999913737130751;10.000011609640701;0.41675367547170084;0.45198890864583985;0.45199391709064174;0.4186878118557038;0.3300010906966005;0.5330979960250479;0.9999993508421139
53.468047;0.9872587010648918;0.41667481358412206;0.42204666930188567;0.32153302717505033;0.32568039292716805;0.9953825316966958;0.9999911822700366;10.000011807981341;0.41675366722355134;0.45198883370209564;0.4519939678515804;0.41868780650498316;0.3300011639736955;0.5330981867521624;0.9999994743622076
53.478047;0.9872586957828129;0.4166747297620908;0.42204671209605193;0.32153301209809676;0.32568043241304023;0.9953823705582425;0.9999909965419422;10.000012024907754;0.41675365776105333;0.4519887596876768;0.45199401577249754;0.41868780180795495;0.3300012382072186;0.5330983758990099;0.9999996011006254
53.488047;0.9872586914678845;0.4166746437315654;0.4220467548287791;0.3215329975234435;0.3256804692756559;0.9953822140853528;0.9999908165611754;10.000012258464919;0.4167536470458045;0.4519886866199292;0.4519940611149473;0.4186877978893199;0.3300013133893801;0.5330985631766013;0.9999997303568222
53.498047;0.987258687603814;0.4166745557014249;0.4220467973603495;0.321532983496995;0.3256805033982938;0.9953820624630989;0.9999906420945766;10.000012506475896;0.4167536351156774;0.4519886144921986;0.45199410410813173;0.41868779489853003;0.3300013894773263;0.533098748331372;0.9999998614007062
53.508047;0.9872586836803101;0.41667446593419977;0.4220468395273025;0.3215329700443468;0.3256805346611786;0.9953819159803623;0.9999904727943187;10.00001276773472;0.4167536220721045;0.451988543290063;0.45199414493483914;0.4186877929448407;0.3300014664167044;0.5330989311317144;0.9999999935672343
53.518047;0.9872586792115493;0.4166743747527144;0.4220468811489514;0.3215329571716608;0.3256805629626981;0.9953817749742668;0.9999903084317996;10.000013042981319;0.4167536080368472;0.45198847303536827;0.45199418372330924;0.41868779204974294;0.3300015441480267;0.5330991113639122;1.0000001262169294
53.528047;0.9872586737395563;0.41667428250821187;0.4220469220281174;0.3215329448998857;0.3256805882274121;0.9953816397602427;0.9999901490408553;10.000013335079538;0.41675359308021076;0.45198840382628674;0.45199422055642835;0.4186877921503193;0.3300016225890178;0.5330992888197882;1.00000025870678
53.538047;0.9872586668674287;0.4166741895553565;0.422046961957411;0.3215329332775602;0.3256806104025112;0.9953815105496763;0.9999899948477421;10.000013647804737;0.4167535771914278;0.4519883358214583;0.4519942554995781;0.41868779313526916;0.3300017016088915;0.533099463277972;1.0000003904982753
53.548047;0.9872586583028691;0.416674096228002;0.4220470007244408;0.32153292235575376;0.3256806294356901;0.9953813874787304;0.9999898460678478;10.000013984240478;0.41675356032421584;0.45198826916857515;0.4519942886322512;0.4186877948668244;0.3300017810145336;0.5330996345079384;1.0000005212687375
53.558047;0.9872586478346624;0.4166740028166379;0.422047038122545;0.32153291215432955;0.3256806452530961;0.9953812707334603;0.9999897028233273;10.000014346361953;0.4167535424485499;0.4519882039569345;0.4519943200692911;0.41868779717533267;0.33000186057372216;0.5330998022975937;1.0000006508834525
53.568047;0.9872586352290059;0.41667390957710976;0.42204707397811847;0.3215329026399462;0.325680657755839;0.9953811606022795;0.9999895652617697;10.000014735303814;0.4167535235673645;0.45198814024756767;0.4519943499735407;0.41868779984929094;0.3300019400672003;0.5330999664824936;1.0000007793113346
53.578047;0.9872586201026903;0.4166738167552959;0.4220471081847894;0.32153289372583244;0.32568066682610164;0.9953810574365952;0.9999894337008208;10.000015151096749;0.4167535037119174;0.4519880781250699;0.4519943785548664;0.4186878026281167;0.3300020193329794;0.5331001269482138;1.0000009066017905
53.588047;0.9872586019056546;0.4166737245786483;0.42204714072012306;0.32153288528848395;0.3256806723628599;0.9953809615944448;0.9999893086243774;10.00001559235513;0.4167534829284712;0.45198801770148245;0.45199440604446006;0.41868780520995075;0.3300020982801784;0.5331002835967824;1.000001032876067
53.598047;0.9872585800551298;0.41667363323126966;0.422047171639593;0.321532877181772;0.32568067434173226;0.995380873399028;0.9999891905239433;10.000016056770011;0.41675346126804375;0.4519879590923365;0.45199443266776557;0.4186878072857314;0.3300021768642249;0.533100436332385;1.0000011582911166
53.608047;0.9872585540642295;0.4166735428651377;0.42204720106142257;0.32153286924404395;0.3256806728339997;0.9953807931804916;0.99998907976258;10.000016541989313;0.4167534387671548;0.45198790241294085;0.4519944586352843;0.41868780856248333;0.33000225503438857;0.5331005851008614;1.000001283029813
53.618047;0.9872585235573244;0.4166734536362597;0.42204722914333853;0.3215328613230934;0.32568066798059764;0.9953807213836804;0.9999889766110238;10.000017045892374;0.41675341542690647;0.45198784778313694;0.45199448413163973;0.4186878087643617;0.3300023326982212;0.5331007299008982;1.0000014072803391
53.628047;0.9872584882193886;0.4166733657324951;0.4220472560581642;0.32153285330727616;0.3256806599710442;0.995380658590849;0.9999888813434484;10.00001756623495;0.4167533912220153;0.4519877953084103;0.4519945093067504;0.41868780763295543;0.3300024097347332;0.5331008707193176;1.000001531151393
53.638047;0.9872584477720671;0.416673279376187;0.4220472819839997;0.32153284511859603;0.3256806490257359;0.9953806054450482;0.999988794203807;10.00001810063107;0.4167533661229063;0.4519877450439742;0.45199453429359265;0.4186878049109317;0.33000248603234134;0.5331010074947153;1.0000016546259762
53.648047;0.9872584020145053;0.41667319478846576;0.4220473071106223;0.3215328366990102;0.325680635360561;0.995380562620792;0.9999887152600693;10.000018646804122;0.41675334010383064;0.4519876969712365;0.45199455923791315;0.418687800326729;0.33000256151399826;0.5331011401757572;1.0000017776106536
53.658047;0.9872583508393308;0.41667311215155567;0.4220473316567869;0.32153282803045025;0.32568061916384666;0.9953805308563896;0.9999886442961033;10.000019202187204;0.416753313143444;0.4519876510022173;0.4519945843173569;0.4186877936206952;0.3300026361438548;0.5331012687812934;1.0000019000016125
53.668047;0.9872582941722245;0.41667303160974867;0.4220473558712955;0.3215328191552477;0.3256806006149938;0.9953805108962216;0.999988580855447;10.000019763381811;0.41675328522928007;0.45198760699838775;0.45199460975388805;0.41868778457267525;0.330002709922977;0.5331013933865425;1.0000020217316703
53.678047;0.9872582319347906;0.41667295328749443;0.4220473800010771;0.3215328101617157;0.3256805799126531;0.9953805033331187;0.9999885243709241;10.000020326424872;0.4167532563791863;0.4519875647889973;0.4519946358077491;0.4186877730004591;0.33000278288183943;0.5331015140883786;1.0000021428232753
53.688047;0.9872581640912831;0.4166728773058165;0.4220474042804507;0.32153280114441707;0.32568055727860346;0.9953805084982255;0.9999884741891764;10.000020887315078;0.4167532266735459;0.4519875241990368;0.45199466272570243;0.41868775876668557;0.3300028550721694;0.5331016309900701;1.0000022633884953
53.698047;0.9872580907170557;0.41667280380541544;0.42204742897210556;0.3215327921841383;0.3256805329517729;0.9953805264475305;0.9999884295143416;10.000021441984856;0.4167531962620868;0.4519874850668198;0.45199469067268494;0.4186877418037997;0.33000292654808877;0.5331017441823874;1.0000023835161318
53.708047;0.9872580120303609;0.4166727329724562;0.42204745438919866;0.32153278335603114;0.32568050718949487;0.9953805570130448;0.9999883894616903;10.000021986155426;0.416753165337489;0.45198744722163847;0.4519947197199739;0.41868772212612626;0.3300029973554023;0.533101853723115;1.0000025031866586
53.718047;0.9872579283890179;0.4166726650501171;0.42204748085466687;0.32153277473044073;0.32568048027661567;0.9953805999033695;0.9999883532212788;10.000022515960394;0.41675313410688536;0.45198741047129526;0.4519947498893789;0.4186876998081335;0.33000306755483766;0.5331019596294222;1.0000026223046632
53.728047;0.9872578402479001;0.41667260031840403;0.4220475086521906;0.3215327663723643;0.3256804525325912;0.9953806548386969;0.9999883201789409;10.000023028894665;0.4167531027850912;0.451987374639087;0.45199478118054554;0.41868767493994635;0.330003137245729;0.5331020618909381;1.0000027407334298
53.738047;0.987257748092497;0.4166725390388714;0.4220475380176021;0.32153275834375866;0.3256804243018822;0.9953807216589937;0.9999882899165242;10.000023523866984;0.4167530715973431;0.4519873396082391;0.451994813552542;0.4186876475800394;0.3300032065524346;0.5331021605013431;1.0000028582507379
