time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
53.748047;0.9872576524011679;0.4166724814019032;0.4220475691524564;0.32153275069348924;0.3256803959366966;0.9953808002815396;0.9999882621115107;10.000024000521046;0.4167530407642636;0.4519873053349134;0.45199484688471003;0.4186876177255346;0.33000327558491827;0.5331022554844789;1.000002974476989
53.758047;0.9872575536613994;0.4166724275197833;0.422047602228135;0.32153274346124655;0.3256803677820356;0.995380890528074;0.9999882364518944;10.000024458734211;0.41675301047673924;0.4519872718303207;0.45199488096336116;0.4186875853332098;0.33000334439564744;0.5331023469100882;1.0000030889211622
53.768047;0.98725745243233;0.41667237744574737;0.42204763738545953;0.32153273669293736;0.325680340160131;0.9953809920768325;0.9999882126642764;10.000024898637069;0.4167529808870283;0.45198723913328737;0.4519949155365924;0.4186875503651039;0.330003412959853;0.5331024349196634;1.0000032011328794
53.778047;0.9872573493926308;0.41667233118153746;0.4220476747490879;0.32153273043191655;0.3256803133654367;0.9953811046298121;0.9999881905448894;10.00002532097955;0.4167529521213436;0.45198720729150693;0.4519949503862783;0.41868751280084704;0.33000348120832584;0.5331025197446957;1.0000033107963149
53.788047;0.9872572453474108;0.41667228866663425;0.42204771445498485;0.3215327247055476;0.32568028766923274;0.9953812280246386;0.9999881699153105;10.000025727016924;0.41675292429187394;0.4519871763593948;0.45199498532265864;0.41868747263568534;0.330003549089887;0.5331026016676668;1.0000034177692114
53.798047;0.9872571412204402;0.4166722497532134;0.42204775666929295;0.321532719531672;0.32568026331244204;0.9953813621246004;0.9999881506175018;10.00002611764656;0.41675289748300404;0.45198714641315574;0.4519950201281841;0.41868742989043617;0.3300036166038131;0.5331026809541127;1.0000035221168568
53.808047;0.9872570379917996;0.4166722141930292;0.42204780157187055;0.32153271493395824;0.32568024049583627;0.9953815066815541;0.9999881325617448;10.000026492844688;0.41675287173505005;0.451987117553797;0.45199505452897315;0.41868738462539606;0.3300036837792155;0.5331027578268667;1.0000036240980315
53.818047;0.9872569366127129;0.4166721816528797;0.422047849305367;0.32153271095222224;0.3256802193923498;0.9953816613445866;0.9999881157216842;10.000026851970619;0.4167528470564737;0.4519870898857796;0.4519950881889635;0.41868733695245536;0.3300037506266359;0.5331028324726581;1.0000037240846256
53.828047;0.9872568379868285;0.41667215173374617;0.42204789993073477;0.32153270763775993;0.32568020015807897;0.9953818257405158;0.999988100057731;10.000027194244721;0.4167528234318189;0.4519870634991191;0.4519951207220234;0.41868728701630026;0.3300038171046797;0.5331029050414515;1.000003822459656
53.838047;0.9872567429675003;0.4166721239859675;0.4220479534246118;0.3215327050424079;0.3256801829195024;0.995381999517407;0.9999880854588489;10.000027518958158;0.4167528008066689;0.45198703846436705;0.4519951517470057;0.41868723495710564;0.3300038831243481;0.5331029756497725;1.000003919558671
53.848047;0.9872566523258518;0.41667209793050647;0.4220480097093037;0.321532703209446;0.3256801677664807;0.9953821823263692;0.9999880717740658;10.000027825719044;0.41675277909118524;0.4519870148401428;0.45199518095502883;0.41868718089737916;0.33000394857319365;0.5331030443964575;1.0000040156743475
53.858047;0.9872565667170512;0.41667207308112153;0.42204806868741573;0.32153270215927665;0.3256801547631329;0.9953823737518136;0.9999880588719737;10.000028114803902;0.4167527581879235;0.4519869926777426;0.45199520813625;0.4186871249222553;0.3300040133261728;0.5331031113694774;1.0000041111079163
53.868047;0.9872564866237787;0.4166720489864084;0.4220481302770055;0.32153270188718047;0.32568014396183065;0.9953825732557174;0.9999880466513795;10.000028387302951;0.4167527380147049;0.45198697201032945;0.4519952331741433;0.4186870670558407;0.3300040772460874;0.5331031766558623;1.0000042062145285
53.878047;0.9872564123222013;0.41667202528230074;0.4220481944400918;0.32153270238477877;0.32568013540977586;0.9953827802222157;0.9999880350177018;10.000028644897112;0.416752718524374;0.451986952856853;0.4519952560368333;0.418687007293434;0.330004140214045;0.5331032403682099;1.0000043013768918
53.888047;0.9872563439720385;0.416672001696476;0.42204826118194716;0.3215327036494222;0.32568012913408917;0.9953829940551062;0.9999880238749038;10.000028889645828;0.41675269971738;0.45198693523158545;0.45199527675900025;0.4186869456618208;0.3300042021764805;0.5331033026639652;1.0000043969267012
53.898047;0.9872562817535904;0.41667197803104156;0.4220483305249099;0.3215327056625427;0.32568012512755934;0.9953832141989957;0.9999880131457014;10.000029124352448;0.41675268163372936;0.45198691912266925;0.4519952954269829;0.4186868822478501;0.3300042631390121;0.5331033637300013;1.0000044930789496
53.908047;0.9872562258986511;0.41667195417046743;0.42204840248353237;0.3215327083687109;0.3256801233695615;0.9953834400966626;0.9999880027498123;10.00002935310008;0.4167526643353603;0.4519869044774359;0.45199531219045774;0.4186868171942578;0.3300043231088772;0.5331034237303293;1.0000045899225947
53.918047;0.9872561766258202;0.41667193007738385;0.4220484770621213;0.32153271168272374;0.32568012385323347;0.9953836711554671;0.9999879925236447;10.000029580683888;0.4167526478898772;0.4519868912352077;0.4519953272637575;0.41868675066422795;0.3300043820657274;0.5331034827853952;1.0000046874965174
53.928047;0.9872561340930062;0.41667190576871405;0.4220485542664705;0.3215327155186889;0.3256801265837271;0.9953839066947497;0.9999879822031573;10.00002981098543;0.41675263236297755;0.45198687936540805;0.45199534087733984;0.4186866827856494;0.3300044399895974;0.5331035410109047;1.000004785908114
53.938047;0.9872560984147876;0.41667188130026783;0.4220486341070194;0.3215327198123289;0.32568013157064;0.9953841458887778;0.9999879714860214;10.00003004616878;0.4167526178291171;0.45198686886765377;0.45199535322151035;0.41868661362231235;0.33000449688571715;0.5331035985292714;1.000004885386317
53.948047;0.9872560696988611;0.4166718567569158;0.4220487165991572;0.3215327245183534;0.3256801388331691;0.9953843877810694;0.9999879600694521;10.000030287349311;0.4167526044045813;0.4519868597506212;0.45199536444020866;0.4186865431965176;0.3300045527696779;0.5331036554324623;1.0000049862363742
53.958047;0.987256048094645;0.4166718322408962;0.42204880176639803;0.3215327295998287;0.32568014839490955;0.9953846313509982;0.9999879477049917;10.000030535115227;0.41675259228512335;0.45198685201364197;0.45199537463913625;0.4186864715391082;0.33000460764559614;0.5331037117535867;1.0000050887516523
53.968047;0.9872560338885108;0.4166718078478259;0.4220488896242703;0.32153273502337426;0.32568016026199;0.9953848755785787;0.9999879343298337;10.000030788996037;0.41675258174408697;0.45198684563125663;0.4519953838566382;0.41868639871025465;0.33000466150086216;0.5331037674647391;1.0000051931359428
53.978047;0.9872560275671287;0.41667178363469504;0.42204898014670394;0.32153274075652727;0.3256801744122096;0.9953851194923212;0.9999879201801635;10.000031046992712;0.4167525730887422;0.45198684054072025;0.4519953920411603;0.41868632476934076;0.3300047143154273;0.5331038224994624;1.000005299489511
53.988047;0.9872560297594494;0.41667175961371583;0.4220490732500097;0.32153274677335886;0.3256801908061586;0.9953853621901936;0.9999879057718433;10.00003130606561;0.4167525666182392;0.4519868366395238;0.4519953990876696;0.41868624975100344;0.33000476607241086;0.5331038767884595;1.0000054078914227
53.998047;0.9872560410865616;0.4166717357757915;0.4220491688080157;0.32153275306345164;0.3256802094012714;0.9953856028428071;0.9999878917518094;10.000031563061702;0.4167525625912089;0.4519868338035736;0.4519954048948081;0.41868617368290284;0.3300048167459506;0.5331039302847823;1.0000055185142207
54.008047;0.9872560619934164;0.41667171211086235;0.42204926667485176;0.3215327596312739;0.32568023015728054;0.9953858406739505;0.999987878770253;10.000031815284395;0.4167525612012172;0.451986831918584;0.45199540938179966;0.41868609662048545;0.3300048662704006;0.5331039829613424;1.0000056316483217
54.018047;0.9872560926709163;0.41667168861853543;0.4220493666857509;0.32153276649445683;0.32568025303872705;0.9953860749157386;0.9999878674622982;10.00003206017714;0.41675256259034504;0.45198683089871344;0.45199541247837544;0.41868601867114996;0.330004914526411;0.5331040347934993;1.0000057476430824
54.028047;0.9872561331144831;0.4166716653160858;0.4220494686483147;0.3215327736821431;0.3256802780137346;0.9953863048042798;0.9999878584574085;10.000032294519954;0.4167525668890003;0.4519868306986337;0.45199541411442334;0.4186859399882441;0.330004961356478;0.5331040857623993;1.000005866859678
54.038047;0.9872561832018831;0.4166716422244185;0.42204957235073914;0.3215327812266377;0.32568030504655077;0.9953865296192904;0.9999878523635698;10.000032514273565;0.41675257422139866;0.45198683132106954;0.4519954142068953;0.4186858607500122;0.33000500658916393;0.5331041358528148;1.0000059896136777
54.048047;0.9872562427037618;0.41667161932627306;0.42204967757429723;0.3215327891603777;0.3256803340898467;0.9953867486879161;0.9999878497524348;10.000032714936777;0.41675258466475174;0.45198683279725393;0.45199541267905957;0.4186857811650223;0.33000505005418984;0.5331041850182103;1.0000061161024465
54.058047;0.9872563112865226;0.41667159654240243;0.42204978411593164;0.3215327975243345;0.32568036508538756;0.9953869613790859;0.9999878511655719;10.000032891654955;0.4167525982118142;0.45198683516652605;0.4519954095070622;0.4186857014903098;0.3300050915848987;0.5331042331738408;1.000006246416223
54.068047;0.9872563885393301;0.4166715737636795;0.42204989181950653;0.3215328063692009;0.3256803979728615;0.9953871671500483;0.9999878571463875;10.000033039571793;0.4167526147827114;0.4519868384840437;0.45199540472783084;0.41868562200785686;0.33000513101546575;0.5331042802220195;1.0000063806144956
54.078047;0.9872564739985394;0.41667155089885843;0.4220500005736333;0.32153281573805953;0.32568043268796115;0.9953873655680713;0.9999878682595333;10.000033154985243;0.41675263427018383;0.4519868428309698;0.4519953984241795;0.41868554296920013;0.3300051681843086;0.5331043260591404;1.0000065187313187
54.088047;0.9872565672215066;0.41667152788679057;0.42205011028835415;0.32153282565708396;0.3256804691338118;0.9953875562508772;0.999987885042752;10.000033236230458;0.41675265656503796;0.45198684831351565;0.45199539072407985;0.4186854645756854;0.3300052029372432;0.5331043705781298;1.0000066607194946
54.098047;0.9872566678644004;0.41667150469689357;0.4220502208820499;0.3215328361450734;0.32568050713724134;0.9953877388267754;0.9999879079177887;10.000033283100654;0.4167526815573495;0.451986855053146;0.45199538178292864;0.41868538700782004;0.33000523511178337;0.5331044136697479;1.00000680645698
54.108047;0.9872567755665475;0.4166714813434722;0.42205033226206407;0.3215328472105265;0.3256805464341641;0.9953879129574196;0.9999879371358315;10.00003329571644;0.4167527091358125;0.4519868631537138;0.45199537174649446;0.41868531044629637;0.3300052645266635;0.5331044552164005;1.0000069557840925
54.118047;0.98725688973224;0.41667145787148835;0.42205044428766436;0.321532858841717;0.32568058671570876;0.9953880783490116;0.9999879727892658;10.000033274133113;0.4167527391810628;0.4519868726554557;0.4519953607401552;0.4186852350603014;0.3300052910233045;0.5331044950845203;1.0000071084574218
54.128047;0.9872570095123384;0.41667143429834824;0.4220505567462704;0.3215328710152055;0.32568062769356915;0.9953882347328793;0.9999880148622516;10.000033218571582;0.41675277154588386;0.4519868835097118;0.45199534889029974;0.41868516099527536;0.33000531451360077;0.5331045331035773;1.000007264094024
54.138047;0.987257133943772;0.4166714105925499;0.4220506693731167;0.3215328837101857;0.32568066913006977;0.9953883818593444;0.9999880632537408;10.000033129884176;0.41675280602162;0.4519868956001364;0.4519953363257022;0.4186850883668465;0.33000533495216033;0.5331045690675185;1.0000074222731064
54.148047;0.9872572620085427;0.4166713867243892;0.4220507818930762;0.32153289692080034;0.32568071083054784;0.9953885195363827;0.9999881177555101;10.000033009834164;0.41675284232953375;0.4519869088004981;0.4519953231534626;0.41868501725081597;0.33000535227480265;0.5331046027881227;1.0000075827055992
54.158047;0.9872573926504198;0.4166713627051365;0.4220508940483964;0.32153291067101986;0.3256807526201869;0.9953886476557553;0.9999881780491897;10.000032860891281;0.4167528801902332;0.4519869230081833;0.45199530946821626;0.4186849476904397;0.3300053663860511;0.5331046341394546;1.0000077452586429
54.168047;0.9872575249091176;0.41667133856597327;0.4220510056073784;0.3215329250165273;0.32568079433118713;0.9953887661303941;0.9999882437532751;10.000032685861816;0.41675291941768244;0.45198693812754337;0.45199529537234456;0.41868487972276075;0.33000537719074796;0.5331046630399812;1.000007909859243
54.178047;0.9872576580722157;0.4166713143230461;0.4220511163631697;0.3215329400134888;0.32568083579469065;0.9953888748278398;0.999988314449101;10.000032487563567;0.4167529599348313;0.4519869540463739;0.4519952809462238;0.4186848133852809;0.3300053846355212;0.53310468939965;1.000008076414296
54.188047;0.9872577916470743;0.41667128997908465;0.42205122612856166;0.3215329556756987;0.325680876820345;0.9953889736047145;0.9999883896396352;10.000032268462133;0.4167530017121384;0.4519869706283992;0.45199526619842817;0.41868474869936373;0.33000538872348634;0.5331047130910925;1.0000082447973329
54.198047;0.9872579252082888;0.4166712655555583;0.4220513347348305;0.32153297196736114;0.3256809171930995;0.9953890623694573;0.9999884687285098;10.000032030126123;0.4167530447065185;0.4519869877135361;0.45199525103454075;0.4186846856542139;0.3300053894703893;0.5331047339601303;1.0000084148744297
54.208047;0.9872580582947262;0.41667124110924714;0.4220514420348677;0.3215329888254363;0.3256809567022704;0.9953891410987503;0.9999885510576557;10.000031772841394;0.4167530888347083;0.45198700513025686;0.4519952352527036;0.41868462418808666;0.33000538685320135;0.5331047518324427;1.000008586519651
54.218047;0.9872581903870998;0.4166712167187187;0.42205154791169863;0.32153300617100133;0.3256809951668353;0.9953892098154825;0.9999886359369788;10.000031496062027;0.41675313396488806;0.4519870227207044;0.45199521858972175;0.41868456418107897;0.33000538082343905;0.5331047665118166;1.0000087596209997
54.228047;0.9872583209280572;0.41667119247818796;0.4220516522945155;0.3215330239134053;0.32568103243485996;0.9953892685348882;0.999988722668738;10.000031199169571;0.41675317993282274;0.4519870403582846;0.45199520078460353;0.41868450547941766;0.33000537134790303;0.5331047778216387;1.000008934105627
54.238047;0.9872584493661125;0.4166711685109919;0.4220517551501549;0.32153304196825405;0.32568106836657096;0.9953893172759175;0.9999888105537921;10.000030881745785;0.4167532265855208;0.45198705794424754;0.451995181605996;0.4186844479288615;0.3300053584098468;0.5331047856668281;1.0000091099619002
54.248047;0.9872585752017711;0.41667114496504504;0.42205185643733983;0.3215330602764137;0.3256811028162599;0.9953893561602629;0.9999888988128909;10.000030543881689;0.41675327380472516;0.4519870753939772;0.4519951608771664;0.4186843913903472;0.3300053419909323;0.5331047900535362;1.0000092872302433
54.258047;0.9872586980348624;0.4166711219838908;0.422051956071805;0.3215330788116316;0.3256811356270885;0.9953893854247188;0.9999889864938242;10.000030186977686;0.4167533214946246;0.4519870926246868;0.4519951385077755;0.4186843357310101;0.3300053220721041;0.5331047910712056;1.0000094659898782
54.268047;0.9872588175802725;0.4166710996894465;0.42205205392449696;0.3215330975712596;0.32568116664496954;0.9953894053445314;0.9999890725120718;10.000029814306782;0.4167533695765729;0.4519871095456557;0.45199511448997215;0.4186842808104715;0.33000529863905953;0.5331047888615199;1.0000096463246417
54.278047;0.9872589336027184;0.4166710781783129;0.42205214982944056;0.32153311653414013;0.32568119574021387;0.9953894162075455;0.9999891558063033;10.000029430839401;0.4167534179935218;0.4519871260457129;0.45199508887707873;0.418684226486976;0.3300052716712507;0.5331047835944878;1.0000098282172019
54.288047;0.9872590458382074;0.4166710575112179;0.42205224359648863;0.3215331356140854;0.3256812228104397;0.9953894183328271;0.9999892354573682;10.000029042715337;0.4167534666979643;0.45198714197657286;0.451995061783696;0.418684172632072;0.33000524113497154;0.5331047754681436;1.0000100114450305
54.298047;0.9872591539760027;0.41667103771390746;0.4220523350179694;0.3215331546712431;0.3256812477620776;0.9953894121258077;0.9999893107391415;10.000028656334132;0.4167535156265496;0.45198715715752497;0.45199503339889147;0.4186841191295314;0.3300052069970302;0.5331047647258302;1.000010195597724
54.308047;0.9872592576808108;0.4166710188017881;0.4220524238524953;0.32153317358131384;0.3256812705003741;0.9953893981647163;0.9999893811898157;10.000028277455286;0.41675356468421354;0.4519871714091165;0.4519950039764271;0.4186840658648851;0.3300051692254879;0.533104751671607;1.0000103801514255
54.318047;0.9872593566396215;0.41667100079951297;0.4220525098201859;0.32153319228910976;0.32568129093159;0.9953893771885107;0.9999894466660086;10.000027911352559;0.41675361376892206;0.4519871845556998;0.4519949737980119;0.41868401273566286;0.330005127776353;0.5331047366611001;1.0000105644584816
54.328047;0.9872594505821067;0.41667098374813133;0.4220525926252503;0.32153321079430797;0.32568130896587466;0.995389349927377;0.9999895072767025;10.000027563123899;0.4167536628209393;0.45198719638190676;0.4519949431591271;0.41868395968688915;0.33000508260373995;0.5331047200556335;1.0000107477231985
54.338047;0.9872595392314062;0.4166709677246064;0.4220526719693838;0.3215332290970071;0.3256813245254029;0.9953893168908948;0.9999895632711617;10.000027237087014;0.4167537118305852;0.4519872066251488;0.4519949123945784;0.4186839067479236;0.3300050336845709;0.5331047021608838;1.000010929095791
54.348047;0.9872596222494623;0.41667095287183725;0.42205274755327116;0.32153324715596554;0.3256813375502058;0.9953892782465268;0.9999896149805506;10.000026936905215;0.41675376079252324;0.4519872150313085;0.4519948818712925;0.4186838540396412;0.33000498103625275;0.5331046832189358;1.0000111078149572
54.358047;0.9872596992262755;0.41667093939769756;0.4220528190865916;0.3215332648855292;0.3256813479944846;0.9953892338347703;0.9999896627902178;10.000026666852685;0.4167538096643177;0.45198722141338266;0.4519948519273216;0.4186838017322795;0.3300049247228911;0.5331046634749581;1.0000112832399726
54.368047;0.9872597697146509;0.4166709275435249;0.422052886287607;0.32153328218100985;0.3256813558288781;0.9953891833029574;0.9999897071396662;10.000026431639368;0.41675385836615625;0.451987225664524;0.45199482286266235;0.41868374998894164;0.3300048648585544;0.533104643229358;1.000011454761221
54.378047;0.9872598333173752;0.41667091757555197;0.4220529488619771;0.32153329893624694;0.32568136105477513;0.9953891263098485;0.9999897485599425;10.000026234694786;0.41675390679679175;0.45198722773380434;0.45199479499699563;0.41868369893265883;0.33000480161185003;0.5331046228214993;1.0000116217502928
54.388047;0.9872598897943922;0.41667090977659227;0.4220530064973332;0.3215333150440435;0.32568136371682677;0.9953890627015424;0.9999897876974754;10.000026077568847;0.4167539548310145;0.45198722760488896;0.4519947686782508;0.41868364862911756;0.33000473518920126;0.5331046025950442;1.0000117836161466
54.398047;0.9872599390886353;0.4166709043851656;0.4220530588996572;0.32153333040299437;0.32568136390714136;0.995388992566385;0.9999898252810285;10.000025960540261;0.4167540023082596;0.45198722529646157;0.45199474424218394;0.4186835990792096;0.33000466580733867;0.533104582874414;1.0000119398878329
54.408047;0.9872599812426776;0.4166709015450694;0.42205310585071826;0.3215333449203112;0.32568136175226486;0.9953889162145243;0.9999898620455866;10.000025882926327;0.4167540490404823;0.4519872208899165;0.45199472201472063;0.418683550214753;0.3300045936904775;0.533104563927112;1.00001209027941
54.418047;0.9872600163496598;0.4166709013262626;0.4220531472364933;0.321533358491673;0.3256813573798918;0.9953888341555411;0.9999898986550587;10.000025843097655;0.41675409482903236;0.45198721454826707;0.4519947023340546;0.41868350189693515;0.33000451908320017;0.5331045459319081;1.0000122347188631
54.428047;0.9872600445984664;0.41667090376751603;0.42205318303407136;0.3215333710004084;0.32568135089983535;0.9953887470201059;0.9999899356726366;10.000025838479857;0.4167541394593216;0.4519872064716179;0.45199468552819977;0.41868345393160794;0.3300044422431684;0.53310452899681;1.000012373345003
54.438047;0.9872600662906587;0.41667090889518993;0.4220532133004788;0.32153338235809614;0.32568134242006613;0.995388655413085;0.9999899735966986;10.000025865989922;0.4167541826867402;0.4519871968356678;0.4519946718746706;0.41868340609339083;0.3300043634014756;0.5331045131923029;1.0000125064894227
54.448047;0.9872600817950749;0.41667091672194473;0.42205323817322987;0.3215333925310236;0.32568133207470945;0.9953885597882007;0.9999900129291495;10.000025923128744;0.41675422424544095;0.45198718578193225;0.45199466157157425;0.41868335816008523;0.3300042827184575;0.5331044985415833;1.000012634615283
54.458047;0.987260091512355;0.4166709272342822;0.4220532578524982;0.32153340152003274;0.32568132004833533;0.9953884603875981;0.9999900542265875;10.000026008496972;0.4167542638758198;0.45198717343956935;0.4519946547140527;0.4186833099717751;0.3300042002768397;0.533104484995088;1.0000127582015657
54.468047;0.9872600958388789;0.4166709403783638;0.422053272574748;0.32153340932761454;0.3256813065865265;0.9953883572634173;0.9999900980905956;10.000026121261723;0.4167543013635854;0.451987159941747;0.45199465129793864;0.4186832614779243;0.33000411612199493;0.5331044724537164;1.0000128776492816
54.478047;0.9872600951100695;0.41667095606088017;0.4220532825973266;0.3215334159441167;0.32568129196802864;0.9953882503661707;0.9999901451494743;10.000026260667072;0.4167543365647009;0.4519871454322167;0.45199465125214294;0.4186832127367247;0.3300040303080595;0.5331044608196152;1.0000129932755775
54.488047;0.9872600895884188;0.4166709741564905;0.42205328816698606;0.32153342134728047;0.3256812764468198;0.9953881396110984;0.999990196079287;10.000026426217246;0.41675436938461957;0.45198713005275115;0.45199465446526327;0.41868316389664934;0.33000394291268303;0.5331044500196728;1.0000131053132493
54.498047;0.9872600794885685;0.41667099448902056;0.42205328947901605;0.3215334255006239;0.32568126021559857;0.9953880249035906;0.9999902515573078;10.000026618170848;0.4167543997532536;0.45198711390575436;0.45199466079401235;0.41868311516791457;0.33000385403242;0.5331044400139736;1.0000132138614486
54.508047;0.987260064961547;0.4166710168108449;0.42205328667087894;0.3215334283492377;0.32568124341662297;0.9953879062080033;0.9999903121688137;10.00002683769529;0.41675442763107307;0.45198709703185164;0.4519946700725847;0.4186830667697212;0.33000376377634133;0.5331044307936041;1.0000133188890832
54.518047;0.9872600460867245;0.4166710408257347;0.42205327983119706;0.32153342982119787;0.3256812261733696;0.99538778364021;0.9999903784328755;10.000027086339033;0.41675445302545194;0.4519870794317227;0.451994682133082;0.41868301890777765;0.3300036722533383;0.5331044223580204;1.0000134203071875
54.528047;0.9872600229327274;0.41667106623666306;0.4220532690135984;0.32153342983304917;0.3256812086070214;0.995387657477144;0.9999904508653693;10.000027364970022;0.41675447599873044;0.4519870611102547;0.45199469681605065;0.4186829718038965;0.33000357955771953;0.5331044147068346;1.0000135180028455
54.538047;0.9872599955831418;0.41667109278236997;0.4220532542765551;0.32153342828912335;0.3256811908321211;0.9953875280913574;0.9999905299034227;10.000027673056245;0.4167544966390724;0.4519870421106501;0.45199471396600044;0.4186829257056941;0.33000348576381916;0.5331044078527706;1.000013611819985
54.548047;0.9872599640672264;0.4166711202517757;0.42205323570334974;0.3215334250912921;0.3256811729498454;0.9953873958872109;0.9999906158368396;10.000028009018372;0.41675451499692306;0.45198702251668565;0.45199473341237273;0.41868288085286004;0.3300033909261577;0.5331044018310309;1.0000137015714272
54.558047;0.9872599283538438;0.4166711484821793;0.4220532133737159;0.32153342016778486;0.325681155054211;0.9953872612645946;0.9999907089472746;10.000028370618168;0.41675453105217636;0.45198700244037826;0.45199475494662494;0.41868283744633467;0.3300032950916627;0.5331043967114876;1.000013787074066
54.568047;0.9872598884734387;0.4166711773564563;0.4220531873394715;0.32153341348416925;0.3256811372523642;0.995387124595682;0.9999908096508406;10.000028754629884;0.4167545447413345;0.45198698201998305;0.4519947783493653;0.4186827956343483;0.3300031983260181;0.5331043926271646;1.0000138681386614
54.578047;0.9872598445856929;0.416671206802663;0.4220531576378125;0.3215334050230848;0.3256811196791467;0.9953869862187864;0.9999909184151822;10.000029156651946;0.4167545560037342;0.4519869614176449;0.4519948034591215;0.4186827555026531;0.33000310072357586;0.5331043897866085;1.0000139445591245
54.588047;0.9872597969346598;0.41667123678175644;0.4220531243232328;0.32153339476335396;0.3256811024777797;0.9953868464730332;0.999991035621166;10.000029571072764;0.41675456478995737;0.45198694082125407;0.4519948302009152;0.41868271706804366;0.3300030023929009;0.5331043884254635;1.0000140161353648
54.598047;0.9872597458164685;0.41667126726579434;0.42205308747237785;0.3215333826781534;0.325681085756651;0.995386705765113;0.9999911615135246;10.00002999127808;0.4167545710176728;0.4519869204593123;0.45199485854988913;0.41868268027262334;0.33000290344365324;0.5331043887620504;1.0000140826819395
54.608047;0.9872596915880214;0.4166712982195412;0.42205304712471187;0.3215333687495474;0.3256810695737347;0.9953865645842793;0.9999912961551234;10.000030411116322;0.41675457452394327;0.4519869005971993;0.4519948884623586;0.4186826449850588;0.33000280397697634;0.5331043910281581;1.000014144030305
54.618047;0.9872596346888421;0.4166713295867713;0.4220530031999038;0.32153335298751445;0.32568105397038344;0.9953864234193697;0.9999914393898309;10.00003082691445;0.4167545750808837;0.4519868815019802;0.4519949198256461;0.4186826110268603;0.3300027040736921;0.5331043954861655;1.0000142000423689
54.628047;0.9872595756568856;0.4166713612834072;0.42205295548366;0.32153333543570456;0.32568103901264595;0.9953862827040878;0.9999915908866434;10.000031238062208;0.41675457247292974;0.451986863414328;0.4519949524554875;0.4186825782213765;0.33000260378792184;0.5331044023827649;1.0000142506038696
54.638047;0.9872595150658322;0.4166713932036006;0.42205290370099063;0.3215333161546603;0.32568102478989;0.9953861428486039;0.999991750221926;10.000031645591028;0.41675456654638704;0.4519868465435001;0.45199498610692557;0.4186825464382252;0.3300025031531874;0.5331044119165409;1.0000142955990068
54.648047;0.9872594534481924;0.41667142523384737;0.42205284760664014;0.32153329520774515;0.32568101137658995;0.995386004273664;0.9999919169444988;10.000032050213616;0.4167545571835211;0.45198683105953624;0.4519950205007748;0.4186825155921765;0.33000240221256905;0.5331044242413809;1.0000143349195674
54.658047;0.98725939135118;0.41667145724568916;0.42205278702811094;0.32153327267956255;0.3256809988012472;0.9953858674339577;0.9999920906484033;10.000032451515882;0.41675454425228226;0.4519868170780011;0.45199505538219936;0.4186824855898034;0.33000230106180817;0.5331044394711097;1.0000143685447205
54.668047;0.9872593293965981;0.41667148907481183;0.4220527218720242;0.3215332486977989;0.3256809870306017;0.9953857328212404;0.9999922710320398;10.000032848210886;0.4167545275939737;0.45198680466525204;0.45199509055577886;0.4186824562878129;0.3300021998648464;0.5331044576756515;1.0000143966010369
54.678047;0.987259268157943;0.41667152053425405;0.4220526521281614;0.3215332234176701;0.3256809759580084;0.99538560094934;0.9999924578904971;10.000033238629722;0.416754507065852;0.4519867938618203;0.45199512587584273;0.4186824275123181;0.3300020988212724;0.5331044788855491;1.0000144192704743
54.688047;0.9872592079773626;0.41667155145246587;0.4220525778561636;0.32153319699610927;0.3256809654102807;0.9953854723535357;0.9999926510980691;10.000033621377371;0.41675448259658127;0.45198678467500736;0.45199516121208355;0.4186823991107852;0.33000199810147374;0.5331045031145875;1.0000144366604666
54.698047;0.9872591489515289;0.4166715817071864;0.4220524991491733;0.3215331695900006;0.3256809551726897;0.9953853475326457;0.9999928506280609;10.000033995920134;0.4167544542054718;0.4519867770287322;0.45199519638650226;0.41868237097578254;0.3300018977970311;0.5331045303885646;1.0000144488127363
54.708047;0.9872590910952552;0.41667161125559765;0.4220524161109973;0.32153314135937333;0.3256809450135731;0.9953852268147733;0.9999930565440442;10.00003436250795;0.4167544219866809;0.45198677072657484;0.45199523111709417;0.4186823430107002;0.33000179793711726;0.5331045607501577;1.0000144557388466
54.718047;0.9872590345057289;0.41667164014102287;0.4220523288688262;0.32153311245374294;0.3256809347139747;0.9953851102953206;0.999993268931249;10.000034721283448;0.4167543860712815;0.4519867654789057;0.45199526502800264;0.41868231508598486;0.33000169855271977;0.533104594230472;1.0000144573669034
54.728047;0.9872589794038302;0.4166716684581606;0.4220522376017309;0.3215330829961269;0.3256809241054192;0.9953849979198032;0.9999934878188498;10.00003507116721;0.41675434657949034;0.4519867609804497;0.4519952977259334;0.418682287052659;0.33000159971821624;0.5331046308357106;1.0000144535081348
54.738047;0.9872589260852811;0.4166716963056801;0.4220521425435702;0.32153305308824576;0.32568091307732566;0.99538488960553;0.9999937131339641;10.000035410002047;0.4167543036012467;0.45198675696896573;0.4519953288894354;0.418682258799642;0.33000150154999364;0.5331046705653288;1.0000144439078136
54.748047;0.9872588748927279;0.4166717237544681;0.4220520439586661;0.32153302282887836;0.3256809015375275;0.9953847852931484;0.9999939447164888;10.000035736152867;0.4167542572198328;0.4519867532151842;0.45199535830344284;0.41868223029017676;0.33000140419389645;0.53310471342782;1.000014428288834
54.758047;0.98725882624437;0.41667175083596164;0.422051942126742;0.32153299232670934;0.32568088937812995;0.9953846849225501;0.9999941824099271;10.000036049446743;0.416754207546122;0.45198674949769;0.45199538581883936;0.41868220155180114;0.33000130781674814;0.5331047594685848;1.000014406337451
54.768047;0.9872587806488717;0.4166717775565823;0.42205183735013696;0.3215329616979376;0.3256808764802757;0.9953845884044813;0.9999944261660735;10.00003635083619;0.41675415473625843;0.45198674562909835;0.4519954112961744;0.41868217264720126;0.3300012125995313;0.5331048088221709;1.0000143777266046
54.778047;0.987258738658113;0.4166718039221537;0.4220517299723464;0.32153293104445707;0.3256808627286708;0.9953844956474465;0.9999946760760504;10.000036642170931;0.4167540989900628;0.4519867414805012;0.4519954345778448;0.41868214364329476;0.3300011187372202;0.5331048617119993;1.0000143422029428
54.788047;0.9872587007969492;0.4166718299421931;0.42205162038055055;0.32153290043616634;0.32568084800944913;0.9953844065818116;0.9999949322938371;10.00003692624555;0.416754040544399;0.45198673695415564;0.4519954554851759;0.4186821145887544;0.33000102644848806;0.5331049183628784;1.0000142995951593
54.798047;0.9872586675360523;0.4166718556106246;0.4220515089700326;0.3215328699163397;0.3256808322114411;0.9953843211233009;0.9999951948834903;10.000037206213284;0.4167539796706596;0.4519867319574349;0.45199547384679395;0.4186820855162551;0.3300009359842485;0.5331049789326577;1.0000142497156814
54.808047;0.9872586393086303;0.4166718808835346;0.42205139610062836;0.3215328395145189;0.3256808152543672;0.9953842391559848;0.9999954637193164;10.00003748437596;0.4167539166626473;0.4519867264217396;0.4519954895328761;0.4186820564519734;0.330000847614454;0.5331050435186797;1.0000141922855816
54.818047;0.9872586165100213;0.41667190568165985;0.4220512820875407;0.3215328092482689;0.32568079711126524;0.9953841605658028;0.9999957385322308;10.00003776129658;0.41675385180876096;0.4519867203336974;0.45199550243236536;0.4186820274261336;0.3300007616007358;0.5331051121742214;1.0000141269266096
54.828047;0.987258599463818;0.41667192991764135;0.4220511672233528;0.3215327791211528;0.3256807777874333;0.9953840852714363;0.9999960189786441;10.000038035415916;0.41675378536747504;0.45198671372417243;0.45199551239155306;0.4186819985044587;0.33000067818877227;0.5331051848967069;1.000014053204208
54.838047;0.987258588406392;0.41667195352515923;0.4220510517983789;0.3215327491448643;0.3256807572868317;0.9953840132462247;0.9999963045788427;10.000038302711427;0.4167537175655479;0.45198670662391593;0.45199551920248676;0.41868196979968;0.33000059760831085;0.5331052615989779;1.0000139707151738
54.848047;0.987258583495763;0.41667197647340426;0.42205093608655075;0.32153271937148176;0.3256807356150509;0.9953839445060719;0.9999965946198519;10.000038556594223;0.4167536486173038;0.45198669905607775;0.4519955226513239;0.41868194141165577;0.33000052004944336;0.5331053421132095;1.000013879135942
54.858047;0.9872585847993343;0.41667199874396466;0.42205082030419283;0.3215326898900559;0.3256807128128954;0.9953838790523047;0.9999968882302774;10.000038788713848;0.41675357873491875;0.4519866910714024;0.4519955225467812;0.4186819133563314;0.3300004456420851;0.5331054262482349;1.000013778220156
54.868047;0.9872585922681723;0.41667202028188716;0.42205070460181754;0.3215326608048447;0.32568068898834057;0.9953838168438265;0.9999971845632315;10.000038990652392;0.4167535081093854;0.45198668274838666;0.45199551869280297;0.418681885564368;0.33000037446466685;0.5331055138334021;1.0000136678726261
54.878047;0.9872586057498823;0.4166720409679384;0.4220505891113346;0.32153263223408546;0.3256806643284063;0.9953837578393234;0.9999974828626624;10.000039155284442;0.41675343690531713;0.4519866741499626;0.4519955108736883;0.4186818579348569;0.33000030655450197;0.533105604716383;1.0000135482675845
54.888047;0.9872586250502119;0.41667206061698064;0.4220504740048328;0.32153260431145203;0.32568063907189826;0.9953837020506979;0.9999977824569876;10.00003927711986;0.4167533652946979;0.4519866652970361;0.45199549890078783;0.41868183039255474;0.3300002419106313;0.5331056987502463;1.0000134198656685
54.898047;0.9872586499652298;0.4166720790035105;0.4220503595333468;0.32153257718402645;0.32568061345072363;0.9953836495368868;0.9999980827804082;10.000039352427347;0.41675329347241563;0.4519866561618163;0.451995482666238;0.41868180291101914;0.3300001805079016;0.5331057958000136;1.0000132833551791
54.908047;0.9872586802051522;0.4166720959237721;0.42205024601532065;0.32153255102769274;0.32568058764496;0.9953836003327422;0.9999983833306335;10.000039379372682;0.416753221631698;0.4519866466707994;0.45199546215564274;0.4186817754910153;0.3300001223193264;0.5331058957685441;1.0000131395765504
54.918047;0.9872587152891404;0.4166721112443122;0.4220501337761171;0.3215325260627905;0.3256805617698568;0.9953835543897417;0.9999986836168384;10.00003935743688;0.41675314994176493;0.45198663673941974;0.4519954374284916;0.4186817481144833;0.33000006733867454;0.5331059986202638;1.0000129893792502
54.928047;0.9872587545792143;0.4166721248847036;0.42205002311467965;0.3215325025508809;0.32568053589083157;0.9953835116312548;0.999998983237664;10.000039286549125;0.4167530785482164;0.4519866263200255;0.4519954085778547;0.41868172071401205;0.3300000155884383;0.5331061043799339;1.0000128334647196
54.938047;0.9872587974799933;0.4166721367575771;0.42204991431635447;0.321532480776707;0.32568051006959764;0.9953834720613185;0.9999992819794415;10.000039167020553;0.4167530075786892;0.4519866154262111;0.45199537567972947;0.41868169318661685;0.3299999670999894;0.5331062130946765;1.0000126723714025
54.948047;0.9872588436632099;0.41667214672359176;0.42204980765723604;0.32153246101865357;0.3256804844173034;0.9953834357539928;0.9999995797826655;10.000039000174558;0.4167529371438518;0.451986604128112;0.45199533875032855;0.4186816654376478;0.32999992189031113;0.5331063247847008;1.0000125065861925
54.958047;0.9872588931267162;0.41667215459125667;0.4220497033939795;0.3215324435180709;0.32568045911033955;0.9953834027754309;0.9999998766039542;10.000038788786567;0.4167528673566181;0.45198659252276097;0.45199529773314046;0.41868163742581344;0.3299998799586263;0.5331064394195674;1.0000123366326827
54.968047;0.9872589460393938;0.41667216016056224;0.42204960176565165;0.32153242845550245;0.3256804343584254;0.9953833731571387;1.0000001722869192;10.000038536462117;0.4167527983629123;0.45198658071104114;0.451995252522913;0.41868160917039504;0.329999841289167;0.5331065569233165;1.0000121630901966
54.978047;0.9872590025658018;0.41667216328463147;0.4220495030032754;0.3215324159386999;0.3256804103595446;0.995383346836656;1.0000004665239473;10.000038246173686;0.4167527303389402;0.45198656881237437;0.45199520300855117;0.41868158071781264;0.32999980583682176;0.5331066771832436;1.000011986596481
54.988047;0.9872590628412221;0.4166721638986832;0.4220494073274803;0.3215324060107871;0.32568038727388243;0.9953833235902186;1.000000758895569;10.000037919470213;0.41675266345600787;0.4519865569900735;0.4519951491102073;0.4186815521311944;0.32999977351016146;0.5331068000417885;1.0000118078351603
54.998047;0.9872591270290979;0.4166721619925429;0.42204931493373365;0.32153239867099875;0.3256803652232553;0.9953833030954634;1.0000010489287954;10.000037556755677;0.41675259786648633;0.45198654545291267;0.45199509079458305;0.4186815235069587;0.32999974418569045;0.5331069252846574;1.0000116274678854
55.008047;0.9872591953151469;0.4166721575675503;0.4220492259938698;0.3215323938983579;0.3256803443053663;0.9953832850131512;1.0000013361282758;10.000037157446995;0.41675253372939125;0.45198653442694364;0.4519950280699986;0.41868149496908824;0.3299997177313189;0.533107052648008;1.0000114460276897
55.018047;0.987259267805613;0.41667215061722673;0.4220491406936225;0.32153239168367825;0.32568032459219914;0.9953832689592965;1.0000016199853397;10.00003671998335;0.4167524712214186;0.4519865241194251;0.451994960966309;0.41868146664836065;0.3299996939972327;0.533107181863681;1.0000112638478182
55.028047;0.9872593444100759;0.41667214111787065;0.4220490592645857;0.3215323920524149;0.32568030610758253;0.9953832544930687;1.000001900024417;10.000036242504068;0.41675241050411505;0.4519865147076689;0.4519948895004757;0.41868143866397584;0.32999967279079095;0.5331073127211695;1.0000110810782372
55.038047;0.98725942482329;0.4166721290345192;0.42204898196529184;0.3215323950452449;0.3256802888165798;0.9953832411623249;1.0000021758900917;10.00003572368509;0.41675235168825997;0.45198650634986853;0.45199481364998095;0.41868141110758444;0.32999965387643443;0.5331074450779418;1.0000108977713316
55.048047;0.9872595086185091;0.41667211436596063;0.42204890904635084;0.32153240066377003;0.32568027262818405;0.995383228514484;1.0000024474130844;10.000035163101177;0.4167522948264207;0.4519864992088694;0.4519947333605308;0.4186813840375805;0.3299996369965481;0.5331075788177514;1.000010713988435
55.058047;0.9872595953372627;0.4166720971787034;0.42204884075602433;0.32153240882466433;0.32568025739589057;0.9953832161397853;1.0000027146156376;10.000034561155019;0.4167522399323918;0.4519864934884376;0.4519946485778759;0.4186813574725211;0.3299996218780404;0.5331077138141818;1.0000105298736148
55.068047;0.9872596845066751;0.4166720775766938;0.42204877737271285;0.3215324193603315;0.32568024292606496;0.9953832037783159;1.000002977653656;10.000033918758762;0.4167521870141216;0.45198648944218595;0.45199455927603016;0.4186813313863047;0.3299996082388865;0.5331078499079507;1.0000103456638112
55.078047;0.9872597756254313;0.4166720556523683;0.42204871921043324;0.3215324320492546;0.32568022900423227;0.9953831913610205;1.0000032367061034;10.000033237266203;0.41675213608631856;0.4519864873330412;0.4519944654562591;0.41868130572990575;0.3299995958251285;0.5331079868877115;1.000010161647789
55.088047;0.9872598682018885;0.4166720314955487;0.422048666581585;0.3215324466296566;0.32568021542993386;0.9953831789559594;1.000003491847287;10.000032518561605;0.4167520871285243;0.45198648739285424;0.45199436711676444;0.4186812804555094;0.32999958443713395;0.533108124503146;1.0000099781012617
55.098047;0.98725996183921;0.4166720052382116;0.42204861974164537;0.3215324628046929;0.3256802020318333;0.9953831666936409;1.0000037429871316;10.000031764818571;0.4167520400159772;0.451986489813352;0.451994264236506;0.41868125551560587;0.3299995739148284;0.5331082625290499;1.0000097952074494
55.108047;0.9872600562555285;0.4166719770542524;0.4220485788488402;0.3215324802683686;0.32568018865197906;0.9953831547006565;1.000003989925878;10.000030978248695;0.41675199450842193;0.45198649474190533;0.4519941567843016;0.41868123085810827;0.3299995641227341;0.533108400819829;1.0000096129906486
55.118047;0.9872601512362621;0.41667194713037714;0.4220485439618941;0.3215324987428361;0.32568017512869085;0.9953831430576698;1.00000423244986;10.000030161020932;0.4167519503255552;0.4519865022637772;0.4519940447224387;0.41868120643411066;0.32999955494983224;0.5331085392833146;1.0000094313534111
55.128047;0.9872602466051926;0.416671915654177;0.42204851507433777;0.321532518005525;0.32568016129848654;0.9953831318141827;1.0000044703558595;10.000029315091908;0.4167519072379869;0.4519865123941893;0.4519939280073155;0.4186811822099952;0.3299995463037253;0.5331086777947777;1.000009250199651
55.138047;0.9872603422044363;0.41667188279203426;0.42204849216120693;0.3215325378968959;0.3256801469997581;0.9953831210016367;1.0000047033904071;10.000028442364947;0.41675186510535595;0.4519865251098333;0.45199380660148814;0.4186811581608363;0.32999953810532334;0.5331088161290058;1.0000090695081207
55.148047;0.9872604378726826;0.41667184866307116;0.4220484751924032;0.32153255830007893;0.325680132075686;0.9953831105601728;1.000004931201162;10.000027545088;0.4167518238757098;0.45198654038532654;0.45199368048730737;0.41868113424715114;0.3299995302915975;0.5331089539650726;1.0000088893366343
55.158047;0.987260533459403;0.4166718133530812;0.4220484640949018;0.3215325790962168;0.3256801164009287;0.9953831002460258;1.000005153405968;10.000026625623686;0.4167517835770188;0.4519865581781105;0.4519935496748906;0.41868111041379386;0.3299995228178741;0.5331090909570694;1.0000087098044939
55.168047;0.987260628841587;0.4166717769413962;0.42204845871128494;0.3215326001357114;0.3256800999053006;0.9953830895916899;1.000005369795325;10.000025686252727;0.4167517442932402;0.451986578409482;0.45199341420278233;0.4186810866158381;0.32999951565951613;0.533109226817578;1.0000085310737354
55.178047;0.9872607239167419;0.41667173949440894;0.42204845880400266;0.32153262125649296;0.3256800825515366;0.9953830779083956;1.0000055804877173;10.000024729748707;0.41675170613989176;0.451986601013194;0.4519932741303397;0.41868106283485;0.329999508808469;0.5331093613670495;1.0000083533398627
55.188047;0.9872608186135865;0.41667170105393725;0.4220484641019553;0.32153264233198614;0.3256800643013089;0.9953830643465958;1.0000057858486915;10.00002375966488;0.416751669261318;0.4519866259930122;0.45199312953024534;0.4186810390654345;0.3299995022591033;0.5331094945304408;1.0000081768094413
55.198047;0.9872609129219543;0.416671661654528;0.42204847434260523;0.3215326633080179;0.32568004511509946;0.9953830480070083;1.0000059862677801;10.00002277995905;0.4167516338375577;0.4519866534036231;0.4519929804691189;0.41868101528406554;0.32999949600396294;0.5331096262785039;1.000008001700025
55.208047;0.9872610068919839;0.41667162133524455;0.42204848928470545;0.32153268419989034;0.325680024975327;0.9953830280747686;1.000006181982481;10.000021794842775;0.41675160008193496;0.45198668328838615;0.45199282697302184;0.4186809914410559;0.32999949003706214;0.5331097565450298;1.0000078282831923
55.218047;0.9872611005426707;0.41667158012597133;0.4220485087118971;0.3215327050673028;0.32568000389470103;0.995383003911877;1.0000063730330717;10.000020808799874;0.41675156820877585;0.4519867156566627;0.4519926690294647;0.4186809675032177;0.3299994843297327;0.5331098851892705;1.0000076568887977
55.228047;0.987261193709156;0.41667153803676;0.4220485324381297;0.32153272600838917;0.32567998189010094;0.9953829750059309;1.0000065593508278;10.000019825979356;0.41675153838953166;0.45198675050115517;0.4519925066461946;0.4186809435020493;0.32999947880261316;0.5331100120260452;1.0000074878952854
55.238047;0.9872612859787692;0.41667149506549805;0.4220485603183074;0.32153274716395813;0.3256799589541561;0.9953829408536239;1.0000067408853641;10.000018849290957;0.4167515107360928;0.4519867877976043;0.4519923399107888;0.4186809195369889;0.329999473350641;0.5331101368705305;1.0000073217449705
55.248047;0.9872613767665576;0.4166714512218742;0.42204859225383706;0.32153276869841296;0.3256799350617161;0.9953829009362068;1.0000069176635864;10.000017880311601;0.41675148530261347;0.45198682748759333;0.451992168998691;0.4186808957447568;0.3299994679090851;0.5331102595651995;1.000007158896624
55.258047;0.9872614654406734;0.4166714065426836;0.42204862816964206;0.32153279077791896;0.3256799101881365;0.9953828547694474;1.000007089774881;10.000016920233948;0.41675146208880687;0.4519868694854984;0.45199199413686536;0.41868087225464934;0.3299994624924232;0.5331103799946068;1.0000069997301877
55.268047;0.9872615514388146;0.41667136108375996;0.42204866799095275;0.3215328135682355;0.32567988430184436;0.995382801954118;1.0000072573440213;10.000015971000623;0.4167514410485175;0.45198691370490157;0.4519918155608101;0.4186808491623443;0.32999945717385254;0.533110498083356;1.000006844504251
55.278047;0.9872616343320154;0.41667131491910336;0.42204871164561886;0.3215328372215085;0.32567985734601085;0.9953827421852053;1.0000074204873244;10.000015035381535;0.4167514221047825;0.4519869600726294;0.4519916334965336;0.4186808265612548;0.3299994520395207;0.5331106137786016;1.0000066933652973
55.288047;0.9872617137845641;0.41667126815032335;0.4220487590583429;0.3215328618452713;0.32567982924098704;0.9953826752139189;1.000007579237574;10.000014116027534;0.41675140515164955;0.45198700851415424;0.4519914481783377;0.4186808045817692;0.32999944715385754;0.5331107270208432;1.0000065463642271
55.298047;0.987261789459409;0.4166712208931026;0.4220488101262969;0.32153288749407116;0.3256797999027349;0.9953826008318286;1.000007733544702;10.000013215010256;0.41675139003990475;0.45198705892319957;0.451991259862332;0.4186807833686714;0.3299994425419716;0.5331108377114517;1.0000064034848266
55.308047;0.9872618609993127;0.41667117324627406;0.4220488647130793;0.32153291420003544;0.32567976926163344;0.9953825188953566;1.0000078833957748;10.000012333983726;0.4167513765819517;0.45198711115136797;0.45199106880649553;0.4186807630375325;0.3299994381766769;0.5331109457088753;1.0000062646990726
55.318047;0.9872619281244729;0.416671125286422;0.42204892267669697;0.3215329420082762;0.3256797372815112;0.9953824293444682;1.000008028899045;10.000011473900239;0.41675136457900663;0.45198716502562936;0.4519908752655558;0.41868074366166336;0.32999943396685855;0.5331110508439564;1.000006129995754
55.328047;0.987261990710139;0.41667107709631057;0.4220489838983106;0.3215329709755848;0.32567970397551177;0.995382332224697;1.0000081702225845;10.000010634553867;0.4167513538435437;0.45198722036726274;0.4519906795377903;0.41868072526981925;0.3299994297683321;0.5331111529230408;1.000005999334634
55.338047;0.987262048717429;0.41667102878783935;0.42204904826298273;0.32153300114581096;0.32567966941514176;0.9953822277239912;1.0000083074937873;10.000009814701246;0.4167513442033068;0.45198727699630786;0.45199048200788633;0.41868070784961015;0.3299994254154212;0.5331112517463035;1.0000058725992593
55.348047;0.9872621021151192;0.41667098049953005;0.42204911559965214;0.3215330325487464;0.3256796337363313;0.9953821161802294;1.0000084407756482;10.000009012677019;0.4167513354857639;0.45198733473236596;0.45199028311478906;0.4186806913805745;0.32999942075520966;0.5331113471207973;1.0000057496031374
