time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
56.968047;0.9872634234479367;0.41667123446130455;0.4220553850433662;0.32152834870416225;0.32568084135619535;0.995368867961661;1.000000523363421;9.999944210059974;0.4167520770786278;0.451983480384135;0.45198461013613606;0.4186841930982013;0.3300021925405517;0.5331000557638302;0.9999976819928031
56.978047;0.9872633637294295;0.4166712962270131;0.4220553350014472;0.32152829649018666;0.3256808329523623;0.9953690246896806;1.0000003059430085;9.99994521475115;0.41675202185380195;0.45198349306466484;0.45198464638425345;0.4186843366853196;0.3300022192602477;0.5331001319137805;0.9999977488636861
56.988047;0.9872633002106745;0.4166713569134843;0.4220552836007171;0.32152824286923526;0.32568082429663503;0.9953691826347297;1.0000000895239385;9.999946233791874;0.41675196668212633;0.4519835091536004;0.4519846848365551;0.4186844825333211;0.3300022431708777;0.5331002110965029;0.999997814638239
56.998047;0.9872632330229012;0.4166714162596873;0.4220552311415103;0.321528187800904;0.3256808154147784;0.9953693415890985;0.999999874816014;9.999947270079263;0.41675191169530545;0.4519835284871085;0.45198472531339384;0.4186846305839843;0.330002264227213;0.5331002928373412;0.9999978796374817
57.008047;0.9872631623603193;0.41667147401102467;0.4220551778605168;0.3215281312864403;0.3256808063517396;0.9953695013450852;0.999999662476635;9.999948328040603;0.4167518570400064;0.45198355089326553;0.45198476759605055;0.41868478075211957;0.33000228240932533;0.5331003766185334;0.9999979442121384
57.018047;0.9872630884327976;0.4166715299386093;0.4220551239486389;0.32152807334937905;0.32568079714719994;0.9953696617633163;0.9999994531004496;9.999949412780026;0.41675180290100305;0.4519835762079762;0.4519848114453294;0.4186849329407358;0.3300022977171139;0.5331004618805822;0.9999980087460505
57.028047;0.9872630114565597;0.4166715838534528;0.4220550695663694;0.3215280140154518;0.32568078783951326;0.9953698229274182;0.9999992472255258;9.999950528589421;0.41675174950826865;0.4519836042542376;0.45198485666560934;0.41868508703673335;0.3300023101675076;0.5331005480557689;0.9999980736145773
57.038047;0.9872629316944677;0.41667163557642833;0.4220550148220452;0.3215279533211867;0.3256807784887401;0.9953699853002578;0.9999990453194337;9.999951677950673;0.41675169711777404;0.451983634799649;0.4519849031456428;0.4186852429030797;0.33000231980198913;0.5331006346126784;0.9999981390700488
57.048047;0.9872628494606416;0.4166716849229417;0.42205495974742596;0.3215278913211637;0.3256807691901333;0.9953701496961002;0.9999988477800849;9.999952861487237;0.41675164596639364;0.4519836675657618;0.4519849508196287;0.41868540040039315;0.33000232668321217;0.5331007210744174;0.9999982051757721
57.058047;0.9872627651427459;0.4166717317343347;0.4220549042965796;0.32152782805530306;0.3256807600714018;0.9953703170407712;0.9999986549836903;9.999954079039572;0.41675159623407415;0.4519837022575092;0.4519849995889852;0.4186855593984429;0.3300023308763245;0.5331008069915413;0.9999982718799698
57.068047;0.987262679278933;0.41667177588750676;0.42205484835691887;0.32152776353090645;0.325680751286949;0.9953704881061591;0.9999984673355407;9.99995533121674;0.41675154804658787;0.4519837385813814;0.4519850492768951;0.4186857197513775;0.3300023324458303;0.5331008918901725;0.9999983391176627
57.078047;0.9872625925918864;0.4166718172658943;0.42205479177241084;0.32152769776616325;0.32568074299289834;0.9953706634196476;0.999998285292864;9.999956619962397;0.41675150149772155;0.4519837763074639;0.4519850996367483;0.4186858812815843;0.33000233147149965;0.5331009752628341;0.999998406838583
57.088047;0.9872625059585457;0.4166718557503216;0.42205473437618407;0.32152763083276265;0.3256807353029689;0.9953708433270534;0.9999981093576539;9.999957947677858;0.4167514566551628;0.45198381532044285;0.4519851504033747;0.4186860437961999;0.3300023280499503;0.5331010566039971;0.9999984750133497
57.098047;0.98726242032279;0.4166718912430581;0.4220546760231855;0.3215275628443441;0.32568072828075406;0.9953710280163457;0.9999979400000115;9.99995931559708;0.4167514135598473;0.4519838555677717;0.45198520135669745;0.4186862070835289;0.33000232226725396;0.5331011354179467;0.9999985436700276
57.108047;0.9872623365251153;0.41667192370081746;0.4220546166111005;0.3215274939313973;0.325680721968975;0.9953712174360287;0.9999977775285375;9.999960723013501;0.4167513722383929;0.45198389698274816;0.45198525235791687;0.4186863708830259;0.330002314181476;0.5331012112018176;0.9999986128811059
57.118047;0.9872622551665621;0.41667195315691985;0.4220545560928757;0.32152742423873815;0.3256807163944416;0.9953714112657418;0.9999976220171937;9.999962168414353;0.41675133271088616;0.4519839394673771;0.45198530333054115;0.41868653490206914;0.3300023038585107;0.5331012834513538;0.9999986826544812
57.128047;0.9872621766069595;0.4166719797156709;0.4220544945018856;0.3215273539403563;0.3256807115567836;0.9953716090140545;0.9999974733272639;9.999963650943672;0.4167512949903236;0.4519839829085476;0.45198535419294916;0.4186866988542623;0.3300022914203926;0.5331013516861063;0.9999987528467262
57.138047;0.9872621010124877;0.4166720035446042;0.4220544319626689;0.3215272832580567;0.32568070744821703;0.9953718100572944;0.999997331185679;9.999965170377594;0.4167512590887136;0.4519840271995237;0.45198540481482014;0.4186868624521436;0.3300022770375078;0.5331014154784419;0.9999988231651336
57.148047;0.9872620284145034;0.41667202488288185;0.4220543686620883;0.32152721245813454;0.325680704080398;0.9953720135855242;0.9999971952932448;9.999966726097206;0.4167512250196915;0.4519840722565656;0.45198545504083765;0.41868702539927705;0.330002260876707;0.533101474461706;0.9999988931994396
57.158047;0.9872619588155322;0.4166720440233605;0.42205430481742223;0.321527141820558;0.32568070148148864;0.9953722186690578;0.9999970654167093;9.999968316196206;0.4167511927838886;0.4519841180289139;0.45198550472286136;0.4186871874112663;0.33000224306729314;0.5331015282975431;0.999998962459583
57.168047;0.9872618922844127;0.4166720612613636;0.42205424064697245;0.3215270716006109;0.3256806996861179;0.995372424413679;0.9999969414159476;9.999969937065892;0.41675116235635606;0.4519841645050235;0.4519855537294636;0.4186873482178777;0.3300022237209364;0.5331015766461837;0.9999990304429779
57.178047;0.9872618289638919;0.41667207685716956;0.4220541763339524;0.32152700200734546;0.3256806987292439;0.9953726300117725;0.9999968231983;9.999971583489142;0.41675113371479944;0.45198421170090625;0.45198560196384496;0.41868750754025463;0.3300022029839441;0.5331016191783936;0.9999990967165978
57.188047;0.9872617690578204;0.41667209102699215;0.4220541120082886;0.3215269332197521;0.3256806986234075;0.9953728347329457;0.9999967106202111;9.999973249165661;0.41675110687395817;0.4519842596326375;0.45198564937543834;0.41868766507376687;0.33000218106298007;0.5331016555967492;0.9999991609670292
57.198047;0.9872617128975417;0.4166721039429833;0.4220540477492119;0.32152686542212167;0.32568069933447663;0.9953730379465544;0.9999966034043359;9.999974927276199;0.4167510818513337;0.4519843082928633;0.45198569594419286;0.41868782049369274;0.3300021582009403;0.5331016856357305;0.9999992230023139
57.208047;0.9872616609750914;0.4166721157240596;0.42205398360494384;0.3215267988153604;0.3256807007864226;0.9953732391083706;0.999996501148561;9.999976610868103;0.41675105861713657;0.45198435765327194;0.4519857416761646;0.4186879734955148;0.3300021346416826;0.5331017090524408;0.9999992827202072
57.218047;0.9872616138351941;0.4166721264206177;0.4220539196374981;0.3215267335953181;0.3256807028880026;0.9953734376904344;0.9999964034121179;9.999978293353834;0.41675103710735856;0.45198440769905507;0.4519857866139341;0.41868812384233295;0.33000211061979706;0.5331017256250166;0.9999993401122675
57.228047;0.9872615719888697;0.416672136019182;0.42205385597547357;0.3215266699264628;0.3256807055455787;0.9953736331702008;0.9999963097943525;9.999979968857176;0.4167510172466378;0.4519844584536096;0.4519858308291034;0.4186882713717176;0.33000208636568273;0.5331017351612389;0.9999993953690578
57.238047;0.9872615359676095;0.4166721444749314;0.422053792823088;0.32152660792962146;0.3256807086458338;0.9953738250991042;0.9999962199587843;9.999981631958883;0.41675099893826734;0.4519845099574643;0.4519858744135998;0.41868841596430156;0.3300020621035525;0.5331017375097763;0.9999994489476292
57.248047;0.9872615063898047;0.4166721517540225;0.42205373040167016;0.3215265476868139;0.32568071204793125;0.9953740131371442;0.9999961336077126;9.999983277462693;0.41675098205489053;0.4519845622285413;0.4519859174755799;0.41868855750852363;0.3300020380404385;0.5331017325641872;0.9999995014392167
57.258047;0.9872614839239089;0.41667215785331024;0.4220536688764098;0.32152648926395605;0.3256807156166314;0.995374197059349;0.9999960504115252;9.999984900546462;0.41675096643536846;0.45198461526346867;0.45198596013238335;0.41868869588102814;0.33000201434934284;0.5331017202580458;0.999999553392464
57.268047;0.9872614692017523;0.41667216277719116;0.42205360832433714;0.3215264327282601;0.3256807192491963;0.9953743767918976;0.9999959699484449;9.999986496857229;0.4167509518839089;0.4519846690846788;0.45198600252670557;0.41868883094934123;0.33000199115872;0.5331017005564715;0.9999996052777813
57.278047;0.9872614627656834;0.4166721665123808;0.4220535487501828;0.3215263781332576;0.3256807228581632;0.9953745524013453;0.9999958917505115;9.99998806251448;0.4167509381963576;0.45198472375992393;0.4519860448511094;0.41868896259468796;0.3300019685676107;0.5331016734471161;0.9999996575110613
57.288047;0.9872614650024407;0.41667216903803644;0.4220534901291634;0.3215263254854773;0.32568072634558715;0.995374724009897;0.9999958154150551;9.999989594439958;0.4167509252171773;0.4519847793646148;0.45198608733080126;0.41868909073150046;0.33000194667181465;0.5331016389440392;0.9999997104624666
57.298047;0.9872614760343128;0.416672170344762;0.4220534324391159;0.3215262747409835;0.32568072959608924;0.995374891718915;0.9999957406588381;9.999991090588912;0.4167509128829108;0.45198483594544403;0.45198613017331496;0.41868921530131864;0.3300019255758827;0.5331015971075488;0.9999997644784792
57.308047;0.9872614957470038;0.4166721704420711;0.4220533756654787;0.32152622584460444;0.32568073248723656;0.9953750555640575;0.9999956672932213;9.999992549482347;0.41675090120616476;0.45198489353549287;0.451986173535066;0.4186893362503568;0.33000190538045865;0.5331015480459078;0.9999998198965532
57.318047;0.9872615239930896;0.41667216935286694;0.42205331978707106;0.32152617874383216;0.32568073490563826;0.9953752155007787;0.9999955951513431;9.999993969733037;0.41675089022732886;0.4519849522097182;0.45198621751991513;0.41868945350613507;0.3300018861509467;0.533101491889294;0.9999998770312656
57.328047;0.9872615606915961;0.41667216709802174;0.4220532647476447;0.3215261333527808;0.3256807367450724;0.9953753714137357;0.9999955240265563;9.9999953498377;0.416750879983083;0.45198501212627085;0.45198626219628657;0.4186895669559151;0.33000186789709135;0.5331014287667332;0.9999999361466914
57.338047;0.9872616057606831;0.41667216370484356;0.42205321045117683;0.32152608954979645;0.32568073789518964;0.9953755231055944;0.9999954537002369;9.999996688173105;0.4167508704692314;0.4519850735165687;0.45198630762579795;0.41868967643629756;0.3300018505718613;0.5331013587986986;0.9999999974352927
57.348047;0.9872616591018915;0.41667215924528483;0.4220531567933876;0.3215260472229921;0.32568073824075083;0.9953756702753773;0.9999953839945878;9.999997983436037;0.41675086160485947;0.4519851366407169;0.45198635389352926;0.4186897817395734;0.33000183408686273;0.5331012821066144;1.0000000610359403
57.358047;0.9872617206248928;0.4166721538600024;0.4220531036787064;0.32152600628585754;0.3256807376663068;0.9953758125477268;0.9999953147454366;9.999999234736784;0.4167508532581081;0.45198520173989165;0.4519864011129082;0.4186898826308344;0.3300018183449451;0.5331011988410229;1.0000001270755476
57.368047;0.9872617901858365;0.41667214774439343;0.42205305102126905;0.3215259666525591;0.3256807360639014;0.9953759495378244;0.9999952457646549;10.000000441356208;0.41675084530718043;0.45198526900438546;0.45198644939060917;0.4186899788733749;0.3300018032508167;0.5331011091998421;1.0000001956754772
57.378047;0.9872618675289978;0.4166721411163915;0.4220529987561333;0.32152592821421255;0.32568073333604675;0.9953760808511194;0.9999951768626679;10.000001603346185;0.41675083767424853;0.4519853385620635;0.451986498802378;0.4186900702617797;0.33000178868837393;0.5331010134080757;1.0000002669335009
57.388047;0.9872619523030194;0.4166721341936104;0.4220529468558018;0.3215258908310468;0.325680729394406;0.9953762060225708;0.999995107851275;10.000002722442309;0.4167508303197837;0.4519854104682541;0.45198654941368416;0.4186901566466544;0.33000177451203616;0.5331009116874946;1.0000003409198093
57.398047;0.9872620441203287;0.41667212718049534;0.42205289533966794;0.3215258543451705;0.3256807241740741;0.99537632450091;0.9999950384901145;10.000003801683858;0.41675082320087503;0.4519854846990099;0.45198660128752083;0.41869023792708987;0.3300017605595745;0.5331008042420174;1.000000417688148
57.408047;0.9872621426669438;0.4166721202687949;0.42205284425301615;0.32152581861015267;0.3256807176520937;0.995376435688122;0.9999949684880968;10.000004844113013;0.41675081623845595;0.4519855611901241;0.4519866544700142;0.41869031402245893;0.33000174667391624;0.5331006912602162;1.000000497288463
57.418047;0.9872622477847826;0.4166721136479279;0.4220527936303102;0.32152578351363786;0.325680709845661;0.9953765389941716;0.9999948975849265;10.000005852395281;0.4167508093324297;0.4519856398958498;0.45198670900168353;0.4186903848519583;0.33000173273913996;0.5331005729542025;1.0000005797461182
57.428047;0.9872623594351251;0.41667210749142164;0.422052743490228;0.3215257489876974;0.3256807007985479;0.9953766338925377;0.9999948255578842;10.000006829384894;0.41675080238166223;0.4519857207806653;0.4519867649267772;0.41869045032921104;0.33000171870106254;0.533100449590959;1.0000006650430586
57.438047;0.9872624775731459;0.41667210192774035;0.42205269384406235;0.3215257150196516;0.3256806905748968;0.9953767199555514;0.9999947521425809;10.00000777819432;0.41675079528190867;0.4519858037636163;0.4519868222646668;0.418690510379743;0.33000170455192746;0.5331003214631069;1.0000007531482265
57.448047;0.9872626020247778;0.4166720970282489;0.4220526446842456;0.321525681642604;0.325680679259028;0.9953767968265242;0.9999946770179758;10.000008701866886;0.41675078792330406;0.45198588869354445;0.45198688096691875;0.4186905649761756;0.3300016903137853;0.5331001888598524;1.0000008440052952
57.458047;0.9872627324923131;0.4166720928058797;0.42205259600106365;0.32152564890332036;0.3256806669499971;0.9953768641048483;0.9999945998506001;10.00000960343503;0.41675078018541317;0.45198597535028406;0.45198694089168023;0.41869061414902464;0.3300016760391446;0.5331000520769292;1.0000009374771592
57.468047;0.9872628686703688;0.4166720892312366;0.42205254783843665;0.321525616855272;0.3256806537507791;0.9953769212690603;0.9999945203195805;10.000010485938763;0.4167507719336391;0.45198606344965764;0.4519870018189691;0.4186906579549594;0.3300016618017427;0.5330999114239439;1.0000010333872504
57.478047;0.9872630103194431;0.41667208626964747;0.422052500308223;0.32152558556298605;0.32568063975387895;0.9953769677813369;0.9999944381358777;10.00001135246323;0.4167507630446209;0.4519861526589131;0.4519870634959269;0.4186906964414779;0.33000164766767737;0.5330997672165739;1.0000011315970314
57.488047;0.9872631572904842;0.4166720838918842;0.42205245355802473;0.32152555507694963;0.3256806250227666;0.9953770032522142;0.9999943530845762;10.000012206767094;0.4167507534593341;0.45198624262717824;0.45198712566401905;0.4186907296274502;0.33000163367314395;0.5330996197562675;1.000001231958079
57.498047;0.9872633095312741;0.4166720820517678;0.4220524077485134;0.32152552541735857;0.3256806095833475;0.9953770274949298;0.999994265086973;10.000013053755024;0.416750743217256;0.4519863330205665;0.4519871880582646;0.41869075748351;0.3300016198177005;0.5330994692911007;1.0000013342226939
57.508047;0.9872634670506643;0.41667208068368333;0.42205236302673144;0.32152549658855506;0.32568059344888056;0.9953770405187277;0.9999941742249006;10.00001389886582;0.4167507324348951;0.45198642353440843;0.4519872504129036;0.4186907799348735;0.33000160607265316;0.5330993159782638;1.0000014380771611
57.518047;0.9872636298730234;0.41667207973060816;0.42205231949082767;0.32152546859153236;0.3256805766631908;0.995377042505873;0.999994080674867;10.00001474652575;0.4167507212517931;0.45198651388896116;0.4519873124779361;0.4186907969102435;0.33000159241166804;0.5330991598854908;1.00000154324907
57.528047;0.9872637979635468;0.4166720791667897;0.42205227719659527;0.32152544142841866;0.32568055930607004;0.9953770337068812;0.9999939846492948;10.00001559869306;0.41675070978712797;0.4519866038207638;0.4519873740242145;0.41869080838591904;0.33000157883360304;0.533099001027138;1.0000016495590747
57.538047;0.9872639711585385;0.41667207899326725;0.42205223618987703;0.3215254151098792;0.3256805414524286;0.9953770143069138;0.9999938864499734;10.000016454681752;0.41675069812632437;0.45198669305885114;0.45198743483504417;0.4186908143798313;0.3300015653501714;0.5330988393881494;1.000001756903551
57.548047;0.987264149204265;0.4166720792151462;0.4220521964973401;0.32152538966089933;0.3256805231373409;0.9953769844106918;0.9999937865126745;10.00001731236802;0.41675068632871937;0.45198678131046166;0.4519874946859812;0.41869081492208254;0.3300015519639153;0.5330986749420192;1.000001865206242
57.558047;0.9872643318088447;0.4166720798476003;0.422052158095463;0.3215253651195099;0.32568050435063567;0.9953769441046053;0.9999936853350719;10.000018169602088;0.4167506744329831;0.45198686829216916;0.45198755332041557;0.4186908100354721;0.3300015386515432;0.5330985076957373;1.0000019743444504
57.568047;0.9872645186119454;0.4166720809704192;0.42205212092748534;0.32152534152998924;0.3256804850515092;0.9953768934692636;0.9999935833928258;10.000019024802702;0.4167506624564025;0.45198695379104625;0.45198761044427577;0.41869079973417067;0.3300015253433844;0.5330983377453119;1.000002084051002
57.578047;0.9872647091572223;0.4166720827393409;0.4220520849591608;0.32152531892545705;0.3256804651947359;0.9953768326092406;0.9999934811114054;10.00001987701182;0.4167506504029012;0.4519870376861026;0.45198766573383625;0.418690784043133;0.3300015119213371;0.5330981653076522;1.000002193825852
57.588047;0.987264902942678;0.4166720852989928;0.42205205020944736;0.3215252973109093;0.32568044475123537;0.9953767617537282;0.9999933788638858;10.000020726093918;0.41675063828056186;0.4519871199001565;0.45198771883411104;0.41869076302407254;0.33000149825394115;0.533097990697938;1.0000023029338427
57.598047;0.9872650995494081;0.4166720886953808;0.4220520167347935;0.32152527667411607;0.32568042372314965;0.9953766812981248;0.9999932770048267;10.00002157313062;0.41675062611384966;0.4519872003509911;0.4519877693631964;0.41869073678017754;0.33000148423572967;0.5330978142734197;1.0000024105190601
57.608047;0.9872652987426288;0.41667209286696893;0.4220519846004444;0.3215252570158874;0.32568040216090477;0.99537659174732;0.9999931759282751;10.000022420468559;0.41675061394330554;0.4519872789480619;0.4519878169435587;0.41869070543725145;0.33000146979214096;0.5330976364097267;1.0000025157360295
57.618047;0.9872655004037733;0.416672097685331;0.42205195387132427;0.3215252383686847;0.32568038016427475;0.9953764936536831;0.9999930760737518;10.000023270764318;0.41675060180780205;0.45198735559072845;0.45198786123886797;0.4186906691273951;0.33000145486161975;0.533097457511145;1.0000026177947798
57.628047;0.987265704358474;0.41667210299217666;0.4220519246143302;0.3215252207906967;0.325680357867938;0.9953763875701991;0.9999929778515722;10.000024125623968;0.41675058971115403;0.4519874301466969;0.4519879019720995;0.41869062798591233;0.33000143939363646;0.5330972779953754;1.0000027159244924
57.638047;0.987265910280888;0.4166721086117678;0.42205189689133144;0.3215252043494435;0.325680335428971;0.9953762740144686;0.999992881571063;10.000024985465457;0.4167505775981371;0.45198750245090363;0.4519879389278703;0.4186905821560147;0.33000142334770355;0.5330970982304597;1.0000028093263928
57.648047;0.987266117691799;0.41667211435373;0.4220518707569989;0.32152518912096606;0.3256803130054142;0.9953761534898118;0.9999927874486941;10.000025850456469;0.41675056537075955;0.4519875723224742;0.45198797194721957;0.4186905318114847;0.3300014066664677;0.5330969184839003;1.0000028971960437
57.658047;0.9872663259815608;0.41667212001971105;0.4220518462685601;0.3215251752015708;0.3256802907077213;0.9953760265541731;0.9999926956433658;10.000026721057626;0.41675055292639723;0.45198763956555676;0.45198800092576047;0.41869047716831514;0.330001389254906;0.5330967389557243;1.0000029788189668
57.668047;0.987266534448483;0.41667212540410764;0.4220518234743694;0.3215251626944634;0.3256802685506718;0.995375893851734;0.9999926062686604;10.000027598273084;0.41675054015523744;0.45198770397540455;0.4519880258146144;0.41869041844210403;0.3300013709836181;0.5330965598555624;1.000003053650488
57.678047;0.9872667423514667;0.41667213029327066;0.4220518023902377;0.32152515167042156;0.3256802464621907;0.9953757560507819;0.999992519404681;10.000028483702335;0.41675052691400266;0.45198776536568314;0.4519880466048593;0.4186903558059684;0.3300013516983788;0.5330963814264429;1.0000031213230918
57.688047;0.9872669489437413;0.4166721344925022;0.4220517830262264;0.32152514215398903;0.3256802243428803;0.9953756137026525;0.9999924351001716;10.000029378529785;0.41675051304864486;0.45198782358191;0.4519880632928309;0.4186902893940772;0.33000133124124437;0.5330962039220867;1.0000031816043147
57.698047;0.9872671534570473;0.41667213786556373;0.42205176544533013;0.32152513413153666;0.3256802021024529;0.9953754671418384;0.9999923533707217;10.000030282316184;0.4167504984389559;0.451987878505325;0.4519880758509659;0.4186902193138097;0.3300013094917279;0.533096027583232;1.000003234326923
57.708047;0.9872673551088555;0.41667214033939176;0.4220517497464809;0.3215251275389804;0.32568017964215545;0.9953753165196958;0.9999922742079433;10.000031193105476;0.4167504829949622;0.45198793007697485;0.4519880842385121;0.4186901456721427;0.3300012863956092;0.5330958526172827;1.0000032793369882
57.718047;0.987267553204266;0.41667214188503743;0.4220517359832865;0.3215251222550757;0.32568015683796575;0.9953751618969215;0.9999921975857052;10.000032108245108;0.4167504666302225;0.4519879783172524;0.451988088441002;0.4186900686278896;0.33000126195158663;0.5330956792125373;1.0000033165306705
57.728047;0.9872677472272006;0.4166721425070355;0.42205172414176095;0.3215251181244691;0.32568013356288306;0.9953750033366517;0.9999921234852543;10.000033024617732;0.4167504492805286;0.4519880233132145;0.4519880884684331;0.4186899884191647;0.33000123617995336;0.53309550756246;1.0000033459619775
57.738047;0.9872679368468189;0.41667214222679555;0.4220517141750939;0.3215251149736125;0.3256801097105453;0.9953748409871325;0.999992051923561;10.000033938612148;0.41675043095011394;0.4519880651876454;0.45198808430828313;0.4186899053487946;0.33000120910435693;0.5330953378377056;1.0000033679168434
57.748047;0.9872681218884081;0.41667214105292344;0.4220517060142309;0.3215251126097438;0.32568008519328456;0.995374675107167;0.999991982940674;10.000034846800665;0.4167504117128407;0.451988104073494;0.45198807591220513;0.4186898197458611;0.33000118074650137;0.5330951701531981;1.0000033828779515
57.758047;0.9872683022748746;0.4166721389798251;0.42205169956150945;0.3215251108347025;0.3256800599332549;0.9953745060212664;0.999991916596721;10.000035746928532;0.4167503916750806;0.45198814010088423;0.45198806324764973;0.41868973190714104;0.33000115113599465;0.5330950045725246;1.0000033914460544
57.768047;0.9872684779697842;0.4166721360141318;0.42205169470611914;0.32152510947442264;0.3256800338674205;0.9953743340372411;0.9999918530294463;10.000036637840521;0.4167503709581477;0.4519881733960864;0.45198804636295115;0.41868964205870696;0.3300011203252272;0.5330948411174492;1.000003394302613
57.778047;0.9872686489781979;0.41667213217107;0.42205169133896653;0.3215251083938825;0.325680006975587;0.9953741594158035;0.9999917925197106;10.00003751830055;0.41675034969780284;0.4519882040918942;0.4519880253772665;0.4186895503733653;0.33000108838008674;0.5330946797770754;1.0000033921674554
57.788047;0.9872688153455124;0.4166721274468898;0.4220516893233082;0.32152510748827734;0.3256799793086796;0.9953739824466853;0.9999917355077296;10.000038386522089;0.41675032802404516;0.45198823232956975;0.4519880003966883;0.418689456999878;0.33000105535690355;0.5330945205230423;1.0000033857143038
57.798047;0.9872689771204214;0.41667212181052604;0.4220516884613882;0.32152510667171624;0.3256799509890271;0.9953738035333355;0.999991682537018;10.000039241075783;0.4167503060275849;0.4519882582486238;0.4519879714709547;0.4186893620697546;0.33000102129011094;0.533094363323314;1.00000337552092
57.808047;0.987269134368564;0.4166721152186547;0.4220516885366553;0.32152510587438393;0.32567992219020264;0.9953736231813167;0.9999916341382975;10.000040081509635;0.4167502837552724;0.4519882819892655;0.4519879386180763;0.41868926570625203;0.3300009861966992;0.533094208171368;1.0000033621276514
57.818047;0.9872692872091047;0.4166721076579423;0.4220516893917574;0.321525105037601;0.32567989310994244;0.9953734419394944;0.9999915907602868;10.000040907597807;0.4167502612441936;0.45198830368070575;0.45198790185838056;0.41868916803978395;0.3300009500975256;0.5330940551195117;1.0000033461219155
57.828047;0.987269435749515;0.41667209918895143;0.4220516909433219;0.3215251041136402;0.32567986394197723;0.9953732603867981;0.9999915528166805;10.000041718167989;0.4167502385551388;0.45198832338942624;0.45198786123900064;0.418689069218237;0.33000091302427303;0.5330939042648707;1.0000033281305811
57.838047;0.9872695799834342;0.4166720899420728;0.4220516931475782;0.32152510307310694;0.32567983485841046;0.9953730791461498;0.9999915207750386;10.000042510825264;0.41675021577692745;0.4519883410928764;0.45198781683159717;0.4186889694201187;0.33000087499950403;0.5330937557017664;1.0000033087292217
57.848047;0.9872697197847294;0.4166720800834321;0.4220516959823013;0.32152510190078093;0.3256798060075778;0.9953728988785626;0.9999914951649718;10.00004328244037;0.4167501930059908;0.4519883567160493;0.45198776872193785;0.4186888688551551;0.3300008360207231;0.5330936095025178;1.0000032883122572
57.858047;0.9872698549393422;0.41667206979854576;0.4220516994394483;0.3215251005871191;0.32567977751440425;0.9953727202718439;0.9999914764894164;10.00004402931613;0.41675017031975814;0.45198837017802357;0.4519877170386741;0.4186887677320133;0.33000079606241894;0.5330934657353609;1.0000032670295076
57.868047;0.9872699851255141;0.41667205929250406;0.4220517035079875;0.32152509912156724;0.3256797494756283;0.9953725440298885;0.9999914651563594;10.000044747303706;0.41675014776277564;0.4519883814039599;0.45198766198672197;0.41868866622070217;0.3300007550972201;0.5330933244790165;1.0000032448920453
57.878047;0.9872701098980992;0.416672048776899;0.42205170815970217;0.3215250974725162;0.32567972196262335;0.9953723708467924;0.9999914614569891;10.000045432650218;0.41675012534263156;0.45198839030441745;0.45198760383060543;0.4186885644459578;0.3300007131150197;0.5330931858140222;1.0000032219040926
57.888047;0.9872702287341005;0.41667203844696143;0.4220517133443058;0.3215250955688075;0.3256796950380194;0.9953722013660686;0.9999914655309596;10.000046082778987;0.41675010303644294;0.4519883967551075;0.4519875428381583;0.41868846251196196;0.3300006701093252;0.533093049801009;1.000003198061392
57.898047;0.987270341100067;0.4166720284728553;0.4220517189822676;0.3215250933077158;0.3256796687686584;0.9953720361329783;0.9999914773459097;10.000046696352594;0.4167500808309343;0.4519884006164743;0.45198747924032096;0.4186883605334346;0.33000062604959435;0.5330929164644512;1.0000031733508616
57.908047;0.9872704464983483;0.4166720189924429;0.4220517249472291;0.3215250905803351;0.3256796432134568;0.9953718755477838;0.99999149673783;10.000047272843474;0.41675005876505594;0.45198840177851707;0.4519874132492176;0.41868825864347975;0.33000058087270173;0.5330927858085429;1.0000031478514726
57.918047;0.9872705444869087;0.4166720101128824;0.4220517310537283;0.3215250872888431;0.32567961839898263;0.9953717198206441;0.9999915234873347;10.000047811653245;0.41675003690925766;0.45198840017049535;0.4519873451006303;0.41868815696658;0.330000534492329;0.5330926578514367;1.000003121774427
57.928047;0.9872706346899234;0.4166720019541995;0.42205173706420873;0.3215250833498357;0.32567959431973;0.9953715689778477;0.9999915573587402;10.000048311532623;0.4167500153148037;0.4519883957264643;0.4519872750742009;0.4186880555907487;0.330000486809723;0.533092532624672;1.000003095366741
57.938047;0.9872707168129851;0.41667199468593286;0.4220517427158867;0.32152507870188257;0.32567957095926936;0.9953714229532213;0.9999915980845598;10.000048771236196;0.41674999401209145;0.4519883883425237;0.4519872034910202;0.41868795459214825;0.33000043771099075;0.5330924101454504;1.0000030687832828
57.948047;0.9872707906341629;0.4166719885091272;0.422051747776065;0.32152507332220803;0.3256795482983786;0.9953712816714281;0.9999916453519652;10.000049190590541;0.41674997304756206;0.4519883778457195;0.45198713068577423;0.41868785409189946;0.3300003870530802;0.5330922904140226;1.0000030420014734
57.958047;0.9872708559571394;0.41667198363176255;0.4220517520928742;0.32152506723288843;0.325679526299139;0.9953711450784523;0.9999916988157846;10.000049570748983;0.41674995250692193;0.45198836400819536;0.4519870569637064;0.4186877542781198;0.33000033466864437;0.5330921734245374;1.0000030148000558
57.968047;0.987270912594984;0.4166719802479592;0.422051755595921;0.32152506049447344;0.32567950488038516;0.9953710131482153;0.9999917580860619;10.00004991410359;0.416749932508237;0.4519883466190903;0.45198698257783426;0.4186876553988061;0.33000028039359397;0.5330920591612913;1.0000029868201232
57.978047;0.9872709604250245;0.416671978501848;0.42205175826841257;0.32152505320480995;0.32567948392622065;0.9953708858932818;0.9999918226807423;10.000050224427085;0.4167499131912778;0.45198832554332247;0.4519869077318138;0.41868755775068256;0.33000022408322316;0.5330919476159974;1.0000029577104848
57.988047;0.9872709994300953;0.4166719784819223;0.42205176011056184;0.3215250454965262;0.3256794633415604;0.9953707634451299;0.9999918920242296;10.0000505064101;0.4167498947168543;0.4519883007196051;0.4519868325789597;0.4186874616472619;0.3300001656112936;0.533091838841303;1.0000029272794722
57.998047;0.987271029680447;0.41667198024434293;0.4220517610991388;0.32152503752335465;0.32567944309072633;0.995370646121247;0.9999919654697279;10.000050764563408;0.4167498772433885;0.45198827214292153;0.45198675720481457;0.41868736737917756;0.33000010486747644;0.5330917329778656;1.0000028955449962
58.008047;0.9872710513065611;0.41667198382118587;0.42205176118230636;0.3215250294501434;0.3256794231808414;0.9953705343253384;0.9999920422567521;10.000051003016031;0.41674986088755034;0.4519882398703614;0.4519866816341636;0.4186872751907489;0.33000004175769004;0.5330916302096178;1.0000028626999748
58.018047;0.9872710644546164;0.4166719892211975;0.4220517603179557;0.32152502144899575;0.3256794036396608;0.9953704283861069;0.9999921214782752;10.00005122624972;0.41674984570536283;0.4519882040355465;0.45198660588474365;0.41868718527377335;0.32999997620646865;0.5330915306982948;1.0000028290746192
58.028047;0.9872710692112584;0.416671996424358;0.4220517585035776;0.3215250136922469;0.3256793845233528;0.9953703285353149;0.9999922021514448;10.000051439057094;0.4167498316923676;0.45198816484682924;0.4519865300040184;0.4186870977888975;0.32999990815741004;0.5330914345622929;1.0000027950882475
58.038047;0.9872710655544138;0.41667200538003785;0.4220517557638726;0.32152500633986003;0.32567936593326563;0.9953702350143152;0.9999922833154977;10.000051645510478;0.41674981880606765;0.45198812256622894;0.4519864540533894;0.4186870128994608;0.32999983757001355;0.5330913418902717;1.0000027611743632
58.048047;0.9872710533687536;0.41667201604185955;0.42205175212914037;0.32152499952750174;0.3256793480079663;0.9953701481464196;0.9999923640905413;10.000051848535005;0.4167498070125538;0.45198807749044273;0.45198637809617587;0.418686930787788;0.3299997644099635;0.5330912527582012;1.000002727746129
58.058047;0.987271032500477;0.4166720284085044;0.4220517476512702;0.3215249933773606;0.32567933087935635;0.9953700682810529;0.9999924437241255;10.000052050555349;0.4167497963135292;0.4519880299413325;0.4519863022070336;0.418686851663406;0.3299996886404087;0.5330911672512837;1.0000026951909102
58.068047;0.9872710027971162;0.41667204251454365;0.4220517424336891;0.3215249880191606;0.3256793146348036;0.9953699956859363;0.9999925216219147;10.000052253758739;0.4167497867210712;0.45198798024352116;0.45198622645900577;0.41868677577115543;0.3299996102349386;0.5330910854777641;1.0000026637731845
58.078047;0.987270964107421;0.41667205838261295;0.4220517366211265;0.3215249835747565;0.3256792993318154;0.9953699304956367;0.9999925973431;10.00005245923624;0.41674977822254644;0.4519879287004064;0.45198615089611427;0.4186867033730756;0.329999529208255;0.5330910075313663;1.0000026335069014
58.088047;0.9872709162816495;0.4166720759801324;0.42205173036291743;0.3215249801297992;0.3256792850352741;0.9953698727175966;0.9999926705296497;10.00005266613785;0.416749770767462;0.45198787560302117;0.4519860755395206;0.41868663469257605;0.32999944563635913;0.5330909334395668;1.000002604202978
58.098047;0.9872708592253926;0.4166720951980886;0.4220517237988876;0.3215249777516549;0.32567927181714507;0.9953698222536456;0.9999927407768148;10.000052871903813;0.41674976426139776;0.45198782125626563;0.451986000434069;0.41868656987397235;0.3299993596459824;0.5330908631834023;1.0000025756583593
58.108047;0.9872707929465492;0.4166721158566149;0.4220517170684207;0.32152497652322554;0.32567925972547773;0.9953697789503124;0.9999928075879772;10.000053073142777;0.41674975858147717;0.4519877659875355;0.45198592568829865;0.4186865089987615;0.3299992713761558;0.5330907967571015;1.0000025477747447
58.118047;0.9872707175321404;0.4166721377351416;0.42205171029741184;0.3215249765371473;0.325679248773483;0.9953697426904599;0.999992870463;10.00005326606373;0.416749753602982;0.4519877101321702;0.45198585147498965;0.41868645211401917;0.3299991809385291;0.5330907341976694;1.000002520547754
58.128047;0.9872706331263688;0.4166721606057674;0.42205170356806165;0.32152497787537915;0.3256792389587262;0.995369713426082;0.9999929289478585;10.000053446428021;0.41674974920562086;0.4519876540209686;0.4519857780146767;0.4186863992456701;0.3299990884082864;0.5330906756097122;1.0000024939912067
58.138047;0.9872705399419351;0.41667218424392183;0.4220516969224478;0.32152498061411694;0.32567923028128964;0.9953696911076924;0.9999929825912589;10.000053609693948;0.416749745288155;0.4519875979875805;0.45198570554967116;0.41868635042409996;0.3299989938486304;0.5330906212088076;1.0000024680309174
58.148047;0.9872704382671216;0.41667220842896957;0.42205169038949164;0.32152498483885633;0.325679222748885;0.9953696756348526;0.9999930309571696;10.00005375154702;0.41674974180484126;0.4519875423700076;0.4519856343116628;0.41868630571250337;0.3299988973342191;0.5330905713066976;1.0000024424182383
58.158047;0.9872703284676944;0.4166722329689797;0.4220516840056068;0.3215249906391693;0.32567921637777536;0.9953696668731419;0.9999930737090986;10.000053868907946;0.4167497387711853;0.4519874874903428;0.4519855645164688;0.4186862651955213;0.329998798955489;0.5330905261917971;1.0000024167698836
58.168047;0.987270210957972;0.4166722577239539;0.4220516778328608;0.32152499809845986;0.3256792111827545;0.9953696646746703;0.9999931106588968;10.000053960773863;0.41674973621516204;0.45198743364589;0.45198549637224256;0.4186862289381631;0.32999869881440824;0.5330904860122174;1.0000023907392526
58.178047;0.9872700861257288;0.41667228259219463;0.42205167197469307;0.32152500730415495;0.32567920715818344;0.9953696688830944;0.9999931417652983;10.000054027762047;0.41674973414373906;0.45198738111997466;0.45198543006310343;0.4186861969735647;0.3299985970147687;0.5330904507606815;1.0000023641601758
58.188047;0.9872699542784088;0.4166723074897709;0.42205166656715776;0.3215250183491114;0.32567920427922986;0.9953696793203703;0.9999931670983332;10.000054070996978;0.4167497325709817;0.4519873301729331;0.45198536571724673;0.41868616933372904;0.32999849365913947;0.5330904203288767;1.0000023370606421
58.198047;0.9872698156392371;0.41667233234218404;0.42205166173460595;0.3215250313109457;0.3256792025195085;0.9953696957538358;0.9999931867862691;10.000054091566398;0.41674973154303185;0.45198728101575336;0.45198530339001347;0.4186861460931598;0.32999838885412786;0.5330903945613734;1.0000023095792205
58.208047;0.9872696703768135;0.4166723570800375;0.4220516575489754;0.3215250462435033;0.3256792018483436;0.9953697178673662;0.9999932009935293;10.000054090436988;0.4167497311212118;0.451987233800098;0.45198524307663485;0.4186861273990453;0.32999828269915804;0.533090373274989;1.0000022818650076
58.218047;0.9872695186738216;0.41667238164946485;0.4220516540216518;0.32152506317916596;0.3256792022128978;0.9953697452667345;0.9999932099506097;10.000054068376457;0.4167497313687032;0.4519871886253528;0.4519851847469667;0.4186861134601637;0.32999817527684067;0.5330903562560717;1.00000225404995
58.228047;0.9872693607748205;0.4166724060230594;0.4220516511190702;0.3215250821280582;0.3256792035305676;0.995369777517251;0.9999932139763182;10.000054025576794;0.41674973235277396;0.4519871455713911;0.45198512838358157;0.41868610449307003;0.3299980666752662;0.5330903432546389;1.0000022263055186
58.238047;0.9872691969673777;0.4166724301855574;0.4220516487883701;0.3215251030861672;0.3256792056828283;0.9953698141910491;0.9999932134262282;10.000053961085106;0.41674973413169214;0.4519871047568539;0.4519850739989446;0.41868610067194817;0.3299979570043857;0.5330903339835056;1.0000021989072208
58.248047;0.9872690275663887;0.41667245410080517;0.4220516469567461;0.3215251260356403;0.3256792084984427;0.9953698549000353;0.9999932086429346;10.000053872758176;0.41674973674353494;0.4519870663670439;0.45198502161065096;0.41868610212558505;0.3299978463795402;0.5330903281460576;1.0000021722270953
58.258047;0.9872688529355099;0.4166724776754238;0.42205164550667684;0.32152515091710687;0.3256792117404365;0.9953698993102905;0.9999931999907496;10.000053757882316;0.4167497402343047;0.45198703062832524;0.4519849712075443;0.4186861089645592;0.32999773490245826;0.5330903254794949;1.000002146687147
58.268047;0.9872686735111095;0.41667250075545015;0.4220516442934595;0.32152517760400345;0.3256792151085308;0.9953699471544852;0.9999931879061448;10.000053613788227;0.41674974468521153;0.4519869977670034;0.4519849227582481;0.4186861212892285;0.32999762266120813;0.5330903257701213;1.0000021227404556
58.278047;0.9872684898120354;0.41667252317704145;0.4220516432032998;0.3215252059044856;0.32567921825547563;0.9953699982054566;0.9999931728876171;10.000053437988544;0.41674975017708815;0.4519869679638209;0.4519848762252275;0.41868613916063513;0.3299975097502708;0.5330903288599371;1.000002100836251
58.288047;0.9872683024158008;0.416672544826545;0.42205164218176505;0.3215252355889377;0.3256792208249156;0.9953700522045301;0.9999931554126145;10.000053228117316;0.4167497567372446;0.4519869413235116;0.4519848315640235;0.4186861625544157;0.3299973962883386;0.5330903346664971;1.000002081380712
58.298047;0.987268111889566;0.4166725656609676;0.4220516412144018;0.3215252664233002;0.3256792225103427;0.995370108831707;0.999993135842854;10.000052982441607;0.4167497643467854;0.45198691791870627;0.4519847887685725;0.4186861913324743;0.32999728241189313;0.5330903431824036;1.0000020647527945
58.308047;0.9872679187180705;0.41667258568714716;0.42205164030457515;0.3215252981727318;0.32567922310371217;0.9953701677425549;0.999993114400145;10.000052700892653;0.41674977298589183;0.4519868978702166;0.4519847479337734;0.41868622525361704;0.3299971682615296;0.5330903544628404;1.0000020513307688
58.318047;0.9872677232801093;0.4166726049388787;0.4220516394648159;0.32152533059765964;0.3256792225034784;0.9953702285865555;0.99999309116693;10.000052385638584;0.41674978265010293;0.4519868813548087;0.4519847092496469;0.41868626401502645;0.3299970539721518;0.5330903686510369;1.000002041487922
58.328047;0.987267525868418;0.4166726234910354;0.42205163868158474;0.32152536349529554;0.32567922069098976;0.9953702909732269;0.9999930660718105;10.000052040721902;0.4167497933283728;0.4519868685545918;0.45198467293653205;0.41868630728714207;0.3299969396582354;0.5330903860252558;1.000002035571313
58.338047;0.9872673267317318;0.4166726414917365;0.4220516378803;0.32152539675500885;0.3256792176898123;0.9953703544682971;0.9999930389164948;10.000051671111555;0.4167498049853847;0.45198685963799073;0.4519846391782813;0.4186863547127282;0.3299968254056465;0.5330904069794864;1.000002033878198
58.348047;0.9872671261226384;0.41667265915115037;0.4220516369530286;0.3215254303651862;0.3256792135196428;0.9953704186479023;0.9999930094551728;10.00005128185907;0.4167498175613049;0.4519868547658217;0.45198460809080077;0.4186864058942078;0.32999671128734065;0.5330904319200138;1.000002036632788
58.358047;0.9872669243035088;0.4166726766843625;0.42205163580846927;0.3215254643756071;0.3256792081767938;0.9953704831133152;0.9999929774923189;10.000050877539778;0.416749830962067;0.4519868540648113;0.45198457972245487;0.4186864604024859;0.32999659739156184;0.5330904611747322;1.0000020439627457
58.368047;0.9872667215084406;0.4166726942814381;0.4220516343928809;0.32152549885214055;0.3256792016378474;0.9953705474421876;0.9999929429311768;10.000050461718741;0.41674984504170626;0.4519868575986112;0.45198455406281046;0.4186865177894144;0.32999648384126706;0.5330904949674831;1.0000020558873923
58.378047;0.9872665179480923;0.41667271210897566;0.42205163268950624;0.3215255338491165;0.32567919386069516;0.9953706112196227;0.9999929057580829;10.00005003669501;0.4167498596033801;0.45198686540116284;0.4519845310734824;0.41868657757687655;0.3299963708001527;0.5330905334284878;1.0000020723129122
58.388047;0.9872663139019858;0.41667273028283097;0.4220516307109148;0.3215255694080843;0.32567918478912544;0.9953706741683814;0.9999928660466818;10.000049604020102;0.41674987442609035;0.4519868775392396;0.451984510723247;0.4186866392523672;0.32999625847133174;0.5330905766160683;1.0000020930281492
58.398047;0.9872661098056625;0.4166727488370593;0.42205162850107186;0.3215256055732403;0.32567917436655747;0.9953707362219824;0.9999928239461842;10.000049165483135;0.41674988929759904;0.4519868941175512;0.4519844929741521;0.41868670231233773;0.32999614709122493;0.5330906245518889;1.0000021177562872
58.408047;0.9872659062158644;0.41667276773236533;0.42205162612495867;0.3215256424074421;0.3256791625573077;0.9953707975164415;0.9999927795919;10.000048723330677;0.4167499040346193;0.4519869152214335;0.4519844777571476;0.41868676631415613;0.3299960369132429;0.5330906772719421;1.0000021462495199
58.418047;0.9872657036660587;0.4166727868784271;0.42205162361634396;0.32152567999607584;0.32567914936175507;0.9953708583536898;0.9999927330728475;10.000048279755752;0.4167499184840655;0.4519869408829573;0.45198446499088263;0.4186868308621916;0.32999592818044016;0.5330907348398437;1.0000021783138042
58.428047;0.9872655025563496;0.4166728061401172;0.42205162093981463;0.3215257184330531;0.32567913479104976;0.9953709191464204;0.9999926845453583;10.000047836915636;0.41674993250547765;0.45198697110744357;0.4519844545898233;0.41868689556222416;0.3299958211066733;0.5330907972908661;1.0000022137610598
58.438047;0.9872653032077008;0.41667282533028;0.42205161801328667;0.321525757797528;0.3256791188151011;0.9953709803655023;0.9999926343226422;10.000047397149862;0.4167499459658754;0.4519870058937942;0.4519844464347262;0.41868696003114997;0.32999571589099524;0.5330908645912168;1.0000022523752552
58.448047;0.9872651059856824;0.41667284422097295;0.42205161475220276;0.32152579813801535;0.3256791013550527;0.9953710424838863;0.9999925827926792;10.000046962615352;0.416749958755247;0.451987045221537;0.4519844403785709;0.4186870239282884;0.3299956127466928;0.5330909366655797;1.0000022939057793
58.458047;0.9872649112968841;0.4166728625807611;0.42205161109485007;0.3215258394762163;0.32567908233609283;0.995371105913511;0.9999925303203414;10.000046534411558;0.4167499707846358;0.4519870890511763;0.4519844362876695;0.41868708694960377;0.32999551189993037;0.5330910134304401;1.0000023380589202
58.468047;0.9872647195017259;0.4166728802021694;0.42205160699668226;0.321525881823455;0.32567906174024996;0.9953711709751332;0.9999924773244954;10.000046111826114;0.4167499819769349;0.451987137351349;0.45198443402982863;0.41868714882739677;0.3299954135686942;0.5330910948030787;1.0000023845105646
58.478047;0.9872645309095719;0.41667289689785486;0.4220516024121768;0.32152592518067247;0.32567903962382155;0.9953712379239622;0.9999924244230662;10.000045693031526;0.4167499922590543;0.45198719012755845;0.45198443342883515;0.4186872093495815;0.3299953179650305;0.5330911807157899;1.000002432961629
58.488047;0.9872643458414126;0.41667291247875904;0.42205159730189906;0.3215259695240496;0.32567901610168104;0.9953713070117729;0.9999923724345119;10.000045276797762;0.41675000153899366;0.45198724742295227;0.45198443429706536;0.41868726834701375;0.3299952253111081;0.5330912711253651;1.0000024831672216
58.498047;0.9872641646373232;0.4166729267582698;0.4220515916444492;0.32152601481888665;0.3256789912975459;0.9953713785163824;0.9999923222528626;10.00004486330661;0.4167500097040824;0.45198730927858743;0.4519844365370445;0.41868732566060657;0.3299951358344009;0.5330913659837426;1.000002534870631
58.508047;0.9872639875979983;0.41667293959659457;0.42205158541905763;0.3215260610536244;0.3256789652908473;0.9953714526562603;0.9999922747735736;10.00004445375296;0.4167500166546513;0.4519873756782163;0.4519844401860774;0.4186873811297236;0.32999504974728977;0.5330914651815476;1.0000025877041385
58.518047;0.9872638149452383;0.41667295093309215;0.4220515785954518;0.32152610824055217;0.3256789381163108;0.9953715294703751;0.999992230892909;10.000044049375365;0.41675002233559766;0.45198744652021877;0.4519844453656412;0.4186874345889647;0.32999496723578825;0.5330915685009648;1.0000026411713756
58.528047;0.9872636468404491;0.41667296078309835;0.4220515711397168;0.32152615638875487;0.3256789098065078;0.995371608855517;0.9999921914737322;10.000043650566322;0.4167500267535594;0.4519875216394958;0.45198445221305095;0.41868748586212134;0.32999488846555597;0.5330916755984242;1.0000026947006226
58.538047;0.9872634834220971;0.4166729692131375;0.4220515630013886;0.3215262054921509;0.32567888041086046;0.9953716907490843;0.9999921573032379;10.000043256717088;0.4167500299931944;0.4519876008520917;0.45198446084520927;0.4186875347653213;0.32999481359703003;0.5330917860298278;1.0000027476763003
58.548047;0.9872633248133778;0.41667297629067196;0.4220515541052154;0.3215262555376245;0.3256788499880814;0.9953717752596675;0.9999921290991544;10.000042867085405;0.41675003223278606;0.45198768396319366;0.4519844713420518;0.41868758112664856;0.32999474278559177;0.5330918992966249;1.000002799451386
58.558047;0.9872631711394935;0.4166729820307453;0.4220515443683811;0.3215263065125141;0.3256788186198559;0.9953718626259169;0.9999921075018642;10.000042482194154;0.4167500337329062;0.45198777072578317;0.4519844837468451;0.41868762480847493;0.329994676152138;0.5330920148827992;1.0000028493651836
58.568047;0.9872630225621286;0.4166729863831448;0.42205153371456083;0.3215263583922754;0.32567878641488185;0.9953719530704745;0.9999920930512888;10.00004210438891;0.41675003478722533;0.4519878608034984;0.4519844980714875;0.41868766569131877;0.3299946137503382;0.5330921322890029;1.0000028967167134
