time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
58.578047;0.9872628792636898;0.41667298925726654;0.42205152207701047;0.3215264111154322;0.3256787534559285;0.9953720467187602;0.9999920862189717;10.00004173721017;0.416750035666254;0.45198795378292345;0.4519845142941028;0.41868770364224633;0.3299945555714503;0.5330922510671775;1.0000029407158921
58.588047;0.9872627414326449;0.4166729905407148;0.4220515094072498;0.32152646457278505;0.3256787197601634;0.9953721436730706;0.9999920874481039;10.000041384830775;0.4167500365875191;0.4519880492184238;0.45198453238008546;0.41868773853702834;0.32999450157267723;0.5330923708577769;1.0000029805127582
58.598047;0.9872626092827358;0.4166729900999224;0.4220514956910406;0.3215265186101558;0.3256786853147735;0.9953722441487384;0.9999920971052695;10.000041052144457;0.416750037722729;0.45198814666682186;0.45198455230541473;0.4186877702980809;0.32999445167398894;0.5330924914342346;1.0000030153027564
58.608047;0.9872624830238877;0.4166729877967181;0.4220514809516332;0.3215265730380128;0.3256786501281132;0.9953723485123626;0.9999921153732534;10.000040744754099;0.41675003921960924;0.4519882457047496;0.45198457403641934;0.4186877988941093;0.3299944057426723;0.5330926127339284;1.0000030444037953
58.618047;0.9872623628099051;0.4166729835234531;0.42205146522690007;0.32152662765969287;0.32567861424881867;0.9953724572241084;0.999992142198323;10.000040468178337;0.4167500412146936;0.45198834593998133;0.4519845975153458;0.41868782431836515;0.32999436362730517;0.5330927348317768;1.000003067248385
58.628047;0.9872622487751191;0.416672977222521;0.42205144855989507;0.3215266822984385;0.32567857776628995;0.9953725707945105;0.9999921773214344;10.000040226704778;0.4167500438577854;0.45198844702384733;0.4519846226776385;0.41868784653731667;0.32999432521393796;0.5330928578569057;1.0000030833258051
58.638047;0.9872621411427548;0.4166729688773453;0.4220514310275572;0.32152673679216476;0.3256785407984562;0.9953726897603722;0.9999922203301096;10.000040022759707;0.416750047340774;0.45198854865970456;0.45198464946210787;0.4186878654445399;0.32999429044468165;0.5330929819232628;1.0000030921491883
58.648047;0.9872620402539282;0.4166729584861407;0.4220514127476229;0.32152679096885245;0.3256785034841662;0.995372814605963;0.9999922707081419;10.000039857044143;0.41675005187925906;0.45198865059311677;0.4519846778241327;0.4186878808920169;0.3299942592986083;0.5330931071043661;1.000003093263634
58.658047;0.9872619464872819;0.4166729460287688;0.4220513938437732;0.3215268446240172;0.3256784659965376;0.9953729456481928;0.9999923279087284;10.00003972889977;0.41675005765926587;0.4519887526045885;0.45198470774816696;0.4186878927612003;0.32999423177012893;0.5330932334282152;1.0000030862612097
58.668047;0.9872618602161266;0.41667293143486206;0.4220513744160676;0.3215268975121417;0.32567842856045537;0.9953730830028185;0.9999923914327744;10.000039636289044;0.4167500647998425;0.4519888545128226;0.4519847392273401;0.41868790100027115;0.32999420787127154;0.533093360885859;1.0000030708350156
58.678047;0.9872617818580361;0.4166729145906451;0.42205135452564974;0.32152694936264825;0.32567839146194044;0.9953732266463581;0.9999924608439734;10.000039575987488;0.4167500733445542;0.4519889561661296;0.45198477223843364;0.41868790562885805;0.3299941876345934;0.5330934894421315;1.0000030468628636
58.688047;0.9872617119027441;0.4166728953927236;0.42205133419780994;0.32152699991172434;0.3256783550433862;0.995373376474774;0.9999925357304239;10.00003954455165;0.41675008327006924;0.45198905742285106;0.4519848067451359;0.418687906733752;0.32999417109573614;0.5330936190354223;1.0000030144085708
58.698047;0.987261650835814;0.41667287377702494;0.42205131345373564;0.32152704893009315;0.32567831966869654;0.9953735323624914;0.9999926157070873;10.000039539096159;0.416750094492066;0.45198915811963336;0.4519848427234422;0.4186879044512075;0.32999415828999923;0.5330937495871554;1.0000029736342253
58.708047;0.9872615990582458;0.4166728497032676;0.4220512923474872;0.3215270962294756;0.3256782856753022;0.9953736942777307;0.999992700444054;10.00003955731088;0.4167501068620075;0.4519892580445571;0.4519848801883351;0.4186878989469693;0.3299941492617102;0.5330938810402744;1.0000029247123225
58.718047;0.9872615569073426;0.4166728231372586;0.42205127098268985;0.32152714165183965;0.325678253343786;0.9953738623562975;0.9999927896321006;10.0000395971775;0.41675012018573193;0.4519893569565821;0.4519849191785739;0.4186878904109849;0.32999414404887234;0.5330940134142899;1.0000028677585777
58.728047;0.9872615246697305;0.41667279402895785;0.4220512495017346;0.32152718506330846;0.3256782228677591;0.9953740368381105;0.9999928829320033;10.00003965702481;0.41675013427293556;0.4519894546528673;0.4519849596888771;0.4186878790482094;0.3299941426588764;0.5330941468328884;1.0000028027995664
58.738047;0.9872615025097721;0.4166727622998748;0.42205122806528483;0.32152722636079745;0.3256781943296187;0.9953742179914078;0.9999929800061951;10.000039736493594;0.4167501489518249;0.4519895510239477;0.4519850016195042;0.4186878650624372;0.32999414506718566;0.5330942814580099;1.000002729835221
58.748047;0.9872614904044898;0.4166727278764237;0.4220512068494557;0.32152726548666805;0.3256781677306412;0.9953744061303109;0.9999930805690856;10.0000398377883;0.4167501640343599;0.45198964604343467;0.45198504478365886;0.41868784864202574;0.329994151230629;0.5330944173638626;1.0000026489865856
58.758047;0.9872614881285053;0.4166726907316455;0.42205118604119174;0.32152730242905186;0.32567814305105997;0.9953746015766018;0.9999931843648027;10.000039965756159;0.4167501793108052;0.4519897397335184;0.4519850889282481;0.4186878299426062;0.3299941610860911;0.533094554500136;1.0000025605803708
58.768047;0.9872614953039526;0.4166726508800511;0.4220511658006327;0.3215273371957873;0.32567812027696996;0.9953748045060662;0.9999932911532634;10.000040126588706;0.4167501945821085;0.45198983215049815;0.4519851337514027;0.41868780908131686;0.32999417453582774;0.5330946927688677;1.0000024650822443
58.778047;0.9872615115111274;0.41667260837356923;0.4220511462370855;0.3215273698062318;0.32567809940331244;0.9953750149132844;0.9999934007272899;10.00004032659377;0.4167502096747929;0.45198992336281196;0.4519851789350418;0.4186877861554671;0.3299941914504742;0.5330948320941845;1.0000023630017518
58.788047;0.9872615363944709;0.41667256334510794;0.4220511274365128;0.3215274003305882;0.32567808044114327;0.9953752327398158;0.9999935128655116;10.000040571715436;0.41675022444367377;0.4519900134297254;0.45198522417180054;0.41868776126040297;0.32999421167987647;0.5330949724373886;1.0000022548636662
58.798047;0.9872615697098768;0.41667251601478156;0.42205110948770064;0.32152742892630887;0.3256780634163661;0.9953754579271428;0.9999936272823451;10.000040866944637;0.41675023879307593;0.45199010241159693;0.4519852691658803;0.4186877344782453;0.3299942350509323;0.5330951137920711;1.0000021412210707
58.808047;0.9872616112862312;0.41667246661687496;0.4220510924703333;0.32152745582093584;0.325678048354563;0.9953756903320296;0.9999937436777127;10.000041215840808;0.41675025270246097;0.4519901903731865;0.4519853136414117;0.41868770586305865;0.3299942613739472;0.5330952561817821;1.0000020226972437
58.818047;0.9872616609634812;0.4166724153396738;0.42205107642873924;0.3215274812698756;0.32567803527256295;0.9953759296472355;0.9999938618351231;10.000041620839344;0.41675026622254363;0.45199027734512554;0.4519853573942106;0.4186876754550729;0.32999429045824913;0.5330953996660193;1.0000019000343492
58.828047;0.9872617185475924;0.4166723623357512;0.4220510613734548;0.32152750553719134;0.32567802418901576;0.9953761753958182;0.9999939816566898;10.000042083669703;0.4167502794408266;0.4519903632916276;0.45198540033808676;0.418687643302455;0.3299943221184439;0.5330955443429403;1.0000017741032383
58.838047;0.9872617837402929;0.41667230777083575;0.42205104732089893;0.32152752889201774;0.3256780151361525;0.9953764269544159;0.9999941030853556;10.000042605492201;0.4167502924477646;0.4519904481306388;0.4519854424897582;0.418687609488185;0.3299943561718414;0.533095690339875;1.0000016458493037
58.848047;0.9872618561085459;0.4166722518530257;0.4220510343173581;0.32152755158928187;0.3256780081537383;0.9953766835910911;0.9999942260226445;10.000043187219784;0.4167503053179328;0.4519905317750043;0.4519854839266333;0.41868757417118485;0.32999439243544293;0.5330958378102854;1.0000015162013078
58.858047;0.9872619351187252;0.4166721948085388;0.422051022428835;0.32152757382921165;0.3256780032725954;0.9953769445232846;0.9999943503760558;10.000043830147737;0.4167503180943728;0.45199061415912484;0.4519855247520031;0.418687537587795;0.32999443073585566;0.5330959869254425;1.0000013860278918
58.868047;0.9872620201353903;0.4166721368254719;0.4220510117353846;0.3215275957338784;0.32567800049961315;0.9953772089439707;0.9999944761652352;10.000044536196162;0.416750330773795;0.45199069524294067;0.45198556507393545;0.418687500004311;0.3299944709110704;0.5330961378366618;1.0000012561967544
58.878047;0.9872621104183338;0.41667207803065087;0.42205100231510356;0.3215276173710198;0.3256779998103443;0.9953774760072135;0.9999946035374944;10.000045307293947;0.41675034330969013;0.45199077497693546;0.4519856050016069;0.4186874616862739;0.3299945127860173;0.5330962906493152;1.0000011276486818
58.888047;0.9872622051838047;0.4166720185234928;0.42205099421339004;0.32152763878872975;0.32567800115228607;0.9953777448412777;0.9999947326909785;10.000046144657846;0.41675035563542434;0.4519908532685272;0.4519856446290129;0.4186874228917007;0.32999455617057216;0.5330964454185158;1.0000010013725693
58.898047;0.987262303665601;0.41667195840782834;0.42205098744440916;0.32152766003379096;0.32567800445560807;0.9953780145513778;0.9999948637731325;10.000047048568353;0.41675036767732626;0.4519909300170211;0.4519856839996855;0.41868738386090737;0.3299946008941869;0.5330966021171037;1.000000878325844
58.908047;0.9872624051498461;0.41667189779194236;0.4220509820159096;0.32152768116952485;0.3256780096471573;0.9953782841408247;0.9999949967780772;10.000048018195587;0.4167503793430721;0.45199100518056046;0.4519857230963054;0.4186873448078591;0.32999464682622986;0.5330967606056419;1.0000007594020501
58.918047;0.9872625090061439;0.41667183678407765;0.42205097795987;0.3215277022797054;0.32567801666529067;0.9953785524777384;0.999995131493228;10.000049051182687;0.4167503905168065;0.45199107879226197;0.4519857618682054;0.4186873059064915;0.3299946938741949;0.5330969206576042;1.0000006454726753
58.928047;0.9872626147032753;0.41667177548140644;0.4220509753702147;0.3215277234418518;0.3256780254719199;0.995378818428145;0.9999952675355811;10.000050143622095;0.416750401082919;0.45199115091724;0.45198580026068497;0.4186872672677919;0.32999474198136747;0.5330970820069323;1.0000005374184198
58.938047;0.9872627217882806;0.41667171395596386;0.4220509743921293;0.321527744697003;0.32567803605477635;0.9953790810483117;0.9999954044442878;10.000051290629147;0.41675041094600623;0.451991221610245;0.4519858382186466;0.4186872289298201;0.3299947911100798;0.5330972443859016;1.0000004360477877
58.948047;0.9872628298296532;0.41667165225458025;0.42205097515493617;0.32152776603671185;0.32567804840699843;0.9953793396662375;0.9999955417881792;10.000052486718339;0.416750420028407;0.4519912909092924;0.45198587565798004;0.41868719086529116;0.32999484120178335;0.5330974075396546;1.0000003420030918
58.958047;0.9872629383823147;0.41667159038744334;0.4220509777463474;0.32152778740847704;0.32567806248591896;0.995379593821331;0.9999956792200757;10.000053725899702;0.4167504282685625;0.45199135884051195;0.45198591241763764;0.4186871529871537;0.32999489214665495;0.5330975711905457;1.0000002557707894
58.968047;0.9872630470144783;0.41667152831927057;0.42205098224763904;0.32152780873888626;0.32567807818774663;0.995379843156428;0.9999958164402408;10.000055001744004;0.41675043561109704;0.45199142542051013;0.4519859482605738;0.418687115155183;0.3299949437999186;0.5330977349881768;1.0000001777133378
58.978047;0.9872631553454175;0.41667146601790184;0.4220509887453131;0.3215278299472901;0.32567809536506115;0.9953800873506942;0.9999959531625117;10.000056307440563;0.41675044197666156;0.4519914906532436;0.4519859829447608;0.418687077222748;0.32999499603134214;0.5330978985114967;1.0000001080620853
58.988047;0.987263263046562;0.4166714035336049;0.4220509973096552;0.321527850933305;0.3256781138676599;0.9953803261111946;0.9999960891580598;10.000057636300719;0.4167504472434755;0.4519915545150692;0.451986016270397;0.41868703910764793;0.32999504875377406;0.5330980613331664;1.0000000468973165
58.998047;0.9872633698363018;0.41667134104634024;0.42205100798933887;0.32152787156468243;0.3256781335767852;0.9953805592000419;0.9999962243327024;10.000058982592972;0.4167504512477362;0.45199161696041695;0.45198604808138637;0.41868700080074917;0.3299951019210228;0.5330982230944533;0.9999999941517145
59.008047;0.9872634755097373;0.4166712788523859;0.4220510208169875;0.3215278916865714;0.32567815441503234;0.9953807864754325;0.999996358764712;10.000060341923136;0.4167504537901371;0.4519916779640296;0.4519860782776838;0.418686962308685;0.3299951555301966;0.5330983835273668;0.9999999496967916
59.018047;0.9872635799956053;0.41667121729340095;0.4220510358110917;0.321527911147004;0.32567817633394464;0.9953810078895198;0.9999964926725493;10.00006171101109;0.4167504546596283;0.45199173757101485;0.45198610681416845;0.4186869236175809;0.32999520963131357;0.5330985424231518;0.9999999134612895
59.028047;0.9872636833988819;0.4166711566931353;0.4220510529910012;0.32152792981289735;0.3256781993063782;0.9953812234118148;0.9999966263631889;10.000063087286724;0.4167504536618391;0.45199179591655286;0.45198613366068896;0.4186868847028394;0.32999526432167936;0.533098699590898;0.999999885432781
59.038047;0.9872637859664757;0.416671097350301;0.4220510723876679;0.32152794756294967;0.325678223321841;0.9953814329480214;0.9999967602149378;10.000064468646103;0.4167504506287811;0.45199185317219337;0.4519861587764976;0.41868684554342644;0.3299953197294415;0.5330988548403376;0.9999998655849733
59.048047;0.9872638879693508;0.41667103953907414;0.4220510940226018;0.32152796427728464;0.32567824835936054;0.9953816362841503;0.9999968946773927;10.000065853664044;0.4167504454251412;0.45199190945721324;0.4519861821419422;0.4186868061269064;0.3299953760063948;0.533099007979294;0.9999998538677485
59.058047;0.9872639896160779;0.4166709834939457;0.4220511178985101;0.3215279798329194;0.3256782743588482;0.9953818330136215;0.9999970302796892;10.000067241891355;0.4167504379573909;0.4519919648189255;0.4519862038083236;0.41868676645396363;0.3299954333190913;0.533099158802576;0.9999998502237051
59.068047;0.9872640910792452;0.4166709294237275;0.4220511440232652;0.3215279941041337;0.3256783012065257;0.995382022500976;0.9999971675979524;10.000068633369064;0.4167504281664026;0.4519920192751136;0.4519862238963723;0.4186867265331682;0.32999549183026683;0.5330993071020539;0.9999998545773088
59.078047;0.9872641925570124;0.416670877542554;0.42205117240822676;0.3215280069807231;0.3256783287147096;0.9953822039934432;0.9999973070970326;10.000070027761987;0.4167504159988652;0.4519920728504508;0.4519862425533734;0.41868668636368034;0.3299955516962258;0.5330994527038321;0.999999866826488
59.088047;0.9872642942996375;0.41667082807786254;0.42205120302801413;0.32152801839612866;0.32567835662298994;0.9953823768226886;0.999997448947991;10.000071424055601;0.4167504013794599;0.45199212560152874;0.45198625992218083;0.4186866459334309;0.3299956130769766;0.5330995954604122;0.9999998868568701
59.098047;0.9872643966179067;0.4166707812533793;0.42205123579136467;0.321528028334545;0.3256783846434791;0.9953825405180434;0.999997593000345;10.000072820744954;0.4167503842151201;0.45199217763116134;0.451986276122886;0.41868660523576545;0.32999567613433456;0.5330997351826795;0.999999914555547
59.108047;0.9872644998443305;0.41667073724770654;0.42205127054338193;0.3215280368197126;0.3256784124941297;0.9953826947788521;0.9999977389003376;10.000074216114292;0.41675036441218405;0.45199222908660297;0.45198629123598993;0.4186865642819253;0.32999574101835755;0.5330998716065595;0.9999999497879466
59.118047;0.987264604245295;0.41667069616568014;0.42205130708695104;0.3215280439061231;0.325678439887169;0.9953828394292954;0.9999978862225005;10.00007560809676;0.4167503418646371;0.4519922801452742;0.45198630529907785;0.4186865231214716;0.32999580785298577;0.5331000044314717;0.999999992359187
59.128047;0.9872647099821612;0.4166706580629637;0.42205134520469906;0.32152804966619103;0.32567846651371585;0.9953829744294479;0.9999980344964058;10.000076993790337;0.4167503164384343;0.45199233098348657;0.45198631832129627;0.4186864818623108;0.3299958767292124;0.5331001333697495;1.0000000420166064
59.138047;0.9872648171542563;0.4166706229930921;0.42205138466021963;0.3215280541769759;0.32567849205993976;0.995383099835743;0.9999981831440932;10.000078369632922;0.41675028799016295;0.4519923817412575;0.4519863303159323;0.4186864406489414;0.3299959476932143;0.5331002581932771;1.000000098527261
59.148047;0.9872649258663438;0.4166705910379381;0.4220514251805704;0.3215280575236461;0.32567851624626865;0.9953832157212561;0.999998331481372;10.000079731935712;0.416750256391082;0.4519924325030967;0.4519863413256114;0.4186863996222608;0.32999602071472556;0.53310037877261;1.0000001617628067
59.158047;0.987265036248233;0.4166705623191542;0.4220514664478231;0.3215280598136975;0.325678538859773;0.995383322206537;0.9999984788113595;10.000081076636652;0.41675022150838537;0.45199248329301306;0.45198635139458515;0.4186863588966328;0.329996095664085;0.5331004950734503;1.000000231697017
59.168047;0.9872651483811705;0.41667053698733714;0.4220515081082049;0.3215280611844469;0.32567855976089033;0.9953834195506416;0.999998624507531;10.000082398919174;0.4167501831776349;0.45199253407415996;0.4519863605123517;0.41868631852933713;0.3299961723284352;0.5331006071425988;1.0000003083926856
59.178047;0.9872652622112421;0.41667051518666437;0.4220515497932343;0.3215280617930249;0.3256785788781698;0.9953835081992489;0.9999987680716544;10.000083693616515;0.416750141237063;0.45199258475342174;0.4519863685860349;0.4186862784885154;0.3299962504511733;0.5331007151218773;1.0000003920479843
59.188047;0.9872653775654128;0.4166704970215013;0.4220515911463418;0.32152806180044796;0.3256785962047093;0.9953835887855897;0.9999989091389796;10.000084955829173;0.41675009558382187;0.4519926351822209;0.45198637544065895;0.4186862386648277;0.3299963297634146;0.5331008192475478;1.0000004829754912
59.198047;0.9872654942217268;0.4166704825484419;0.42205163183424227;0.3215280613674125;0.3256786117786213;0.9953836620224149;0.9999990473869181;10.000086181212422;0.41675004617840394;0.45199268514760044;0.45198638084419057;0.41868619891676306;0.32999641000580016;0.5331009197909289;1.0000005814377024
59.208047;0.9872656119269472;0.4166704717849091;0.4220516715385963;0.3215280606584283;0.3256786256495293;0.9953837285222682;0.9999991824795269;10.00008736578165;0.41674999302132987;0.4519927343832712;0.4519863845660961;0.4186861591066043;0.32999649095782163;0.5331010169714503;1.0000006875015606
59.218047;0.9872657303692789;0.4166704647102114;0.4220517099377078;0.3215280598525448;0.32567863786504725;0.9953837887095833;0.9999993141904516;10.000088505581584;0.41674993614196615;0.45199278260805414;0.45198638643000094;0.41868611912145665;0.3299965724568278;0.5331011109078378;1.0000008010518275
59.228047;0.987265849154161;0.4166704612513254;0.42205174669803636;0.3215280591454093;0.3256786484800013;0.99538384282964;0.9999994425907371;10.00008959678854;0.4167498755973204;0.451992829544435;0.4519863863175834;0.4186860788837564;0.3299966543734025;0.5331012016343828;1.0000009218642103
59.238047;0.9872659677757095;0.4166704612749963;0.42205178150451184;0.3215280587199548;0.32567865755711023;0.9953838910029863;0.9999995680697853;10.000090635617077;0.41674981147651924;0.45199287489491874;0.45198638412096737;0.41868603833426377;0.32999673656784967;0.5331012891498113;1.0000010496348875
59.248047;0.9872660855896292;0.41667046459455037;0.42205181410211884;0.3215280587209461;0.3256786651454938;0.99538393331117;0.9999996911799631;10.00009161785477;0.41674974391770214;0.45199291832495464;0.451986379696185;0.41868599739932993;0.3299968188691428;0.5331013734557922;1.0000011839851057
59.258047;0.9872662018498161;0.4166704709870267;0.4220518442901024;0.32152805926888806;0.32567867126411804;0.9953839698211195;0.9999998124963907;10.000092539101523;0.41674967313449457;0.45199295949982815;0.4519863728907849;0.4186859559804292;0.3299969010725268;0.5331014545842511;1.000001324483367
59.268047;0.9872663157791788;0.4166704802255988;0.42205187188294585;0.32152806048562416;0.32567867591857264;0.9953840005594712;0.9999999325340913;10.000093395919894;0.41674959942466455;0.4519929981586859;0.451986363607024;0.4186859139845647;0.32999698294865254;0.5331015326174187;1.000001470705775
59.278047;0.987266426560282;0.41667049211025126;0.4220518967126784;0.32152806250582683;0.3256786791388752;0.9953840255430149;1.0000000516409304;10.000094186877513;0.4167495231530515;0.45199303417036857;0.45198635180331437;0.4186858713626198;0.3299970642660763;0.5331016076663257;1.0000016222730037
59.288047;0.9872665332911261;0.4166705064798124;0.4220519186764973;0.32152806547028684;0.32567868100462916;0.9953840448199899;1.0000001699649292;10.000094912618819;0.4167494447446431;0.45199306751059737;0.4519863374356023;0.41868582808696436;0.3299971448137027;0.5331016798003736;1.0000017788539055
59.298047;0.9872666350702765;0.41667052320844816;0.422051937750619;0.32152806950289764;0.3256786816432385;0.9953840584194634;1.0000002875404523;10.000095575038568;0.41674936469204193;0.45199309815191147;0.45198632041689957;0.4186857840982915;0.3299972244066352;0.5331017490028687;1.0000019402200622
59.308047;0.9872667311619524;0.4166705421921356;0.422051953963478;0.3215280747043237;0.3256786812182132;0.9953840662493053;1.0000004043068544;10.000096176031217;0.4167492835323717;0.45199312596318403;0.451986300641678;0.4186857393138379;0.32999730288111123;0.5331018152080607;1.000002106307981
59.318047;0.9872668210279205;0.4166705633302809;0.42205196738473405;0.3215280811767839;0.32567867992746224;0.9953840680796784;1.0000005200713098;10.000096716596959;0.41674920178567837;0.4519931507051489;0.4519862780348928;0.418685693668634;0.32999738009425084;0.5331018783573166;1.0000022771879205
59.328047;0.9872669042325932;0.41667058650350625;0.4220519781228449;0.32152808902741487;0.3256786780031034;0.9953840636210063;1.0000006345653991;10.000097196680068;0.41674911989508767;0.45199317207512557;0.45198625256675645;0.41868564712987905;0.32999745592881213;0.5331019383958652;1.0000024529371958
59.338047;0.9872669804014469;0.4166706115672816;0.4220519863061773;0.32152809832850027;0.32567867568667;0.9953840525871179;1.0000007475210206;10.000097615360993;0.4167490382080139;0.4519931897409577;0.45198622423978213;0.4186855996984491;0.3299975303056384;0.5331019952406755;1.0000026335093806
59.348047;0.9872670492614657;0.41667063835987556;0.42205199206178695;0.3215281090828528;0.32567867318136995;0.9953840347307141;1.0000008586748732;10.000097972015896;0.4167489570106441;0.451993203386272;0.45198619309555077;0.4186855513838022;0.3299976031822295;0.5331020487847684;1.0000028187279424
59.358047;0.9872671106391638;0.4166706666856103;0.4220519955064898;0.3215281212193596;0.32567867061737343;0.9953840098808208;1.0000009677273025;10.000098268199118;0.41674887657953025;0.45199321278277066;0.451986159243654;0.41868550215744105;0.32999767451874124;0.5331020989404569;1.0000030083941664
59.368047;0.9872671643986775;0.41667069630429504;0.42205199675120825;0.32152813460793805;0.3256786680537277;0.9953839779513407;1.0000010742903926;10.000098508053407;0.4167487971950174;0.4519932178416909;0.45198612285880746;0.4186854519583462;0.32999774425887474;0.5331021456753802;1.000003202361124
59.378047;0.9872672104405689;0.41667072697258395;0.4220519959035893;0.32152814908260985;0.3256786655149656;0.9953839389293334;1.0000011778995588;10.00009869728938;0.4167487191042044;0.45199321858733066;0.45198608413911917;0.4186854007526126;0.32999781233773295;0.5331021889971217;1.000003400502598
59.388047;0.98726724878628;0.4166707584781878;0.422051993058227;0.32152816445951427;0.32567866303747284;0.9953838928763445;1.000001278098327;10.000098842161888;0.4167486424688775;0.4519932150722452;0.45198604327111097;0.41868534858290507;0.32999787868331615;0.5331022289125165;1.0000036026763084
59.398047;0.9872672796348236;0.41667079062886936;0.4220519882953472;0.32152818055046734;0.3256786606826883;0.9953838399503034;1.0000013744800742;10.000098948129818;0.416748567352344;0.45199320730386344;0.45198600041402787;0.41868529556133843;0.32999794322463594;0.5331022654094115;1.0000038087481347
59.408047;0.9872673032892016;0.41667082324370686;0.42205198169258307;0.32152819717523246;0.32567865852163475;0.9953837804677624;1.000001466689789;10.00009901888388;0.41674849375364426;0.45199319522161635;0.4519859557099251;0.4186852418055738;0.32999800591336087;0.5331022984521675;1.0000040185604804
59.418047;0.9872673200156126;0.4166708561537865;0.42205197331834804;0.32152821416683675;0.32567865663560236;0.995383714965543;1.0000015544895744;10.000099057172573;0.41674842163453907;0.4519931787231486;0.45198590933207133;0.41868518738415295;0.3299980667327891;0.5331023279888433;1.0000042318203424
59.428047;0.9872673299893046;0.41667088920296846;0.4220519632124799;0.32152823138240316;0.3256786551228626;0.9953836441849995;1.0000016378291783;10.000099065959585;0.4167483509265096;0.4519931576974114;0.451985861522843;0.41868513231961696;0.32999812569095505;0.5331023540015585;1.0000044480751593
59.438047;0.9872673333403253;0.4166709222687977;0.42205195138629126;0.3215282487269945;0.3256786540739257;0.9953835689628765;1.0000017168494886;10.000099048201301;0.41674828153769694;0.45199313203474034;0.4519858125840923;0.4186850766282693;0.3299981828129738;0.5331023765847588;1.0000046668362785
59.448047;0.987267330247378;0.41667095527784537;0.4220519378355969;0.321528266165307;0.3256786535209765;0.9953834900821215;1.0000017918798965;10.000099006412672;0.4167482133419462;0.4519931016431471;0.4519857628509959;0.418685020356075;0.3299982381333298;0.5331023959642284;1.0000048876892382
59.458047;0.9872673210135495;0.4166709881878532;0.42205192256158935;0.32152828370073355;0.32567865340170016;0.9953834081999618;1.0000018634033923;10.000098942772867;0.41674814617126016;0.45199306647132714;0.4519857126629907;0.4186849635781116;0.3299982916819613;0.5331024124249558;1.0000051102615974
59.468047;0.9872673060382104;0.41667102095575387;0.42205190562044886;0.3215283013421563;0.32567865358296916;0.9953833238703006;1.0000019319461106;10.000098858654356;0.416748079855821;0.4519930264959206;0.4519856623406888;0.4186849063721243;0.32999834346827567;0.5331024262346588;1.0000053341208421
59.478047;0.9872672857786854;0.41667105351473566;0.4220518871769204;0.32152831908470475;0.3256786539221866;0.9953832375770635;1.0000019979936692;10.000098754035298;0.4167480142719516;0.45199298168764845;0.4519856121729526;0.41868484880637463;0.3299983934772724;0.5331024376254111;1.0000055587026475
59.488047;0.9872672607766481;0.4166710857775437;0.42205186749100476;0.3215283368985046;0.3256786542892807;0.9953831497347488;1.0000020619548056;10.000098628184904;0.4167479493435365;0.45199293200254737;0.4519855623734024;0.4186847909306938;0.3299984416733584;0.5331024468105662;1.0000057833152043
59.498047;0.9872672316054217;0.4166711176526738;0.42205184685265956;0.32152835472320623;0.32567865455992145;0.995383060626038;1.0000021241209744;10.000098480712408;0.4167478850170581;0.45199287739048666;0.45198551303829626;0.41868473274899837;0.32999848799674864;0.5331024540109591;1.0000060072300234
59.508047;0.9872671987334561;0.41667114905358155;0.4220518255593117;0.32152837247016564;0.32567865464438;0.9953829703453925;1.0000021846866243;10.000098311672147;0.416747821256289;0.4519928178069259;0.4519854641875359;0.41868467421641464;0.3299985323734049;0.533102459468294;1.000006229769393
59.518047;0.9872671624838183;0.4166711799039169;0.4220518039429701;0.32152839001450173;0.32567865453152445;0.9953828788385266;1.0000022438212495;10.000098121321278;0.4167477580620188;0.4519927532505144;0.4519854158307778;0.4186846152878749;0.3299985747489877;0.5331024634220374;1.0000064503232924
59.528047;0.9872671230805147;0.4166712101340681;0.4220517823752899;0.32152840718580245;0.3256786542933567;0.995382785981775;1.0000023016833153;10.000097910293071;0.41674769548023916;0.4519926838116728;0.4519853679826996;0.4186845559627339;0.3299986151098332;0.533102466074558;1.0000066683555706
59.538047;0.987267080660174;0.41667123968097924;0.4220517612202827;0.3215284237792544;0.3256786540496427;0.9953826916312957;1.0000023583838074;10.000097679529896;0.41674763358183364;0.4519926096718114;0.45198532066194047;0.41868449627686066;0.3299986534664655;0.5331024675881525;1.0000068834434264
59.548047;0.9872670352932255;0.41667126850682085;0.4220517407636047;0.3215284395728152;0.3256786539290676;0.9953825956258521;1.0000024139748624;10.00009742938723;0.41674757244209376;0.4519925310471168;0.4519852738937461;0.41868443626147483;0.3299986898119273;0.5331024680914469;1.0000070953243223
59.558047;0.9872669870238007;0.4166712966096894;0.4220517211739483;0.3215284543415958;0.3256786540566007;0.9953824977463643;1.0000024684985167;10.000097158960857;0.4167475121408324;0.45199244814614203;0.45198522771952065;0.41868437590654933;0.3299987240921644;0.5331024676531853;1.0000073039249722
59.568047;0.9872669358277807;0.41667132400023216;0.42205170252677016;0.3215284678742634;0.32567865455579104;0.9953823976694038;1.0000025220618989;10.00009686636447;0.4167474527713189;0.45199236116907454;0.45198518221852735;0.41868431514350357;0.32999875620956914;0.5331024662651214;1.0000075093328107
59.578047;0.9872668815640245;0.4166713506662945;0.4220516848724027;0.32152847998382156;0.3256786555454534;0.9953822949779535;1.0000025748668053;10.000096549166024;0.41674739443988584;0.4519922703044749;0.4519851375192819;0.4186842538476759;0.3299987860335376;0.5331024638778888;1.0000077116875323
59.588047;0.9872668240585708;0.4166713765594807;0.4220516682860032;0.3215284905098761;0.32567865713715294;0.9953821892324753;1.0000026271782831;10.000096204812909;0.41674733726227936;0.4519921757084899;0.4519850937702339;0.41868419186342515;0.32999881340445314;0.5331024604438821;1.0000079110687556
59.598047;0.9872667632447228;0.41667140160231614;0.42205165283414264;0.32152849931777294;0.3256786594263808;0.9953820799902053;1.000002679260541;10.000095831128236;0.4167472813731854;0.4519920774982887;0.4519850510670538;0.41868412902982427;0.3299988381406483;0.5331024559433366;1.0000081074861196
59.608047;0.9872666991727773;0.41667142570197646;0.42205163850573474;0.3215285062964118;0.32567866246961336;0.9953819667248677;1.0000027313215532;10.000095426288384;0.416747226937529;0.4519919757767947;0.45198500941296266;0.41868406518049367;0.32999886004615603;0.5331024504105026;1.000008300942642
59.618047;0.9872666318890675;0.4166714487745128;0.42205162521957323;0.321528511343782;0.32567866626892816;0.9953818487756212;1.0000027834791043;10.000094988832965;0.41674717414408635;0.45199187066461627;0.4519849687590571;0.4186840001378124;0.32999887893116986;0.5331024439246909;1.0000084914392908
59.628047;0.9872665613661435;0.4166714707832447;0.4220516128905058;0.32152851434743157;0.32567867077861196;0.9953817254402397;1.0000028357347186;10.000094518175379;0.4167471231800631;0.4519917623207666;0.45198492904507503;0.41868393371517765;0.3299988946568421;0.5331024365670566;1.0000086789370364
59.638047;0.9872664875345062;0.41667149175846063;0.42205160145385956;0.321528515191927;0.3256786759314208;0.9953815961453911;1.000002887985445;10.000094014450527;0.416747074208232;0.4519916509593328;0.4519848901948981;0.4186838657266391;0.32999890717602426;0.5331024283970787;1.000008863400145
59.648047;0.9872664103258227;0.41667151176570394;0.42205159082645183;0.32152851378218983;0.32567868166150377;0.9953814605303619;1.0000029400672652;10.000093477396256;0.4167470273664982;0.4519915368510184;0.4519848521197125;0.4186837960040285;0.32999891652907487;0.5331024194420605;1.0000090448598566
59.658047;0.9872663297237424;0.41667153086224884;0.4220515808404881;0.32152851005702954;0.32567868790511445;0.9953813184050226;1.000002991781978;10.000092905674226;0.41674698276718;0.45199142031239264;0.45198481474055374;0.41868372439059875;0.32999892279945003;0.5331024097010681;1.0000092233652362
59.668047;0.987266245823487;0.41667154910253973;0.42205157121756637;0.3215285040073648;0.3256786945996989;0.995381169701181;1.0000030429136946;10.000092297351486;0.41674694047353655;0.4519913017041361;0.45198477800299397;0.4186836507205379;0.3299989260730573;0.5331023991966115;1.000009398884943
59.678047;0.9872661588250577;0.4166715665721726;0.42205156162993906;0.3215284956812687;0.32567870168904184;0.9953810144837075;1.0000030932612396;10.000091650635149;0.41674690047226215;0.4519911814098011;0.45198474189017773;0.4186835748325105;0.32999892642995593;0.5331023880198851;1.0000095712695438
59.688047;0.9872660689513161;0.4166715833880272;0.4220515517798044;0.3215284851465399;0.3256787091212864;0.9953808529583781;1.0000031426709244;10.00009096422436;0.4167468626749329;0.45199105977550474;0.4519847064189664;0.418683496600681;0.3299989239617928;0.5331023762939147;1.0000097402812564
59.698047;0.9872659763853441;0.41667159966236506;0.42205154143351553;0.321528472454457;0.32567871685005606;0.9953806854269942;1.0000031910288671;10.000090237514886;0.4167468269654453;0.4519909370743323;0.4519846716075964;0.41868341594820635;0.3299989187861278;0.5331023640981721;1.000009905669096
59.708047;0.9872658813178008;0.41667161547372744;0.42205153044663973;0.3215284576368965;0.32567872484851856;0.995380512205361;1.0000032382053254;10.000089470607184;0.416746793256302;0.45199081354095166;0.4519846374530375;0.41868333285072845;0.3299989110454521;0.5331023514433358;1.000010067238614
59.718047;0.9872657840573643;0.4166716308717508;0.42205151878120756;0.32152844071479886;0.3256787331229083;0.9953803335739461;1.0000032839798803;10.000088663869212;0.41674676149176854;0.4519906894252218;0.45198460393196166;0.4186832473332702;0.32999890089606926;0.5331023383004204;1.0000102248727372
59.728047;0.9872656850539893;0.41667164591545014;0.42205150648391376;0.32152842171016616;0.325678741715491;0.9953801498403999;1.0000033280075764;10.000087817096865;0.4167467316193501;0.45199056501348006;0.45198457101657386;0.41868315944854334;0.32999888848889936;0.5331023246355798;1.0000103785040095
59.738047;0.9872655847943431;0.41667166070945055;0.42205149365363853;0.3215284006593699;0.3256787507015443;0.9953799614505427;1.00000336987707;10.00008692905085;0.4167467036031067;0.4519904406341213;0.4519845386959215;0.4186830692382007;0.3299988739586556;0.5331023104208757;1.0000105280606932
59.748047;0.9872654836656404;0.4166716753857339;0.42205148041960916;0.3215283776249163;0.3256787601734664;0.995379769008329;1.0000034092180103;10.000085998075395;0.416746677475907;0.45199031666970324;0.45198450698096976;0.41868297671263616;0.32999885742860285;0.5331022956274164;1.0000106734296694
59.758047;0.9872653818396905;0.4166716900411612;0.42205146691598067;0.32152835270615643;0.3256787702141876;0.9953795732040628;1.0000034457902263;10.000085022938471;0.41674665337308026;0.451990193540283;0.4519844759008249;0.418682881878652;0.329998839010115;0.53310228021744;1.0000108144748987
59.768047;0.9872652791828724;0.4166717047066162;0.42205145327409244;0.3215283260344617;0.325678780891647;0.9953793747779746;1.0000034795151966;10.000084003011246;0.41674663151690794;0.4519900716374946;0.4519844454967757;0.4186827847695965;0.32999881879105736;0.5331022641294079;1.0000109511268447
59.778047;0.9872651752864885;0.4166717193814589;0.4220514396461032;0.32152829775915986;0.3256787922705326;0.9953791745699755;1.0000035104074811;10.000082938194808;0.4167466121587461;0.45198995130343356;0.45198441579316;0.41868268543872134;0.3299987968376304;0.5331022472654634;1.00001108346024
59.788047;0.987265069646623;0.41667173409827535;0.4220514262132724;0.3215282680401246;0.32567880440949976;0.9953789735113968;1.0000035384741637;10.000081828927408;0.41674659553319543;0.45198983289770006;0.45198438677560837;0.4186825839587051;0.3299987732272686;0.5331022295206895;1.0000112116379958
59.798047;0.9872649618267403;0.4166717489588058;0.422051413153603;0.32152823704214095;0.3256788173599391;0.9953787724817348;1.0000035637269193;10.000080676249459;0.41674658187986313;0.4519897168255348;0.45198435839985335;0.4186824804421347;0.3299987480891973;0.5331022108540621;1.0000113357913405
59.808047;0.9872648514859406;0.4166717641084044;0.42205140059196194;0.32152820494253526;0.3256788311788151;0.9953785722180707;1.0000035862768195;10.0000794821327;0.41674657147580074;0.4519896034851398;0.45198433058986587;0.4186823750259759;0.32999872161220745;0.5331021913286489;1.0000114559729378
59.818047;0.9872647383374409;0.41667177968847724;0.4220513885678494;0.3215281719537785;0.3256788459210555;0.9953783733919843;1.000003606357113;10.000078250161025;0.4167465645935156;0.4519894932315755;0.4519843032471812;0.41868226781964646;0.3299986940161441;0.5331021710625328;1.0000115721637022
59.828047;0.9872646221127412;0.41667179581515273;0.42205137705284207;0.32152813832612354;0.32567886161970766;0.9953781767399896;1.0000036242640788;10.00007698612869;0.41674656144354083;0.4519893863732214;0.4519842763044373;0.4186821588958026;0.3299986655199533;0.5331021501440832;1.0000116842824365
59.838047;0.9872645025188007;0.4166718125877096;0.42205136599803994;0.32152810432745854;0.32567887829044334;0.9953779831489671;1.0000036403167025;10.000075698009228;0.4167465621868509;0.4519892831766898;0.4519842497629204;0.41868204834664646;0.32999863632902465;0.5331021286119165;1.000011792167691
59.848047;0.9872643792074113;0.4166718301071243;0.4220513553601336;0.32152807023096386;0.32567889593855753;0.9953777936329352;1.000003654849952;10.00007439520344;0.41674656696582923;0.45198918389529;0.45198422367444174;0.4186819363236415;0.3299986066392345;0.5331021065036778;1.000011895537785
59.858047;0.9872642518520115;0.4166718484585101;0.4220513450882575;0.32152803630025434;0.3256789145433209;0.9953776091855874;1.0000036681822755;10.000073087287351;0.41674657587914266;0.4519890887891031;0.4519841980987511;0.4186818229985547;0.32999857664291876;0.5331020838974873;1.0000119940353656
59.868047;0.9872641203329332;0.41667186765736075;0.42205133508205656;0.32152800274647814;0.3256789340432645;0.9953774306352319;1.0000036805427528;10.0000717828178;0.41674658893423583;0.4519889980940516;0.4519841730733669;0.4186817085026077;0.3299985465211649;0.5331020609218414;1.000012087365187
59.878047;0.9872639848794049;0.4166718876317674;0.4220513251503609;0.32152796969013314;0.3256789543544067;0.995377258599262;1.0000036920469897;10.000070488943381;0.41674660604504965;0.4519889119766414;0.45198414859795494;0.41868159291940027;0.3299985164207543;0.5331020377569028;1.0000121753448057
59.888047;0.9872638460354725;0.41667190825885597;0.4220513150015028;0.3215279371715502;0.32567897541092766;0.995377093521534;1.000003702775839;10.000069211943094;0.4167466270795738;0.4519888305228559;0.4519841246145239;0.4186814763306622;0.32999848643504637;0.5331020146170188;1.000012257813281
59.898047;0.98726370448941;0.41667192941261016;0.422051304268724;0.32152790518743973;0.32567899718366017;0.9953769357345086;1.0000037128462296;10.000067958018205;0.4167466519164762;0.45198875374692654;0.4519841010011616;0.41868135886452096;0.32999845660603033;0.533101991712008;1.0000123345997722
59.908047;0.9872635609079167;0.41667195099430093;0.422051292564546;0.32152787370982144;0.3256790196624619;0.9953767854845761;1.0000037223953213;10.000066733256103;0.41674668045968954;0.45198868159590744;0.4519840776114302;0.4186812407046147;0.32999842693673975;0.5331019692138776;1.0000124056530415
59.918047;0.9872634158581596;0.41667197293947533;0.42205127955481747;0.32152784269734985;0.32567904281992466;0.9953766429485023;1.0000037315386459;10.000065542596737;0.4167467125969361;0.4519886139523485;0.4519840543216708;0.41868112208465014;0.32999839740699427;0.53310194722784;1.0000124711559906
59.928047;0.9872632698027777;0.4166719952218795;0.422051265008872;0.3215278121260918;0.3256790665755528;0.9953765082659051;1.0000037403622877;10.000064389385741;0.4167467481605494;0.451988550629259;0.45198403103715723;0.4186810032918155;0.32999836800725596;0.5331019257696769;1.0000125314849977
59.938047;0.9872631231021389;0.41667201787939373;0.4220512487842731;0.32152778201530746;0.32567909078668567;0.995376381549847;1.0000037489108977;10.000063276181617;0.4167467869310333;0.45198849135736213;0.45198400769092867;0.4186808846412774;0.32999833877633816;0.5331019047722252;1.0000125870746719
59.948047;0.9872629760271697;0.4166720410407941;0.4220512307786027;0.3215277524186161;0.3256791152851054;0.9953762629030019;1.0000037571187552;10.000062205051636;0.4167468286451593;0.4519884357905239;0.4519839842507625;0.41868076642954977;0.3299983098029875;0.5331018840945784;1.0000126382678456
59.958047;0.9872628288337089;0.41667206490076086;0.42205121090515707;0.3215277234038781;0.32567913993411024;0.9953761524447169;1.0000037647946078;10.000061176855198;0.4167468729968582;0.4519883835353677;0.45198396068286184;0.41868064891694046;0.32999828118744556;0.5331018635126451;1.0000126852347548
59.968047;0.9872626818155268;0.41667208965513874;0.422051189094403;0.3215276950452042;0.32567916465744257;0.9953760503091128;1.0000037717235424;10.000060191384952;0.41674691968066285;0.4519883341961818;0.45198393688971256;0.4186805323291803;0.32999825299259256;0.5331018427258853;1.0000127280451447
59.978047;0.9872625352197483;0.41667211546175714;0.4220511653083425;0.3215276674252563;0.3256791894257154;0.99537595661324;1.0000037777270068;10.000059248326318;0.4167469684683191;0.4519882874202769;0.45198391271517874;0.418680416861311;0.3299982252170014;0.533101821397936;1.0000127667918681
59.988047;0.9872623891409295;0.41667214242710804;0.4220511395655578;0.3215276406524841;0.3256792142148982;0.9953758714154591;1.0000037826306187;10.00005834730392;0.4167470192306199;0.45198824289633854;0.4519838880286138;0.41868030268605194;0.3299981978156982;0.5331017992086667;1.0000128016242404
59.998047;0.9872622435740384;0.4166721705888799;0.4220511119500994;0.3215276148790617;0.32567923896522327;0.9953757947231321;1.0000037862290632;10.0000574876029;0.4167470718743777;0.45198820030939235;0.45198386279776553;0.4186801899473859;0.32999817074793697;0.5331017758666206;1.0000128326863318
60.008047;0.9872620985046021;0.4166721999277355;0.42205108258812846;0.3215275902860074;0.32567926356560195;0.9953757265413368;1.000003788273769;10.000056668531819;0.4167471262711079;0.451988159323413;0.4519838370960981;0.4186800787585748;0.32999814399818544;0.533101751087684;1.0000128600000864
60.018047;0.9872619538706039;0.4166722304223049;0.42205105161454787;0.3215275670505437;0.3256792878677212;0.9953756668564011;1.000003788496126;10.00005588926182;0.41674718224385887;0.4519881196004535;0.45198381105923335;0.4186799692390217;0.32999811756825054;0.5331017245957264;1.0000128834008146
60.028047;0.9872618094999727;0.41667226207907326;0.4220510191530105;0.32152754533854083;0.32567931171354475;0.9953756155979371;1.0000037866408615;10.000055148241294;0.4167472395880969;0.45198808081604186;0.45198378483215873;0.41867986155185444;0.3299980914772248;0.5331016961237093;1.0000129026114317
60.038047;0.9872616650915063;0.4166722949015258;0.4220509853258372;0.3215275253145859;0.3256793349496771;0.9953755726952396;1.0000037824930001;10.000054443523497;0.4167472980890446;0.45198804267639847;0.45198375855871326;0.41867975589293055;0.3299980657592943;0.5331016654069609;1.0000129173707737
60.048047;0.987261520204561;0.41667232884879707;0.42205095028487977;0.3215275071383446;0.32567935744560683;0.9953755381241522;1.0000037759333449;10.000053772860468;0.4167473575446024;0.45198800495114216;0.4519837324088879;0.4186796524562573;0.32999804043584274;0.5331016321966455;1.0000129275051024
60.058047;0.9872613742838277;0.4166723638261821;0.4220509142140301;0.32152749094398414;0.32567937911994616;0.9953755118593837;1.0000037669438906;10.00005313294088;0.41674741778505464;0.4519879675068287;0.45198370658314957;0.4186795514410831;0.3299980155102616;0.5331015962700352;1.000012932901544
60.068047;0.987261226715355;0.41667239968273007;0.42205087729723895;0.3215274768147107;0.32567939992345707;0.9953754938407915;1.0000037555287216;10.000052519766792;0.4167474786617531;0.45198793032054957;0.45198368128436983;0.4186794530921405;0.3299979910190012;0.5331015574355743;1.0000129334279815
60.078047;0.9872610769067804;0.41667243618929817;0.4220508397045493;0.3215274647672114;0.32567941979445886;0.9953754839668677;1.000003741713281;10.00005192982013;0.41674754001967035;0.4519878934574596;0.4519836566888629;0.41867935769730863;0.3299979670644346;0.5331015155509955;1.0000129289018933
60.088047;0.987260924383371;0.41667247302782595;0.4220508015991718;0.3215274547656613;0.32567943863664994;0.9953754820567581;1.0000037256620309;10.000051360302832;0.41674760166968416;0.45198785702395644;0.4519836329193596;0.41867926554447027;0.3299979437709326;0.5331014705478995;1.000012919074382
60.098047;0.9872607688491343;0.41667250981130843;0.422050763147827;0.3215274467629731;0.3256794563180937;0.9953754878498933;1.000003707717949;10.000050809164305;0.416747663359348;0.4519878211137153;0.451983610043661;0.41867917689370276;0.3299979212190867;0.5331014224438214;1.0000129035689245
60.108047;0.9872606101973036;0.4166725461196492;0.4220507245523599;0.3215274407333116;0.32567947269813147;0.9953755010740972;1.0000036882842336;10.000050274799843;0.4167477247746249;0.45198778577574655;0.4519835880998988;0.4186790919753155;0.3299978994300475;0.533101371326673;1.0000128818839953
60.118047;0.9872604484632858;0.41667258155050485;0.42205068606845336;0.3215274366752131;0.32567948767706373;0.9953755214806916;1.0000036677004753;10.000049754699504;0.41674778556752917;0.4519877510588864;0.4519835670924018;0.4186790110051058;0.3299978783872149;0.5331013173350948;1.000012853491178
60.128047;0.9872602837425664;0.41667261576464154;0.4220506479573951;0.3215274345934729;0.32567950122416983;0.9953755488088025;1.000003646214053;10.000049244595525;0.416747845349561;0.4519877170815435;0.451983546976035;0.41867893421101976;0.3299978580461237;0.5331012606657444;1.0000128178871523
60.138047;0.9872601161303248;0.41667264848801094;0.42205061042960285;0.3215274344684073;0.3256795133670969;0.9953755827200166;1.000003624027602;10.000048738619446;0.41674790368051823;0.451987684007553;0.45198352766514116;0.4186788618435243;0.32999783834349655;0.5331012015907699;1.0000127745629104
60.148047;0.9872599457085461;0.41667267948032605;0.42205057365864945;0.32152743623664093;0.32567952415966683;0.9953756227474909;1.000003601373654;10.000048229418587;0.41674796011445525;0.45198765197423685;0.4519835090289117;0.41867879414585163;0.32999781923140603;0.5331011404412825;1.0000127229970643
60.158047;0.9872597725967548;0.4166727085035385;0.42205053781737567;0.3215274398041331;0.32567953365432367;0.9953756683113426;1.0000035785391308;10.00004770848735;0.4167480142435797;0.45198762109571566;0.4519834908749401;0.4186787313192151;0.3299978007039413;0.5331010775488668;1.0000126627217296
60.168047;0.987259597014347;0.41667273529525156;0.4220505030777959;0.3215274450616605;0.3256795419003786;0.9953757187531422;1.0000035558446143;10.0000471669885;0.4167480656795106;0.4519875915089469;0.4519834729735542;0.4186786735084398;0.3299977827857728;0.5331010131854207;1.0000125933969863
60.178047;0.9872594192799183;0.4166727595708222;0.4220504696020339;0.3215274518792489;0.3256795489596837;0.9953757733018974;1.000003533639068;10.000046596409362;0.41674811403208994;0.4519875633701987;0.4519834551166665;0.4186786207972386;0.3299977655084362;0.5331009475486165;1.0000125148173076
