time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
60.188047;0.9872592397822014;0.4166727810818714;0.4220504375515061;0.32152746009806066;0.325679554916861;0.9953758310573751;1.0000035122663802;10.000045988721228;0.4167481589223861;0.4519875368098853;0.4519834371449022;0.41867857322864144;0.3299977489076182;0.5331008807946942;1.000012426859536
60.198047;0.9872590589587318;0.4166727996637672;0.4220504071137471;0.3215274695347423;0.3256795598749753;0.9953758911172315;1.0000034919715017;10.000045336336948;0.4167481999826557;0.45198751189493025;0.45198341891735705;0.4186785308238418;0.3299977330285377;0.5331008130741169;1.0000123294580714
60.208047;0.9872588772532492;0.41667281520751026;0.4220503785120206;0.32152748000164866;0.32567956394238;0.9953759527609939;1.0000034728622367;10.000044632349475;0.41674823685207957;0.45198748862618554;0.45198340028415973;0.41867849355505365;0.3299977179230689;0.5331007445611746;1.000012222638697
60.218047;0.9872586950544845;0.41667282761853097;0.4220503519636726;0.32152749132403086;0.3256795672272888;0.9953760155282364;1.0000034549909147;10.000043870988694;0.4167482692018228;0.45198746699323317;0.4519833810992629;0.41867846131491093;0.3299977036558055;0.5331006754790107;1.000012106516003
60.228047;0.9872585126625729;0.41667283683210093;0.422050327638569;0.32152750333618496;0.3256795698517115;0.9953760791833051;1.0000034384296619;10.000043047800471;0.41674829675432146;0.45198744703693633;0.45198336123470834;0.41867843393224896;0.3299976903155743;0.5331006060930458;1.000011981199544
60.238047;0.987258330298308;0.4166728428611924;0.42205030567226454;0.32152751587630396;0.325679571965516;0.9953761436085443;1.0000034232739867;10.000042159372448;0.41674831928339595;0.4519874288392743;0.4519833405901848;0.41867841121824434;0.32999767801017976;0.5331005366946928;1.0000118467139565
60.248047;0.987258148153989;0.4166728458239377;0.4220502861786417;0.32152752879465074;0.32567957373162976;0.9953762086591316;1.0000034096402481;10.000041202794902;0.4167483366239663;0.4519874124882798;0.45198331911386624;0.41867839299690873;0.32999766685650334;0.5331004675994395;1.0000117029968127
60.258047;0.9872579664839095;0.41667284592086234;0.4220502692062713;0.32152754196615746;0.325679575287321;0.9953762741114748;1.000003397656039;10.000040175084917;0.4167483486835305;0.45198739808897315;0.4519832968019508;0.41867837909393557;0.3299976569819381;0.5331003991280213;1.0000115499148394
60.268047;0.9872577856598597;0.4166728433740569;0.4220502547039818;0.32152755528554605;0.32567957672269193;0.9953763397809767;1.000003387428046;10.00003907277731;0.41674835544111205;0.45198738579397013;0.4519832736747359;0.41867836931123337;0.32999764852249963;0.5331003315490824;1.000011387303329
60.278047;0.9872576061623703;0.4166728383874331;0.4220502425698757;0.32152756862742377;0.32567957810612486;0.9953764056827527;1.0000033790381087;10.000037892072049;0.41674835694943974;0.45198737581969833;0.4519832497623372;0.4186783634338647;0.3299976416174884;0.5331002650164239;1.0000112150576377
60.288047;0.9872574285661501;0.41667283115695664;0.42205023274370257;0.321527581801359;0.3256795795226656;0.9953764720624919;1.0000033725928454;10.00003662942719;0.41674835334147303;0.4519873684396253;0.45198322509532063;0.41867836126269437;0.3299976364164746;0.5331001995726878;1.0000110331794692
60.298047;0.9872572534818668;0.41667282188587734;0.42205022525185626;0.3215275945602135;0.3256795810770832;0.9953765392685207;1.00000336827868;10.000035282065335;0.41674834481168965;0.4519873639520564;0.4519831996999693;0.41867836261370905;0.3299976330799691;0.53310013521891;1.0000108417312972
60.308047;0.9872570814549011;0.4166728107724687;0.42205022017592136;0.32152760666904073;0.32567958287320387;0.9953766076026389;1.0000033663850108;10.000033848270316;0.4167483315816194;0.45198736263889466;0.451983173621485;0.4186783672754568;0.32999763175211955;0.5331000719757234;1.0000106407935105
60.318047;0.9872569129610921;0.41667279799904616;0.42205021760419204;0.3215276179696621;0.3256795850035142;0.9953766772903194;1.000003367304931;10.000032327274527;0.4167483138947462;0.4519873647449448;0.45198314696043496;0.41867837499504007;0.32999763253488884;0.5331000099093424;1.000010430450979
60.328047;0.9872567484895702;0.41667278373287653;0.42205021762442957;0.3215276283951995;0.32567958755148;0.9953767485666282;1.0000033715035765;10.000030719153443;0.4167482920228511;0.45198737048896825;0.4519831198838606;0.4186783855186463;0.32999763549572014;0.5330999491296217;1.000010210774007
60.338047;0.9872565885538747;0.41667276810967774;0.4220502203256752;0.3215276379509973;0.32567959058932977;0.995376821742295;1.000003379483607;10.000029025323265;0.4167482662516204;0.4519873800837732;0.4519830926005003;0.41867839862330397;0.3299976406877518;0.5330998897697025;1.0000099818041386
60.348047;0.9872564336128419;0.41667275120765973;0.4220502257621085;0.3215276466779443;0.3256795941683677;0.9953768971606053;1.0000033918119995;10.00002724870304;0.41674823685914475;0.4519873937328089;0.4519830653035882;0.4186784141089407;0.32999764816315297;0.5330998319641416;1.0000097435556838
60.358047;0.9872562840235014;0.4166727330457195;0.4220502339225607;0.32152765461530125;0.32567959831645027;0.9953769751524966;1.0000034091869718;10.000025393205394;0.4167482041037086;0.45198741162083783;0.45198303810212465;0.4186784317864493;0.3299976579920743;0.5330997758308136;1.000009496045578
60.368047;0.987256140085227;0.4166727136143711;0.42205024475999614;0.3215276617891892;0.3256796030404434;0.9953770560791487;1.0000034324587175;10.000023463510306;0.41674816823153776;0.4519874339323781;0.4519830110007082;0.41867845146213806;0.3299976702810713;0.5330997214768829;1.0000092393802897
60.378047;0.9872560020965837;0.41667269291529935;0.4220502582373815;0.32152766822872036;0.32567960831961035;0.9953771403653544;1.0000034625411955;10.000021464706052;0.416748129481796;0.45198746085885466;0.4519829839522423;0.4186784729014703;0.32999768516750805;0.5330996690407602;1.0000089738534441
60.388047;0.9872558703430044;0.41667267096810257;0.42205027432021386;0.3215276739977797;0.3256796141077517;0.9953772284688974;1.000003500257453;10.000019401141014;0.4167480880742702;0.4519874925756442;0.45198295691172397;0.4186784958131848;0.32999770279189666;0.5330996187142146;1.0000086999216904
60.398047;0.987255745035163;0.4166726477825506;0.42205029294954133;0.32152767921541564;0.3256796203565713;0.9953773208244531;1.000003546243712;10.000017275455434;0.4167480442242184;0.4519875292277021;0.4519829298393211;0.41867851989077753;0.32999772327602916;0.5330995707253352;1.0000084180554116
60.408047;0.9872556262573161;0.4166726233290762;0.42205031406519733;0.3215276840433836;0.3256796270288288;0.9953774177658593;1.0000036009568019;10.000015088649047;0.41674799818174013;0.451987570908339;0.45198290269933245;0.41867854486329376;0.32999774672677906;0.5330995253228182;1.0000081286400972
60.418047;0.987255513974365;0.41667259754967734;0.4220503376352724;0.3215276886566509;0.32567963409185785;0.9953775194575164;1.0000036646795896;10.000012840922233;0.4167479502387995;0.45198761763075523;0.4519828754875683;0.4186785704865614;0.32999777325710783;0.533099482732197;1.0000078320214096
60.428047;0.9872554080740188;0.41667257043376726;0.4220503636348813;0.32152769321376673;0.32567964150790807;0.9953776258922623;1.0000037374684254;10.000010532833091;0.416747900711926;0.45198766934599033;0.45198284824948987;0.41867859649251943;0.32999780299964787;0.5330994430673751;1.0000075286223111
60.438047;0.987255308352162;0.4166725420824962;0.42205039201960165;0.3215276978466599;0.32567964922783044;0.9953777369414537;1.000003819152675;10.000008166335276;0.4167478499343404;0.4519877259742775;0.4519828210634538;0.4186786225577752;0.32999783609587957;0.5330994062970313;1.0000072190111486
60.448047;0.9872552144857534;0.4166725126791914;0.4220504227263023;0.32152770268710645;0.325679657210902;0.9953778524135585;1.0000039094252198;10.000005744905478;0.41674779824065716;0.451987787385585;0.45198279400990954;0.41867864831345725;0.32999787267325636;0.5330993723362012;1.0000069038450774
60.458047;0.9872551260862918;0.41667248242663024;0.42205045566985794;0.321527707892823;0.3256796654586921;0.9953779721193343;1.0000040079416228;10.000003272590943;0.4167477459428721;0.45198785336424585;0.4519827671372613;0.41867867339057757;0.3299979128351688;0.5330993411564278;1.000006583774571
60.468047;0.9872550427482506;0.416672451526521;0.4220504907255915;0.32152771363814725;0.3256796740069796;0.995378095909083;1.000004114365944;10.000000753137973;0.4167476933296106;0.45198792360683315;0.4519827404211215;0.41867869747585673;0.32999795666693493;0.5330993127655417;1.0000062594254373
60.478047;0.9872549640640663;0.4166724201763427;0.4220505277117495;0.32152772009471803;0.3256796828909181;0.995378223642284;1.0000042283225863;9.999998190229308;0.41674764067137865;0.45198799775628595;0.45198271375538457;0.4186787203306868;0.32999800424088;0.533099287105997;1.0000059313790268
60.488047;0.9872548896818585;0.41667238857618966;0.4220505663687554;0.32152772743220975;0.3256796921478677;0.9953783551707879;1.0000043493099373;9.999995588293327;0.4167475882024911;0.45198807545797454;0.45198268699814537;0.4186787417564182;0.329998055599957;0.5330992640341115;1.0000056000784852
60.498047;0.9872548193451752;0.4166723569592545;0.42205060635704955;0.32152773583992605;0.3256797018489975;0.9953784903516194;1.000004476671631;9.99999295259702;0.41674753612839704;0.45198815639426954;0.4519826600169083;0.41867876156513156;0.32999811073310764;0.5330992434022633;1.0000052657968128
60.508047;0.9872547528407146;0.4166723255931606;0.4220506473073844;0.321527745550086;0.3256797120978903;0.9953786289878349;1.0000046096383752;9.999990288767565;0.41674748467050327;0.4519882402644361;0.4519826326977286;0.41867877961079875;0.3299981695781047;0.5330992251383271;1.000004928741447
60.518047;0.9872546898951123;0.4166722947493416;0.42205068889510916;0.3215277568359213;0.32567972300394427;0.9953787707634996;1.0000047474064386;9.999987602758086;0.4167474340668917;0.45198832674598405;0.4519826049457091;0.4186787958295004;0.3299982320478365;0.5330992092766493;1.0000045891612142
60.528047;0.987254630119525;0.41667226471292684;0.42205073088596023;0.32152776998109456;0.3256797346893485;0.9953789152827929;1.0000048891594373;9.99998490111752;0.4167473845308751;0.4519884154930876;0.4519825766852822;0.41867881021835357;0.32999829805437764;0.5330991959783778;1.0000042473786466
60.538047;0.9872545730671648;0.4166722358216553;0.42205077314021805;0.32152778524439984;0.32567974730327337;0.9953790620927752;1.0000050340172004;9.999982191271256;0.41674733624497434;0.4519885061600137;0.45198254783915354;0.41867882279326474;0.32999836752097195;0.5330991855244559;1.0000039037992356
60.548047;0.987254518334785;0.41667220846853764;0.4220508155903546;0.32152780283503335;0.3256797609897257;0.9953792106030452;1.0000051810275423;9.999979481997936;0.4167472893890168;0.4519885983971761;0.45198251830129604;0.41867883358496655;0.3299984403802202;0.533099178226176;1.0000035588808887
60.558047;0.987254465627981;0.416672183064275;0.4220508582152482;0.32152782289911164;0.3256797758519761;0.995379360100809;1.00000532920037;9.99997678362891;0.41674724415063313;0.45198869182692347;0.451982487941578;0.4186788426618117;0.32999851656700396;0.5330991743345537;1.0000032130516174
60.568047;0.9872544147863171;0.4166721599862801;0.4220509010194018;0.3215278455216157;0.3256797919555052;0.9953795099561977;1.0000054775049467;9.999974107367649;0.41674720070803667;0.4519887860503791;0.4519824566163226;0.41867885016265716;0.3299985960122046;0.5330991740523483;1.0000028666803842
60.578047;0.9872543657766191;0.4166721395297343;0.4220509439944399;0.32152787074336775;0.32567980934554663;0.9953796597818665;1.0000056248781148;9.999971464201872;0.4167471592193066;0.4519888806838257;0.4519824241618889;0.41867885629682644;0.32999867862837395;0.5330991775702096;1.0000025201229041
60.588047;0.9872543187106493;0.4166721218809937;0.4220509870666419;0.32152789858165026;0.3256798280614783;0.9953798094095596;1.0000057703194056;9.999968864555042;0.41674711982394363;0.4519889753860824;0.45198239040974797;0.4186788612681644;0.3299987642967274;0.5330991850582615;1.0000021737804525
60.598047;0.987254273880504;0.4166721071209608;0.4220510300957112;0.321527929037522;0.3256798481380247;0.9953799587969681;1.0000059130255612;9.99996631863461;0.41674708262989213;0.45198906986854603;0.4519823552204106;0.41867886520221964;0.3299988528784865;0.5330991966564368;1.0000018281657128
60.608047;0.9872542317316101;0.41667209523813303;0.42205107294920924;0.32152796209532203;0.32567986959072903;0.9953801079523795;1.0000060524419798;9.999963836311487;0.4167470477245262;0.45198916388679167;0.45198231851676296;0.4186788681583798;0.32999894423727516;0.5330992124606707;1.0000014839265694
60.618047;0.9872541928247557;0.41667208614198264;0.4220511155797889;0.3215279977356438;0.32567989241137096;0.995380256859826;1.0000061881571687;9.999961426918505;0.4167470152376012;0.45198925721568567;0.4519822803263387;0.4186788701782548;0.329999038244622;0.5330992324812339;1.0000011417693537
60.628047;0.9872541578208907;0.41667207968646286;0.42205115803550763;0.32152803594218865;0.32567991657887313;0.9953804054002844;1.0000063197352915;9.999959100166308;0.41674698536233973;0.4519893496377847;0.45198224079326366;0.4186788713106941;0.32999913477887843;0.5330992566078498;1.0000008023482194
60.638047;0.9872541273825483;0.4166720757069543;0.42205120040379146;0.3215280766892329;0.32567994206320106;0.9953805533386554;1.0000064466829395;9.999956866957092;0.4167469582973219;0.45198944096167304;0.4519822001247347;0.41867887161647177;0.32999923372702206;0.5330992846227367;1.0000004662300588
60.648047;0.9872541020409142;0.41667207406076473;0.4220512427345576;0.3215281199366733;0.3256799688159311;0.9953807004098706;1.000006568556933;9.999954738334345;0.41674693419994985;0.45198953105297707;0.45198215853621054;0.41867887116621083;0.32999933497482875;0.5330993162606348;1.0000001339261675
60.658047;0.9872540822242006;0.4166720746517039;0.4220512849906376;0.32152816563079145;0.32567999676075543;0.9953808464185628;1.0000066850564095;9.99995272342469;0.4167469131810026;0.4519896198527491;0.45198211623778817;0.41867887004003845;0.32999943839699947;0.5330993512811174;0.9999998059162829
60.668047;0.9872540683997941;0.41667207741532347;0.42205132704274384;0.3215282136968008;0.3256800257925842;0.995380991265326;1.000006796039767;9.999950828279523;0.4167468953039664;0.45198970736494637;0.4519820734163755;0.4186788683337513;0.329999543856051;0.5330993895133294;0.9999994826886484
60.678047;0.9872540611454991;0.4166720822742381;0.4220513687006048;0.3215282640312678;0.32568005577103976;0.9953811349339459;1.0000069014938417;9.99994905634718;0.41674688059296855;0.45198979360262564;0.45198203022424116;0.41867886616958444;0.3299996511955139;0.5330994308621398;0.9999991647955208
60.688047;0.9872540611451186;0.41667208912723175;0.4220514097644162;0.32152831650717656;0.3256800865058198;0.9953812775007117;1.000007001503894;9.999947409953954;0.4167468690615002;0.45198987851076805;0.45198198680885393;0.41867886369248186;0.32999976022933836;0.5330994752747673;0.9999988528210414
60.698047;0.9872540691312156;0.4166720978907902;0.42205145007356615;0.32152837100551107;0.3256801177640007;0.9953814190934829;1.0000070962617726;9.999945891659676;0.4167468607406112;0.4519899619248851;0.4519819433414592;0.4186788610400575;0.3299998707340744;0.5330995226779011;0.9999985472945717
60.708047;0.9872540857626804;0.4166721085201891;0.4220514895163919;0.3215284274462628;0.3256801493100624;0.9953815597796474;1.000007186049079;9.999944504485864;0.41674685567585024;0.45199004359381584;0.4519819000170834;0.41867885832623775;0.32999998245241224;0.5330995729378322;0.9999982486859168
60.718047;0.9872541115379382;0.4166721209822189;0.42205152799826945;0.32152848577290777;0.32568018095365514;0.9953816995425215;1.0000072711418904;9.999943250966075;0.4167468538996421;0.45199012322098675;0.45198185703901117;0.41867885565802515;0.33000009511407813;0.5330996258537618;0.9999979574671418
60.728047;0.9872541468419876;0.4166721352253529;0.42205156542853584;0.32152854592507796;0.32568021257239427;0.9953818383591485;1.0000073517142676;9.99994213223498;0.41674685541601164;0.4519902005012308;0.4519818145907699;0.4186788531468941;0.33000020845276906;0.5330996811526726;0.9999976741334222
60.738047;0.9872541920480365;0.4166721511655753;0.4220516017383795;0.3215286078542312;0.32568024410083757;0.9953819762427751;1.00000742781612;9.999941147992963;0.416746860200154;0.45199027518871304;0.45198177280595575;0.41867885090436424;0.33000032218975306;0.533099738520253;0.9999973991504335
60.748047;0.9872542475272198;0.4166721686928619;0.4220516368784162;0.3215286715485517;0.32568027551479045;0.9953821132602129;1.0000074994145496;9.999940297169987;0.41674686820405593;0.4519903471688138;0.4519817317571997;0.4186788490399757;0.330000435997309;0.5330997976772514;0.9999971328871935
60.758047;0.9872543136019912;0.4166721877113497;0.42205167081186035;0.3215287370223263;0.32568030682942983;0.9953822495673581;1.000007566462805;9.999939578623996;0.41674687937663274;0.4519904164595997;0.4519816914669463;0.4186788476678745;0.3300005494981264;0.5330998584252903;0.9999968755894632
60.768047;0.9872543905537672;0.41667220817658474;0.42205170352588056;0.3215288042871072;0.3256803380989089;0.9953823854144533;1.0000076289574862;9.999938991299958;0.41674689367489093;0.4519904831589472;0.45198165191556106;0.41867884692077867;0.3300006623182857;0.5330999206424131;0.9999966274153336
60.778047;0.9872544786311023;0.41667223007650767;0.4220517350098568;0.3215288733268109;0.32568036940812267;0.9953825210837395;1.0000076869113759;9.999938533834639;0.41674691105965533;0.45199054739477035;0.45198161304338896;0.4186788469579788;0.33000077413661444;0.533099984270132;0.999996388541851
60.788047;0.9872545780238898;0.41667225338792374;0.4220517652004042;0.3215289440892387;0.32568040085407196;0.9953826567843976;1.0000077402424856;9.999938203731705;0.4167469315059205;0.4519906092928582;0.4519815747571358;0.4186788479596548;0.3300008846773557;0.5331000493002684;0.9999961592136606
60.798047;0.9872546888876303;0.41667227806473006;0.42205179396451514;0.3215290165023763;0.3256804325217738;0.9953827925836899;1.000007788715667;9.999937996848285;0.41674695501908127;0.4519906689706963;0.45198153692660265;0.41867885011451667;0.3300009936787013;0.5331001157509369;0.9999959396137115
60.808047;0.9872548114172683;0.4166723040332532;0.42205182114036144;0.32152909049512934;0.32568046446377463;0.9953829284083696;1.0000078319668777;9.999937907904641;0.4167469816411394;0.4519907265598315;0.45198149939107485;0.4186788536103008;0.3300011008837365;0.5331001836356011;0.9999957296991273
60.818047;0.9872549459017147;0.4166723311767324;0.422051846581058;0.3215291660096273;0.32568049669432336;0.9953830640590177;1.000007869504664;9.99993793128093;0.416747011453209;0.4519907822166245;0.4519814619948369;0.41867885863669135;0.33000120603800137;0.53310025295982;0.9999955291940047
60.828047;0.9872550927551009;0.41667235933501107;0.4220518701546554;0.32152924301009456;0.32568052919993495;0.9953831991912219;1.000007900712773;9.999938061356511;0.416747044557608;0.45199083608962093;0.45198142460269963;0.41867886538168597;0.3300013088877862;0.5331003237609158;0.9999953377321876
60.838047;0.9872552525212953;0.41667238832645664;0.42205189172980473;0.32152932148187136;0.3256805619380818;0.9953833333297898;1.000007924960642;9.999938292554628;0.41674708104098845;0.45199088828998646;0.4519813870771475;0.41867887400304427;0.3300014091971139;0.5331003961241941;0.999995154964198
60.848047;0.9872554257904691;0.4166724179907679;0.4220519112033597;0.321529401426772;0.3256805948291042;0.9953834659849479;1.0000079417852699;9.99993861931793;0.41674712097095107;0.45199093890906517;0.451981349260025;0.4186788846076655;0.3300015067775077;0.5331004701443735;0.999994980506368
60.858047;0.9872556130362625;0.41667244822421;0.42205192855105306;0.32152948287040545;0.3256806277821569;0.9953835967310893;1.0000079509890119;9.999939035808016;0.41674716442334675;0.45199098804408294;0.45198131098043615;0.418678897256239;0.3300016015024626;0.5331005459035282;0.9999948138723846
60.868047;0.9872558144791701;0.41667247896627985;0.42205194383478933;0.321529565876172;0.3256806607259215;0.9953837251602881;1.0000079525620316;9.99993953527375;0.4167472114762476;0.45199103579810157;0.45198127208199135;0.41867891196889345;0.3300016932955601;0.5331006234971691;0.9999946545309987
60.878047;0.9872560300379977;0.41667251016002865;0.4220519571520916;0.32152965054606936;0.3256806935857375;0.9953838508637215;1.0000079465269882;9.999940110005333;0.4167472621628438;0.45199108227459145;0.4519812324458281;0.41867892874076285;0.33000178212740644;0.5331007030562597;0.9999945020281047
60.888047;0.9872562593543899;0.4166725417364415;0.42205196857710625;0.3215297369871963;0.32568072623131195;0.9953839734556245;1.0000079328905314;9.999940751949216;0.4167473164447053;0.45199112757494997;0.4519811920044862;0.4186789475815754;0.3300018680237743;0.5331007847392789;0.9999943560848655
60.898047;0.9872565018664741;0.41667257362387045;0.42205197814068124;0.3215298252579619;0.3256807584664545;0.9953840925463583;1.0000079117190113;9.999941452979561;0.416747374237591;0.45199117179252707;0.45198115076716733;0.4186789685266519;0.330001951041958;0.5331008687223198;0.9999942166259862
60.908047;0.9872567568980161;0.4166726057614594;0.4220519858525608;0.3215299153426402;0.3256807900844001;0.995384207704531;1.0000078832046668;9.99994220498749;0.41674743543663445;0.4519912150058025;0.45198110882501125;0.41867899158921046;0.3300020312290509;0.5331009552006122;0.9999940836899365
60.918047;0.9872570237061438;0.4166726381088069;0.4220519917320215;0.3215300071660375;0.32568082092703865;0.9953843184356795;1.000007847642235;9.999943000083373;0.416747499909425;0.4519912572686291;0.45198106631628865;0.41867901672209;0.33000210859297135;0.5331010443749357;0.9999939572799714
60.928047;0.9872573014781292;0.4166726706432326;0.4220519957975616;0.32153010061315446;0.32568085088793747;0.9953844241814912;1.0000078053476416;9.999943830834441;0.4167475675002508;0.4519912985981595;0.45198102340659096;0.4186790438424532;0.3300021830846062;0.5331011364258829;0.9999938372865086
60.938047;0.9872575893270318;0.41667270334402623;0.4220519980166788;0.3215301955286043;0.3256808798976802;0.9953845243805467;1.0000077566194672;9.99994469070958;0.41674763806383125;0.4519913389607101;0.4519809802817841;0.41867907288221246;0.3300022546009034;0.5331012315344238;0.999993723497068
60.948047;0.9872578863292781;0.4166727361760086;0.4220519982795343;0.3215302917089227;0.3256809079267752;0.9953846185723401;1.00000770174047;9.999945574035838;0.4167477115012085;0.4519913782616359;0.4519809371147452;0.41867910380361223;0.3300023230076453;0.5331013299293546;0.9999936156534724
60.958047;0.9872581915659604;0.41667276908922724;0.4220519964253245;0.32153038891638314;0.3256809349786859;0.9953847064444122;1.000007640927949;9.99994647492071;0.4167477877713458;0.45199141635818085;0.45198089403856817;0.41867913656548955;0.3300023881676048;0.5331014318716124;0.999993513516025
60.968047;0.9872585041002255;0.41667280202565177;0.4220519922813506;0.3215304869132852;0.32568096106985084;0.995384787779236;1.0000075743493024;9.999947386444466;0.4167478668651325;0.45199145309859595;0.4519808511478839;0.4186791710896341;0.3300024499705754;0.5331015375914351;0.9999934168850267
60.978047;0.9872588229526542;0.41667283490782825;0.4220519856831922;0.32153058547628927;0.3256809862078795;0.9953848624029146;1.000007502275288;9.999948301626683;0.4167479487570978;0.45199148835909;0.4519808085095998;0.4186792072719656;0.3300025083524192;0.5331016472439868;0.9999933256055694
60.988047;0.9872591471278528;0.41667286763609424;0.42205197648181164;0.32153068436615156;0.32568101037679165;0.9953849302268446;1.000007425128249;9.999949215396203;0.4167480333779777;0.45199152204949195;0.4519807661679126;0.4186792450109372;0.3300025632969299;0.5331017608856193;0.9999932395694676
60.998047;0.987259475636896;0.41667290011709945;0.4220519645315732;0.32153078329567536;0.3256810335498875;0.9953849913247536;1.0000073433678274;9.999950125771957;0.4167481206246807;0.45199155410449676;0.45198072413386386;0.4186792842206406;0.33000261482991533;0.5331018784711185;0.9999931586771668
61.008047;0.9872598075135179;0.4166729322829975;0.4220519496870182;0.32153088195652285;0.3256810557206321;0.9953850459304067;1.0000072574201349;9.99995103380671;0.4167482103852652;0.4519915844725174;0.45198068239053324;0.41867932481242826;0.3300026630143543;0.5331019998783992;0.9999930827995573
61.018047;0.9872601418442308;0.4166729640862226;0.42205193184710343;0.3215309800830139;0.3256810769093067;0.9953850943636836;1.0000071676558282;9.999951942857331;0.41674830255801165;0.4519916130770284;0.4519806409322747;0.41867936665197797;0.33000270794655645;0.5331021249381098;0.9999930117636837
61.028047;0.9872604778201166;0.4166729954916392;0.4220519109829017;0.32153107747103893;0.3256810971307031;0.9953851370093353;1.0000070743239293;9.999952857820707;0.41674839703679734;0.45199163977942547;0.4519805997769206;0.4186794095622058;0.3300027497398712;0.5331022534497349;0.9999929453114926
61.038047;0.9872608148073438;0.41667302646497245;0.422051887111349;0.321531173945328;0.3256811163681206;0.9953851743423945;1.0000069775094487;9.999953784220569;0.4167484936625313;0.45199166439924376;0.4519805589293599;0.4186794533699279;0.3300027885120888;0.5331023851894677;0.999992883061688
61.048047;0.9872611523358165;0.41667305695942664;0.4220518602863125;0.3215312693255913;0.3256811345819399;0.9953852068935187;1.0000068771637485;9.99995472709938;0.41674859220766763;0.4519916867644294;0.45198051835452435;0.41867949790978354;0.3300028243961882;0.5331025199160508;0.9999928245385348
61.058047;0.9872614899980781;0.41667308691938154;0.4220518306083454;0.3215313634052668;0.3256811517160987;0.9953852351843793;1.0000067731572773;9.999955690716357;0.4167486924242643;0.45199170673961064;0.4519804779854249;0.4186795429978393;0.33000285753640624;0.5331026573664224;0.9999927692333163
61.068047;0.987261827436358;0.41667311630290776;0.4220517981873971;0.32153145595952065;0.3256811676991804;0.9953852596837237;1.000006665338152;9.999956679098489;0.41674879409807064;0.4519917242309738;0.45198043775062835;0.4186795884473846;0.33000288806841704;0.5331027972461804;0.9999927166448932
61.078047;0.9872621643873949;0.41667314509102843;0.4220517630936829;0.32153154677697343;0.32568118246572836;0.9953852807588933;1.0000065535560074;9.999957696316955;0.4167488970592147;0.45199173916627894;0.4519803975978786;0.41867963411725456;0.3300029161340974;0.5331029392346621;0.9999926663144182
61.088047;0.9872625006093715;0.4166731732582902;0.4220517253666332;0.3215316356744567;0.32568119596462036;0.9953852986330965;1.0000064376156754;9.999958746112402;0.41674900116025126;0.45199175146652043;0.4519803575033667;0.41867967993063426;0.33000294190455914;0.5331030829922009;0.9999926178761425
61.098047;0.9872628357832067;0.4166732007214709;0.4220516850479551;0.32153172250422946;0.3256812081377988;0.9953853133914591;1.0000063172634757;9.999959831403759;0.41674910624963313;0.4519917610630487;0.4519803174834765;0.418679725850839;0.33000296555710373;0.5331032281535574;0.9999925710956139
61.108047;0.9872631694997227;0.41667322729349154;0.4220516421820637;0.3215318071600681;0.3256812189188198;0.9953853250754665;1.0000061922893175;9.999960954291234;0.41674921215622046;0.45199176793987905;0.4519802776211028;0.41867977185280064;0.33000298724615557;0.5331033743341295;0.9999925258439686
61.118047;0.987263501266287;0.416673252674358;0.42205159680145715;0.3215318895559336;0.32568122826535484;0.9953853338163179;1.000006062636045;9.999962116339555;0.4167493186828476;0.4519917721277366;0.45198023809194515;0.4186798179178538;0.33000300711359576;0.5331035211593423;0.9999924819897151
61.128047;0.9872638305161632;0.4166732765044627;0.4220515489272456;0.3215319696032878;0.3256812361780039;0.9953853398462926;1.0000059283621716;9.999963318441527;0.4167494255955791;0.45199177365026;0.4519801991557176;0.4186798640427957;0.33000302529438585;0.5331036682917532;0.9999924392793373
61.138047;0.9872641566268139;0.41667329843949696;0.42205149857494173;0.32153204721970563;0.32568124268740767;0.9953853433571186;1.0000057894874574;9.999964560414279;0.4167495326354367;0.4519917724857628;0.451980161113901;0.4186799102414388;0.3300030419072721;0.5331038154534311;0.9999923972849752
61.148047;0.9872644789266144;0.4166733181905946;0.4220514457551098;0.3215321223341621;0.3256812478352579;0.9953853444097233;1.0000056458656477;9.999965841045043;0.4167496395692454;0.4519917685897733;0.45198012427376;0.4186799565388402;0.33000305707777927;0.533103962449003;0.9999923554140306
61.158047;0.9872647967123354;0.416673335538708;0.4220513904689346;0.3215321948712949;0.3256812516597819;0.9953853430262952;1.0000054971611583;9.999967158471339;0.41674974622254;0.45199176195461893;0.4519800889282119;0.41868000295731445;0.33000307096602566;0.5331041091622403;0.9999923129858047
61.168047;0.9872651092572552;0.416673350336751;0.4220513326877117;0.3215322647488958;0.3256812541861958;0.9953853393198933;1.0000053429496445;9.999968510121912;0.41674985247287205;0.45199175263615665;0.4519800553442008;0.4186800494904646;0.33000308375721543;0.5331042555232562;0.9999922693691148
61.178047;0.9872654157585263;0.41667336248875575;0.422051272332838;0.32153233188404484;0.32568125543009263;0.9953853335476911;1.0000051828672896;9.999969892415642;0.4167499582308736;0.45199174072840675;0.4519800237613598;0.4186800961021579;0.33000309563186303;0.5331044014942222;0.9999922240695138
61.188047;0.9872657152876176;0.4166733719281088;0.42205120929541096;0.32153239617794177;0.32568125540590676;0.9953853261536053;1.0000050167029513;9.999971300920139;0.41675006340486276;0.4519917263260225;0.45197999439877035;0.4186801427719845;0.3300031067329465;0.5331045470685928;0.9999921766819378
61.198047;0.9872660068828647;0.4166733786186722;0.42205114346595013;0.32153245751282394;0.3256812541221393;0.9953853177840524;1.0000048444442082;9.999972730808338;0.4167501678620179;0.45199170949037204;0.4519799674580566;0.41868018954485714;0.33000311716568953;0.5331046922438476;0.9999921267871525
61.208047;0.9872662897704149;0.4166733825548551;0.42205107472166736;0.3215325157977416;0.32568125156825;0.9953853092408198;1.0000046662871864;9.99997417726413;0.41675027142880294;0.4519916902576592;0.4519799431205065;0.4186802365282731;0.3300031270478924;0.5331048370070767;0.9999920739644131
61.218047;0.9872665635075477;0.4166733837511986;0.42205100290909003;0.32153257100709604;0.3256812477036514;0.9953853014377312;1.0000044826105345;9.999975635571989;0.41675037392410824;0.4519916687226255;0.45197992155167493;0.41868028385049466;0.33000313653753527;0.5331049813621541;0.9999920179351124
61.228047;0.9872668279504702;0.41667338225322803;0.4220509278681799;0.32153262316724973;0.32568124244654206;0.9953852953806023;1.0000042939440341;9.99997710093309;0.41675047517444874;0.4519916450994262;0.45197990290065565;0.4186803316498554;0.33000314579758094;0.5331051253319817;0.9999919586041612
61.238047;0.9872670831301141;0.4166733781488464;0.4220508494693039;0.3215326723348269;0.32568123567538165;0.9953852921573397;1.000004100920797;9.999978568410137;0.41675057499835017;0.4519916196811509;0.4519798872683165;0.41868038007270764;0.3300031549640794;0.5331052689060629;0.9999918958982876
61.248047;0.9872673291127696;0.4166733715368425;0.4220507676202231;0.3215327185837934;0.32568122724630805;0.995385292899009;1.0000039042243272;9.99998003271847;0.41675067319498277;0.451991592750699;0.4519798746685556;0.4186804292163639;0.330003164154503;0.533105412004176;0.9999918295902299
61.258047;0.9872675659282651;0.4166733625007185;0.422050682243527;0.32153276198437597;0.3256812170035043;0.9953852986660074;1.0000037045582548;9.999981487936987;0.4167507695520602;0.4519915645134471;0.4519798650353644;0.41868047907603856;0.33000317347742364;0.5331055544906613;0.99999175927732
61.268047;0.9872677935914447;0.4166733511267613;0.4220505932896445;0.32153280259788103;0.32568120479885526;0.995385310363512;1.0000035026402938;9.999982927962314;0.4167508638663536;0.45199153509411005;0.4519798582825545;0.41868052956567886;0.330003183019428;0.5331056961734054;0.9999916845139001
61.278047;0.9872680121158456;0.41667333750105195;0.4220505008083848;0.3215328405053936;0.3256811905429173;0.9953853288038464;1.0000032991785164;9.999984347344062;0.41675095596832706;0.4519915045929489;0.451979854351454;0.4186805805686876;0.3300031928332508;0.5331058367630663;0.9999916049816976
61.288047;0.9872682214737214;0.4166733216654849;0.4220504049814464;0.3215328758452805;0.3256811742336676;0.9953853548016394;1.0000030947864333;9.999985741654985;0.4167510457222769;0.4519914731423557;0.4519798532036142;0.4186806319490058;0.33000320294924806;0.5331059758746315;0.9999915205678491
61.298047;0.9872684215578014;0.4166733036091504;0.42205030606286437;0.3215329088256905;0.3256811559305227;0.9953853891568893;1.0000028899623332;9.999987107807504;0.41675113299822786;0.4519914409063937;0.45197985480735625;0.41868068352321686;0.33000321338980404;0.5331061130940015;0.9999914313187641
61.308047;0.9872686121785138;0.4166732833063737;0.42205020430597723;0.32153293970379354;0.32568113571862;0.9953854326094213;1.00000268519655;9.999988444646311;0.4167512176444103;0.45199140803993637;0.4519798591527885;0.4186807350460207;0.3300032241652662;0.5331062480329216;0.9999913373539454
61.318047;0.9872687931028077;0.416673260740794;0.42205009994965187;0.32153296875210347;0.32568111367497415;0.9953854858218141;1.0000024810317945;9.999989752998069;0.41675129948079065;0.45199137468793427;0.4519798662538837;0.4186807862356155;0.3300032352666409;0.5331063803509681;0.9999912388306842
61.328047;0.9872689641532498;0.41667323591800526;0.42204999324035486;0.3215329962257002;0.32568108982384936;0.9953855492970168;1.000002278030348;9.999991035278954;0.4167513783330914;0.4519913410358747;0.4519798761105144;0.41868083682077767;0.3300032466656994;0.5331065097661332;0.9999911359641181
61.338047;0.9872691253176833;0.4166732088989102;0.42204988444964914;0.3215330223334184;0.3256810641261233;0.9953856232715872;1.0000020767054214;9.999992295422787;0.4167514540896355;0.45199130731297466;0.4519798886682304;0.41868088657207525;0.3300032583149371;0.5331066360380191;0.9999910290404416
61.348047;0.9872692767781439;0.41667317982216767;0.42204977389020326;0.3215330472312747;0.32568103653221564;0.9953857077008808;1.0000018774172388;9.999993538296918;0.4167515267374131;0.451991273702516;0.45197990381592257;0.41868093529682227;0.33000327014575365;0.53310675893126;0.9999909183920614
61.358047;0.9872694188785737;0.4166731488808282;0.42204966191601;0.32153307104401335;0.32568100704142305;0.9953858023274139;1.0000016803352054;9.999994768390179;0.41675159636155956;0.4519912402554984;0.4519799214152854;0.41868098282518523;0.3300032820657856;0.533106878210516;0.9999908043677296
61.368047;0.9872695520644753;0.4166731162877756;0.422049548893254;0.32153309388328494;0.3256809757025416;0.995385906785447;1.0000014854898531;9.999995989349838;0.41675166309961637;0.45199120689710737;0.45197994131576297;0.4186810290030665;0.3300032939747984;0.5331069936802958;0.9999906873166496
61.378047;0.9872696767739574;0.41667308226949207;0.42204943516935706;0.3215331158385399;0.325680942573725;0.9953860206964178;1.0000012927904416;9.999997204599696;0.41675172707185626;0.45199117349366597;0.4519799633128594;0.4186810736945798;0.33000330581698456;0.5331071052209648;0.9999905676589763
61.388047;0.9872697933669103;0.4166730470720494;0.4220493210573582;0.321533136967778;0.3256809077058836;0.9953861436895997;1.000001102009306;9.999998417601189;0.41675178834471355;0.45199113990391754;0.45197998709812504;0.41868111682007525;0.3300033176185325;0.5331072127742306;0.9999904460472276
61.398047;0.9872699021853792;0.4166730109680982;0.42204920684278147;0.3215331573189417;0.3256808711575532;0.9953862753355118;1.0000009127887592;9.999999631254836;0.4167518469366566;0.4519911059892245;0.45198001227536105;0.4186811583891776;0.33000332945726174;0.5331073162870489;0.999990323366054
61.408047;0.9872700036555978;0.41667297427486294;0.42204909280926783;0.3215331769576164;0.32568083299798656;0.9953864150748569;1.0000007246674198;10.000000847243347;0.4167519028303068;0.4519910716012972;0.4519800384161218;0.4186811984786377;0.3300033414078811;0.5331074156703086;0.9999902005353819
61.418047;0.9872700983170128;0.4166729373533136;0.4220489792503254;0.32153319598090363;0.3256807932872618;0.9953865622379484;1.0000005371512108;10.000002065945342;0.4167519560018957;0.4519910365601485;0.45198006510601163;0.4186812371989947;0.33000335352893007;0.5331075108116324;0.9999900784158076
61.428047;0.987270186765053;0.4166729005642039;0.4220488664632839;0.32153321452768147;0.3256807520511607;0.995386716156697;1.000000349833758;10.000003286908067;0.4167520064852271;0.45199100063281283;0.4519800919816584;0.4186812746689089;0.3300033658774322;0.5331076016251187;0.9999899578490578
61.438047;0.9872702695637032;0.41667286422481337;0.42204875475002024;0.32153323277171114;0.3256807092731291;0.9953868762650544;1.0000001624855035;10.000004509330058;0.41675205440903756;0.4519909635387663;0.45198011874790545;0.41868131098459693;0.3300033784992956;0.533107688091804;0.9999898396851845
61.448047;0.9872703472118873;0.41667282860064525;0.4220486444116568;0.32153325089090695;0.3256806649213135;0.9953870421059823;0.9999999750152286;10.000005732157211;0.4167520999699531;0.4519909249891369;0.45198014516103385;0.4186813462172413;0.3300033914014323;0.5331077702545933;0.9999897247891684
61.458047;0.9872704201598893;0.416672793918863;0.4220485357339939;0.32153326904083324;0.3256806189817138;0.9953872132995694;0.9999997873581133;10.000006953939032;0.4167521433800118;0.4519908847398928;0.45198017100346655;0.4186813804335119;0.33000340454256244;0.5331078481786642;0.9999896139973866
61.468047;0.9872704888354675;0.4166727603919755;0.4220484289932872;0.321533287338212;0.3256805714638826;0.9953873895194306;0.9999995994503762;10.000008172381394;0.4167521848114503;0.45199084262503236;0.4519801961006234;0.4186814137002695;0.3300034178334766;0.5331079219183078;0.999989508032152
61.478047;0.987270553666003;0.41667272822521745;0.42204832446160434;0.32153330583596723;0.32568052238860673;0.9953875704620991;0.9999994112705118;10.000009383998533;0.41675222435846754;0.4519907985521924;0.451980220377105;0.41868144607594754;0.33000343112394204;0.5331079915179888;0.9999894074831147
61.488047;0.9872706150364825;0.4166726975948858;0.4220482223872742;0.321533324510171;0.3256804717727209;0.9953877558457662;0.9999992228398781;10.000010584435321;0.4167522620553671;0.4519907524932867;0.45198024386966423;0.41868147759995683;0.3300034441826199;0.5331080570416399;0.9999893128466372
61.498047;0.9872706732010851;0.41667266864883573;0.42204812298081884;0.3215333432821891;0.3256804196374256;0.9953879454344583;0.9999990342211619;10.000011768326884;0.4167522979318891;0.4519907044863551;0.4519802666679606;0.4186815082797475;0.33000345669050474;0.5331081185817717;0.9999892245247423
61.508047;0.9872707282683126;0.41667264155466444;0.4220480264012886;0.32153336204984645;0.32568036604384454;0.9953881390385075;0.9999988455546699;10.00001292839018;0.41675233204992096;0.45199065462669497;0.4519802888550369;0.41868153808322184;0.3300034682641918;0.5331081762387411;0.9999891427760561
61.518047;0.9872707802820687;0.4166726165388217;0.4220479327104756;0.32153338070090504;0.3256803110982667;0.9953883365136759;0.999998657073817;10.000014055734988;0.4167523645064483;0.4519906030477546;0.45198031047714476;0.4186815669446104;0.33000347849669215;0.5331082301073342;0.9999890676642939
61.528047;0.9872708293369259;0.41667259387050054;0.42204784183408417;0.32153339911127893;0.3256802549177143;0.9953885377886434;0.9999984690476429;10.000015141237144;0.4167523954205588;0.45199054990550175;0.4519803315088958;0.41868159477148464;0.33000348698358717;0.5331082802727447;0.9999889990324818
61.538047;0.9872708756665687;0.4166725738194051;0.4220477535990283;0.3215334171585397;0.3256801976199997;0.9953887428706256;0.9999982816997038;10.000016176205976;0.41675242492475273;0.4519904953622308;0.45198035184418384;0.4186816214410267;0.33000349333057605;0.5331083268044081;0.9999889365561913
61.548047;0.9872709196075987;0.41667255662840946;0.4220476678287325;0.32153343475922636;0.32568013934109197;0.9953889517634341;0.9999980952157743;10.000017152683055;0.4167524531671639;0.45199043956525325;0.4519803713524918;0.41868164680577247;0.3300034971603783;0.5331083697383021;0.9999888798905112
61.558047;0.9872709614284625;0.41667254250647384;0.4220475844127461;0.32153345188124316;0.3256800802242768;0.9953891643530622;0.9999979098365478;10.000018063833895;0.4167524803226396;0.45199038263652086;0.4519803899257293;0.4186816707207013;0.3300034981044187;0.5331084090529709;0.9999888287987253
61.568047;0.9872710011979018;0.41667253162800205;0.4220475033254704;0.3215334685107208;0.3256800203881415;0.9953893804077628;0.9999977259346149;10.000018903933913;0.4167525065948732;0.4519903246851668;0.4519804074636423;0.4186816930731499;0.3300034957813962;0.5331084446580245;0.9999887831761146
61.578047;0.98727103880298;0.4166725241117385;0.4220474246101736;0.32153348461771336;0.32567995991906634;0.9953895997084716;0.9999975440026309;10.000019667946457;0.41675253219033603;0.45199026583766927;0.4519804238532622;0.4186817138087689;0.3300034898144396;0.5331084763985104;0.9999887430300118
61.588047;0.987271074039414;0.4166725199938423;0.422047348328665;0.3215335001573729;0.3256798988865267;0.9953898221140961;0.9999973645079395;10.000020351157334;0.4167525572921509;0.45199020625062714;0.45198043898043494;0.4186817329565971;0.33000347988076884;0.5331085040870178;0.9999887084317258
61.598047;0.9872711066726425;0.4166725192511697;0.422047274498742;0.3215335150850673;0.3256798373651218;0.9953900474949059;0.9999971877121683;10.000020949258687;0.4167525820601862;0.45199014606990556;0.45198045275909177;0.41868175063905555;0.3300034657438739;0.5331085275554605;0.9999886793947746
61.608047;0.9872711364458265;0.41667252185211184;0.42204720305630017;0.3215335293569828;0.32567977546020466;0.9953902757189682;0.9999970136540867;10.0000214585417;0.4167526066338219;0.45199008538955227;0.45198046513757545;0.41868176705629706;0.3300034472631383;0.533108546676738;0.9999886557859422
61.618047;0.9872711630934287;0.41667252775102187;0.42204713387296366;0.3215335429250082;0.3256797133164325;0.995390506726941;0.9999968422945791;10.000021875759819;0.41675263111777394;0.4519900242821017;0.45198047607219594;0.4186817824574519;0.33000342438458125;0.5331085613317554;0.9999886373777392
61.628047;0.98727118638866;0.41667253683041244;0.422047066821395;0.3215335557380627;0.32567965109886554;0.9953907405504474;0.9999966736388995;10.000022197790845;0.4167526555690278;0.45198996286797605;0.45198048550092895;0.4186817971177254;0.33000339711100407;0.5331085713734861;0.9999886239450351
61.638047;0.9872712061672005;0.4166725488756022;0.4220470018182828;0.32153356775452224;0.32567958896907495;0.9953909772548852;0.9999965077267572;10.000022421142418;0.41675268000627025;0.45198990134025946;0.45198049332539036;0.41868181130868676;0.3300033654776941;0.5331085766398871;0.999988615279579
61.648047;0.9872712223083964;0.41667256360214555;0.42204693881308136;0.3215335789410376;0.3256795270699942;0.9953912168700351;0.9999963445604559;10.000022541729551;0.4167527044270083;0.45198983991657504;0.4519804994090179;0.4186818252360194;0.3300033295437811;0.5331085769849339;0.9999886111752433
61.658047;0.987271234717641;0.4166725806938676;0.42204687776500055;0.3215335892224126;0.32567946551930244;0.9953914593262234;0.9999961841019067;10.00002255567338;0.41675272881881453;0.4519897787877678;0.4519805035905794;0.4186818389786635;0.3300032893809103;0.5331085723073213;0.9999886114777651
61.668047;0.9872712433126237;0.41667259983801885;0.4220468186340384;0.3215335984399599;0.3256794044179806;0.9953917044606108;0.9999960263353054;10.000022460780166;0.41675275318236205;0.45198971812860606;0.45198050570301523;0.4186818524788701;0.3300032450776413;0.5331085625837866;0.999988616131064
61.678047;0.9872712479734661;0.41667262076469996;0.4220467613848632;0.32153360639155854;0.3256793438683077;0.9953919520966374;0.9999958712850443;10.000022257376974;0.41675277756737555;0.4519896581202629;0.45198050560550224;0.41868186558208226;0.33000319677330897;0.5331085478635218;0.9999886251520881
61.688047;0.9872712484914405;0.41667264328478126;0.42204670599922633;0.32153361289481974;0.32567928398873025;0.9953922020697247;0.9999957189543368;10.00002194777457;0.41675280207910054;0.45198959893104534;0.4519805031993236;0.4186818780888469;0.33000314468071984;0.5331085282142496;0.9999886385858817
61.698047;0.9872712445938184;0.41667266729197044;0.4220466524749799;0.3215336177985309;0.3256792249266508;0.995392454223628;0.9999955692719725;10.000021535226676;0.4167528268280004;0.45198954071100883;0.45198049841871984;0.4186818897754664;0.33000308907023657;0.5331085036763448;0.9999886564778317
61.708047;0.987271236024425;0.41667269271819707;0.4220466008042142;0.32153362096829896;0.32567916687000453;0.9953927084431116;0.9999954221218044;10.000021023474138;0.4167528518654331;0.4519894836358498;0.4519804912368894;0.41868190040407965;0.3300030302358326;0.5331084742549013;0.9999886788943309
61.718047;0.9872712226014768;0.4166727194910983;0.4220465509662434;0.32153362228141286;0.3256791100517187;0.9953929646470886;0.9999952773982232;10.000020416717314;0.4167528771573409;0.45198942793789393;0.45198048167853005;0.4186819097642151;0.33000296848469146;0.5331084399388412;0.9999887060015178
61.728047;0.9872712042124254;0.4166727475192962;0.42204650294646706;0.32153362162443533;0.3256790547345127;0.9953932227399284;0.9999951350375705;10.000019719708805;0.4167529026045;0.4519893738957188;0.45198046981048795;0.41868191771852215;0.3300029041450087;0.533108400734253;0.9999887381185116
61.738047;0.98727118074808;0.4166727766909344;0.42204645672471097;0.3215336188821612;0.325679001177836;0.9953934825963506;0.9999949950570557;10.0000189378753;0.4167529280801361;0.4519893218066378;0.45198045572712187;0.4186819242173537;0.33000283754555204;0.5331083567108071;0.999988775677416
61.748047;0.9872711520423854;0.4166728068769125;0.42204641223690137;0.32153361391677165;0.3256789496241021;0.9953937440886363;0.9999948575412805;10.000018077241732;0.4167529534288449;0.4519892719496437;0.4519804395473307;0.41868192927161896;0.3300027689877438;0.533108308025867;0.9999888191059528
61.758047;0.9872711179270085;0.4166728379292487;0.42204636938807516;0.3215336065506338;0.3256789003221273;0.9953940071169988;0.999994722570434;10.000017144224785;0.4167529784292524;0.4519892245447639;0.45198042140208267;0.41868193290102484;0.3300026987543982;0.5331082548917055;0.9999888686890663
61.768047;0.9872710783456795;0.4166728696746393;0.42204632809568304;0.32153359656817637;0.325678853537778;0.9953942716366835;0.9999945902340796;10.000016145313984;0.4167530027964186;0.4519891797241852;0.45198040140402;0.4186819351154661;0.33000262713296113;0.5331081975211884;0.9999889245104006
61.778047;0.9872710333390713;0.41667290192741;0.4220462883002158;0.32153358373806395;0.325678809517602;0.9953945376663063;0.9999944606905037;10.000015086691642;0.416753026222487;0.45198913754895675;0.4519803796269673;0.4186819359365805;0.3300025544197386;0.5331081360798497;0.999988986546318
61.788047;0.9872709829253552;0.4166729345192813;0.42204624995820483;0.32153356784273135;0.3256787684599884;0.9953948052135391;0.9999943341297487;10.000013973969825;0.41675304838786537;0.45198909806868465;0.45198035611628845;0.41868193541161264;0.33000248089985484;0.5331080706618746;0.9999890547680399
