time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
61.798047;0.9872709270715959;0.4166729673172707;0.4220462130355849;0.3215335487023625;0.3256787305382359;0.995395074133078;0.9999942107016927;10.000012811899861;0.4167530689675464;0.4519890613555293;0.45198033093347373;0.4186819336174446;0.3300024068161067;0.5331080013059792;0.9999891290693241
61.808047;0.9872708658028738;0.4166730002269597;0.42204617750058226;0.3215335261918734;0.32567869593060467;0.9953953440232813;0.9999940905402457;10.000011604200918;0.4167530876659417;0.45198902749221265;0.45198030421536367;0.4186819306711415;0.3300023323448095;0.5331079280219153;0.9999892091232621
61.818047;0.9872707992970065;0.4166730331772346;0.42204614332339313;0.32153350024465355;0.3256786648084002;0.9953956142706957;0.9999939738416288;10.000010354116947;0.4167531042257705;0.4519889965534629;0.4519802762223892;0.4186819267168252;0.3300022575950201;0.5331078508122625;0.9999892943365879
61.828047;0.9872707278419909;0.41667306609000765;0.42204611048439716;0.32153347084781697;0.32567863731695906;0.995395884241266;0.999993860815583;10.00000906562682;0.41675311838445667;0.4519889685838573;0.4519802473544169;0.4186819218777768;0.33000218264960457;0.5331077696810883;0.9999893839144187
61.838047;0.9872706517215403;0.416673098873253;0.4220460789801055;0.3215334380450693;0.32567861358985106;0.995396153442688;0.9999937515231989;10.000007744111418;0.41675312981901474;0.45198894355405256;0.4519802180971768;0.41868191622240747;0.3300021076238799;0.5331076846303945;0.9999894769958612
61.848047;0.9872705711305334;0.4166731314357231;0.42204604880547597;0.3215334019188498;0.3256785937497592;0.9953964215158242;0.9999936458190515;10.00000639579472;0.4167531381403488;0.4519889213271147;0.4519801889182109;0.4186819097706167;0.33000203267322537;0.5331075956768798;0.9999895727443169
61.858047;0.9872704861807645;0.416673163681605;0.42204601991520146;0.3215333625438994;0.32567857786993815;0.9953966880967837;0.9999935434569097;10.00000502711586;0.4167531429632685;0.45198890168586714;0.4519801601949417;0.418681902524223;0.33000195794175957;0.5331075028792701;0.9999896703071133
61.868047;0.9872703970155993;0.41667319549290194;0.4220459921921935;0.32153331998130835;0.325678565950099;0.9953969527065502;0.9999934442727423;10.000003644992013;0.41675314399279756;0.45198888438779194;0.45198013220593675;0.4186818945024545;0.3300018835237105;0.5331074063393451;0.9999897687778889
61.878047;0.9872703039241524;0.4166732267301304;0.4220459654386761;0.32153327431837575;0.32567855793052936;0.9953972147827452;0.9999933483301419;10.000002256963365;0.4167531410551583;0.45198886916061143;0.4519801051550527;0.41868188574545606;0.3300018094708726;0.5331073061777696;0.9999898672974069
61.888047;0.9872702073327211;0.4166732572447526;0.4220459394049903;0.32153322568685844;0.3256785537152709;0.9953974737814838;0.999993255927295;10.000000870191826;0.4167531340825724;0.4519888556626656;0.4519800791902921;0.41868187625850045;0.3300017358079786;0.5331072025131205;0.9999899652109575
61.898047;0.9872701077009982;0.41667328689349853;0.4220459138651233;0.3215331742566107;0.3256785531855851;0.9953977292389478;0.999993167490506;9.999999490178233;0.41675312308702556;0.4519888434981489;0.4519800544049172;0.41868186596057866;0.3300016625311484;0.5331070954559034;0.9999900621264053
61.908047;0.9872700054462902;0.4166733155503841;0.42204588867919146;0.32153312023542663;0.32567855620401914;0.9953979807892047;0.9999930834383862;9.999998120310487;0.4167531081270944;0.451988832256522;0.4519800308506989;0.41868185470780395;0.3300015896048783;0.5331069851080452;0.9999901578393421
61.918047;0.9872699009570594;0.41667334309412934;0.42204586376910286;0.32153306387437564;0.32567856260555544;0.995398228150406;0.9999930041291456;9.99999676192959;0.41675308928336097;0.4519888215193005;0.45198000857626003;0.41868184234513156;0.33000151697935587;0.5331068715767824;0.999990252215176
61.928047;0.9872697946424063;0.4166733693912974;0.4220458390584192;0.32153300546254965;0.32567857219366797;0.9953984710752669;0.999992929932555;9.999995414600429;0.41675306665339734;0.4519888108809282;0.4519799876637712;0.41868182873355325;0.33000144463517284;0.5331067550048744;0.9999903451214815
61.938047;0.9872696869240536;0.41667339432738054;0.42204581447022227;0.32153294530287563;0.32567858476340505;0.9953987092907416;0.9999928612656548;9.999994076725054;0.4167530403500689;0.4519887999908599;0.4519799682427983;0.41868181377352753;0.3300013726208489;0.533106635584598;0.9999904364336581
61.948047;0.9872695781500015;0.41667341784681217;0.4220457899598409;0.3215328836809946;0.3256786001232498;0.9953989424683661;0.9999927984791948;9.999992746281075;0.4167530105136217;0.45198878853871066;0.45197995046902295;0.4186817974130652;0.33000130104906433;0.5331065135354316;0.9999905260678754
61.958047;0.9872694685210778;0.41667343993962;0.42204576552971973;0.3215328208493975;0.3256786180975315;0.9953991702213141;0.999992741712169;9.999991421534592;0.4167529773418284;0.4519887761863222;0.4519799344935041;0.4186817796051818;0.3300012300795769;0.5331063890673324;0.9999906139901994
61.968047;0.9872693580980625;0.4166734606104208;0.4220457412391246;0.32153275703550405;0.32567863852001644;0.9953993921322445;0.9999926909015752;9.999990101702565;0.4167529411063709;0.4519887625506002;0.4519799204630788;0.41868176026891213;0.33000115990652973;0.5331062623734357;0.9999907002078141
61.978047;0.9872692468854567;0.41667347987098735;0.4220457172137663;0.32153269245559973;0.3256786612139198;0.9953996078266483;0.9999926459462536;9.999988787034345;0.4167529021554792;0.45198874726257443;0.45197990851329234;0.41868173932438374;0.33000109073882417;0.5331061336554761;0.9999907847872159
61.988047;0.9872691349642264;0.41667349774042617;0.4220456936272066;0.3215326273160272;0.3256786859625838;0.9953998170091568;0.999992606841354;9.999987477965316;0.41675286091818164;0.4519887300197291;0.4519798987282317;0.41868171675911164;0.3300010227773969;0.5331060031504148;0.9999908679055282
61.998047;0.9872690225723321;0.41667351424736027;0.42204567065966014;0.3215325618003466;0.3256787124985506;0.9954000194032881;0.9999925736924089;9.999986174545771;0.41675281788455343;0.4519887105948314;0.4519798911341558;0.41868169265303395;0.3300009561808056;0.5331058711584956;0.9999909498769585
62.008047;0.9872689100583176;0.4166735294312645;0.42204564848053316;0.32153249605634726;0.3256787405434361;0.9954002146611777;0.999992546639812;9.999984876847396;0.4167527735380143;0.45198868882996185;0.4519798857438506;0.4186816671597659;0.3300008910339939;0.5331057380650159;0.9999910311272672
62.018047;0.9872687977942357;0.4166735433218664;0.4220456272601822;0.3215324302017696;0.325678769871026;0.995400402328882;0.9999925257685377;9.99998358519891;0.41675272827667476;0.45198866462403936;0.45197988258854976;0.41868164046329465;0.3300008273572365;0.5331056043172256;0.9999911121414269
62.028047;0.9872686861560122;0.4166735559243518;0.42204560716407163;0.32153236433938265;0.32567880031802066;0.99540058192478;0.9999925111140295;9.999982300297292;0.4167526823833563;0.4519886379198002;0.4519798817220027;0.4186816127234777;0.3300007651508943;0.5331054703749246;0.9999911933874243
62.038047;0.9872685755523254;0.41667356724994215;0.42204558832635974;0.3215322985641201;0.3256788317436013;0.9954007530722709;0.9999925027877088;9.999981023896375;0.4167526360424882;0.45198860872247676;0.4519798832278916;0.4186815840506304;0.33000070445280894;0.5331053366873876;0.9999912752339651
62.048047;0.9872684664248693;0.41667357736163907;0.42204557085598776;0.32153223296844813;0.32567886399234486;0.9954009155177136;0.9999925010954489;9.999979759135309;0.41675258937371884;0.45198857713468893;0.45197988720789084;0.4186815545354242;0.33000064536859014;0.5331052036830234;0.9999913579485467
62.058047;0.9872683592132475;0.4166735863890814;0.42204555487497336;0.32153216764712383;0.325678896871472;0.9954010690697693;0.9999925065087517;9.999978509970155;0.41675254248233545;0.451988543324585;0.4519798937315288;0.41868152428864436;0.3300005880398376;0.5331050717419048;0.9999914418014482
62.068047;0.9872682543565299;0.41667359450655783;0.42204554054363275;0.32153210268772975;0.3256789301441719;0.9954012136277367;0.9999925194762761;9.999977280372416;0.41675249549133686;0.45198850742110125;0.45197990280799294;0.41868149344801275;0.33000053258840506;0.5331049411703911;0.9999915271590685
62.078047;0.9872681523224991;0.41667360190332986;0.42204552806881535;0.32153203814681686;0.3256789635523376;0.9954013492423643;0.9999925402210355;9.999976073741424;0.4167524485194534;0.4519884694451681;0.45197991439221386;0.4186814621653382;0.3300004790913498;0.5331048122019456;0.9999916144798046
62.088047;0.9872680535817733;0.41667360876878434;0.4220455176951278;0.32153197403430545;0.32567899685151624;0.9954014761087092;0.9999925687261879;9.999974892520749;0.41675240164642036;0.4519884293307752;0.4519799283874359;0.41868143059026075;0.33000042758424875;0.5331046850272786;0.9999917042300183
62.098047;0.9872679585724878;0.41667361527648167;0.4220455096706474;0.3215319103175827;0.32567902983735203;0.995401594538518;0.9999926049271332;9.999973738189592;0.41675235489778945;0.4519883869857108;0.4519799446551282;0.41868139886180394;0.33000037808276383;0.533104559842111;0.9999917967877043
62.108047;0.9872678677098238;0.4166736215538672;0.42204550420900516;0.3215318469305033;0.3256790623677935;0.9954017049369533;0.9999926489097155;9.999972612072838;0.41675230825963505;0.45198834234228125;0.45197996303396015;0.41868136710133624;0.3300003306157626;0.5331044368870281;0.9999918924140698
62.118047;0.9872677813913093;0.41667362766110483;0.42204550148236963;0.32153178378473196;0.32567909437674086;0.9954018077492277;0.9999927009401568;9.999971516128749;0.4167522617302934;0.4519882953748969;0.4519799833644748;0.4186813353846229;0.3300002852404835;0.5331043164398579;0.9999919912855966
62.128047;0.9872677000180384;0.41667363360566606;0.4220455016429549;0.3215317207916048;0.32567912586839787;0.995401903382387;0.9999927613357692;9.99997045235471;0.41675221535998763;0.45198824607861454;0.4519800055243917;0.4186813037303972;0.33000024204264405;0.5331041987569144;0.9999920935225282
62.138047;0.9872676240574726;0.416673639369476;0.4220455048225481;0.3215316578882549;0.32567915689516747;0.9954019921421376;0.9999928303194479;9.99996942154943;0.41675216922480574;0.4519881944342086;0.451980029439714;0.41868127214035417;0.3300002011422365;0.5331040840424742;0.9999921991761285
62.148047;0.9872675540564094;0.41667364491570835;0.42204551110412686;0.32153159505911033;0.32567918753082603;0.995402074225666;0.9999929079546973;9.999968423151945;0.4167521233670588;0.45198814039269647;0.45198005505429184;0.41868124062987583;0.33000016268619786;0.5331039724827221;0.999992308172684
62.158047;0.9872674905719768;0.41667365020864394;0.4220455205102943;0.32153153233377785;0.32567921785190956;0.995402149765173;0.9999929941549914;9.999967456390344;0.4167520777818361;0.4519880838837476;0.4519800822930193;0.41868120921536023;0.330000126821001;0.5331038642829173;0.9999924202962573
62.168047;0.9872674341340602;0.41667365526927314;0.42204553300467645;0.3215314697550335;0.32567924793085185;0.9954022188398618;0.999993088714976;9.999966521412357;0.4167520324472794;0.4519880248328373;0.4519801110606261;0.41868117791320186;0.3300000936786601;0.5331037596838099;0.9999925352708805
62.178047;0.9872673852659258;0.41667366019722407;0.4220455484842023;0.3215314073563737;0.3256792778388193;0.9954022814526226;0.999993191321011;9.999965619566519;0.41675198733474433;0.4519879631766436;0.451980141272007;0.4186811467653972;0.33000006338648097;0.5331036589801573;0.9999926528400152
62.188047;0.9872673444608053;0.4166736651197071;0.42204556678049276;0.32153134516092186;0.3256793076473825;0.9954023375587138;0.9999933015545822;9.999964753304722;0.4167519424103158;0.4519878988620295;0.4519801728608234;0.4186811158516926;0.33000003606067774;0.5331035625326879;0.9999927727520751
62.198047;0.9872673121175025;0.4166736701334081;0.42204558769469835;0.3215312831740087;0.3256793374145895;0.9954023871073178;0.9999934189417474;9.999963925993056;0.4167518976659398;0.45198783182776353;0.4519802057484575;0.41868108528552106;0.3300000117774078;0.5331034707384247;0.9999928947413208
62.208047;0.9872672884777768;0.41667367529566074;0.42204561103596266;0.32153122138123263;0.3256793671642839;0.9954024300347697;0.9999935430827077;9.999963141796059;0.41675185315513713;0.4519877619937491;0.45198023982348073;0.4186810552229038;0.32999999056609164;0.5331033839618887;0.999993018593368
62.218047;0.987267273559794;0.416673680649076;0.42204563660091265;0.32153115976028485;0.3256793968779872;0.9954024662923503;0.9999936737478567;9.999962405990118;0.41675180900205755;0.45198768927894356;0.4519802749583079;0.41868102588986483;0.32999997241346546;0.5331033024834314;0.9999931442199935
62.228047;0.9872672671568745;0.4166736862237012;0.42204566412264827;0.32153109828122256;0.32567942650932874;0.9954024959248169;0.9999938108282878;9.999961725195998;0.4167517653847518;0.4519876136482816;0.4519803110273394;0.4186809975929142;0.329999957251125;0.5331032265026795;0.9999932716561235
62.238047;0.9872672689343427;0.4166736920036905;0.42204569328175695;0.32153103690274226;0.32567945602166765;0.9954025190777489;0.9999939542342345;9.999961106594217;0.41675172251740616;0.45198753513699985;0.4519803479147869;0.41868097067744375;0.3299999449696802;0.5331031561901346;0.9999934009907038
62.248047;0.9872672785512099;0.4166736979145157;0.42204572377938815;0.3215309755936503;0.32567948542127767;0.9954025359057754;0.9999941038233595;9.999960556337879;0.41675168064893175;0.4519874538102454;0.45198038552653375;0.4186809454589432;0.32999993546427947;0.5331030917444053;0.9999935322856703
62.258047;0.9872672957553671;0.4166737038367822;0.4220457553936559;0.32153091437175974;0.3256795147455296;0.995402546507746;0.9999942593525135;9.999960078421516;0.41675164004455545;0.4519873697229602;0.4519804237967195;0.4186809221882922;0.32999992866097233;0.5331030333893393;0.999993665560054
62.268047;0.9872673204207771;0.4166737096081459;0.4220457879714954;0.3215308533145353;0.325679544018442;0.9954025509802398;0.9999944204488996;9.999959674779197;0.4167516009297272;0.4519872829549011;0.4519804626837838;0.41868090106476946;0.32999992452174354;0.5331029813093365;0.9999938008290079
62.278047;0.987267352510358;0.4166737150221506;0.4220458213706632;0.3215307925320366;0.3256795732301724;0.995402549512657;0.9999945866125142;9.99995934624971;0.41675156343920977;0.4519871936721094;0.4519805021613929;0.4186808822637121;0.3299999230453073;0.5331029356029409;0.9999939381024383
62.288047;0.9872673919917716;0.4166737198383635;0.422045855407448;0.32153073215372663;0.32567960236341564;0.9954025423898551;0.9999947572454961;9.99995909336295;0.41675152760896134;0.4519871021114443;0.45198054221348416;0.4186808659435167;0.32999992425090857;0.5331028962865766;0.9999940773556708
62.298047;0.987267438735663;0.41667372380535045;0.42204588986277475;0.3215306723400843;0.3256796314369132;0.9954025299068795;0.9999949316186938;9.99995891636681;0.4167514934053794;0.4519870084905943;0.45198058283973575;0.41868085220953155;0.3299999281364676;0.5331028632941297;0.9999942185276812
62.308047;0.9872674924644164;0.4166737266939644;0.4220459245437363;0.32153061326906796;0.32567966052476005;0.9954025123403633;0.9999951088124513;9.999958814887657;0.4167514607744331;0.45198691294853066;0.45198062406138995;0.4186808410733201;0.3299999346459324;0.5331028364693293;0.9999943615262376
62.318047;0.9872675528235373;0.4166737283138876;0.42204595933683264;0.32153055509281486;0.32567968974588063;0.9954024900131188;0.9999952877967229;9.999958787827602;0.4167514296912634;0.45198681555891396;0.45198066591262265;0.41868083247010984;0.3299999436674343;0.5331028155939862;0.9999945062532325
62.328047;0.9872676194779793;0.4166737285061941;0.42204599419445055;0.3215304979104155;0.3256797192471573;0.9954024633212493;0.9999954675788153;9.999958833847858;0.4167514001820016;0.45198671636218146;0.4519807084243917;0.4186808263091803;0.3299999550365888;0.5331028004183846;0.9999946526727033
62.338047;0.9872676921142246;0.41667372713971956;0.42204602907105554;0.32153044177236456;0.32567974919135556;0.9954024327104745;0.9999956472461874;9.999958951854586;0.4167513723087683;0.4519866153957744;0.4519807516283549;0.41868082249377314;0.3299999685524342;0.5331027906686292;0.9999948008612433
62.348047;0.9872677704120917;0.4166737241245172;0.4220460638798323;0.3215303867005153;0.3256797797507422;0.995402398686062;0.9999958259443822;9.999959140680064;0.4167513461285147;0.4519865127423114;0.4519807955809613;0.41868082090831044;0.3299999840144408;0.5331027860676704;0.9999949509893618
62.358047;0.9872678540334981;0.4166737194249849;0.4220460984960529;0.32153033269994136;0.3256798111008016;0.9954023618060143;0.9999960028627999;9.999959398569363;0.41675132164859424;0.4519864085649238;0.4519808403776725;0.41868082140500223;0.33000000124170514;0.5331027863627387;0.9999951032483376
62.368047;0.987267942598557;0.4166737130579371;0.4220461327879427;0.321530279749694;0.3256798434062136;0.9954023225849119;0.9999961772023369;9.999959722893713;0.4167512988299579;0.4519863030906979;0.45198088614947085;0.4186808238214857;0.33000002006700235;0.533102791323168;0.9999952577898839
62.378047;0.9872680356693182;0.41667370508469465;0.42204616665310213;0.321530227798765;0.32567987681158655;0.9954022813706155;0.9999963481750073;9.999960109616874;0.41675127763154135;0.45198619657466965;0.4519809330580675;0.41868082802767986;0.3300000403309618;0.5331028007157075;0.9999954147211553
62.388047;0.9872681327654746;0.41667369559039064;0.4220462000190257;0.32153017678595014;0.325679911438473;0.9954022383270525;0.9999965150499246;9.99996055290481;0.4167512580228069;0.4519860892898793;0.45198098128771425;0.4186808339463355;0.33000006188432346;0.5331028142929736;0.9999955741252321
62.398047;0.9872682334146324;0.41667368465551957;0.4220462328275878;0.3215301266531649;0.32567994737604233;0.9954021935543546;0.9999966771101724;9.99996104550596;0.4167512399555592;0.4519859815303311;0.451981031016953;0.4186808415234264;0.3300000845867287;0.5331028318036878;0.9999957361067446
62.408047;0.9872683371775565;0.4166736723663786;0.42204626506406123;0.3215300773485381;0.32567998467711873;0.9954021471860415;0.9999968335402535;9.999961579774043;0.41675122333572096;0.451985873592246;0.45198108239038115;0.41868085068176225;0.33000010828887283;0.533102852998058;0.9999959008557738
62.418047;0.9872684435956192;0.4166736588277968;0.42204629678581623;0.32153002884672355;0.3256800233637526;0.9954020993331669;0.9999969833879836;9.999962148733069;0.416751208030384;0.45198576573010224;0.4519811355261132;0.4186808612888014;0.3300001328068832;0.5331028776248953;0.9999960686450714
62.428047;0.9872685521424182;0.41667364411397856;0.42204632810173914;0.3215299811571583;0.3256800634336105;0.9954020500026198;0.9999971255851638;9.999962746398719;0.41675119391983545;0.45198565812821206;0.45198119053811686;0.41868087316787406;0.3300001579105444;0.5331029054325911;0.9999962397545108
62.438047;0.9872686622120846;0.4166736282468292;0.42204635914224403;0.321529934294047;0.32568010486957516;0.9954019991298519;0.9999972589819389;9.99996336714207;0.41675118093250957;0.451985550917037;0.45198124754152474;0.4186808861445864;0.3300001833355875;0.5331029361790357;0.9999964144047441
62.448047;0.9872687731039602;0.4166736112552041;0.42204639004545486;0.32152988825333045;0.32568014764872805;0.9954019466109523;0.9999973824448586;9.999964004972007;0.41675116902590115;0.451985444206318;0.45198130665872915;0.4186809000742546;0.33000020880327796;0.5331029696632156;0.9999965927275283
62.458047;0.9872688840410796;0.4166735932063669;0.42204642096446304;0.3215298430260138;0.3256801917467326;0.9954018922420502;0.9999974950169543;9.999964653862762;0.41675115816737074;0.45198533811017916;0.45198136802994826;0.4186809148434205;0.330000234038962;0.5331030057389093;0.9999967747738038
62.468047;0.9872689942194076;0.41667357418415496;0.42204645208819713;0.32152979861491543;0.3256802371579787;0.9954018356966101;0.9999975960038489;9.999965308533175;0.41675114833960475;0.4519852327544544;0.45198143180617956;0.4186809303658429;0.330000258811875;0.5331030442714407;0.999996960532442
62.478047;0.9872691028248479;0.4166735542830884;0.4220464836384148;0.32152975502407205;0.3256802839310944;0.9954017766109178;0.9999976849456441;9.999965964452853;0.4167511395396238;0.45198512825448783;0.4519814981427809;0.4186809465668236;0.3300002829774984;0.5331030851174376;0.9999971499116699
62.488047;0.9872692090221628;0.41667353362179255;0.42204651584564085;0.32152971224629534;0.3256803321658861;0.9954017146833299;0.9999977616328874;9.999966617791205;0.4167511317688718;0.4519850246887663;0.45198156720386334;0.4186809633685893;0.33000030647646356;0.5331031281693099;0.9999973427158984
62.498047;0.9872693119591548;0.41667351235313765;0.42204654893443266;0.3215296702864511;0.32568038197193105;0.9954016497245187;0.9999978261512696;9.999967265689195;0.4167511250280027;0.45198492209703844;0.4519816391399881;0.4186809806857713;0.330000329298719;0.5331031733761665;0.9999975386660702
62.508047;0.9872694107975837;0.4166734906664039;0.4220465831144155;0.32152962919054634;0.32568043344934094;0.9954015816575709;0.9999978788192326;9.999967906086674;0.4167511192993987;0.45198482050083616;0.4519817140561941;0.4186809984068672;0.3300003514428709;0.533103220711856;0.9999977374524216
62.518047;0.9872695047422868;0.41667346876753086;0.4220466185598385;0.3215295890362939;0.3256804866931906;0.9954015104531257;0.9999979201161255;9.999968537630105;0.4167511145146696;0.4519847199455506;0.4519817920237647;0.4186810163697161;0.33000037289174616;0.5331032701352687;0.9999979388075447
62.528047;0.9872695930403844;0.4166734468326559;0.42204665537779024;0.32152954991285887;0.32568054179571637;0.9954014360290948;0.9999979506535678;9.999969159803337;0.41675111054431935;0.45198462055234184;0.4519818731094239;0.4186810343590817;0.33000039363185496;0.5331033215622907;0.9999981425303509
62.538047;0.9872696750035141;0.4166734249769558;0.42204669359763786;0.3215295119226677;0.32568059883880074;0.9954013581972065;0.9999979710809199;9.999969772606075;0.41675110722245073;0.4519845225401934;0.4519819573743644;0.4186810521255609;0.3300004137031394;0.5331033748545941;0.999998348414272
62.548047;0.9872697500962464;0.41667340326975144;0.4220467332088942;0.321529475187476;0.3256806578709512;0.9954012766844378;0.9999979819831711;9.999970376495426;0.41675110437186386;0.4519844261940065;0.4519820448623907;0.4186810694194672;0.33000043322770783;0.5331034298268175;0.9999985562162298
62.558047;0.9872698179758511;0.4166733817494996;0.4220467742140818;0.32152943983401033;0.32568071889206957;0.9954011912263634;0.9999979838964841;9.999970972652074;0.4167511018101124;0.4519843318166493;0.45198213560640865;0.41868108601788034;0.33000045239906545;0.5331034862774986;0.9999987656969392
62.568047;0.9872698784544521;0.41667336039895375;0.4220468166417011;0.3215294059517647;0.3256807818636227;0.9954011016951988;0.9999979773822413;9.999971562520734;0.4167510993616372;0.4519842397122271;0.45198222962639045;0.41868110172410306;0.33000047144199285;0.5331035440126225;0.9999989765901434
62.578047;0.9872699315105791;0.4166733391295487;0.4220468605168829;0.32152937354965044;0.32568084672788694;0.9954010081267587;0.9999979630296851;9.999972147126975;0.41675109688112744;0.4519841501861388;0.45198232689867723;0.418681116370136;0.3300004905680821;0.533103602822303;0.9999991885446524
62.588047;0.9872699773015258;0.41667331781669376;0.4220469058379359;0.3215293425441482;0.3256809134306033;0.9954009106168982;0.9999979413642585;9.999972727196091;0.4167510942620522;0.4519840635316554;0.4519824273342017;0.41868112985310924;0.33000050995572355;0.5331036624341311;0.9999994011549254
62.598047;0.9872700161072336;0.4166732963371134;0.42204695258256597;0.3215293127740481;0.3256809819254305;0.9954008092505596;0.9999979127732128;9.999973303982031;0.41675109142667977;0.4519839800086618;0.4519825307862107;0.4186811421719103;0.3300005297402979;0.5331037224795403;0.9999996140104012
62.608047;0.9872700482984333;0.4166732745732149;0.42204700070743506;0.3215292840310503;0.3256810521416138;0.9954007041505858;0.9999978775703654;9.999973879977818;0.4167510882900379;0.45198389983824466;0.4519826370715521;0.4186811534087624;0.33000054999807177;0.533103782535183;0.9999998266808464
62.618047;0.9872700742973346;0.4166732524142271;0.4220470501221171;0.32152925609417343;0.3256811239617798;0.9954005955572851;0.9999978361215812;9.99997445878973;0.41675108471243094;0.4519838232095855;0.45198274600158656;0.41868116367362096;0.33000057074705985;0.5331038422326895;1.000000038696707
62.628047;0.9872700944519758;0.4166732297772554;0.4220471006743556;0.32152922875177375;0.32568119724077876;0.9954004838573683;0.9999977888737948;9.99997504432242;0.4167510805115013;0.4519837502796297;0.4519828574153071;0.4186811730782881;0.3300005919668339;0.5331039013013846;1.0000002495537255
62.638047;0.987270108922584;0.4166732066440374;0.42204715216737887;0.32152920181011174;0.3256812718298588;0.9954003695552893;0.9999977363105982;9.999975640112385;0.41675107553444735;0.45198368117969845;0.45198297118274583;0.4186811817415483;0.33000061360645294;0.5331039595249063;1.0000004586986753
62.648047;0.9872701176682414;0.4166731830803881;0.42204720438391913;0.3215291750825525;0.32568134758407025;0.9954002531668974;0.9999976789003322;9.999976249432935;0.4167510696969062;0.4519836160329169;0.4519830871686068;0.4186811897767869;0.3300006355698918;0.5331040167131079;1.000000665564133
62.658047;0.9872701205165957;0.41667315920601483;0.42204725709125346;0.32152914837240437;0.3256814243673912;0.9954001351171095;0.9999976170513645;9.999976875364498;0.41675106294893494;0.451983554963578;0.4519832052051972;0.4186811972764215;0.3300006577121948;0.5331040727308459;1.0000008696594291
62.668047;0.9872701172685199;0.41667313514042176;0.42204731004927387;0.32152912148790336;0.32568150205799046;0.9954000157729035;0.9999975511206541;9.999977519780447;0.4167510552435382;0.451983498104776;0.45198332511202816;0.4186812043410438;0.3300006798706273;0.5331041275396111;1.000001070578264
62.678047;0.987270107783952;0.4166731109848654;0.4220473630540174;0.32152909427772536;0.3256815805461056;0.9953998954957609;0.9999974814794537;9.999978182382167;0.4167510465689149;0.4519834456024675;0.45198344671782625;0.4186812111182106;0.33000070189956565;0.5331041811694014;1.0000012679426893
62.688047;0.9872700920381957;0.4166730868338967;0.4220474159704497;0.32152906664313113;0.3256816597152032;0.9953997745842381;0.9999974085520789;9.99997886132821;0.416751036969341;0.45198339758779654;0.451983569835162;0.4186812178051383;0.33000072367194444;0.5331042336467259;1.0000014614003334
62.698047;0.9872700701288456;0.41667306274587734;0.4220474687127159;0.32152903852877024;0.32568173940221373;0.9953996532122437;0.9999973327830857;9.999979554712258;0.41675102649399637;0.45198335413195284;0.4519836942208729;0.4186812246410552;0.3300007450466634;0.5331042849884524;1.00000165067604
62.708047;0.9872700422073178;0.41667303869311095;0.422047521224579;0.32152900991574557;0.32568181938254953;0.9953995314296308;0.9999972546227974;9.999980261022548;0.4167510151467316;0.4519833152531224;0.45198381957363976;0.41868123188731976;0.3300007658480706;0.5331043352477897;1.000001835610364
62.718047;0.9872700084003475;0.41667301456975137;0.4220475734800619;0.3215289808096019;0.32568189940701175;0.995399409186167;0.9999971745796904;9.999980978454703;0.4167510028875326;0.4519832809722425;0.4519839455526537;0.41868123978614263;0.3300007858961824;0.533104384518777;1.0000020161212788
62.728047;0.98726996878875;0.41667299022084375;0.4220476254643992;0.3215289512174145;0.325681979236636;0.995399286376059;0.9999970932429205;9.999981704658394;0.4167509896579218;0.45198325132813;0.4519840717941473;0.41868124854797184;0.33000080504035223;0.5331044329005841;1.0000021920889774
62.738047;0.9872699234382946;0.41667296543441507;0.4220476771424705;0.32152892114929255;0.32568205864167193;0.9953991629156677;0.9999970112385486;9.999982437119915;0.41675097540164674;0.4519832263460574;0.45198419794122574;0.4186812583658694;0.3300008231560535;0.533104480483246;1.000002363274523
62.748047;0.9872698724591393;0.41667293995034943;0.4220477284551773;0.3215288906512296;0.3256821373862942;0.9953990388070618;0.999996929175914;9.999983173007886;0.41675096005183293;0.451983206023274;0.4519843236815916;0.4186812694088689;0.33000084014413705;0.5331045273670976;1.0000025293846422
62.758047;0.9872698160419946;0.41667291352425606;0.4220477793446122;0.32152885981139867;0.3256822152245196;0.9953989141004175;0.9999968476049622;9.999983908509885;0.41675094349542874;0.4519831903332906;0.45198444878121513;0.4186812818188881;0.3300008559378638;0.5331045736795804;1.0000026902138042
62.768047;0.9872697544161205;0.41667288598401553;0.4220478297743469;0.32152882871801347;0.32568229191017567;0.9953987887823628;0.9999967670008698;9.999984638691288;0.4167509255691959;0.45198317923032943;0.45198457310670487;0.4186812957340057;0.3300008704936482;0.5331046195453977;1.0000028457012635
62.778047;0.987269687780421;0.41667285724269665;0.4220478797331006;0.32152879742447893;0.3256823671997334;0.9953986627018808;0.9999966878122472;9.999985358329063;0.4167509060898129;0.45198317265688354;0.4519846966112668;0.41868131128926134;0.3300008837921448;0.5331046650185343;1.0000029958472203
62.788047;0.9872696162982858;0.41667282728978466;0.4220479292199423;0.3215287659693822;0.3256824408468941;0.9953985355690803;0.999996610553577;9.999986062950281;0.4167508848852071;0.4519831705372226;0.45198481930125095;0.4186813285729662;0.3300008958519233;0.5331047100501402;1.0000031406247132
62.798047;0.9872695401204131;0.4166727961769942;0.422047978202517;0.32152873442635604;0.32568251260896053;0.9953984070172615;0.9999965358585466;9.999986748952862;0.41675086181341175;0.45198317276520183;0.4519849412153262;0.4186813475820333;0.33000090672744575;0.5331047545295157;1.0000032800186938
62.808047;0.9872694593546082;0.41667276400885916;0.4220480265792921;0.32152870292579666;0.3256825822599974;0.9953982766938272;0.9999964644539396;9.9999874129804;0.4167508367736711;0.4519831792297837;0.45198506240645053;0.41868136821698626;0.3300009164995639;0.5331047983586621;1.0000034140467617
62.818047;0.9872693740156762;0.41667273092747054;0.42204807419272156;0.3215286716348391;0.32568264959056836;0.9953981443148125;0.9999963970881842;9.999988051519185;0.4167508097192966;0.4519831898573954;0.4519851829228239;0.41868139030303;0.33000092526426156;0.5331048415000792;1.000003542659125
62.828047;0.98726928403101;0.4166726970794461;0.42204812087746457;0.32152864072711285;0.32568271439676055;0.9953980096852877;0.9999963344477932;9.999988660946002;0.4167507806594667;0.451983204624184;0.4519853027959472;0.41868141361195227;0.330000933115551;0.5331048839592077;1.0000036656772613
62.838047;0.9872691893095776;0.4166726625777243;0.42204816648494264;0.32152861036224617;0.32568277648443744;0.9953978726958267;0.9999962770903518;9.999989237632194;0.41675074964485614;0.4519832235398838;0.45198542204117914;0.41868143788518275;0.33000094013892217;0.5331049257283682;1.000003782848156
62.848047;0.9872690898134626;0.4166726274709228;0.4220482108724329;0.3215285806745432;0.3256828356894101;0.9953977332678124;0.9999962253958982;9.999989778074475;0.4167507167593716;0.45198324661083206;0.45198554065749236;0.41868146285140373;0.3300009464203188;0.5331049667507138;1.0000038939192617
62.858047;0.9872689855566157;0.41667259172318255;0.4220482539041319;0.32152855177576123;0.32568289187918015;0.9953975913189637;0.9999961795352159;9.999990279379384;0.4167506821118157;0.4519832738170012;0.4519856586003811;0.41868148824431417;0.33000095205734453;0.5331050069135531;1.0000039986782232
62.868047;0.9872688765587331;0.41667255519737206;0.4220482954743131;0.32152852377140617;0.32568294493129385;0.9953974467875067;0.9999961395127637;9.999990739721234;0.4167506458015883;0.451983305141177;0.45198577575929694;0.41868151381643304;0.3300009571710509;0.5331050460631772;1.0000040969514599
62.878047;0.987268762806129;0.41667251765615326;0.4220483354977309;0.3215284967749728;0.3256829947223096;0.9953972996231478;0.9999961052812412;9.999991158268461;0.41675060787909585;0.45198334060238105;0.4519858919666621;0.418681539322582;0.3300009619161962;0.5331050840485104;1.000004188548144
62.888047;0.9872686441829223;0.4166724788170548;0.4220483738671213;0.3215284709118247;0.32568304114192526;0.9953971497309911;0.9999960768512598;9.999991534615138;0.4167505683371024;0.45198338023568685;0.45198600701458086;0.4186815645010434;0.3300009664791167;0.533105120767045;1.0000042732372965
62.898047;0.9872685204283235;0.4166724384362531;0.42204841044356134;0.32152844631628996;0.32568308410910507;0.995396996932364;0.9999960543265222;9.999991867798606;0.41675052714039096;0.4519834240294839;0.4519861206893586;0.41868158908296604;0.3300009710710117;0.5331051561753064;1.0000043508348913
62.908047;0.987268391237194;0.41667239633988584;0.4220484450981248;0.3215284231313833;0.32568312356609663;0.9953968409867628;0.9999960378499706;9.999992155991778;0.41675048428080974;0.45198347187695576;0.4519862328018342;0.41868161280498495;0.33000097591860783;0.533105190273875;1.0000044212942105
62.918047;0.9872682564154369;0.41667235240315376;0.4220484777657741;0.32152840150180273;0.325683159455339;0.995396681664708;0.999996027557217;9.999992397620698;0.41675043980812737;0.45198352358705024;0.45198634317191694;0.41868163540797065;0.3300009812315553;0.533105223085707;1.0000044847207894
62.928047;0.9872681158955742;0.41667230655547105;0.4220485084694751;0.3215283815348031;0.3256831916977301;0.9953965187961515;0.9999960235740915;9.999992592333461;0.41675039381833096;0.4519835789333649;0.45198645162445733;0.4186816566285389;0.330000987169205;0.5331052546166914;1.0000045413454708
62.938047;0.9872679696351042;0.4166722588017469;0.42204853729550373;0.3215283632514204;0.32568322018422;0.9953963522940587;0.9999960259885335;9.999992740872246;0.4167503464462987;0.451983637693798;0.4519865580094592;0.4186816762022325;0.3300009938422822;0.5331052847996599;1.0000045914349736
62.948047;0.9872678175548275;0.4166722091925852;0.42204856434820615;0.3215283465814708;0.3256832447849384;0.9953961822072721;0.9999960347930631;9.99999284486879;0.4167502978611003;0.45198369966330093;0.4519866621960653;0.41868169389892473;0.330001001319397;0.5331053134798631;1.0000046351465366
62.958047;0.9872676595614376;0.41667215776492933;0.4220485897302802;0.3215283314030077;0.3256832653718913;0.9953960087519376;0.9999960498105709;9.999992906849885;0.416750248250003;0.4519837646401558;0.45198676406937044;0.4186817095613194;0.33000100961593426;0.5331053404755329;1.000004672453344
62.968047;0.9872674956289607;0.41667210452032233;0.4220486135440418;0.32152831757548034;0.3256832818482447;0.9953958322630472;0.9999960706125873;9.999992929711105;0.4167501978178569;0.4519838323865682;0.45198686353520856;0.41868172309571866;0.3300010187058369;0.5331053656308515;1.0000047032001005
62.978047;0.9872673258578135;0.41667204945655323;0.422048635898104;0.32152830494669654;0.3256832941731644;0.9953956530999563;0.9999960965186468;9.999992916237185;0.41675014678092737;0.45198390258465626;0.4519869605037962;0.41868173442348877;0.33000102856812535;0.5331053888013472;1.00000472719697
62.988047;0.987267150433244;0.41667199259012366;0.42204865691712085;0.32152829336724986;0.32568330236745496;0.9953954715631056;0.9999961266992096;9.999992869891942;0.4167500953449424;0.451983974832744;0.4519870548822579;0.4186817434415974;0.3300010392096786;0.5331054098265557;1.0000047442467115
62.998047;0.9872669695540693;0.4166719339242736;0.4220486767321177;0.32152828272151246;0.3256833064998469;0.9953952878720334;0.999996160288206;9.999992795800756;0.41675004371374924;0.45198404869008807;0.4519871465943744;0.41868175002819386;0.3300010506336587;0.5331054285182725;1.0000047541109287
63.008047;0.9872667834416563;0.4166718734311929;0.42204869545493784;0.32152827293391967;0.3256833066721752;0.9953951022088743;0.9999961964636104;9.999992700266937;0.41674999211041636;0.45198412372389474;0.4519872356070828;0.41868175409963576;0.33000106279378494;0.5331054446509339;1.0000047565218477
63.018047;0.9872665924128242;0.4166718110834466;0.4220487131815933;0.3215282639344179;0.3256833030124258;0.9953949147812937;0.9999962344982609;9.999992589595053;0.41674994074056276;0.45198419952458907;0.45198732193485114;0.41868175567409743;0.3300010755741163;0.5331054579896586;1.0000047512828067
63.028047;0.9872663969250439;0.41667174686937786;0.4220487300322789;0.32152825562890835;0.3256832956722468;0.9953947258440954;0.9999962737641437;9.999992469391922;0.4167498897168747;0.4519842757072237;0.4519874056249874;0.41868175487423476;0.3300010888081874;0.5331054683424284;1.0000047383609194
63.038047;0.9872661975216388;0.4166716807659234;0.42204874617159893;0.321528247912931;0.325683284827378;0.9953945356305307;0.999996313678689;9.999992344191519;0.41674983903983426;0.4519843519186469;0.45198748675902634;0.4186817518705148;0.33000110232973723;0.5331054755405217;1.0000047178859135
63.048047;0.9872659946903821;0.41667161269806097;0.42204876178645495;0.32152824070043534;0.3256832706685313;0.9953943442507126;0.9999963536067197;9.999992217469044;0.4167497886501827;0.45198442783489595;0.45198756545870383;0.4186817468331647;0.33000111599923987;0.5331054793756578;1.0000046900666342
63.058047;0.9872657888050528;0.4166715425437963;0.42204877706076505;0.321528233921564;0.325683253380616;0.9953941516831959;0.9999963928059704;9.999992092211063;0.4167497384670809;0.45198450315116134;0.45198764186785034;0.418681739916875;0.3300011296754292;0.5331054796081997;1.0000046550606934
63.068047;0.9872655802285539;0.41667147021908824;0.42204879216886443;0.3215282274971878;0.3256832331353855;0.9953939578837768;0.9999964304989009;9.999991971400341;0.4167496883793837;0.45198457759601735;0.45198771613171007;0.41868173125059477;0.3300011431967399;0.533105476016831;1.0000046128688955
63.078047;0.9872653694100411;0.41667139575608575;0.4220488072776487;0.32152822133076286;0.32568321010612505;0.9953937629039096;0.9999964659692;9.999991858190546;0.41674963824309375;0.45198465095954;0.45198778838619735;0.41868172094206746;0.33000115641216937;0.5331054684195504;1.0000045633476675
63.088047;0.9872651569042941;0.4166713192815005;0.4220488225392421;0.32152821531958115;0.3256831844884034;0.9953935668856283;0.9999964985674519;9.999991756037556;0.41674958789922384;0.4519847230972315;0.45198785873316977;0.41868170911429464;0.3300011692179309;0.5331054566884466;1.0000045063041063
63.098047;0.9872649433560048;0.4166712409367807;0.422048838062143;0.32152820936345267;0.3256831565151382;0.9953933699222447;0.9999965277449595;9.999991668423721;0.4167495371892764;0.4519847938993916;0.4519879272099679;0.4186816959285745;0.3300011815730215;0.5331054407598254;1.0000044415520402
63.108047;0.9872647294203317;0.4166711608352649;0.4220488538737106;0.3215282033757978;0.3256831264519307;0.9953931719422775;0.999996553165143;9.999991598318513;0.41674948597620787;0.45198486322737913;0.4519879938006972;0.4186816815676232;0.3300011934956881;0.5331054205987744;1.000004368887598
63.118047;0.9872645156708032;0.4166710790822021;0.4220488699167208;0.32152819729655574;0.3256830945645783;0.9953929727531445;0.9999965747209305;9.999991548357286;0.41674943416412125;0.4519849308646571;0.451988058490713;0.41868166621989106;0.3300012050393608;0.5331053961561477;1.0000042880410192
63.128047;0.9872643025595627;0.4166709958044792;0.4220488860903933;0.32152819108958536;0.3256830610922884;0.9953927722073945;0.9999965924216574;9.999991521367846;0.41674938168020337;0.45198499653639446;0.45198812129312377;0.41868165007826275;0.3300012162639708;0.5331053674109021;1.0000041986855281
63.138047;0.9872640904052669;0.41667091115230676;0.4220489022792454;0.32152818473316014;0.3256830262581763;0.995392570359241;0.9999966062742335;9.999991520037328;0.41674932843251444;0.45198505995181887;0.4519881822270667;0.4186816333299361;0.330001227220987;0.5331053344624456;1.0000041004885893
63.148047;0.9872638794472688;0.4166708252818468;0.4220489183412614;0.32152817822565016;0.3256829902909838;0.9953923675051749;0.9999966162639482;9.999991546083564;0.416749274295088;0.4519851208323396;0.4519882413098174;0.41868161615255917;0.33000123795043856;0.5331052975391201;1.0000039931458986
63.158047;0.9872636699681064;0.4166707383205962;0.42204893410198263;0.32152817160520436;0.32568295342955234;0.995392164107803;0.9999966224489123;9.999991599895546;0.4167492191071781;0.45198517895930257;0.4519882985707173;0.418681598724601;0.3300012484880014;0.5331052569226101;1.0000038764305708
63.168047;0.9872634623664368;0.4166706503364702;0.4220489493826003;0.3215281649527742;0.32568291591775694;0.9953919606964274;0.9999966250289833;9.999991680651977;0.4167491626614212;0.451985234221775;0.4519883540509549;0.4186815812115053;0.3300012588658505;0.5331052128989509;1.000003750246954
63.178047;0.9872632571221233;0.41667056134972397;0.4220489640237424;0.3215281583614603;0.32568287799148815;0.9953917577960785;0.9999966243157357;9.999991786673197;0.41674910472448495;0.4519852866198767;0.45198840780149685;0.41868156373323767;0.3300012690875634;0.5331051657551511;1.0000036146179507
63.188047;0.9872630547003576;0.41667047137532254;0.422048977879125;0.32152815191202416;0.3256828398580242;0.9953915558998321;0.9999966207318663;9.999991915645769;0.41674904508605853;0.4519853362457094;0.45198845989623815;0.41868154634907745;0.33000127910545746;0.533105115769011;1.0000034696494076
63.198047;0.9872628554776927;0.41667038044972127;0.42204899080512653;0.32152814568862664;0.3256828016939354;0.9953913555295719;0.9999966148373405;9.999992064699413;0.4167489835781374;0.4519853832508222;0.4519885104451266;0.41868152904580863;0.3300012888337476;0.5331050631842128;1.0000033155377621
63.208047;0.987262659734796;0.4166702886317048;0.422049002672965;0.32152813980205047;0.32568276366664306;0.9953911572990748;0.999996607258776;9.999992231055819;0.41674892008448283;0.45198542779135104;0.45198855958950857;0.4186815117348788;0.33000129817918833;0.5331050081818755;1.0000031526189295
63.218047;0.9872624676854012;0.41667019600231675;0.4220490133896493;0.32152813438931116;0.32568272593469866;0.9953909618195564;0.99999659862283;9.999992413052409;0.41674885457945965;0.4519854699970513;0.4519886074806558;0.4186814942900354;0.33000130704600006;0.5331049508584104;1.0000029814176377
63.228047;0.9872622795074408;0.4166701026734586;0.42204902289717033;0.32152812960134647;0.32568268861164074;0.9953907694991714;0.9999965895835498;9.999992610523329;0.4167487871585947;0.4519855099811228;0.4519886542672694;0.4186814765899933;0.33000131530504595;0.5331048912326395;1.0000028026290932
63.238047;0.9872620953531731;0.41667000879322436;0.42204903116320347;0.321528125592497;0.3256826517487538;0.9953905804351957;0.9999965808297379;9.999992824407116;0.4167487180104897;0.4519855478492099;0.45198870009817665;0.41868145853552924;0.3300013227736674;0.5331048292814655;1.0000026170458658
63.248047;0.9872619153076858;0.4166699145281206;0.4220490381872424;0.3215281225105336;0.32568261535765664;0.9953903944822454;0.9999965730577121;9.99999305620664;0.4167486473477276;0.4519855836983814;0.4519887451112702;0.41868144007205554;0.3300013292413765;0.5331047649716126;1.000002425492829
63.258047;0.987261739336627;0.41666982001866326;0.42204904400065585;0.3215281204808123;0.32568257943347845;0.9953902113827818;0.9999965669927299;9.999993307746067;0.4167485753551063;0.45198561761732226;0.45198878941722126;0.41868142120813745;0.3300013345126552;0.5331046982760893;1.0000022287681278
63.268047;0.9872615672799668;0.41666972535111724;0.4220490486427846;0.32152811959856775;0.32568254396948154;0.9953900308190197;0.9999965634394047;9.999993581204192;0.41674850218555315;0.45198564968302335;0.4519888331114881;0.4186814020064985;0.3300013384284143;0.5331046292007281;1.000002027567757
63.278047;0.9872613988681609;0.41666963057505746;0.4220490521359043;0.3215281199427145;0.3256825089601464;0.9953898523929384;0.9999965632826958;9.999993879128361;0.4167484279841215;0.45198567995936184;0.45198887628570994;0.4186813825722901;0.3300013408715614;0.5331045578047092;1.0000018224159894
63.288047;0.9872612337670386;0.41666953574345816;0.4220490544958553;0.3215281215811058;0.32568247437993564;0.9953896756448692;0.9999965674342948;9.999994204121824;0.41674835289537404;0.45198570850271524;0.45198891899287674;0.4186813630270298;0.33000134178387464;0.5331044841866214;1.0000016136810626
63.298047;0.9872610716760993;0.41666944094981884;0.42204905577638785;0.32152812454154717;0.3256824401710834;0.9953895001841951;0.999996576803672;9.999994558432254;0.4167482770431158;0.451985735354296;0.4519889612013982;0.4186813434498949;0.33000134118153646;0.5331044084781225;1.0000014016807226
63.308047;0.9872609123961981;0.41666934634350333;0.4220490560969102;0.3215281287826976;0.3256824062686741;0.9953893258689124;0.9999965923234087;9.99999494391281;0.41674820052332473;0.4519857605028964;0.4519890027979139;0.41868132384403484;0.3300013391266782;0.5331043308540987;1.0000011867296514
63.318047;0.9872607557876726;0.4166692521203691;0.42204905562601636;0.3215281342017155;0.3256823726357175;0.9953891528641918;0.9999966149295728;9.99999536204077;0.4167481234204141;0.45198578385711996;0.4519890436184294;0.4186813041657359;0.33000133567229734;0.5331042515105172;1.0000009690808853
63.328047;0.9872606016869062;0.4166691585097201;0.4220490545445241;0.32152814066251245;0.3256823392684237;0.9953889815044715;0.9999966453924101;9.999995813635428;0.41674804580793556;0.4519858052781005;0.45198908346410394;0.4186812843727494;0.33000133084445255;0.5331041706155574;1.0000007489145708
63.338047;0.9872604498914959;0.41666906575847906;0.4220490530212104;0.32152814802580143;0.325682306171461;0.995388812111149;0.9999966841117449;9.999996298522648;0.4167479677504357;0.4519858246373892;0.4519891221323874;0.4186812644522918;0.3300013246655036;0.5331040882822881;1.0000005264253984
63.348047;0.9872603001938284;0.41666897412596726;0.422049051201801;0.3215281561666056;0.32568227334025407;0.9953886449620651;0.9999967310967356;9.999996815409157;0.41674788932443957;0.45198584183583035;0.45198915947954144;0.41868124443262306;0.33000131717339365;0.5331040045726989;1.0000003018717247
63.358047;0.9872601523969688;0.4166688839168313;0.42204904918568975;0.32152816496511893;0.32568224076903296;0.995388480391454;0.9999967861022344;9.999997362223894;0.41674781059737903;0.4519858567930103;0.45198919545451094;0.41868122438155486;0.3300013084246855;0.5331039195018021;1.0000000755213476
63.368047;0.987260006349391;0.416668795505891;0.4220490470020444;0.3215281743041751;0.32568220847502594;0.9953883188089698;0.9999968487195411;9.999997936818716;0.41674773157235057;0.4519858694386722;0.4519892300947672;0.41868120439234374;0.33000129849667575;0.5331038330400899;0.9999998475878551
63.378047;0.9872598619596736;0.4166687092941584;0.4220490446161865;0.32152818409007133;0.3256821765232672;0.9953881605556131;0.999996918369102;9.999998537480481;0.4167476521824831;0.4519858797121854;0.45198926352877933;0.4186811845709971;0.3300012874913392;0.5331037451498498;0.9999996182280123
63.388047;0.9872597191078247;0.4166686256336925;0.4220490419542013;0.3215281942637843;0.3256821450259821;0.9953880057779855;0.9999969943097845;9.999999163204901;0.41674757233754395;0.45198588756878694;0.45198929597142784;0.4186811650388695;0.33000127553789355;0.5331036558432286;0.9999993875478765
63.398047;0.9872595776134107;0.4166685447892331;0.4220490389260682;0.3215282047974938;0.32568211411001835;0.9953878544548405;0.9999970757244422;9.999999814014142;0.4167474919729972;0.4519858929783432;0.45198932767822153;0.41868114595786016;0.3300012627938677;0.5331035652053663;0.9999991555643841
