time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
63.408047;0.9872594373654475;0.41666846694028414;0.4220490354460342;0.321528215695179;0.3256820838872071;0.9953877065191414;0.999997161788299;10.00000049101444;0.4167474110866675;0.4519858959168606;0.4519893588807008;0.41868112754830833;0.33000124943059234;0.5331034733750545;0.9999989221359367
63.418047;0.9872592984104395;0.4166683922077701;0.4220490314417554;0.321528227003336;0.32568205444143433;0.9953875619937396;0.9999972516526653;10.000001195727057;0.41674732976193385;0.45198589637130177;0.45198938974989855;0.41868111005134007;0.330001235597245;0.5331033805102685;0.999998686917702
63.428047;0.9872591608888873;0.4166683206936509;0.4220490268414481;0.3215282388194729;0.3256820258097709;0.9953874210781514;0.9999973444367974;10.000001928886217;0.4167472481648128;0.45198589435109027;0.45198942039721574;0.4186810936651615;0.33000122138814986;0.533103286767998;0.9999984493908048
63.438047;0.9872590249239434;0.41666825250550554;0.42204902155555457;0.3215282512726496;0.3256819979704711;0.995387284143058;0.9999974392683031;10.000002689404566;0.41674716651777494;0.45198588987889143;0.45198945088344916;0.4186810785257077;0.3300012068387482;0.5331031923165178;0.9999982089415858
63.448047;0.9872588905804054;0.4166681877565776;0.42204901548093127;0.3215282644765385;0.32568197086362416;0.9953871516439511;0.9999975353099677;10.000003474477037;0.41674708507742747;0.45198588296811343;0.4519894812299848;0.4186810647229182;0.3300011919548878;0.5331030973372066;0.9999979649521901
63.458047;0.9872587579335691;0.4166681265531573;0.42204900851832405;0.3215282784987178;0.32568194440967385;0.9953870240217371;0.9999976318078105;10.000004281129529;0.4167470041346292;0.4519858736288894;0.4519895114533988;0.4186810523063267;0.3300011767526904;0.5331030020057816;0.9999977168724561
63.468047;0.9872586270905996;0.41666806897849473;0.42204900057446887;0.32152829337517236;0.3256819184966299;0.9953869016529676;0.9999977281683253;10.000005107414838;0.41674692402219227;0.45198586190052986;0.4519895415893376;0.41868104127510974;0.3300011612781742;0.5331029065011357;0.999997464250125
63.478047;0.9872584980699738;0.41666801508936946;0.42204899155424036;0.32152830913394187;0.32568189297257244;0.9953867848528503;0.9999978239696231;10.000005951420654;0.4167468451015721;0.451985847881401;0.4519895716601338;0.41868103157026776;0.33000114561470906;0.5331028110046591;0.9999972067587224
63.488047;0.9872583707391747;0.4166679649308261;0.42204898136099034;0.3215283257940047;0.325681867668496;0.9953866738931358;0.9999979188965686;10.000006809402175;0.4167467677412397;0.45198583175504325;0.45198960163248897;0.41868102310095934;0.3300011298955734;0.5331027156634844;0.9999969442738456
63.498047;0.9872582448982277;0.4166679185370366;0.4220489698983988;0.3215283433590283;0.32568184243098974;0.9953865689958971;0.9999980126467076;10.00000767541473;0.4167466923255339;0.45198581379599984;0.4519896314344741;0.41868101579709466;0.33000111430014606;0.5331026205911248;0.9999966769632083
63.508047;0.9872581203522373;0.4166678759131156;0.4220489570775186;0.32152836181292865;0.3256818171429933;0.9953864702889307;0.9999981048553619;10.000008542435145;0.41674661927029033;0.4519857943457531;0.4519896610223533;0.4186810096224681;0.33000109902884944;0.5331025258898017;0.9999964052692621
63.518047;0.9872579968940552;0.41666783703052257;0.4220489428379047;0.32152838111499393;0.32568179173290973;0.9953863777377018;0.9999981951143777;10.000009403470512;0.41674654898884833;0.451985773787352;0.4519896904087367;0.41868100453428375;0.33000108428479535;0.5331024316211275;0.9999961297682304
63.528047;0.9872578742437865;0.4166678018237766;0.4220489271559266;0.32152840120845616;0.32568176617983513;0.9953862911159116;0.9999982830619945;10.000010252069458;0.41674648182228213;0.4519857525188012;0.4519897195974889;0.4186810004348383;0.3300010702671903;0.533102337769618;0.999995851036537
63.538047;0.9872577520185994;0.41666777018544615;0.42204891003639233;0.3215284220271237;0.32568174050512566;0.9953862100481307;0.999998368433009;10.000011082780535;0.416746417989548;0.4519857309098809;0.4519897485051335;0.41868099715378615;0.33000105716618655;0.5331022442691133;0.9999955695838035
63.548047;0.9872576297486254;0.41666774199012113;0.4220488915245521;0.32152844349128307;0.32568171475307084;0.9953861340821003;0.9999984510625023;10.000011891710574;0.41674635759364925;0.45198570928601917;0.45198977695722575;0.4186809944700809;0.3300010451574505;0.5331021510851149;0.9999952858564455
63.558047;0.9872575068988666;0.41666771711961126;0.42204887172235717;0.3215284655164876;0.32568168898309524;0.9953860627825741;0.9999985309018058;10.000012676511775;0.4167463006801941;0.45198568795371574;0.45198980473537936;0.4186809921540075;0.3300010344022512;0.5331020582861643;0.9999950003010998
63.568047;0.987257382908003;0.4166676954515664;0.42204885076320825;0.32152848802461076;0.3256816632640597;0.9953859958359521;0.9999986080149995;10.000013435624549;0.4167462472865886;0.4519856671973748;0.45198983162101863;0.4186809899966493;0.3300010250582523;0.5331019660367666;0.9999947133975815
63.578047;0.9872572572187204;0.4166676768360363;0.4220488287784725;0.32152851092961887;0.3256816376581025;0.9953859330998843;0.9999986825347501;10.000014167565391;0.416746197452991;0.45198564725343354;0.4519898574292928;0.4186809877998245;0.33000101728931164;0.5331018745458354;0.999994425651649
63.588047;0.9872571292475585;0.41666766109137976;0.4220488059071674;0.3215285341262104;0.32568161221523173;0.995385874567271;0.9999987546253283;10.000014870700612;0.41674615122938724;0.45198562831300826;0.4519898820342987;0.4186809853531956;0.3300010112593929;0.5331017840507473;0.9999941376157249
63.598047;0.987256998377466;0.416667648027554;0.42204878231202925;0.3215285575096788;0.3256815869875642;0.995385820271677;0.9999988244626661;10.000015543197316;0.41674610867811296;0.4519856105263413;0.4519899053567313;0.4186809824459355;0.33000100711767727;0.5331016948258247;0.9999938498763028
63.608047;0.9872568640410968;0.4166676374825073;0.4220487581591296;0.32152858099827364;0.32568156203842513;0.9953857702006944;0.9999988921992086;10.000016183252049;0.4167460698585267;0.4519855940170231;0.4519899273271066;0.4186809789003592;0.3300010049996514;0.533101607167889;0.9999935629757013
63.618047;0.9872567258108544;0.41666762932892176;0.4220487335933811;0.3215286045497279;0.32568153743538786;0.9953857242419455;0.9999989579241232;10.000016789707407;0.41674603479315553;0.4519855789206926;0.45198994788014035;0.4186809745931556;0.3300010050396173;0.5331015213647553;0.9999932773755529
63.628047;0.98725658344691;0.41666762344504704;0.4220487087339864;0.3215286281736957;0.32568151325053596;0.9953856821173545;0.9999990216826111;10.000017362444778;0.41674600342878476;0.4519855653911403;0.4519899669703461;0.4186809694525438;0.33000100735993;0.5331014376812916;0.9999929934434872
63.638047;0.987256436915691;0.4166676196970068;0.42204868367257004;0.3215286519000123;0.3256814895615039;0.9953856433253989;0.9999990835362377;10.000017902073784;0.41674597564781934;0.45198555358393055;0.4519899845701339;0.41868096344532973;0.3300010120398613;0.5331013563729701;0.9999927113949915
63.648047;0.987256286321065;0.41666761795682916;0.42204865848058415;0.3215286757136335;0.3256814664179952;0.995385607168126;0.9999991435898188;10.00001840916464;0.4167459513388127;0.4519855436530804;0.45199000066236367;0.41868095656284043;0.3300010190919606;0.533101277694548;0.9999924312896629
63.658047;0.9872561317553658;0.4166676181404148;0.42204863323322517;0.32152869952149526;0.3256814437983583;0.9953855728443867;0.999999201990733;10.000018883730817;0.41674593045680486;0.4519855357176147;0.45199001524481924;0.41868094878503304;0.3300010284619669;0.5331012018831792;0.999992153134411
63.668047;0.9872559732181087;0.4166676202332673;0.42204860801926203;0.32152872316779124;0.325681421609784;0.9953855395356125;0.9999992589302947;10.000019325153747;0.41674591302812225;0.4519855298258839;0.45199002833009716;0.4186809400453749;0.3300010400537154;0.533101129131032;0.9999918769842907
63.678047;0.9872558106781716;0.4166676242755878;0.42204858291754166;0.32152874646571866;0.32568139971342536;0.9953855065127724;0.9999993146179954;10.000019732201201;0.41674589910475773;0.45198552598410086;0.45199003994172376;0.41868093024647995;0.3300010537520983;0.5331010595929001;0.9999916029974075
63.688047;0.98725564420829;0.41666763032426735;0.4220485579664684;0.32152876921864965;0.32568137793176133;0.9953854732653814;0.9999993692088676;10.000020103093249;0.41674588870046386;0.45198552418158483;0.4519900501395156;0.41868091930327195;0.33000106943426855;0.5331009934527758;0.9999913314731701
63.698047;0.9872554740888299;0.4166676384550021;0.4220485331620451;0.32152879123137434;0.3256813560609989;0.995385439527699;0.999999422793852;10.000020435876731;0.4167458817766415;0.45198552436234846;0.4519900590599408;0.41868090716446416;0.3300010869940095;0.5331009309667137;0.9999910628003172
63.708047;0.9872553007985038;0.4166676488122522;0.4220485084698904;0.32152881232037495;0.32568133391240983;0.995385405219154;0.9999994755492891;10.00002072917339;0.41674587831006976;0.45198552640560496;0.4519900669047394;0.4186808938175179;0.33000110635235697;0.5331008724367596;0.9999907973234587
63.718047;0.9872551248994897;0.41666766162554697;0.4220484838291867;0.3215288323300886;0.32568131134436973;0.9953853704139846;0.9999995278903873;10.000020982821804;0.41674587835861593;0.45198553013248394;0.4519900738684705;0.4186808792975635;0.33000112741066906;0.5331008181975045;0.9999905352844354
63.728047;0.9872549469442137;0.41666767716853986;0.422048459162739;0.32152885115683094;0.3256812882534808;0.9953853353030471;0.9999995804282947;10.00002119797024;0.41674588204284574;0.4519855353223376;0.4519900800840674;0.41868086367516827;0.33000114999865116;0.5331007686280707;0.9999902768684489
63.738047;0.9872547674858942;0.41666769572226137;0.4220484343801099;0.3215288687532042;0.3256812645528595;0.9953853001124936;0.9999996338183006;10.000021376570825;0.4167458894835034;0.45198554175630795;0.4519900856371592;0.41868084702012714;0.3300011738813707;0.5331007241295223;0.9999900222943455
63.748047;0.9872545871267555;0.41666771754386295;0.4220484093681627;0.3215288851033384;0.3256812401681456;0.9953852650161371;0.9999996887010695;10.000021520757784;0.41674590075512014;0.45198554926805823;0.45199009060920275;0.41868082940957707;0.3300011988163608;0.5331006850775107;0.9999897718669537
63.758047;0.9872544065266528;0.41666774281754626;0.42204838399701655;0.3215289002033542;0.32568121503982006;0.9953852300642899;0.9999997457212216;10.000021632780895;0.4167459158586796;0.4519855577623718;0.45199009508918;0.41868081096433873;0.3300012246222964;0.5331006517873358;0.9999895259105938
63.768047;0.987254226377844;0.41666777164502533;0.4220483581248201;0.3215289140533226;0.32568118912268046;0.9953851951661622;0.9999998054909334;10.000021715052775;0.41674593471865246;0.4519855671978752;0.45199009914945915;0.4186807918289048;0.33000125120880724;0.5331006245038541;0.9999892846980725
63.778047;0.987254047384228;0.4166678041024914;0.42204833157872235;0.32152892664541993;0.3256811623840404;0.9953851601164133;0.9999998684980475;10.000021769569349;0.4167459572135095;0.4519855775490406;0.4519901028410549;0.4186807721323689;0.3300012785436131;0.5331006034336483;0.9999890484483522
63.788047;0.9872538702989975;0.41666784029166365;0.42204830415398176;0.32152893795917414;0.3256811347936745;0.995385124614377;0.9999999350492677;10.000021797249127;0.4167459832177088;0.45198558877887374;0.4519901062245217;0.41868075198268306;0.3300013065925436;0.5331005888159985;0.999988817268455
63.798047;0.9872536959770706;0.41666788034148183;0.42204827566649394;0.321528947966943;0.32568110631467495;0.9953850882618437;1.0000000052815663;10.000021798258361;0.41674601262586203;0.45198560083059125;0.4519901093925465;0.4186807314620058;0.3300013352925651;0.5331005809683406;0.9999885911198595
63.808047;0.9872535253041889;0.4166679243875381;0.42204824600590024;0.32152895663648445;0.32568107690481923;0.9953850505657386;1.000000079227581;10.000021773171055;0.41674604535817245;0.4519856136312001;0.45199011248508264;0.41868071063232254;0.33000136456800344;0.5331005802685822;0.999988369922003
63.818047;0.9872533590606631;0.41666797255401294;0.42204821513258695;0.3215289639295058;0.32568104651831586;0.9953850109987495;1.0000001568992798;10.000021723834005;0.41674608136040686;0.4519856271071244;0.4519901156948994;0.4186806895564662;0.3300013943497352;0.5331005871009423;0.9999881535898524
63.828047;0.9872531978440814;0.4166680249387796;0.42204818304945774;0.32152896980988804;0.32568101511661496;0.9953849690960391;1.0000002382968893;10.0000216540023;0.416746120589457;0.4519856411700814;0.45199011921814425;0.41868066828498013;0.33000142458435044;0.5331006017585185;0.9999879419487144
63.838047;0.9872530419986364;0.4166680815907824;0.4220481497897467;0.3215289742649366;0.3256809826949699;0.9953849244987215;1.0000003233524277;10.00002157033025;0.4167461629882083;0.4519856556806078;0.45199012319155435;0.41868064682880746;0.33000145523181096;0.5331006243257321;0.9999877347448632
63.848047;0.9872528915552512;0.4166681424854984;0.4220481154321559;0.3215289773056097;0.32568094929389674;0.9953848769407616;1.0000004119801014;10.000021482580184;0.416746208486545;0.4519856704598615;0.4519901276864887;0.4186806251662582;0.33000148625588754;0.5331006546451486;0.9999875317564494
63.858047;0.987252746247595;0.4166682075342876;0.42204808012954526;0.3215289789381844;0.32568091498414875;0.995384826223847;1.0000005041915392;10.000021402070363;0.41674625702018975;0.4519856853261065;0.4519901327308715;0.41868060325746054;0.3300015176378284;0.5331006923924242;0.999987332861423
63.868047;0.9872526055987235;0.41666827663028705;0.4220480440844802;0.32152897914971257;0.32568087983512595;0.9953847721983012;1.0000006000474169;10.000021339764634;0.41674630853277483;0.4519857001116643;0.4519901383277238;0.4186805810366916;0.33000154940949755;0.533100737172232;0.9999871380509641
63.878047;0.9872524690651702;0.416668349674033;0.42204800747840737;0.32152897791152046;0.32568084387397106;0.9953847147613856;1.00000069954005;10.000021305554444;0.41674636298591605;0.451985714670616;0.4519901444760237;0.4186805584041254;0.3300015816674186;0.5331007885774628;0.9999869473663697
63.888047;0.9872523361703631;0.416668426548368;0.42204797045782333;0.32152897519702106;0.325680807072973;0.9953846538515111;1.0000008026401093;10.000021308496471;0.4167464203888183;0.4519857288695145;0.45199015117794294;0.418680535232561;0.3300016145534916;0.5331008462311638;0.9999867607600582
63.898047;0.9872522065567874;0.4166685070937638;0.4220479331763368;0.3215289710183714;0.32568076938352203;0.9953845894176485;1.0000009094061455;10.00002135740081;0.41674648079713117;0.4519857425681692;0.4519901584316362;0.4186805113745035;0.330001648225462;0.5331009098080983;0.9999865780289237
63.908047;0.9872520799600277;0.41666859113346544;0.4220478958059863;0.32152896542360604;0.32568073077509496;0.9953845213973072;1.0000010199862346;10.00002146126409;0.4167465442687526;0.45198575561038057;0.4519901662332712;0.418680486670591;0.3300016828439597;0.5331009789942709;0.9999863988772534
63.918047;0.9872519561349506;0.4166686785116326;0.42204785850500953;0.3215289584454702;0.32568069124897925;0.9953844497266214;1.0000011345684707;10.000021629179177;0.41674661081915015;0.4519857678268261;0.45199017458160806;0.41868046098615525;0.33000171856642274;0.5331010534307736;0.9999862229971134
63.928047;0.9872518348037175;0.41666876908824413;0.42204782139203845;0.321528950086966;0.3256806508399385;0.9953843743719835;1.0000012533311506;10.000021870431373;0.41674668040676055;0.4519857790389916;0.4519901834750477;0.41868043426547563;0.33000175552690675;0.5331011327155007;0.9999860500976773
63.938047;0.9872517156662123;0.4166688626853976;0.42204778456229936;0.3215289403389822;0.3256806096160357;0.9953842953877136;1.0000013763600233;10.000022194966162;0.4167467529506066;0.4519857890443282;0.4519901929266574;0.41868040654917116;0.3300017938246035;0.5331012164323259;0.9999858799120895
63.948047;0.9872515984301282;0.4166689590356748;0.42204774812972173;0.32152892915936254;0.32568056767696535;0.9953842129719221;1.0000015035623289;10.000022612697911;0.4167468283583746;0.4519857976147592;0.45199020299647846;0.4186803779410665;0.33000183354379614;0.5331013041694804;0.9999857122018669
63.958047;0.9872514828303278;0.41666905779723473;0.42204771223688414;0.3215289164389545;0.3256805251612196;0.9953841274541323;1.0000016346298206;10.000023131144355;0.41674690654278107;0.4519858045467325;0.45199021379167476;0.41868034856997816;0.3300018747683291;0.5331013955448591;0.999985546754129
63.968047;0.9872513686492899;0.4166691586106004;0.422047677025058;0.3215289020196038;0.3256804822500315;0.9953840392120776;1.0000017690758003;10.000023753604758;0.4167469874142134;0.4519858097115871;0.45199022541902384;0.41868031858072396;0.3300019175653623;0.5331014902308451;0.999985383383513
63.978047;0.9872512557212457;0.41666926112362307;0.4220476426192002;0.3215288857544254;0.3256804391464734;0.9953839485913913;1.0000019063413443;10.000024479700771;0.41674707084822676;0.4519858130537119;0.4519902379282572;0.4186802881322147;0.3300019619696443;0.5331015879502005;0.9999852219206623
63.988047;0.9872511438836868;0.4166693649810324;0.4220476091299968;0.32152886754654175;0.32568039604171556;0.9953838558666045;1.0000020459088583;10.000025307038523;0.4167471566672918;0.45198581457008774;0.45199025126969794;0.41868025736733927;0.3300020079775963;0.5331016884495314;0.9999850621925522
63.998047;0.9872510329357455;0.4166694698138946;0.4220475766491693;0.32152884734031556;0.3256803530939868;0.9953837612035674;1.0000021873783045;10.000026232203469;0.41674724466068064;0.451985814299733;0.45199026527861347;0.4186802263740864;0.33000205552930456;0.533101791485342;0.9999849040571054
64.008047;0.9872509226676364;0.41666957525999726;0.42204754524956734;0.3215288251096176;0.32568031042737494;0.9953836646481212;1.0000023305109524;10.000027251268248;0.41674733459513813;0.45198581229902324;0.4519902797047018;0.41868019516953214;0.33000210449929607;0.5331018968588971;0.9999847474653735
64.018047;0.9872508129086851;0.4166696810163188;0.42204751498531706;0.3215288008753279;0.32568026813889794;0.9953835661959533;1.0000024752163899;10.000028360213587;0.41674742620202043;0.45198580861626;0.4519902942743737;0.41868016370906236;0.33000215471610517;0.533102004470292;0.9999845924890791
64.028047;0.9872507035471919;0.41666978685586864;0.42204748588706725;0.3215287747362278;0.32568022630878873;0.9953834658749757;1.0000026214638276;10.000029554734278;0.41674751918192393;0.45198580330935684;0.4519903087519352;0.41868013192259285;0.3300022059720404;0.533102114300203;0.9999844393358432
64.038047;0.9872505945227712;0.41666989256883874;0.4220474579732123;0.3215287468925864;0.3256801850111956;0.9953833637815128;1.0000027691699687;10.00003082979846;0.41674761321349796;0.45198579648219767;0.45199032297209724;0.41868009974565;0.3300022580163524;0.5331022263333384;0.9999842883580633
64.048047;0.9872504858225062;0.4166699978953362;0.4220474312780176;0.32152871764363483;0.3256801443157475;0.9953832601041714;1.0000029181306582;10.000032179980945;0.4167477079345311;0.45198578827523167;0.4519903368468364;0.41868006710765043;0.3300023105747871;0.5331023405262632;0.9999841400317124
64.058047;0.9872503774928203;0.41667010252550546;0.4220474058681648;0.32152868735641604;0.32568010426751365;0.9953831551284463;1.0000030680368817;10.00003360028056;0.416747802925723;0.4519857788237539;0.45199035036861496;0.4186800339102102;0.33000236339303846;0.5331024568182097;0.9999839949297739
64.068047;0.9872502696205244;0.4166702061593436;0.4220473818434364;0.3215286564258969;0.3256800648445404;0.9953830491790417;1.0000032185555274;10.000035086501452;0.4167478977341318;0.45198576825705594;0.4519903636125198;0.4186800000335756;0.3300024162599536;0.5331025751291104;0.9999838537093084
64.078047;0.9872501623058011;0.4166703085596818;0.4220473593406739;0.32152862524541315;0.3256800259384808;0.995382942534904;1.0000033693721313;10.000036635180537;0.4167479919195785;0.4519857567283279;0.45199037672931414;0.4186799653730971;0.3300024689906453;0.5331026953532542;0.9999837170755833
64.088047;0.987250055653307;0.41667040955678414;0.4220473385239031;0.3215285941991287;0.3256799873903856;0.995382835372666;1.0000035201483912;10.000038243385639;0.416748085094767;0.45198574441439665;0.45199038991494744;0.41867992988287633;0.3300025213920743;0.5331028173688617;0.9999835857223263
64.098047;0.9872499497166521;0.4166705090201222;0.42204731954058183;0.32152856366290605;0.3256799490350264;0.9953827277429894;1.0000036704582924;10.00003990850106;0.4167481769518368;0.4519857315018355;0.4519904033489687;0.4186798935689078;0.330002573251056;0.5331029410484288;0.9999834603229192
64.108047;0.9872498444248992;0.41667060682519164;0.42204730247856415;0.3215285339870313;0.3256799107010106;0.9953826196062497;1.0000038197349583;10.00004162821963;0.41674826726055264;0.4519857181952338;0.45199041712993143;0.41867985643462;0.3300026243543946;0.5331030662582786;0.999983341575074
64.118047;0.9872497395939804;0.4166707028392702;0.42204728736680663;0.3215285054720948;0.32567987218951355;0.9953825109318845;1.0000039672473897;10.000043400401058;0.41674835584261405;0.45198570473914335;0.45199043125104427;0.4186798184545905;0.3300026744985102;0.5331031928716997;0.9999832302112371
64.128047;0.9872496350185301;0.4166707969353603;0.4220472741979887;0.3215284783638557;0.3256798332942482;0.9953824017631129;1.0000041121792393;10.000045222505412;0.41674844256138255;0.4519856914272168;0.45199044564938345;0.4186797795813074;0.3300027234618837;0.533103320799715;0.9999831269632434
64.138047;0.987249530578261;0.41667088900438876;0.4220472629235962;0.32152845286975346;0.32567979385566476;0.9953822922082791;1.0000042537689908;10.000047091254546;0.4167485273352458;0.4519856785719366;0.4519904602967528;0.4186797397412505;0.33000277098216013;0.5331034499910033;0.9999830325456811
64.148047;0.9872494263256193;0.4166709789403736;0.42204725344505295;0.3215284291860546;0.3256797537791795;0.9953821824416992;1.0000043913437793;10.00004900262976;0.4167486101502928;0.4519856664558382;0.4519904752292065;0.41867969883103684;0.33000281677554677;0.5331035803931373;0.9999829476598998
64.158047;0.9872493225306528;0.41667106660768405;0.42204724564841833;0.32152840749779815;0.32567971299903087;0.9953820727230723;1.0000045242183508;10.000050951785813;0.4167486910514551;0.45198565531678636;0.45199049048924594;0.41867965673320656;0.3300028605854139;0.5331037119354558;0.9999828729639177
64.168047;0.9872492196306303;0.4166711518294279;0.4220472394511488;0.321528387941619;0.3256796714388724;0.995381963391447;1.0000046516324685;10.000052933198603;0.4167487701120172;0.45198564534605384;0.4519905060650683;0.41867961333233633;0.33000290221107953;0.5331038445492943;0.9999828090165097
64.178047;0.987249118106763;0.41667123442111315;0.4220472348170728;0.32152837058790423;0.32567962900967506;0.9953818548631933;1.000004772838377;10.000054941286969;0.4167488474146382;0.45198563665075064;0.4519905218756747;0.41867956851915133;0.3300029414747473;0.5331039781821351;0.9999827562608432
64.188047;0.9872490183978045;0.41667131421425774;0.42204723176029807;0.32152835545126224;0.3256795856266183;0.9953817476264372;1.0000048872091607;10.000056970754928;0.4167489230591337;0.45198562922740426;0.45199053777089304;0.4186795222093855;0.33000297817413776;0.5331041127977856;0.9999827150723593
64.198047;0.9872489209110259;0.4166713910457945;0.4220472303449922;0.3215283424953116;0.3256795412265465;0.9953816421745678;1.000004994243319;10.000059016263126;0.4167489971666373;0.45198562298719497;0.4519905535317214;0.4186794743815253;0.3300030120974054;0.5331042483880801;0.9999826858111456
64.208047;0.9872488261166915;0.416671464774173;0.4220472306505934;0.3215283316486129;0.32567949579455374;0.995381538913279;1.0000050935461278;10.000061072384643;0.41674906987611265;0.4519856177788235;0.4519905688974028;0.4186794250823592;0.33000304308077366;0.5331043849890181;0.9999826688086734
64.218047;0.987248734616428;0.4166715353195921;0.42204723272670125;0.3215283228374096;0.325679449372856;0.9953814381150228;1.000005184861987;10.000063134557074;0.4167491413495226;0.4519856133969176;0.4519905836163444;0.418679374395975;0.3300030710320841;0.5331045226638347;0.9999826643458258
64.228047;0.9872486470815326;0.4166716026766505;0.42204723658644977;0.32152831600541815;0.3256794020357212;0.9953813399528473;1.0000052681363105;10.000065200238433;0.41674921175293933;0.4519856096112924;0.4519905974917644;0.4186793224286599;0.33000309590029553;0.5331046614654149;0.9999826727040004
64.238047;0.9872485641001555;0.41667166691319973;0.42204724222074325;0.32152831111557684;0.3256793538728571;0.9953812445895027;1.000005343533949;10.00006726847825;0.4167492812123438;0.451985606186952;0.4519906103974129;0.418679269315233;0.33000311764365925;0.533104801430895;0.9999826941964127
64.248047;0.9872484860292475;0.416671728178836;0.42204724959261725;0.32152830813920863;0.3256793050006666;0.9953811521921584;1.000005411331027;10.000069337771892;0.41674934980415296;0.45198560289128054;0.45199062225555015;0.41867921522746343;0.3300031362228317;0.5331049425877027;0.9999827290682789
64.258047;0.9872484129560798;0.41667178668632837;0.42204725862022113;0.3215283070325785;0.32567925557170885;0.9953810628318343;1.000005471781408;10.000071404895868;0.4167494175884861;0.45198559953089956;0.45199063300306963;0.41867916037419156;0.33000315159516463;0.5331050849162041;0.9999827773554997
64.268047;0.987248344816937;0.4166718426580601;0.42204726917542745;0.3215283077269022;0.3256792057652489;0.9953809764726567;1.0000055251268771;10.000073466042954;0.41674948464055417;0.45198559598255056;0.45199064257501764;0.41867910496547583;0.3300031637076146;0.5331052283104623;0.9999828388572288
64.278047;0.9872482815421044;0.4166718963031578;0.4220472810914186;0.32152831016065025;0.3256791557648618;0.9953808931102871;1.0000055716849454;10.000075518239019;0.41674955103917527;0.45198559217545853;0.4519906509325482;0.41867904915198806;0.33000317250098055;0.5331053726001489;0.9999829132083405
64.288047;0.9872482230872698;0.4166719478347873;0.4220472941603614;0.3215283143171468;0.3256791057212527;0.9953808128191146;1.00000561185715;10.000077559339507;0.41674961682628614;0.45198558806238687;0.4519906581126629;0.4186789930075977;0.3300031779217638;0.5331055175922951;0.9999829999478772
64.298047;0.9872481693999948;0.4166719974671171;0.422047308141837;0.3215283202210028;0.3256790557205262;0.9953807356669333;1.0000056460530684;10.000079587212472;0.41674968200956447;0.4519855836186791;0.451990664205332;0.4186789365682561;0.33000317993223816;0.5331056630931268;0.999983098567235
64.308047;0.9872481203895385;0.4166720453930348;0.42204732281067797;0.3215283279148565;0.325679005800906;0.9953806616564453;1.0000056746198505;10.000081599394738;0.41674974661616887;0.4519855788506738;0.45199066926720444;0.4186788798571978;0.33000317851854466;0.5331058089329086;0.9999832085414203
64.318047;0.9872480758932488;0.4166720917769778;0.4220473379959055;0.32152833744318454;0.3256789560094482;0.995380590693594;1.0000056978503287;10.000083593391516;0.4167498107292715;0.4519855737956288;0.4519906732864469;0.41867882287415414;0.3300031737086696;0.5331059549832762;0.9999833293475976
64.328047;0.9872480356664375;0.4166721367331764;0.4220473535484959;0.32152834884208265;0.32567890644551917;0.9953805225839334;1.0000057160833078;10.000085566697885;0.4167498744836857;0.45198556852372457;0.4519906762208303;0.4186787655919638;0.3300031655890602;0.5331061011562982;0.999983460476432
64.338047;0.9872479994143853;0.4166721802864863;0.42204736929306197;0.32152836214300823;0.3256788572522271;0.9953804571059782;1.0000057298176892;10.000087516445914;0.41674993804456556;0.45198556312890664;0.45199067803634957;0.4186787079644806;0.33000315429737853;0.53310624738742;0.9999836014054354
64.348047;0.987247966852694;0.4166722223857686;0.4220473850349662;0.3215283773939385;0.3256788085744285;0.995380394096139;1.0000057397308917;10.000089439485826;0.41675000157515657;0.45198555770506094;0.45199067869902065;0.41867864993337467;0.3300031400144931;0.5331063935707896;0.9999837515735495
64.358047;0.9872479377618836;0.41667226294939075;0.42204740059018425;0.3215283946682886;0.3256787605427162;0.99538033349103;1.0000057465926762;10.000091332277687;0.41675006520942937;0.45198555232847565;0.4519906781431244;0.4186785914466893;0.3300031229671808;0.5331065394987149;0.9999839104128256
64.368047;0.9872479120192618;0.41667230187285215;0.42204741580995253;0.32152841404047555;0.3256787132822007;0.9953802753419895;1.0000057511690208;10.000093190180147;0.4167501290549593;0.45198554703851124;0.45199067624835804;0.4186785324894977;0.33000310340489214;0.5331066848885154;0.9999840774219361
64.378047;0.9872478896515013;0.41667233903086515;0.4220474306045876;0.3215284355611012;0.32567866690744546;0.9953802197682141;1.0000057541524885;10.0000950074634;0.41675019320161977;0.45198554182723527;0.4519906728429269;0.41867847308985956;0.33000308155325986;0.5331068294352317;0.9999842522348288
64.388047;0.9872478708672148;0.41667237430070647;0.42204744494401203;0.3215284592651152;0.3256786215166094;0.9953801668453712;1.000005756101675;10.000096778009288;0.41675025772545304;0.4519855366755106;0.4519906677561905;0.41867841328337074;0.3300030575984911;0.5331069728477985;0.9999844346262435
64.398047;0.9872478560094299;0.41667240758078744;0.42204745883314765;0.3215284851969676;0.3256785772047829;0.9953801165598415;1.0000057574429337;10.000098495746322;0.4167503227161111;0.4519855315975032;0.45199066088152745;0.4186783530882919;0.33000303171553574;0.533107114905268;0.9999846244667059
64.408047;0.9872478455067454;0.41667243880702387;0.4220474723001032;0.32152851342410316;0.32567853408852604;0.9953800688672153;1.0000057585233315;10.000100155150436;0.416750388306295;0.4519855266359075;0.451990652180265;0.41867829251220434;0.33000300409144023;0.5331072554758798;0.9999848216789351
64.418047;0.9872478398509821;0.41667246796785473;0.42204748541064846;0.3215285440213012;0.3256784923181799;0.9953800237262144;1.000005759643468;10.000101751830869;0.41675045466464283;0.4519855218388712;0.45199064164303565;0.418678231556916;0.33000297492354935;0.5331073944584132;0.9999850262133336
64.428047;0.9872478395197968;0.41667249511401305;0.4220474982656991;0.3215285770396374;0.3256784520556016;0.9953799810755477;1.0000057610787783;10.000103282723476;0.4167505219668826;0.45198551726520053;0.45199062925631345;0.4186781702156297;0.33000294441409983;0.5331075317224026;0.9999852380623521
64.438047;0.9872478448718108;0.4166725203725825;0.4220475109707121;0.32152861250641934;0.32567841344043447;0.9953799408073666;1.0000057630394392;10.000104746020776;0.41675059037616263;0.4519855130125281;0.45199061499070176;0.41867810846677694;0.33000291277174765;0.5331076671092173;0.9999854572803422
64.448047;0.9872478561447072;0.4166725439503188;0.42204752362934334;0.32152865045349127;0.32567837658395243;0.995379902746455;1.000005765547893;10.000106140458392;0.41675066003055433;0.4519855092356412;0.45199059881495446;0.4186780462617111;0.3300028802211665;0.5331078004822921;0.9999856839452117
64.458047;0.9872478735415556;0.41667256611638503;0.42204753636872494;0.32152869092207415;0.32567834157950476;0.9953798666649616;1.0000057683876247;10.000107463949096;0.41675073102111865;0.4519855061242349;0.4519905807053696;0.41867798352907276;0.330002847005012;0.5331079317517826;0.9999859181061539
64.468047;0.987247897245543;0.4166725871776596;0.4220475493534274;0.3215287339333285;0.3256783084924729;0.9953798323136984;1.0000057711780646;10.000108713363788;0.41675080336872283;0.4519855038365003;0.45199056061436943;0.4186779202143583;0.33000281336306586;0.5331080608259947;0.999986159796209
64.478047;0.9872479273399518;0.4166726074594002;0.4220475627675986;0.32152877945428077;0.3256782773312322;0.9953797993998179;1.0000057734745205;10.00010988566724;0.41675087702445685;0.451985502442511;0.4519905384458356;0.4186778563042424;0.33000277950148954;0.5331081875616445;0.9999864090411845
64.488047;0.9872479637702397;0.4166726272996893;0.42204757677718624;0.3215288273722545;0.32567824804214507;0.9953797675809654;1.0000057748476088;10.000110978360802;0.41675095189264943;0.45198550194495574;0.4519905140883738;0.4186777917897282;0.3300027455734759;0.5331083117786486;0.9999866657709607
64.498047;0.9872480063988927;0.41667264703814466;0.42204759149846516;0.32152887747507136;0.3256782205486366;0.9953797365507677;1.0000057749294609;10.00011198909802;0.4167510278478095;0.45198550235085566;0.45199048743966885;0.4186777266187;0.330002711688428;0.5331084333140069;0.999986929751439
64.508047;0.98724805504682;0.41667266699426947;0.4220476069874974;0.32152892945821676;0.32567819480610577;0.9953797060911961;1.0000057733849812;10.000112915599487;0.41675110474620086;0.45198550371314306;0.451990458371883;0.41867766068733525;0.33000267793536137;0.5331085520641999;0.9999872006324829
64.518047;0.9872481094473299;0.41667268747263797;0.4220476232478926;0.32152898297827454;0.32567817083500145;0.9953796759954822;1.0000057698408533;10.000113755948943;0.416751182442691;0.4519855061132522;0.45199042671082795;0.4186775938477908;0.33000264438373944;0.533108667974709;0.9999874779893834
64.528047;0.9872481692116004;0.4166727087867273;0.42204764024217767;0.32152903771352503;0.325678148718412;0.9953796459724338;1.0000057638718827;10.000114509416173;0.4167512607803581;0.4519855096213002;0.4519903922774976;0.4186775259206253;0.3300026110659548;0.5331087810037157;0.9999877613178132
64.538047;0.9872482338810826;0.4166727312522226;0.42204765789193;0.32152909338378755;0.32567812856905776;0.9953796156343815;1.0000057550315953;10.000115177460387;0.41675133956434496;0.4519855142852263;0.45199035492456496;0.4186774567228944;0.3300025779688773;0.5331088911144793;0.9999880500631149
64.548047;0.9872483029813734;0.41667275514511215;0.4220476760724846;0.32152914974165564;0.3256781104787559;0.9953795845093006;1.000005742855512;10.000115763556508;0.4167514185851552;0.4519855201448653;0.45199031452602295;0.41867738608570043;0.3300025450307274;0.5331089982822045;0.9999883436984963
64.558047;0.9872483760392674;0.41667278065938745;0.42204769461685154;0.3215292065666137;0.32567809448514445;0.995379552027324;1.0000057268391094;10.000116271828494;0.4167514976717612;0.4519855272387626;0.4519902709947228;0.4186773138517801;0.3300025121456813;0.5331091025009074;0.9999886417894955
64.568047;0.9872484525794794;0.41667280789506445;0.4220477133225993;0.32152926366866325;0.3256780805882286;0.9953795175309189;1.0000057064295738;10.000116705788061;0.4167515767037705;0.4519855356082057;0.4519902243453072;0.4186772399005676;0.33000247919623155;0.5331092037936616;0.9999889439758777
64.578047;0.9872485321014854;0.416672836871093;0.4220477319522425;0.3215293208859623;0.32567806880368216;0.995379480346685;1.0000056810828917;10.000117067685697;0.41675165558750504;0.4519855452999483;0.45199017471063563;0.41867716419420736;0.33000244608385726;0.533109302215891;0.9999892499047728
64.588047;0.9872486141019352;0.41667286754480143;0.4220477502489278;0.32152937805246085;0.3256780592079657;0.9953794399083631;1.0000056503551584;10.000117358528938;0.4167517342417374;0.4519855563517993;0.45199012229348956;0.41867708677251453;0.33000241272354486;0.5331093978464149;0.9999895591918431
64.598047;0.9872486981295145;0.41667289984991407;0.42204776796161664;0.3215294349603761;0.325678051944438;0.9953793958403103;1.0000056139529234;10.00011757905259;0.4167518125940789;0.4519855687826199;0.4519900673179806;0.4186770077068449;0.3300023790329417;0.533109490749937;0.9999898714250315
64.608047;0.987248783794228;0.4166729337339628;0.42204778484629724;0.32152949136972636;0.3256780471912064;0.9953793479422908;1.0000055717381302;10.00011773112679;0.4167518905769158;0.45198558260704036;0.4519900100052143;0.41867692707750415;0.3300023449410927;0.5331095809349348;0.9999901861740386
64.618047;0.9872488707871858;0.41667296915427143;0.42204780065761527;0.321529547054328;0.32567804511565634;0.9953792961523197;1.0000055236865144;10.000117818422293;0.4167519681339146;0.45198559784119685;0.4519899505545753;0.41867684496568114;0.3300023103899852;0.5331096683642872;0.9999905030146718
64.628047;0.9872489589497649;0.4166730060662496;0.4220478151474576;0.3215296018431029;0.3256780458489104;0.9953792404885711;1.0000054698485115;10.000117845943652;0.4167520452281688;0.45198561448172886;0.45198988913421406;0.41867676143810495;0.3300022753060175;0.5331097529955148;0.9999908215961422
64.638047;0.9872490482898187;0.41667304443700454;0.4220478280670852;0.3215296556285449;0.325678049492265;0.9953791809412501;1.0000054103589542;10.000117819107247;0.41675212184063143;0.45198563249374785;0.4519898258993711;0.4186766765451847;0.33000223957721914;0.5331098347808096;0.9999911416292515
64.648047;0.9872491389129687;0.4166730842432223;0.4220478391749203;0.32152970833508787;0.3256780561439646;0.995379117420865;1.0000053454075193;10.00011774315035;0.4167521979581778;0.4519856518228378;0.4519897610211318;0.41867659032760435;0.3300022030895768;0.5331099136260766;0.9999914627545268
64.658047;0.9872492309707331;0.4166731254427421;0.4220478482500414;0.3215297598872272;0.3256780659268227;0.9953790497981054;1.0000052751522452;10.000117622782442;0.41675227354690697;0.45198567241017806;0.45198969469772776;0.41867650282264407;0.3300021657863557;0.5331099893870533;0.9999917844816572
64.668047;0.9872493246518483;0.41667316797254556;0.4220478551200013;0.32152981021949223;0.3256780789842891;0.995378977938696;1.000005199686851;10.000117461878656;0.416752348529522;0.45198569420187434;0.4519896271336533;0.41867641408345535;0.33000212767601217;0.5331100619276607;0.9999921062573509
64.678047;0.9872494201523054;0.41667321177802025;0.4220478596889111;0.3215298593160817;0.32567809543820575;0.9953789017146164;1.0000051190821948;10.00011726368335;0.41675242278063246;0.4519857171570784;0.4519895584823932;0.41867632418391226;0.3300020888088075;0.5331101311551317;0.9999924275306342
64.688047;0.9872495176284388;0.41667325681569434;0.4220478619306443;0.3215299072365165;0.32567811536425395;0.9953788210397561;1.0000050334329798;10.000117030917028;0.41675249613302895;0.45198574126160757;0.45198948880719086;0.41867623319768504;0.33000204927493443;0.5331101969971748;0.9999927477562796
64.698047;0.9872496171770507;0.4166733030261065;0.42204786185772575;0.32152995411366914;0.3256781388128956;0.9953787358938753;1.0000049428706397;10.000116764732393;0.4167525683996434;0.45198576654130773;0.45198941811423216;0.4186761411949765;0.3300020092098656;0.5331102593686525;0.9999930663436194
64.708047;0.9872497188042859;0.4166733503322465;0.42204785949532936;0.3215300001334281;0.32567816583251497;0.995378646265293;1.0000048475571253;10.000116463881934;0.41675263939964413;0.45198579306044523;0.4519893464093953;0.4186760482517878;0.3300019687768813;0.5331103181459302;0.9999933825674101
64.718047;0.9872498223609423;0.41667339866527653;0.42204785485527185;0.3215300454918639;0.3256781964703008;0.9953785520466789;1.00000474770734;10.000116125664809;0.4167527089648128;0.4519858208969366;0.45198927372803194;0.4186759544499518;0.3300019281310996;0.5331103731567454;0.9999936955240195
64.728047;0.9872499275608955;0.4166734479773467;0.4220478479124682;0.32153009035084923;0.3256782307549926;0.995378453020218;1.0000046436320211;10.000115747570867;0.41675277693719404;0.451985850095669;0.4519892001517585;0.41867585988583406;0.33000188738869585;0.5331104242007818;0.999994004225285
64.738047;0.9872500341191464;0.4166734982387431;0.4220478386029178;0.32153013482961174;0.3256782686775524;0.9953783489673356;1.0000045357366472;10.000115328203002;0.4167528431754688;0.45198588062692074;0.4519891258009961;0.41867576467340906;0.33000184663509957;0.5331104710843757;0.9999943077718424
64.748047;0.9872501418481253;0.4166735494342633;0.4220478268494224;0.3215301790245342;0.32567831019816185;0.9953782397686705;1.0000044244999282;10.00011486757239;0.4167529075658647;0.4519859123738845;0.45198905078378815;0.4186756689353494;0.33000180597028317;0.5331105136353896;0.9999946054226193
64.758047;0.9872502506470555;0.4166736015526162;0.4220478126098381;0.3215302230255885;0.3256783552618705;0.9953781254096815;1.000004310494479;10.000114367108527;0.41675297003953954;0.45198594514749474;0.451988975139749;0.418675572808278;0.33000176552170507;0.5331105516942798;0.9999948965084584
64.768047;0.9872503604995914;0.4166736545635249;0.4220477959116433;0.3215302669218007;0.3256784037892626;0.9953780059465188;1.0000041944121547;10.000113828687269;0.416753030596706;0.4519859787273237;0.4519888988413253;0.41867547643709463;0.3300017254039924;0.5331105850946399;0.9999951803385372
64.778047;0.9872504715179989;0.4166737084053234;0.42204777685714623;0.32153031080296607;0.32567845566067005;0.9953778815179647;1.0000040770312888;10.000113252592111;0.4167530893159391;0.45198601291051393;0.4519888218411839;0.41867537993415943;0.3300016856936975;0.5331106136376714;0.9999954562011393
64.788047;0.9872505839435597;0.416673763000522;0.42204775562394575;0.3215303547535644;0.3256785107137089;0.9953777524121128;1.0000039591508278;10.000112636730258;0.4167531463447707;0.4519860475230591;0.4519887441000863;0.4186752833393666;0.33000164642762086;0.5331106370905108;0.9999957234114696
64.798047;0.9872506980692302;0.41667381827531336;0.4220477324452254;0.32153039883791185;0.32567856873180623;0.9953776191095659;1.0000038415459802;10.000111978215958;0.41675320188478043;0.4519860823853163;0.4519886655996133;0.4186751866157341;0.3300016075869893;0.5331106552423145;0.9999959813362757
64.808047;0.9872508141515796;0.4166738741673017;0.42204770757586263;0.32153044309170603;0.32567862942423137;0.9953774822410462;1.0000037249368139;10.000111274913644;0.41675325616529907;0.4519861172944617;0.4519885863608648;0.4186750896817501;0.33000156909870293;0.5331106679880366;0.9999962293839151
64.818047;0.9872509323696576;0.41667393064181296;0.4220476812913374;0.3215304875188465;0.3256786924430208;0.9953773425207423;1.0000036099653409;10.000110525342446;0.41675330941161337;0.4519861520643573;0.4519885064362297;0.4186749924759011;0.3300015308687257;0.5331106753642281;0.9999964670375602
64.828047;0.9872510528094087;0.4166739877125988;0.4220476539013621;0.3215305320830166;0.3256787574356157;0.9953772007223344;1.0000034971869567;10.000109728264452;0.4167533618197149;0.45198618657610695;0.45198842587174626;0.4186748950209195;0.33000149279759355;0.5331106775022582;0.9999966939686908
64.838047;0.9872511754266204;0.4166740454381137;0.4220476257513836;0.3215305767089559;0.3256788240813668;0.9953770576301088;1.0000033870668517;10.000108883179303;0.41675341352904627;0.4519862207890032;0.45198834467309956;0.4186747974179052;0.3300014547765673;0.5331106745434231;0.9999969100889179
64.848047;0.9872513000262071;0.4166741039010877;0.4220475972179469;0.32153062129683646;0.32567889209394096;0.9953769139659883;1.0000032800253644;10.000107991081547;0.41675346460968526;0.45198625472715986;0.4519882627929483;0.4186746997864615;0.3300014166961879;0.5331106665833597;0.9999971154610875
64.858047;0.9872514263050242;0.41667416319921036;0.42204756867623616;0.32153066572390565;0.325678961210099;0.9953767703979962;1.0000031764888015;10.000107054580507;0.41675351508936626;0.45198628847033867;0.4519881801514044;0.4186746022430626;0.33000137845983907;0.5331106536756955;0.999997310205102
64.868047;0.9872515539236951;0.416674223442082;0.4220475404506083;0.32153070984103227;0.325679031182622;0.9953766275991068;1.0000030768350199;10.000106077492259;0.41675356499895955;0.4519863221456946;0.4519880966886651;0.4186745049211612;0.3300013400097678;0.5331106358513308;0.9999974944732185
64.878047;0.9872516825878809;0.4166742847449561;0.42204751280947955;0.321530753501318;0.32567910176399745;0.9953764862413437;1.0000029812960607;10.000105064256822;0.4167536144017647;0.45198635592648145;0.4519880124054295;0.4186744079743137;0.33000130136463096;0.5331106130828288;0.9999976684231726
64.888047;0.9872518121254228;0.4166743472223005;0.4220474859991994;0.32153079660379263;0.3256791726717072;0.9953763469613413;1.0000028899126547;10.00010401943833;0.4167536633940845;0.4519863900470681;0.4519879273462348;0.4186743115556198;0.3300012626156779;0.5331105852467483;0.99999783217953
64.898047;0.9872519424880105;0.4166744109695422;0.4220474602526068;0.32153083909139984;0.325679243580728;0.9953762104103373;1.0000028025412375;10.000102947260341;0.4167537120826075;0.45198642480465256;0.4519878415580967;0.4186742158023562;0.3300012238828427;0.5331105521804065;0.9999979858717796
64.908047;0.987252073666652;0.4166744760442193;0.42204743577353915;0.32153088091421705;0.3256793141602632;0.9953760773157194;1.0000027189191663;10.000101851301565;0.4167537605585777;0.45198646052196234;0.4519877550893087;0.4186741208333944;0.3300011852968331;0.5331105137647497;0.9999981297455024
64.918047;0.9872522056338658;0.4166745424729076;0.4220474127324227;0.3215309220366045;0.3256793840929936;0.9953759484313488;1.00000263874374;10.000100735143759;0.41675380888872793;0.4519864974900501;0.4519876680198825;0.41867402675276133;0.33000114701210326;0.5331104699449205;0.9999982641828757
64.928047;0.9872523383678701;0.4166746102757297;0.42204739124902674;0.32153096247927004;0.3256794530555161;0.9953758244372377;1.0000025616892085;10.000099603326493;0.4167538571284415;0.4519865359283002;0.4519875804658747;0.4186739336499269;0.3300011091963209;0.5331104207354304;0.9999983895735336
64.938047;0.9872524718602704;0.41667467947877596;0.42204737137140286;0.32153100231068693;0.3256795207129066;0.9953757059078177;1.000002487395404;10.000098461308058;0.41675390534588974;0.45198657597754194;0.45198749255936055;0.41867384158574267;0.3300010719938711;0.5331103662308878;0.9999985062111078
64.948047;0.9872526060388376;0.4166747501004281;0.4220473531114197;0.3215310415814119;0.32567958675201164;0.9953755933668585;1.0000024154998086;10.000097315022888;0.416753953637552;0.4519866177290344;0.45198740444487884;0.41867375059155576;0.3300010355173535;0.5331103065749642;0.9999986143403287
64.958047;0.9872527406869372;0.4166748221429904;0.4220473365014759;0.3215310802657407;0.3256796509124501;0.9953754873177494;1.0000023456839506;10.000096170594304;0.4167540021221472;0.45198666127080445;0.4519873162908355;0.4186736607029474;0.33000099987097936;0.5331102419022112;0.9999987142701121
64.968047;0.9872528754479764;0.4166748956019227;0.42204732159817454;0.32153111824969277;0.32567971297875525;0.9953753881680872;1.0000022776563884;10.00009503393919;0.4167540509133533;0.4519867066829424;0.45198722829393606;0.4186735719774207;0.33000096515790195;0.5331101723129483;0.999998806404723
64.978047;0.9872530098879364;0.4166749704480997;0.42204730845092414;0.3215311553587645;0.32567977276423804;0.9953752961484291;1.000002211087617;10.000093910506527;0.41675410008684;0.4519867539757224;0.45198714066042833;0.4186734844684221;0.330000931463859;0.5331100978948781;0.9999988911517155
64.988047;0.9872531435274695;0.4166750465914262;0.4220472970847259;0.3215311914066592;0.3256798301076314;0.9953752113340444;1.0000021455705677;10.000092805142659;0.4167541496731366;0.45198680306008776;0.45198705357338465;0.41867339820404165;0.33000089884808714;0.5331100187467294;0.9999989688164322
64.998047;0.9872532758049917;0.41667512388036326;0.4220472875173168;0.3215312262430538;0.3256798848472992;0.9953751337057068;1.0000020806163115;10.000091721553193;0.4167541996851486;0.4519868537699171;0.45198696718277875;0.4186733131952284;0.330000867363208;0.5331099349667622;0.9999990395815865
65.008047;0.9872534060482007;0.4166752021183193;0.422047279799777;0.32153125977318414;0.32567993679766855;0.9953750631953018;1.0000020156843743;10.000090661418172;0.4167542501424725;0.4519869059012994;0.4519868816267077;0.4186732294411204;0.3300008370871192;0.5331098466209516;0.999999103567241
