time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
65.018047;0.9872535335373227;0.41667528105494284;0.4220472740330463;0.3215312919482835;0.32567998578497265;0.9953749997989653;1.0000019502442008;10.000089624378566;0.41675430107143496;0.4519869592624073;0.4519867970645627;0.4186731469079953;0.3300008081137369;0.5331097537219311;0.9999991609350521
65.028047;0.9872536576430506;0.4166753603742363;0.4220472703402625;0.3215313227426656;0.3256800316963431;0.995374943693744;1.0000018838467848;10.000088609482765;0.4167543524914076;0.4519870136852836;0.4519867136980921;0.4186730654937149;0.33000078050383336;0.5331096562469699;0.9999992119530937
65.038047;0.9872537779867824;0.41667543972110865;0.4220472688348434;0.321531352132712;0.32568007447998876;0.9953748951910631;1.0000018162057205;10.0000876167034;0.41675440438277495;0.45198706897847063;0.4519866317500813;0.41867298501345374;0.3300007542724564;0.5331095541950042;0.9999992569698144
65.048047;0.9872538945312969;0.416675518773251;0.4220472695959506;0.32153138009158194;0.325680114123279;0.995374854606618;1.0000017472364662;10.000086647621083;0.41675445666805466;0.4519871248973315;0.45198655140281924;0.41867290524716866;0.3300007294222838;0.5331094476342774;0.99999929637706
65.058047;0.987254007516091;0.41667559731408765;0.42204727263421604;0.32153140658807744;0.3256801506407596;0.9953748221965437;1.0000016769935105;10.000085705327564;0.4167545092579742;0.45198718117108333;0.4519864727583421;0.4186728260181116;0.3300007059572644;0.5331093367103773;0.9999993305990619
65.068047;0.9872541173002307;0.41667567524617216;0.42204727787364105;0.32153143156896563;0.3256801840562432;0.9953747981501849;1.0000016055236183;10.000084793351657;0.41675456210068984;0.4519872375589696;0.4519863958737954;0.418672747222496;0.33000068387288906;0.5331092216202588;0.9999993600382613
65.078047;0.9872542242281772;0.41667575253210265;0.4220472851746721;0.3215314549343748;0.3256802143672277;0.9953747825877258;1.0000015327452716;10.000083914593697;0.4167546151619366;0.4519872938957661;0.4519863208363032;0.41867266881747095;0.3300006631556628;0.5331091025572019;0.9999993850043002
65.088047;0.9872543285678683;0.41667582912740914;0.422047294373596;0.3215314765447538;0.3256802415127919;0.9953747755356135;1.0000014584286785;10.000083071154165;0.4167546683884223;0.4519873500835069;0.4519862477896683;0.4186725908010629;0.3300006437893512;0.5331089796566358;0.999999405737145
65.098047;0.987254430519916;0.4166759049827951;0.4220473052972361;0.32153149627099825;0.32568026537639216;0.9953747769023031;1.000001382222119;10.00008226430347;0.4167547216878838;0.45198740604208676;0.45198617689890686;0.4186725131793841;0.3300006257567216;0.5331088529959016;0.9999994224875562
65.108047;0.9872545302425912;0.41667598009166346;0.4220473177616644;0.32153151404336794;0.3256802858245617;0.9953747865198346;1.0000013037228173;10.000081494598312;0.4167547749176053;0.4519874616803527;0.45198610834716885;0.41867243595703557;0.3300006090445013;0.53310872264302;0.9999994355201
65.118047;0.9872546278520409;0.41667605451249373;0.42204733160214863;0.32153152984941946;0.3256803027445338;0.9953748042336246;1.0000012225934032;10.00008076267154;0.4167548279066075;0.45198751691711;0.45198604238974566;0.4186723591540391;0.33000059366269074;0.5331085886728396;0.999999445064343
65.128047;0.9872547234158924;0.41667612836762047;0.4220473467271266;0.3215315436794263;0.3256803160580299;0.9953748299250483;1.0000011386239664;10.000080069954725;0.41675488048742976;0.45198757172984233;0.451985979360663;0.41867228279859225;0.3300005796541127;0.5331084511159974;0.9999994513444379
65.138047;0.9872548169556913;0.4166762018255109;0.42204736314653807;0.3215315554820346;0.3256803257175041;0.9953748634477592;1.0000010517204947;10.000079418693126;0.41675493249650863;0.4519876261793624;0.45198591960605844;0.418672206910241;0.33000056708202113;0.5331083099186305;0.9999994546858894
65.148047;0.9872549084622301;0.4166762750429159;0.4220473809504494;0.3215315651863608;0.32568033168659055;0.9953749045902813;1.0000009618963908;10.000078811622673;0.41675498376645015;0.451987680379171;0.4519858634309041;0.41867213152310506;0.33000055602972567;0.5331081649558556;0.9999994555672993
65.158047;0.9872549979286787;0.41667634810096293;0.4220474002660066;0.3215315727479569;0.3256803339245639;0.9953749530804362;1.0000008693026272;10.000078251784918;0.41675503413706366;0.45198773445385365;0.45198581109767383;0.4186720567451707;0.3300005466183388;0.5331080160559986;0.9999994545550936
65.168047;0.9872550853746943;0.416676420998007;0.4220474212444431;0.321531578152482;0.32568033240754474;0.9953750085495767;1.0000007742626111;10.000077742694378;0.41675508347894485;0.4519877885419026;0.45198576283593034;0.41867198279130124;0.33000053901100135;0.533107863041592;0.9999994522257439
65.178047;0.9872551708349564;0.41667649369728643;0.42204744406320466;0.321531581398853;0.3256803271704701;0.9953750704820254;1.0000006772434915;10.000077288655296;0.4167551317102157;0.45198784280753285;0.45198571882695115;0.41867190994714204;0.33000053338998375;0.5331077057994986;0.9999994491656672
65.188047;0.987255254339056;0.416676566159671;0.4220474688997856;0.3215315825011534;0.3256803183346424;0.9953751382290948;1.0000005787546509;10.000076894905009;0.4167551787981088;0.4519878974147445;0.4519856791740989;0.41867183850757755;0.3300005299282174;0.5331075443155989;0.9999994459706987
65.198047;0.9872553359095531;0.41667663832537366;0.42204749589164664;0.32153158150006966;0.3256803061135033;0.9953752110639408;1.0000004792574664;10.00007656749062;0.4167552247443302;0.4519879524999872;0.4519856438900636;0.41867176874198286;0.33000052877301794;0.533107378653699;0.9999994431604696
65.208047;0.9872554155538196;0.41667671010302965;0.4220475251140517;0.3215315784734466;0.3256802907892407;0.9953752882158248;1.000000379125672;10.000076312675834;0.4167552695488847;0.4519880081796492;0.4519856129134954;0.418671700879905;0.3300005300280132;0.5331072089323596;0.9999994411005981
65.218047;0.9872554932177143;0.416676781393286;0.4220475565983266;0.32153157354310774;0.3256802726504582;0.9953753689161238;1.000000278640159;10.000076135967202;0.4167553131674352;0.4519880645761134;0.4519855861385775;0.4186716351074931;0.33000053373657173;0.5331070353085808;0.9999994400370914
65.228047;0.987255568718786;0.416676852106188;0.42204759037456074;0.32153156686850765;0.325680251925205;0.995375452488949;1.0000001780315544;10.000076041546432;0.4167553554884793;0.4519881218289254;0.4519855634399348;0.4186715715921679;0.330000539883413;0.5331068579478111;0.9999994401785629
65.238047;0.9872556417397405;0.41667692217520863;0.4220476264860539;0.3215315586232197;0.32568022877302705;0.9953755384158175;1.0000000775161573;10.000076032815073;0.4167553963392293;0.4519881800610839;0.4519855446693012;0.41867151052885276;0.3300005484038727;0.5331066770034909;0.9999994417474243
65.248047;0.987255711919471;0.4166769915747484;0.42204766497382346;0.3215315489743322;0.3256802033235487;0.9953756263348689;0.9999999772320318;10.000076113455561;0.4167554355166658;0.4519882393364782;0.45198552962204464;0.41867145215896284;0.3300005592074572;0.5331064926162435;0.9999994450262096
65.258047;0.9872557789529934;0.41667706029784746;0.4220477058489271;0.32153153809095464;0.3256801756945482;0.9953757160058554;0.9999998771346633;10.000076287501575;0.4167554728331987;0.4519882996780537;0.4519855180340769;0.41867139675574405;0.33000057222481394;0.5331063049116891;0.9999994503907427
65.268047;0.987255842640891;0.4166771283020381;0.42204774906385567;0.3215315261617339;0.3256801459817388;0.9953758072745502;0.9999997769674216;10.000076558211164;0.41675550815299967;0.4519883611141715;0.4519855096321086;0.41867134461693645;0.3300005874367028;0.5331061140084921;0.9999994582516686
65.278047;0.9872559029061125;0.4166771954867937;0.42204779453003705;0.32153151337832386;0.3256801142426459;0.9953759000663086;0.9999996763125191;10.000076927299677;0.41675554139576465;0.4519884236828427;0.4519855041821636;0.4186712960549264;0.3300006048520089;0.5331059200383603;0.999999468954671
65.288047;0.987255959785831;0.41667726170385566;0.4220478421590339;0.32153149989548413;0.32568008049968794;0.9953759944104582;0.99999957469514;10.000077395195353;0.41675557250785855;0.4519884874157498;0.4519855015158583;0.41867125136096434;0.33000062446555395;0.5331057231402391;0.9999994827499372
65.298047;0.9872560134512899;0.41667732676526725;0.42204789185497266;0.3215314858247674;0.32568004478149476;0.99537609046647;0.9999994717125034;10.00007796120047;0.41675560143454504;0.4519885523397119;0.4519855015547794;0.4186712107800688;0.33000064623854747;0.5331055234539497;0.9999994997977918
65.308047;0.9872560642550385;0.4166773904590645;0.4220479434899488;0.321531471271215;0.3256800071598094;0.9953761884857201;0.9999993671404493;10.000078623574561;0.4167556281336156;0.4519886184659688;0.45198550431558804;0.41867117451226765;0.33000067009678363;0.5331053211710541;0.9999995201779505
65.318047;0.9872561126809608;0.4166774525769725;0.42204799691972766;0.3215314563511183;0.32567996773638136;0.9953762886856977;0.9999992609753282;10.000079380389733;0.41675565261377573;0.4519886857573108;0.4519855098770852;0.4186711427030836;0.3300006959305649;0.5331051165820209;0.9999995439499006
65.328047;0.987256159215558;0.41667751291186955;0.422048052014432;0.32153144116407284;0.3256799266054641;0.9953763911284671;0.9999991533714082;10.00008023007605;0.4167556749525486;0.4519887541222834;0.4519855183337314;0.41867111543181923;0.3300007236050695;0.5331049100468768;0.9999995712379395
65.338047;0.9872562043013966;0.41667757122914645;0.4220481086516974;0.32153142577758126;0.32567988382885105;0.9953764956961656;0.9999990444947643;10.000081170546903;0.4167556952799895;0.45198882344581626;0.4519855297584141;0.4186710927335496;0.3300007529826144;0.5331047019454188;0.9999996022373906
65.348047;0.9872562484113248;0.41667762727845936;0.42204816666589534;0.3215314102544353;0.32567983942370277;0.9953766021433885;0.9999989344363589;10.000082197827554;0.4167557137268102;0.4519888936222193;0.4519855441752806;0.41867107464664405;0.3300007839447444;0.5331044926552359;0.9999996371226496
65.358047;0.9872562921348313;0.41667768084345974;0.42204822580914697;0.3215313946707385;0.3256797933688851;0.9953767101194901;0.9999988232892165;10.000083305488756;0.41675573036030816;0.45198896458394633;0.45198556153944586;0.4186710612536327;0.330000816394228;0.5331042825196365;0.9999996759818642
65.368047;0.9872563361285155;0.4166777317628373;0.4220482857807104;0.3215313790928498;0.3256797456310834;0.9953768191442481;0.9999987112588145;10.000084485349793;0.41675574515498115;0.4519890363184639;0.4519855817326194;0.4186710526802923;0.33000085022810477;0.5331040718018242;0.9999997188800271
65.378047;0.9872563809533557;0.4166777799137852;0.4220483462939968;0.3215313635486015;0.3256796961776513;0.9953769286514967;0.9999985986790942;10.000085728717666;0.41675575801437803;0.4519891088450309;0.4519856045901942;0.41867104905217;0.3300008853236542;0.5331038607078635;0.9999997659507628
65.388047;0.9872564269691363;0.41667782519808244;0.42204840711535807;0.3215313480293119;0.325679644968301;0.9953770381014809;0.9999984859935749;10.000087026696496;0.416755768817994;0.4519891821602189;0.4519856299434193;0.41867105044895836;0.3300009215609432;0.5331036494846648;0.9999998173546011
65.398047;0.9872564743253769;0.4166778675443155;0.42204846807512414;0.3215313325134187;0.3256795919481099;0.9953771470206848;0.9999983737197143;10.00008836944016;0.4167557774467987;0.45198925620641817;0.4519856576367479;0.41867105689520634;0.33000095883511454;0.5331034384517002;0.9999998731452299
65.408047;0.9872565230240874;0.4166779069220731;0.42204852905749296;0.3215313169883496;0.32567953704345914;0.995377254963181;0.9999982624017387;10.000089745461974;0.4167557837814873;0.4519893308793999;0.45198568752176516;0.41867106840354795;0.3300009970468409;0.5331032279220892;0.9999999332111952
65.418047;0.9872565730253744;0.41667794336016895;0.42204858997073547;0.32153130146591175;0.32567948016704895;0.9953773615000118;0.9999981526122957;10.000091141626749;0.41675578769950977;0.45198940602961585;0.4519857194645616;0.41867108503246414;0.3300010361002576;0.533103018142472;0.9999999973333094
65.428047;0.987256624289249;0.41667797694335806;0.4220486507391329;0.32153128598760283;0.32567942124724825;0.9953774662247797;0.9999980449746314;10.000092544304128;0.41675578906414834;0.45198948144037815;0.45198575335720054;0.418671106883274;0.33000107589385397;0.5331028093082029;1.000000065270309
65.438047;0.9872566767393536;0.4166780077773801;0.42204871132935456;0.3215312706175907;0.3256793602528802;0.9953775687456453;0.9999979401417157;10.000093941284554;0.41675578771522753;0.45198955681845354;0.45198578909750703;0.41867113402951583;0.330001116298484;0.5331026015934557;1.000000136819556
65.448047;0.9872567302397179;0.4166780359437978;0.42204877178591027;0.3215312554363103;0.32567929718094807;0.9953776687366497;0.9999978387347798;10.000095322496781;0.41675578348999787;0.45198963182542173;0.4519858265667766;0.41867116646733166;0.33000115716266204;0.5331023951852857;1.0000002118527722
65.458047;0.9872567845998576;0.41667806146638386;0.4220488322361886;0.3215312405441457;0.32567923204348426;0.9953777660271329;0.9999977412967413;10.000096679339183;0.41675577626019517;0.4519897061293236;0.4519858656475128;0.4186712041400557;0.3300011983381085;0.5331021903343599;1.000000290312902
65.468047;0.9872568395667892;0.41667808428749753;0.4220488928292577;0.3215312260600101;0.3256791648880327;0.9953778605823826;0.9999976482968536;10.000098003920607;0.41675576596765296;0.4519897794270501;0.4519859062505129;0.4186712469778045;0.3300012396633841;0.5331019873696483;1.0000003721594686
65.478047;0.9872568947885133;0.416678104266527;0.4220489536648903;0.3215312121012695;0.3256790958151965;0.9953779523845318;0.9999975601322662;10.000099287870796;0.4167557526396274;0.4519898514405124;0.4519859483151666;0.41867129488862137;0.3300012809293815;0.5331017866408476;1.0000004572932466
65.488047;0.9872569497785308;0.4166781212306066;0.42204901480088536;0.3215311987759307;0.32567902495570256;0.9953780413945674;0.9999974770645217;10.000100521241322;0.4167557363509335;0.4519899219360518;0.45198599179761595;0.4186713477339083;0.33000132190044507;0.5331015884347325;1.00000054552656
65.498047;0.9872570039510515;0.4166781350455388;0.4220490762945834;0.32153118621265253;0.3256789524306802;0.995378127634967;0.9999973991760056;10.000101692960717;0.4167557171612467;0.45198999075555374;0.4519860366683601;0.4186714053351664;0.33000136236093963;0.5331013929364145;1.0000006366164562
65.508047;0.987257056736197;0.4166781456497743;0.4220491381994464;0.32153117458593017;0.3256788783412685;0.9953782112563411;0.9999973264412612;10.000102792291576;0.41675569509952504;0.45199005780800633;0.45198608291527725;0.4186714674856671;0.3300014021438555;0.5331012002358395;1.0000007303277971
65.518047;0.9872571076713502;0.41667815304328937;0.4220492005501182;0.32153116409084315;0.32567880278676936;0.9953782925459438;0.9999972588035795;10.00010381015128;0.4167556702004579;0.4519901230393592;0.4519861305350659;0.41867153394973916;0.33000144114912355;0.5331010103423838;1.0000008265110898
65.528047;0.9872571563927952;0.4166781572522534;0.42204926336957915;0.32153115488988254;0.32567872587670693;0.9953783719294382;0.9999971961746276;10.000104739630743;0.41675564253912767;0.45199018641589167;0.45198617952677483;0.41867160447403273;0.33000147932188967;0.533100823234109;1.0000009251896647
65.538047;0.9872572026043317;0.4166781582968659;0.42204932666944167;0.32153114709408964;0.3256786477326553;0.9953784499316658;0.9999971384461738;10.000105575657122;0.4167556122285696;0.45199024789978337;0.45198622991036724;0.41867167880207884;0.3300015165890555;0.5331006389299154;1.0000010266285793
65.548047;0.9872572461273552;0.41667815617947684;0.42204939043311884;0.32153114078822087;0.32567856849481375;0.9953785270620952;0.9999970855261319;10.000106314545375;0.4167555793876991;0.45199030742133717;0.4519862817363109;0.41867175667560524;0.3300015528286992;0.533100457495865;1.0000011312965338
65.558047;0.9872572869500096;0.41667815090342486;0.42204945459883836;0.32153113603382477;0.3256784883323226;0.9953786037392888;0.9999970373122132;10.000106953949983;0.41675554411955446;0.45199036489038774;0.45198633506611535;0.4186718378317851;0.3300015879054447;0.5331002789899323;1.0000012397075837
65.568047;0.9872573251376616;0.41667814249784;0.42204951907707733;0.32153113282971235;0.32567840745010684;0.9953786803635222;0.9999969935918656;10.000107493124448;0.41675550650940313;0.45199042023381386;0.45198638995716467;0.418671922007033;0.33000162172426944;0.5331001034422818;1.0000013523039775
65.578047;0.9872573606976238;0.41667813101437534;0.4220495838128015;0.3215311310824748;0.32567832608703123;0.9953787574174829;0.9999969539777314;10.000107933025317;0.4167554666210656;0.4519904734113215;0.4519864464487259;0.41867200895700607;0.33000165424867645;0.5330999308972051;1.000001469466902
65.588047;0.9872573935812995;0.41667811652508135;0.4220496488366262;0.3215311306164896;0.3256782444969917;0.9953788354313433;0.9999969179511693;10.000108276395702;0.41675542449783354;0.45199052439778303;0.4519865045456992;0.4186720984729761;0.3300016854711753;0.5330997614531737;1.0000015915439973
65.598047;0.987257423798227;0.4166780991300951;0.42204971426840365;0.32153113122227606;0.32567816292080776;0.9953789148628298;0.9999968848981794;10.000108528001851;0.41675538016893116;0.4519905731596171;0.45198656423072747;0.41867219037535935;0.33000171537031814;0.5330995952512986;1.000001718764652
65.608047;0.9872574514631347;0.4166780789455364;0.4220497802834575;0.32153113271375094;0.3256780815723673;0.9953789960187969;0.9999968540931474;10.000108694277124;0.4167553336491856;0.45199061965311244;0.45198662550588997;0.4186722845214494;0.33000174389530307;0.5330994324219567;1.0000018510809963
65.618047;0.9872574767111293;0.4166780560948297;0.422049847050617;0.3215311349419985;0.3256780006390265;0.995379079033099;0.9999968247556688;10.000108782496596;0.41675528493021624;0.45199066384256786;0.45198668843544726;0.4186723808339249;0.3300017709802279;0.5330992730588786;1.0000019881246736
65.628047;0.9872574996113707;0.4166780307274176;0.4220499146754908;0.32153113777063197;0.3256779202863716;0.995379163860298;0.9999967961783977;10.000108800120929;0.41675523397470443;0.4519907057348732;0.45198675312998104;0.4186724792978891;0.33000179657221235;0.5330991172590508;1.000002129350291
65.638047;0.9872575201941229;0.41667800303053415;0.42204998318603815;0.32153114106057623;0.3256778406571533;0.9953792503174368;0.9999967678418205;10.000108754256432;0.416755180738364;0.45199074541003414;0.45198681966308324;0.4186725799185402;0.33000182066110734;0.5330989651611311;1.0000022741920804
65.648047;0.9872575385502287;0.41667797320796357;0.4220500525423214;0.32153114467346855;0.32567776185878045;0.9953793381946171;0.9999967394402496;10.000108651375317;0.41675512520675084;0.451990783001908;0.4519868880299709;0.41867268268195107;0.3300018432909835;0.5330988169266878;1.0000024220888668
65.658047;0.9872575548713782;0.41667794145452547;0.422050122642002;0.32153114846801806;0.3256776839673869;0.9953794273475112;0.9999967107783274;10.000108497106288;0.4167550674208521;0.45199081865015656;0.4519869581908997;0.4186727875336048;0.3300018645394513;0.5330986726881275;1.000002572454407
65.668047;0.9872575693542716;0.4166779079444709;0.422050193341866;0.32153115228044743;0.32567760706418547;0.9953795177173432;0.9999966816861572;10.000108296089326;0.41675500748856054;0.4519908524730907;0.4519870301083536;0.41867289436552635;0.3300018844741076;0.5330985325013123;1.0000027246826013
65.678047;0.9872575820867859;0.41667787281502094;0.42205026450214506;0.32153115592442283;0.325677531273729;0.9953796093327932;0.9999966520620294;10.000108052614758;0.41675494556666093;0.45199088456187153;0.45198710374224277;0.4186730030386691;0.3300019031276648;0.53309839634184;1.0000028781466999
65.688047;0.9872575930456314;0.4166778361572392;0.4220503360112306;0.321531159222055;0.325677456766222;0.9953797023495279;0.9999966219433102;10.000107771493855;0.41675488182358705;0.45199091499013505;0.4519871790471531;0.4186731134454241;0.3300019205139313;0.5330982641674405;1.0000030321826792
65.698047;0.9872576021461681;0.4166777980478652;0.4220504077740973;0.3215311620288641;0.32567738372048094;0.9953797970737119;0.9999965915224311;10.000107458256313;0.41675481641749124;0.4519909438100059;0.4519872559711099;0.4186732255426205;0.33000193663604394;0.5330981360051177;1.0000031861167797
65.708047;0.9872576092895654;0.4166777585980837;0.42205047968891163;0.32153116424751577;0.3256773122806309;0.9953798939078197;0.9999965611063043;10.000107118998088;0.41675474948618396;0.4519909710180097;0.4519873344368913;0.41867333931953876;0.3300019514622367;0.5330980120057834;1.000003339314501
65.718047;0.9872576144085535;0.4166777179529724;0.4220505516384393;0.32153116583651237;0.32567724253836455;0.9953799932715655;0.9999965310767802;10.000106760155296;0.4167546811326064;0.45199099655269803;0.4519874143338545;0.4186734547454078;0.33000196492161;0.5330978924452485;1.0000034911599291
65.728047;0.9872576174705481;0.4166776762383985;0.42205062350176753;0.3215311668025623;0.3256771745527817;0.9953800955722374;0.9999965019301752;10.000106388484713;0.4167546114235415;0.45199102034215816;0.45198749553426576;0.418673571748303;0.3300019769424655;0.5330977776692788;1.0000036410029118
65.738047;0.9872576184812674;0.4166776335251204;0.42205069516008026;0.32153116719345876;0.32567710838629976;0.9953802012332763;0.9999964743167798;10.00010601138322;0.41675454040692705;0.45199104233840237;0.4519875778901765;0.4186736902399588;0.33000198747785237;0.533097668002558;1.0000037881608674
65.748047;0.9872576175468034;0.4166775898460225;0.42205076648111206;0.3215311670959712;0.32567704411929865;0.9953803106995901;0.9999964489430178;10.000105636961175;0.4167544681099286;0.4519910625061592;0.451987661206746;0.4186738101510385;0.3300019964838833;0.5330975636738136;1.0000039319317715
65.758047;0.9872576148958109;0.41667754524019024;0.42205083730938786;0.3215311666149717;0.32567698184472793;0.9953804243513033;0.9999964264196541;10.000105273998408;0.41675439452578905;0.4519910807974775;0.451987745246128;0.4186739314361743;0.330002003890487;0.5330974648004647;1.0000040716018797
65.768047;0.9872576108042374;0.41667749979549723;0.42205090747661034;0.3215311658522453;0.3256769216515006;0.9953805424257495;0.9999964071909773;10.000104931763806;0.4167543196295762;0.45199109715785946;0.451987829740795;0.41867405405984426;0.33000200959046905;0.5330973714185706;1.000004206477443
65.778047;0.9872576055059111;0.4166774536752632;0.4220509768200904;0.32153116491773537;0.32567686359526565;0.9953806650464828;0.9999963915128871;10.000104619034266;0.41675424341108275;0.4519911115445505;0.4519879143845678;0.4186741779858001;0.33000201342922597;0.5330972835135342;1.0000043359169877
65.788047;0.9872575991464252;0.41667740712280354;0.422051045206856;0.3215311639589074;0.3256768076896689;0.9953807922835801;0.9999963794779455;10.000104343426505;0.4167541659003113;0.45199112391009405;0.45198799885960333;0.41867430316854826;0.3300020152090517;0.533097201026996;1.0000044593692363
65.798047;0.9872575917833928;0.41667736044125786;0.4220511125448013;0.32153116317100144;0.32567675393438156;0.9953809242012931;0.9999963711185759;10.000104111849181;0.4167540871773251;0.45199113417079984;0.4519880829011296;0.41867442955157386;0.33000201473599916;0.5330971238508229;1.0000045764317271
65.808047;0.9872575834176609;0.41667731394945867;0.42205117876525794;0.321531162779672;0.32567670236006796;0.9953810609110901;0.9999963664773283;10.00010393046123;0.4167540073689721;0.45199114220167097;0.45198816632465677;0.4186745570781306;0.3300020118664661;0.5330970518464277;1.0000046868996995
65.818047;0.987257574020178;0.416677267948614;0.4220512438081738;0.32153116301867607;0.325676653069382;0.9953812025844042;0.9999963655655268;10.000103803747878;0.4167539266428215;0.45199114784452554;0.45198824901523593;0.41867468570392596;0.33000200650277833;0.5330969848964748;1.0000047907326994
65.828047;0.9872575635309363;0.41667722272766816;0.4220513076454557;0.3215311641111406;0.32567660623320077;0.9953813494369309;0.9999963683247141;10.000103734366213;0.4167538451854788;0.45199115090297604;0.4519883309253915;0.41867481540098606;0.3300019985783494;0.5330969229268032;1.0000048879197982
65.838047;0.9872575518593723;0.41667717857480235;0.4220513703213886;0.3215311662530087;0.3256765620384659;0.995381501710768;0.9999963746795105;10.000103724220534;0.4167537631602704;0.45199115115313543;0.4519884120631188;0.41867494616338136;0.3300019880723376;0.5330968658651577;1.000004978373918
65.848047;0.9872575389534226;0.4166771357628902;0.42205143193617084;0.3215311696059322;0.32567652064711117;0.995381659616585;0.9999963845576172;10.000103775125213;0.4167536806890212;0.4519911483888144;0.45198849244035877;0.41867507802227544;0.3300019750191904;0.5330968136076402;1.0000050619537701
65.858047;0.9872575248855628;0.41667709451616175;0.422051492567458;0.32153117430042943;0.3256764821974304;0.9953818232522234;0.9999963978192085;10.000103887939574;0.4167535978854608;0.4519911424522864;0.4519885720293225;0.41867521102654287;0.33000195949538996;0.5330967660472394;1.0000051385547315
65.868047;0.9872575098257171;0.4166770549857388;0.4220515522289383;0.32153118043997453;0.32567644682494534;0.9953819925909392;0.9999964142619283;10.000104061580396;0.4167535148988697;0.45199113322382195;0.4519886507768741;0.4186753451763797;0.33000194160923474;0.5330967231222133;1.0000052081960256
65.878047;0.9872574940145047;0.4166770172507449;0.4220516108981321;0.3215311880926818;0.3256764146731018;0.9953821675572296;0.9999964337272748;10.000104293185146;0.41675343192218023;0.4519911206127331;0.45198872863979317;0.4186754803869364;0.33000192149602925;0.5330966848334833;1.0000052710470202
65.888047;0.9872574778807993;0.4166769813360081;0.42205166854678045;0.3215311972779742;0.32567638588407266;0.9953823480229562;0.9999964561786305;10.000104578753527;0.4167533491777642;0.45199110457056085;0.45198880557517906;0.4186756165102925;0.3300018992982118;0.5330966512212479;1.0000053273759337
65.898047;0.9872574620683787;0.4166769472459244;0.4220517251404471;0.321531207970683;0.3256763605722379;0.9953825336819672;0.9999964817387363;10.000104913550622;0.4167532669078452;0.4519910850763269;0.4519888814979718;0.41867575337762564;0.33000187512929224;0.5330966223193108;1.000005377519748
65.908047;0.9872574472107908;0.4166769149892509;0.4220517806333593;0.32153122012266216;0.3256763388031894;0.9953827240273062;0.9999965106875662;10.000105292182782;0.41675318536557177;0.45199106208166;0.45198895626139557;0.4186758908441873;0.33000184905521496;0.5330965981161999;1.0000054218889112
65.918047;0.9872574337392646;0.4166768845448492;0.4220518349921282;0.3215312336853364;0.32567632060745405;0.9953829184813522;0.9999965433900628;10.000105708410986;0.41675310479333566;0.4519910355008436;0.45198902966692894;0.41867602880926513;0.3300018211192786;0.5330965785337923;1.0000054609083409
65.928047;0.987257421926198;0.41667685580463526;0.42205188822345685;0.32153124861304716;0.32567630601306086;0.9953831164907803;0.9999965801834921;10.000106154708584;0.4167530253895378;0.4519910052747075;0.4519891014971748;0.4186761671997508;0.3300017913862079;0.5330965634237637;1.0000054949584376
65.938047;0.987257411997994;0.4166768285788269;0.42205194035537175;0.32153126484426353;0.3256762950623577;0.9953833175293003;0.9999966212896745;10.000106622072161;0.4167529472910057;0.45199097140082845;0.45198917156344187;0.41867630594906957;0.33000175996803727;0.5330965525848529;1.000005524413849
65.948047;0.9872574041363907;0.4166768026434837;0.4220519913974615;0.32153128228930433;0.3256762878049684;0.9953835210916113;0.9999966668107088;10.000107100913477;0.41675287058744986;0.45199093387786304;0.45198923971646543;0.4186764449773017;0.33000172701093494;0.5330965457872944;1.0000055496978515
65.958047;0.9872573983916092;0.4166767777556009;0.42205204133227703;0.32153130083253245;0.32567628428364775;0.9953837267148615;0.9999967167781035;10.000107582177579;0.41675279535135884;0.45199089266968745;0.4519893058000162;0.41867658416965897;0.33000169265754375;0.5330965427778991;1.0000055712713656
65.968047;0.9872573946504801;0.41667675365276635;0.422052090144678;0.32153132032540427;0.3256762845347879;0.9953839340205974;0.9999967711819572;10.000108057593717;0.4167527216589636;0.4519908477523606;0.45198936961646796;0.41867672338501744;0.33000165703320333;0.5330965432733148;1.0000055895752094
65.978047;0.9872573927185103;0.416676730087681;0.4220521378639539;0.3215313405709822;0.325676288600815;0.9953841427389672;0.9999968299575355;10.000108519814766;0.4167526495894339;0.4519907991656256;0.4519894309637667;0.4186768625000218;0.3300016202624269;0.5330965469788803;1.0000056049884691
65.988047;0.9872573924118795;0.4166767068815264;0.42205218457593346;0.32153136132632204;0.3256762965456195;0.9953843526802961;0.9999968929250355;10.000108962892757;0.4167525792176623;0.45199074702192876;0.4519894896846181;0.4186770014561092;0.3300015824717848;0.5330965536222585;1.000005617876013
65.998047;0.9872573935993826;0.4166766839450911;0.4220522303988298;0.32153138234232115;0.32567630846717716;0.995384563709508;0.999996959718993;10.00010938260796;0.41675251062072965;0.45199069149605997;0.45198954565942817;0.4186771402884623;0.3300015437719901;0.5330965629576193;1.0000056286706454
66.008047;0.9872573962050323;0.4166766612553818;0.42205227547124624;0.3215314034226017;0.32567632449247486;0.9953847757665669;0.9999970297624244;10.0001097761156;0.4167524438852287;0.4519906327898512;0.4519895987877043;0.41867727910619496;0.3300015042693973;0.5330965747422898;1.0000056378622206
66.018047;0.9872574001612899;0.4166766388308673;0.4220523199659306;0.32153142444786237;0.3256763447604893;0.9953849888769021;0.9999971022940813;10.000110140333932;0.41675237908241003;0.45199057108844204;0.4519896489750018;0.41867741803207326;0.33000146411456116;0.5330965887178489;1.0000056459394986
66.028047;0.9872574053950085;0.4166766167410759;0.4220523640865122;0.3215314453531852;0.32567636940831424;0.995385203119695;0.9999971764357921;10.000110470043797;0.4167523162174563;0.4519905065425023;0.45198969608423123;0.41867755717007094;0.3300014235247639;0.5330966046254426;1.0000056533838424
66.038047;0.9872574118891934;0.41667659513104316;0.4220524080299336;0.3215314660908457;0.32567639856651975;0.9953854185718506;0.9999972512854113;10.000110757903805;0.41675225520638665;0.4519904392596457;0.4519897398898728;0.4186776965989387;0.3300013827572217;0.5330966222490132;1.0000056606646945
66.048047;0.9872574196949621;0.4166765741975859;0.42205245194984375;0.32153148659160397;0.3256764323673251;0.9953856352614772;0.9999973260027563;10.00011099648167;0.41675219590345935;0.45199036930782377;0.4519897800907773;0.41867783634935424;0.33000134206724957;0.5330966414289162;1.0000056681824747
66.058047;0.9872574288543694;0.41667655411764726;0.42205249595148264;0.32153150674220865;0.3256764709342668;0.995385853193224;0.9999973998114937;10.000111180038113;0.41675213814309714;0.4519902967328222;0.4519898163660833;0.41867797638494464;0.3300013016796571;0.5330966620517544;1.0000056762179232
66.068047;0.9872574393417346;0.4166765350334212;0.42205254010624993;0.3215315263972102;0.3256765143328943;0.9953860724298721;0.9999974719339954;10.000111304553284;0.41675208175101336;0.4519902215631213;0.45198984842904716;0.4186781166159709;0.33000126179118644;0.5330966840667765;1.0000056849329877
66.078047;0.9872574510634373;0.41667651709751063;0.4220525844728263;0.32153154539906964;0.32567656253394495;0.9953862931381083;0.9999975416129695;10.000111366749941;0.4167520265386567;0.45199014381597813;0.45198987605294394;0.4186782569346903;0.33000122258894604;0.5330967074841947;1.0000056943849776
66.088047;0.9872574638658363;0.4166765004604639;0.4220526291241649;0.3215315635850238;0.32567661543264687;0.995386515547795;0.9999976082135881;10.000111363516028;0.41675197233074524;0.4519900635092089;0.4519898990786291;0.41867839724104655;0.3300011842391803;0.5330967323202429;1.0000057045466155
66.098047;0.9872574775702533;0.4166764852282411;0.422052674158437;0.3215315807842142;0.3256766728929833;0.9953867398588223;0.9999976712477854;10.000111291874891;0.4167519190115184;0.45198998066960167;0.4519899174136216;0.4186785374364538;0.3300011468524706;0.5330967585626303;1.0000057153450383
66.108047;0.9872574920840136;0.4166764714828787;0.42205271968412655;0.32153159681708965;0.325676734773705;0.9953869661724128;0.9999977303005997;10.000111149121734;0.416751866536096;0.4519898953400437;0.4519899310142957;0.41867867739899234;0.3300011104690144;0.5330967861913549;1.0000057267085525
66.118047;0.9872575074929969;0.4166764593108458;0.4220527658047828;0.32153161152151605;0.32567680094170937;0.995387194429573;0.999997784957137;10.00011093305967;0.41675181489542895;0.4519898075763784;0.45198993984816294;0.41867881697639764;0.3300010750614206;0.5330968151927133;1.0000057386154158
66.128047;0.9872575240185729;0.41667644879019256;0.42205281262075106;0.3215316247786365;0.32567687128589556;0.9953874243502235;0.9999978347846549;10.000110642064183;0.4167517640729989;0.4519897174494848;0.45198994386278357;0.4186789560077326;0.3300010405347697;0.5330968455444002;1.0000057510923934
66.138047;0.9872575418905133;0.4166764399779229;0.42205286023841326;0.32153163648645894;0.3256769457090207;0.9953876554790205;0.9999978793525542;10.000110274916738;0.41675171404657935;0.4519896250642727;0.45198994299557554;0.41867909435327577;0.3300010067340925;0.533096877212214;1.0000057641523175
66.148047;0.987257561249695;0.41667643289939393;0.42205290877053475;0.32153164652541566;0.3256770240824791;0.9953878873250398;0.9999979182503633;10.000109830764663;0.4167516648318409;0.4519895305762333;0.4519899371926176;0.4186792319232461;0.3300009734698584;0.5330969101617864;1.0000057777485243
66.158047;0.9872575821191073;0.41667642752643363;0.4220529583463408;0.3215316547643423;0.325677106223373;0.9953881194608825;0.9999979510861235;10.000109309352906;0.4167516164929694;0.45198943419510135;0.45198992639365865;0.41867936870060074;0.330000940550107;0.5330969443553275;1.0000057918120526
66.168047;0.9872576044398191;0.4166764237761201;0.42205300914238414;0.32153166107038905;0.3256771919439026;0.9953883515404238;0.9999979774773929;10.000108711276743;0.4167515690983235;0.4519893361732242;0.45198991052902776;0.41867950472405974;0.33000090781155644;0.5330969797285927;1.0000058063710984
66.178047;0.9872576281554093;0.41667642154079015;0.4220530613757218;0.3215316653087376;0.3256772811033811;0.995388583275666;0.9999979970421582;10.000108037953447;0.41675152269389115;0.4519892367828244;0.4519898895604479;0.418679640030511;0.33000087514831006;0.5330970161704678;1.0000058215890362
66.188047;0.987257653288897;0.4166764207140735;0.422053115243533;0.32153166735122723;0.32567737359696464;0.9953888143735856;0.9999980093977624;10.000107291259258;0.4167514773120931;0.4519891363100107;0.45198986352294035;0.41867977462806144;0.3300008425085041;0.5330970535359615;1.0000058376343308
66.198047;0.987257679951148;0.41667642118726456;0.422053170875754;0.32153166709578557;0.3256774693125377;0.9953890445110859;0.9999980141683504;10.000106473190478;0.41675143296874034;0.4519890350648318;0.45198983253694924;0.4186799085193655;0.33000080985784525;0.5330970916954274;1.000005854585824
66.208047;0.9872577082840006;0.41667642282594974;0.42205322832980846;0.3215316644778597;0.3256775680989947;0.9953892734788673;0.9999980110184361;10.000105586088774;0.41675138966132524;0.45198893336922;0.4519897967771595;0.41868004172559464;0.33000077717069726;0.533097130567037;1.0000058724716563
66.218047;0.9872577383949894;0.4166764254532687;0.4220532876092858;0.32153165944764156;0.325677669761357;0.9953895013009402;0.9999979997659261;10.000104632843598;0.4167513473869052;0.45198883153712516;0.45198975640458383;0.4186801743043317;0.3300007444618865;0.5330971700970051;1.0000058913256156
66.228047;0.987257770329379;0.4166764288579863;0.42205334868799493;0.3215316519227748;0.32567777407927395;0.9953897280785596;0.999997980467473;10.000103616292247;0.4167513061453897;0.4519887298790462;0.4519897115230895;0.41868030637153286;0.33000071181349033;0.5330972102175817;1.0000059112190243
66.238047;0.9872578040616664;0.41667643282443717;0.4220534115217686;0.32153164175256194;0.3256778808347494;0.9953899537381765;0.9999979533338004;10.000102538847113;0.4167512659153175;0.45198862871113793;0.45198966220425235;0.4186804381063797;0.3300006793740496;0.5330972508187105;1.000005932284108
66.248047;0.9872578394606225;0.41667643714849506;0.4220534760525822;0.321531628719469;0.3256779898416995;0.9953901779281162;0.99999791862413;10.000101402918505;0.4167512266238904;0.45198852834908027;0.45198960854742687;0.4186805697176273;0.33000064734158013;0.5330972917456713;1.000005954704839
66.258047;0.9872578762762967;0.4166764416257502;0.4220535422173227;0.32153161258031976;0.32567810095864685;0.9953904000779049;0.9999978766753075;10.000100211102268;0.41675118813277995;0.4519884290949378;0.45198955073009167;0.4186807013924508;0.3300006159491129;0.5330973328067518;1.0000059786443323
66.268047;0.9872579142234196;0.416676446051183;0.4220536099419605;0.3215315931215201;0.3256782140639484;0.9953906195888442;0.999997827934139;10.000098965891036;0.41675115025208453;0.451988331239364;0.45198948903554925;0.41868083328172045;0.330000585452272;0.533097373757991;1.0000060041479393
66.278047;0.9872579530955113;0.41667645022741456;0.4220536791192936;0.3215315701944139;0.32567832901648597;0.9953908360517923;0.9999977728594183;10.000097669467545;0.41675111276946736;0.45198823509166686;0.45198942382472324;0.4186809655244781;0.3300005561083481;0.5330974142836787;1.0000060311561223
66.288047;0.9872579928150591;0.4166764539624194;0.4220537496087754;0.32153154372670456;0.32567844564088144;0.9953910493187496;0.9999977117873569;10.000096323856942;0.416751075466252;0.451988141014248;0.4519893554440371;0.41868109826486494;0.3300005281514171;0.5330974540443818;1.0000060596287932
66.298047;0.9872580334308049;0.4166764570951847;0.42205382125752866;0.3215315137250513;0.3256785637446911;0.9953912594015587;0.9999976448866632;10.000094931490594;0.4167510381345039;0.4519880494437693;0.4519892841630793;0.4186812316443552;0.3300005017624849;0.5330974927829537;1.0000060895981897
66.308047;0.9872580750817674;0.4166764595448811;0.42205389390097436;0.3215314802618579;0.32567868314079634;0.9953914663145771;0.9999975721757884;10.000093495851939;0.41675100061272674;0.4519879608917241;0.45198921019800714;0.41868136578387455;0.33000047704174945;0.5330975303602645;1.000006121107073
66.318047;0.9872581178975277;0.4166764613220162;0.422053967349415;0.3215314434464126;0.32567880363907414;0.9953916699936516;0.9999974935536426;10.000092021672192;0.4167509627859915;0.45198787589808553;0.4519891337573946;0.41868150077047417;0.33000045401256206;0.5330975666824012;1.0000061541392713
66.328047;0.9872581618843786;0.41667646249222356;0.4220540414076225;0.3215314034040936;0.3256789250193485;0.9953918703450841;0.9999974088825591;10.000090514505416;0.4167509245231803;0.45198779496533703;0.45198905505207904;0.4186816366607512;0.3300004326449969;0.5330976016401661;1.0000061885881737
66.338047;0.9872582069399739;0.4166764631362676;0.4220541159242383;0.3215313602662098;0.3256790470382803;0.9953920672988478;0.9999973180909973;10.000088979907593;0.4167508856300001;0.45198771853906894;0.45198897427343665;0.4186817735124021;0.3300004128759372;0.5330976351180269;1.0000062242732612
66.348047;0.9872582529641737;0.4166764633410667;0.42205419081562773;0.32153131415305963;0.325679169469799;0.9953922607324108;0.9999972211665823;10.000087422653388;0.41675084588135347;0.4519876470383772;0.45198889155790917;0.4186819114303823;0.3300003946377067;0.5330976670211651;1.0000062610064089
66.358047;0.9872582998876372;0.41667646320457413;0.42205426604682167;0.32153126515912495;0.32567929213659247;0.9953924503592729;0.9999971180473032;10.000085846512873;0.41675080509062074;0.4519875808842619;0.45198880694145344;0.4186820505786663;0.3300003778734155;0.5330976973114638;1.0000062986576226
66.368047;0.9872583476349861;0.41667646281371873;0.42205434159898686;0.3215312133741884;0.32567941492482666;0.9953926357121201;0.9999970085879;10.000084254791911;0.4167507631420734;0.4519875204679483;0.45198872034243354;0.41868219113575544;0.33000036251060433;0.5330977260555202;1.0000063371748475
66.378047;0.987258396134021;0.4166764622249557;0.42205441744338235;0.3215311589280818;0.32567953778666725;0.9953928161884623;0.9999968926769713;10.000082651153006;0.4167507199719941;0.4519874660803159;0.4519886316168715;0.41868233324491694;0.3300003484335626;0.5330977534284197;1.0000063765583875
66.388047;0.9872584453231844;0.4166764614928056;0.4220544935278117;0.321531101999633;0.3256796607381315;0.9953929911159729;0.9999967703523104;10.00008103990753;0.41675067554909234;0.4519874178911333;0.4519885406376913;0.41868247700724764;0.3300003354975667;0.5330977796561676;1.0000064168155995
66.398047;0.9872584951127491;0.41667646069839454;0.42205456976725897;0.32153104278984945;0.3256797838632713;0.9953931598467932;0.9999966417942251;10.000079425577525;0.41675062989529243;0.45198737597349864;0.45198844732628846;0.41868262248005567;0.33000032355240905;0.5330978049614662;1.0000064579611518
66.408047;0.9872585453915825;0.41667645993738484;0.4220546460417552;0.3215309815104587;0.32567990729695084;0.9953933218576598;0.9999965072695959;10.000077812657246;0.41675058311003194;0.45198734030138366;0.45198835163392215;0.4186827696414957;0.33000031243373623;0.5330978295582537;1.0000065000927083
66.418047;0.9872585961145519;0.41667645929372904;0.42205472222264395;0.3215309183892721;0.32568003117299577;0.9953934768216262;0.9999963670907138;10.000076205978171;0.4167505353675108;0.45198731073443;0.451988253526645;0.4186829183730294;0.33000030195863905;0.5330978536669614;1.000006543451617
66.428047;0.9872586473777171;0.4166764588083428;0.4220547981998481;0.32153085366536344;0.32568015558496677;0.9953936246262068;0.9999962215910513;10.000074610616036;0.41675048691657773;0.4519872870457473;0.45198815301233586;0.41868306848973325;0.33000029196672964;0.5330978775133889;1.0000065883740765
66.438047;0.9872586993929926;0.4166764584599633;0.4220548738737501;0.32153078757345;0.32568028058715615;0.9953937653073476;0.9999960711428604;10.00007303137065;0.41675043806655576;0.45198726896956;0.4519880501579024;0.4186832197609787;0.3300002823688545;0.5330979013154119;1.0000066351685026
66.448047;0.9872587523526681;0.41667645818611976;0.4220549491372589;0.3215307203297519;0.32568040620301564;0.9953938989466189;0.9999959161530838;10.000071472678297;0.4167503891368047;0.4519872562240398;0.4519879450630578;0.4186833719048936;0.33000027315867064;0.5330979252654243;1.000006684021201
66.458047;0.9872588063002089;0.4166764579103736;0.4220550238766786;0.3215306521231136;0.3256805324133096;0.9953940256734107;0.9999957569796402;10.000069938244508;0.41675034042034514;0.45198724851102556;0.4519878378372581;0.4186835246046917;0.33000026440150315;0.5330979495210472;1.0000067349612458
66.468047;0.9872588611495667;0.4166764575527456;0.4220550979818789;0.3215305831174688;0.3256806591499498;0.9953941457709736;0.9999955939034098;10.000068430239947;0.41675029217550524;0.45198724549975805;0.45198772859233416;0.41868367753842184;0.3300002562251653;0.5330979742164458;1.0000067878790315
66.478047;0.9872589168073669;0.41667645705072104;0.4220551713439611;0.3215305134784714;0.32568078631357666;0.9953942596750746;0.9999954271919148;10.000066949731961;0.41675024461662535;0.45198724681283603;0.45198761744171495;0.4186838303732598;0.33000024880347223;0.5330979994684429;1.0000068425963298
66.488047;0.9872589732283369;0.4166764563621592;0.42205524383589504;0.3215304434031252;0.3256809137816827;0.9953943678172551;0.9999952570892906;10.000065498306121;0.41675019790475987;0.4519872520281112;0.451987504506989;0.418683982732111;0.33000024233027425;0.533098025363523;1.0000068989040047
66.498047;0.9872590303562127;0.41667645543212795;0.4220553153018365;0.3215303731127496;0.32568104139876175;0.99539447053662;0.9999950837468529;10.000064078912903;0.4167501521515554;0.4519872606975144;0.45198738992027376;0.4186841341714651;0.3300002370057635;0.5330980519615297;1.000006956511152
66.508047;0.9872590880470007;0.41667645418865185;0.4220553855653306;0.3215303028260685;0.32568116898430205;0.9953945681582171;0.9999949072642899;10.000062695842967;0.41675010744597113;0.45198727238755376;0.4519872738194338;0.41868428418983167;0.3300002330230415;0.5330980793379169;1.0000070150017863
66.518047;0.9872591460567904;0.41667645255734453;0.4220554544279087;0.32153023275226456;0.325681296358911;0.9953946611004644;0.9999947278124562;10.000061354505727;0.4167500638771007;0.4519872866961274;0.45198715633289105;0.41868443226709495;0.33000023054139854;0.5330981076168926;1.0000070738754523
66.528047;0.9872592040843056;0.4166764504520441;0.42205552164569476;0.321530163090964;0.32568142336110506;0.9953947498978432;0.9999945456937963;10.000060060517663;0.4167500215165934;0.45198730322392466;0.45198703755316566;0.41868457791358593;0.3300002296810385;0.5330981369449551;1.0000071326091122
66.538047;0.9872592618175573;0.4166764477853144;0.4220555869213021;0.3215300940205265;0.3256815498638405;0.995394835157655;0.9999943613310074;10.000058818878363;0.4167499803883778;0.45198732156242727;0.4519869175351698;0.41868472070301643;0.33000023054443045;0.533098167434748;1.0000071906746495
66.548047;0.9872593189576689;0.41667644449683827;0.42205564995230094;0.3215300257017221;0.3256816757889202;0.9953949175017323;0.999994175192039;10.000057634473965;0.4167499404689433;0.4519873413243371;0.4519867963391413;0.4186848602876986;0.3300002332260854;0.5330981991373342;1.0000072475265873
66.558047;0.987259375250033;0.41667644054893593;0.4220557105109334;0.3215299583132505;0.3256818010877659;0.9953949974841514;0.9999939876751458;10.00005651289553;0.41674990172315884;0.45198736217667923;0.45198667404798326;0.4186849963968236;0.3300002378035045;0.5330982320525972;1.0000073025869638
66.568047;0.9872594305402282;0.41667643590458003;0.42205576848546345;0.32152989207099814;0.3256819257036231;0.9953950754925992;0.9999937990968137;10.000055460156231;0.4167498641626938;0.45198738384161086;0.45198655073154975;0.418685128816272;0.3300002443317298;0.5330982661542107;1.0000073552234492
66.578047;0.9872594847691835;0.41667643051646713;0.42205582385564056;0.3215298271903811;0.32568204955793123;0.9953951516957442;0.9999936097998646;10.000054481609606;0.4167498278903543;0.4519874060852509;0.45198642645172993;0.41868525736645684;0.330000252846719;0.5330983014066818;1.000007404700916
66.588047;0.9872595379010445;0.4166764243282833;0.42205587664026556;0.32152976383704507;0.3256821725644063;0.995395226067572;0.9999934202022707;10.00005358139685;0.4167497930804417;0.4519874287250693;0.45198630131501594;0.4186853818837584;0.3300002633555453;0.5330983377563518;1.0000074501399308
66.598047;0.9872595898868217;0.41667641728522287;0.422055926867454;0.3215297021128883;0.3256822946422619;0.9953952984535775;0.9999932307252059;10.00005276265675;0.41674975990765295;0.4519874516224463;0.45198617548087594;0.4186855022036528;0.3300002758142859;0.5330983751015093;1.0000074905397467
66.608047;0.987259640640824;0.41667640933837763;0.42205597457768435;0.3215296420716792;0.3256824157101441;0.9953953686026131;0.9999930417473253;10.000052027222061;0.4167497284961226;0.4519874746470669;0.4519860491450657;0.4186856181537554;0.3300002901299088;0.5330984132849991;1.0000075248427878
66.618047;0.9872596899876314;0.4166764004391173;0.42205601984330204;0.32152958374880464;0.3256825356681241;0.9953954361408871;0.9999928536717916;10.000051374882272;0.41674969892006164;0.4519874976635874;0.4519859225648723;0.4186857295574231;0.33000030619079174;0.5330984521377512;1.0000075520015337
