time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
66.628047;0.9872597376311731;0.41667639052565375;0.42205606278217633;0.32152952717768035;0.32568265438094546;0.9953955005581587;0.9999926670282407;10.000050803359143;0.4167496712258504;0.4519875205373597;0.45198579608155454;0.41868583624098815;0.3300003238891897;0.5330984915181859;1.0000075710432648
66.638047;0.9872597831841677;0.4166763795023527;0.42205610355687806;0.32152947238111323;0.3256827716608763;0.995395561244051;0.9999924825140618;10.000050308598702;0.4167496454388445;0.4519875431165019;0.4519856700839228;0.41868593804234716;0.330000343127505;0.5330985312819493;1.0000075811404974
66.648047;0.9872598262471995;0.41667636724555257;0.42205614236126643;0.32152941936432267;0.32568288724817906;0.9953956175364895;0.9999923009620322;10.000049884970277;0.4167496215584539;0.45198756522087186;0.4519855449626355;0.41868603483998845;0.33000036383783793;0.5330985712428872;1.0000075816760534
66.658047;0.9872598664829126;0.4166763536420316;0.4220561793820057;0.32152936811489785;0.325683000811603;0.9953956687797367;0.9999921233062146;10.000049526145833;0.4167495995737604;0.45198758666456607;0.45198542109915435;0.41868612659977095;0.3300003859958891;0.5330986112112166;1.000007572212546
66.668047;0.9872599036698327;0.41667633861991504;0.4220562147482191;0.3215293185901519;0.3256831119763304;0.9953957144012409;0.9999919505935153;10.000049226580003;0.4167495794919569;0.4519876072781413;0.45198529884827626;0.41868621337928463;0.33000040958482424;0.5330986510482169;1.0000075523591048
66.678047;0.9872599377060924;0.4166763221625281;0.4220562484798632;0.3215292707089836;0.3256832203532954;0.9953957539820925;0.9999917839632547;10.000048982280259;0.41674956134043417;0.45198762692973116;0.4519851785082919;0.4186862952728366;0.3300004345454571;0.5330986906531788;1.0000075217043731
66.688047;0.9872599685208256;0.41667630431041314;0.4220562804476476;0.3215292243712044;0.3256833255662755;0.9953957873144951;0.9999916244922805;10.000048790467522;0.41674954514373547;0.45198764554673954;0.45198506033188374;0.41868637236512335;0.33000046076171274;0.5330987299262462;1.0000074798739376
66.698047;0.9872599960265799;0.41667628514309024;0.4220563104081634;0.3215291794778642;0.32568342727771793;0.9953958143760729;0.9999914730056678;10.00004864889257;0.41674953089892286;0.45198766310459093;0.4519849445569554;0.41868644472521016;0.3300004880675359;0.5330987687637131;1.0000074265914136
66.708047;0.9872600201842541;0.4166762647573207;0.4220563381011228;0.32152913593405447;0.3256835251899105;0.9953958351641865;0.9999913300721276;10.000048555501493;0.41674951857375486;0.4519876795960695;0.45198483139760737;0.4186865124071734;0.33000051626443727;0.5330988070765967;1.0000073617044698
66.718047;0.9872600410403584;0.41667624327120495;0.4220563633156787;0.32152909365744176;0.3256836190245083;0.9953958495322347;0.9999911961520532;10.000048508392192;0.416749508151057;0.4519876950257733;0.4519847210163119;0.418686575457486;0.3300005451517789;0.5330988448229623;1.0000072852069586
66.728047;0.9872600586759096;0.41667622085060896;0.4220563858995029;0.3215290525855985;0.3256837085105925;0.99539585718656;0.9999910716989912;10.000048505328568;0.41674949965992797;0.4519877094168036;0.45198461353346964;0.41868663393937905;0.3300005745476981;0.5330988820287559;1.0000071972256084
66.738047;0.9872600731491489;0.41667619773573866;0.42205640573856074;0.3215290126520858;0.3256837933972751;0.9953958578165558;0.9999909571667016;10.000048543191959;0.4167494931232055;0.4519877227865027;0.4519845090699741;0.41868668792944314;0.33000060428366823;0.5330989187750275;1.0000070979777411
66.748047;0.9872600845295199;0.41667617424985887;0.4220564227330855;0.3215289737605885;0.32568387348096756;0.9953958512126007;0.9999908529435889;10.000048618455011;0.41674948849179555;0.45198773511597645;0.45198440777138393;0.4186867374778075;0.33000063419288117;0.5330989551901404;1.0000069877547744
66.758047;0.987260092972134;0.4166761507823823;0.4220564367813637;0.32152893579439695;0.3256839486201662;0.9953958372896876;0.9999907592365805;10.000048728280966;0.4167494856505053;0.45198774637483896;0.4519843098051007;0.4186867825895855;0.3300006641141232;0.5330989914510295;1.0000068669210478
66.768047;0.9872600987144293;0.416676127759075;0.42205644776617074;0.32152889864059897;0.325684018727835;0.995395816051852;0.9999906760047251;10.000048871074751;0.4167494844582217;0.4519877565710283;0.45198421536456634;0.4186868232411569;0.3300006939021559;0.5330990277483917;1.000006735889106
66.778047;0.9872601020625681;0.4166761056108472;0.42205645555245686;0.32152886220144555;0.3256840837563949;0.995395787521558;0.9999906030043335;10.000049046342513;0.4167494847660541;0.45198776574627314;0.45198412467099564;0.41868685938753586;0.3300007234336204;0.5330990642468758;1.0000065951073385
66.788047;0.9872601034025715;0.41667608473256673;0.422056460012021;0.32152882638990454;0.3256841436707214;0.9953957516761017;0.9999905398873566;10.00004925475007;0.41674948643175697;0.45198777393426687;0.4519840379410961;0.4186868909388149;0.3300007526133953;0.5330991010911476;1.0000064451163018
66.798047;0.9872601031392784;0.41667606543532926;0.4220564610528471;0.3215287911288994;0.3256841984049959;0.99539570847378;0.9999904862794021;10.00004949840454;0.41674948935399964;0.4519877811632137;0.45198395535128555;0.4186869177550251;0.33000078138865124;0.5330991384151995;1.0000062866094042
66.808047;0.9872601016302532;0.4166760479162291;0.4220564586286998;0.32152875637409184;0.32568424784880945;0.9953956579088272;0.9999904418180349;10.000049780342806;0.41674949348276524;0.4519877874926149;0.45198387704014203;0.4186869396980572;0.3300008097553248;0.5330991763096812;1.000006120413678
66.818047;0.9872600992111751;0.416676032264918;0.42205645273358017;0.3215287221401292;0.3256842918865185;0.9953956000001659;0.9999904062021899;10.000050103127668;0.4167494987894083;0.45198779300683506;0.45198380311725866;0.41868695668241096;0.33000083773651007;0.5330992147927723;1.0000059474172025
66.828047;0.9872600962129514;0.4166760185069727;0.4220564433793537;0.3215286885036925;0.3256843304486512;0.9953955347795935;0.9999903792669246;10.000050467498665;0.41674950524336485;0.4519877977897568;0.4519837336389882;0.4186869686886895;0.33000086535684336;0.5330992538284784;1.0000057685033845
66.838047;0.9872600928882936;0.4166760066565755;0.42205643057265646;0.32152865559090027;0.3256843635463558;0.9953954623364093;0.9999903609951175;10.00005087224867;0.41674951281532296;0.4519878019430405;0.451983668581108;0.41868697576897845;0.33000089263606597;0.5330992933599404;1.0000055845644003
66.848047;0.9872600893283824;0.41667599673947875;0.4220564143217812;0.3215286235544041;0.32568439129032517;0.9953953828882822;0.9999903514482996;10.000051315911039;0.4167495215059847;0.45198780561163354;0.4519836078565729;0.41868697803819116;0.33000091958004313;0.533099333318766;1.0000053965450046
66.858047;0.9872600854779539;0.4166759887876882;0.42205639466068207;0.32152859254847793;0.3256844138927972;0.9953952968114611;0.9999903506673783;10.000051798825398;0.416749531382389;0.45198780896319657;0.45198355136662743;0.4186869756536301;0.3300009461551195;0.5330993736204297;1.000005205361452
66.868047;0.9872600812311534;0.416675982843731;0.4220563716508652;0.32152856272540487;0.3256844316487603;0.9953952045619033;0.9999903585932199;10.000052323524445;0.416749542565599;0.45198781213416067;0.4519834990320384;0.41868696882497874;0.33000097226816344;0.5330994141759244;1.0000050118010284
66.878047;0.9872600764949793;0.4166759789642362;0.4220563453500074;0.3215285342407742;0.325684444897029;0.9953951065487017;0.9999903750765128;10.000052893754933;0.41674955516873424;0.4519878151894607;0.45198345078221785;0.41868695784194443;0.33000099777245007;0.5330994549177341;1.0000048165708213
66.888047;0.9872600711981848;0.4166759771851368;0.4220563157828596;0.32152850724951604;0.32568445398118473;0.9953950030661973;0.9999903999194207;10.000053513549215;0.4167495692632381;0.45198781811556543;0.45198340652405106;0.4186869430758055;0.3300010224812575;0.533099495804649;1.0000046203862687
66.898047;0.9872600652771771;0.41667597747138396;0.4220562829432412;0.32152848190591987;0.3256844592337888;0.9953948943091172;0.9999904328369221;10.000054186640654;0.41674958489419495;0.4519878208354864;0.4519833661292177;0.4186869249496343;0.3300010461766677;0.5330995368118212;1.000004423987152
66.908047;0.9872600586257743;0.4166759796993546;0.42205624681782444;0.32152845835710225;0.3256844609783099;0.995394780476943;0.9999904734103721;10.000054915993358;0.4167496020928744;0.45198782324378467;0.4519833294490691;0.41868690389047636;0.33000106863650597;0.5330995779483108;1.0000042280953179
66.918047;0.9872600510618549;0.4166759836564597;0.42205620742157496;0.32152843671462766;0.3256844595237112;0.9953946618796886;0.9999905211574174;10.00005570373385;0.4167496208799254;0.4519878252515133;0.4519832963304878;0.41868688030891915;0.3300010896762515;0.5330996192689471;1.0000040333727223
66.928047;0.9872600423440505;0.4166759890262618;0.4220561648197067;0.32152841704314455;0.3256844551429186;0.9953945389078863;0.9999905756699055;10.000056552051744;0.4167496412893125;0.45198782682764643;0.45198326663476157;0.41868685462710564;0.33000110916681047;0.5330996608392303;1.000003840441287
66.938047;0.9872600321991558;0.41667599540120337;0.42205611909948315;0.32152839938767475;0.3256844480632165;0.9953944119127237;0.9999906366768944;10.000057464204895;0.41674966339288955;0.4519878280340091;0.4519832402780537;0.41868682729419193;0.33000112701444506;0.5330997026987976;1.0000036499233111
66.948047;0.9872600203705607;0.41667600234261426;0.4220560703163862;0.3215283838007389;0.3256844384804925;0.9953942811247111;0.9999907040284731;10.000058444202672;0.4167496872835193;0.45198782902128753;0.4519832172653848;0.4186867987737021;0.33000114312657575;0.5330997448500614;1.00000346245347
66.958047;0.987260006673706;0.4166760094341652;0.422056018480805;0.3215283703521641;0.32568442656438523;0.9953941466308245;0.9999907776970102;10.000059495469683;0.41674971303357367;0.45198782997676523;0.45198319767017775;0.4186867695422666;0.33000115738366526;0.5330997872555447;1.000003278651137
66.968047;0.9872599910225668;0.41667601630010476;0.42205596358536873;0.32152835913147754;0.32568441245473057;0.9953940083970197;0.9999908577411962;10.000060619733887;0.4167497406755261;0.4519878310843622;0.4519831815697644;0.418686740088524;0.33000116961801246;0.5330998298457157;1.0000030990188302
66.978047;0.9872599734031934;0.4166760226066167;0.42205590562955075;0.32152835023633847;0.3256843962877211;0.9953938663342063;0.9999909441855782;10.000061816962267;0.41674977021615056;0.4519878325327204;0.4519831689912976;0.41868671090157755;0.33000117961168013;0.533099872543499;1.0000029238599397
66.988047;0.9872599537754787;0.41667602808116627;0.42205584465186097;0.32152834374633615;0.3256843782385586;0.9953937203590864;0.9999910369576354;10.000063085769204;0.416749801665995;0.45198783453495517;0.4519831598848574;0.41868668245331203;0.33000118713595905;0.5330999152917488;1.0000027533471603
66.998047;0.9872599319987605;0.416676032542912;0.4220557807701269;0.3215283396980079;0.3256843585327594;0.9953935704338615;0.999991135923179;10.000064423458422;0.41674983505661584;0.4519878373120454;0.45198315410232176;0.41868665515782244;0.3300011920141234;0.533099958055399;1.000002587619927
67.008047;0.987259907858481;0.4166760358927307;0.4220557141862577;0.32152833807396863;0.3256843374254997;0.9953934166207469;0.999991240903955;10.00006582600516;0.4167498704293841;0.45198784104748785;0.45198315139216444;0.4186866293308689;0.3300011941450252;0.5331000007912933;1.0000024267690806
67.018047;0.9872598811175123;0.41667603806101433;0.42205564515925337;0.3215283388048663;0.32568431517615937;0.9953932591158028;0.9999913516590275;10.000067288057817;0.41674990781207033;0.45198784586003127;0.4519831514420916;0.41868660519548273;0.33000119345704076;0.5331000434293235;1.0000022708346232
67.028047;0.9872598515530209;0.4166760389536163;0.42205557397978205;0.32152834177919315;0.32568429202434707;0.9953930982236282;0.9999914678985015;10.000068803310516;0.41674994721414466;0.4519878518058328;0.4519831539319566;0.4186865829129264;0.33000118985460264;0.533100085910198;1.0000021198961395
67.038047;0.987259819003998;0.4166760384222381;0.4220555009677371;0.3215283468579033;0.325684268175383;0.995392934284559;0.999991589321294;10.000070365547307;0.41674998864312585;0.4519878589011456;0.45198315854101057;0.4186865625942818;0.3300011832251809;0.5331001282345311;1.000001974127906
67.048047;0.9872597833853867;0.41667603627759225;0.42205542648198685;0.32152835388627937;0.3256842438083197;0.9953927675926526;0.9999917156377734;10.000071969269564;0.41675003211144307;0.45198786716068273;0.45198316493488894;0.4186865442986219;0.33000117347160474;0.5331001704416822;1.0000018337487608
67.058047;0.9872597446363421;0.4166760323401983;0.4220553509021803;0.3215283626985155;0.325684219085432;0.9953925983936963;0.9999918466227211;10.000073609384613;0.4167500776280525;0.4519878766262156;0.45198317276434313;0.41868652802981104;0.3300011605194695;0.5331002125534773;1.0000016989443055
67.068047;0.9872597026604356;0.4166760264954012;0.4220552746080989;0.3215283731137777;0.3256841941462978;0.9953924269560246;0.999991982193405;10.000075280398733;0.4167501252176873;0.4519878873697977;0.4519831816766314;0.41868651373425714;0.330001144322423;0.533100254561827;1.0000015698458173
67.078047;0.9872596573288639;0.41667601872192167;0.42205519799136343;0.3215283849331305;0.3256841691100451;0.995392253619763;0.9999921224059398;10.000076975806568;0.4167501749727737;0.45198789947623536;0.45198319135534476;0.41868650131311047;0.33000112489309835;0.5331002964268031;1.00000144655667
67.088047;0.987259608542284;0.4166760090705435;0.4220551214491267;0.32152839795509625;0.3256841440876774;0.9953920788023605;0.9999922673672527;10.000078688714963;0.41675022705560705;0.4519879130104763;0.4519832015678087;0.4186864906477939;0.33000110232411295;0.5331003380533809;1.0000013291762935
67.098047;0.9872595562737227;0.4166759976045285;0.4220550453369151;0.32152841200290844;0.32568411918388906;0.9953919029740701;0.9999924171421842;10.000080413506643;0.4167502816136961;0.4519879279921273;0.4519832121742649;0.4186864816295253;0.33000107674079915;0.5331003793053726;1.000001217780996
67.108047;0.9872595005603004;0.4166759843528953;0.4220549699419606;0.321528426935417;0.32568409448238017;0.9953917266313871;0.9999925716916386;10.00008214700325;0.4167503387005855;0.4519879443905941;0.4519832231180528;0.41868647418488386;0.3300010482296145;0.5331004200654287;1.0000011123656363
67.118047;0.9872594414776149;0.41667596929894885;0.42205489551266834;0.32152844262973357;0.32568407002500954;0.9953915503048494;0.9999927308860473;10.000083888387595;0.41675039827488214;0.4519879621145733;0.4519832344137441;0.4186864682788076;0.3300010168383994;0.5331004602707669;1.0000010128174244
67.128047;0.9872593791153245;0.41667595240192445;0.42205482229891883;0.3215284589628156;0.3256840458172374;0.9953913745852484;0.9999928946022294;10.000085638660453;0.416750460256599;0.45198798099041415;0.45198324611264984;0.4186864638929937;0.3300009826259548;0.5331004998923149;1.000000918947513
67.138047;0.98725931354838;0.4166759336318886;0.4220547505708737;0.321528475832014;0.32568402186652284;0.9953912000925549;0.9999930628027761;10.00008740028979;0.4167505245955806;0.4519880007705829;0.45198325827694424;0.4186864610073378;0.33000094569482524;0.5331005388805777;1.0000008305163093
67.148047;0.9872592448255718;0.41667591297530576;0.4220546806331897;0.3215284932042578;0.32568399820845956;0.9953910273601785;0.9999932355134573;10.000089176431338;0.4167505912869038;0.45198802118923953;0.45198327098438384;0.4186864595913709;0.3300009062012075;0.5331005771087811;1.0000007472353536
67.158047;0.987259173019579;0.416675890430303;0.4220546128283144;0.3215285111355553;0.3256839748929791;0.9953908567616244;0.9999934127373374;10.00009096988747;0.4167506603181916;0.45198804203902626;0.4519832843146211;0.41868645959221884;0.3300008643420382;0.5331006143506877;1.0000006688242618
67.168047;0.9872590982978583;0.41667586602299583;0.4220545475175465;0.32152852974387325;0.32568395196789723;0.9953906885739706;0.9999935943903292;10.000092783198829;0.4167507316214072;0.45198806321721086;0.4519832983196182;0.41868646094237716;0.33000082032128225;0.5331006503095571;1.0000005951064401
67.178047;0.9872590209432139;0.4166758398047398;0.4220544850526461;0.3215285491809011;0.3256839294787082;0.9953905230473358;0.9999937802711069;10.000094619636958;0.4167508050627;0.4519880846979797;0.4519833130453716;0.41868646359728284;0.33000077431826236;0.5331006846673108;1.0000005259964753
67.188047;0.9872589413300962;0.41667581181257085;0.42205442574513163;0.3215285696090489;0.3256839074468315;0.9953903603628433;0.999993970039385;10.000096483501464;0.4167508804387362;0.4519881064596607;0.4519833285851104;0.4186864675485207;0.33000072648511164;0.5331007171224792;1.0000004613660882
67.198047;0.987258859868655;0.41667578201630523;0.42205436984195444;0.3215285911643493;0.3256838858433303;0.9953902005796613;0.999994163254488;10.000098379382573;0.4167509574690641;0.45198812842956776;0.4519833450782842;0.41868647280488597;0.33000067697854346;0.5331007474156737;1.0000004009683898
67.208047;0.9872587769486353;0.41667575028658416;0.42205431752354955;0.32152861395292764;0.3256838646053271;0.995390043666864;0.9999943594718596;10.000100311064099;0.4167510358109486;0.45198815047519353;0.4519833626662269;0.4186864793994692;0.33000062599456026;0.533100775331801;1.0000003445196304
67.218047;0.9872586929319817;0.4166757164418718;0.4220542689135851;0.321528638091214;0.32568384366522257;0.9953898895458393;0.9999945582376368;10.000102280528573;0.41675111510143276;0.45198817243964107;0.45198338148392075;0.418686487406098;0.33000057377151987;0.5331008006753137;1.0000002918230098
67.228047;0.9872586081779187;0.4166756803524524;0.4220542240662297;0.32152866370884425;0.32568382295703785;0.9953897381087361;0.9999947589722078;10.000104287886527;0.41675119500395863;0.45198819418381847;0.4519834016859271;0.4186864969162764;0.3300005205589837;0.5331008232603451;1.0000002428209076
67.238047;0.9872585230559418;0.4166756419989542;0.4220541829345889;0.3215286908989303;0.32568380242756334;0.9953895892711655;0.9999949609109406;10.000106332205096;0.4167512752379054;0.4519882155906985;0.45198342344559495;0.4186865080075592;0.3300004665807965;0.5331008429147082;1.0000001975632795
67.248047;0.987258437925064;0.4166756014615634;0.4220541453521828;0.3215287196818331;0.32568378206018156;0.9953894430135849;0.9999951631300253;10.000108411778127;0.41675135556281406;0.4519882365512581;0.45198344693814796;0.4186865207256503;0.3300004120249581;0.533100859453051;1.0000001561000027
67.258047;0.9872583531070201;0.4166755588745695;0.4220541110471155;0.3215287500078687;0.32568376187665826;0.9953892993584995;0.9999953646319838;10.000110523866837;0.41675143572745316;0.45198825697122763;0.45198347234484415;0.4186865350648633;0.33000035705425107;0.533100872632443;1.0000001184226823
67.268047;0.9872582688690812;0.41667551437119454;0.4220540796992269;0.32152878177341243;0.3256837419222271;0.9953891583079434;0.9999955644733933;10.000112664944659;0.4167515154481131;0.45198827677867404;0.45198349984446157;0.4186865509738884;0.3300003018037382;0.5331008821417165;1.0000000845863286
67.278047;0.9872581853952986;0.41667546807021816;0.4220540510133358;0.32152881483486606;0.3256837222604521;0.9953890197818227;0.9999957618369415;10.000114830910587;0.41675159444068877;0.45198829590951084;0.45198352958205473;0.4186865684052149;0.3300002463782907;0.5331008876465771;1.0000000548522243
67.288047;0.9872581027625111;0.4166754201182847;0.4220540247573396;0.3215288490303855;0.3256837029656343;0.9953888836238769;0.9999959560772614;10.000117016593645;0.41675167244660943;0.45198831429514025;0.4519835616600641;0.41868658734794073;0.33000019088831095;0.5331008888503646;1.0000000296586196
67.298047;0.987258020957272;0.4166753707299061;0.4220540007480401;0.32152888420887976;0.3256836841011546;0.9953887496464302;0.9999961467838407;10.000119215683162;0.41675174921363206;0.4519883318686708;0.4519835961572842;0.41868660779923855;0.3300001354922308;0.5331008855165913;1.000000009514888
67.308047;0.9872579399405538;0.41667532019163295;0.42205397880463985;0.32152892025615226;0.3256836657050615;0.9953886176338248;0.9999963337330284;10.000121421665705;0.41675182448334047;0.45198834857473497;0.45198363316168083;0.4186866297157213;0.3300000803861133;0.5331008774658469;0.9999999949232133
67.318047;0.9872578596695254;0.4166752688507909;0.422053958708545;0.3215289571235408;0.3256836477943658;0.9953884873321409;0.9999965167556106;10.000123628131599;0.4167518980116058;0.45198836439400064;0.45198367280252544;0.4186866529722848;0.3300000257528717;0.5331008645724694;0.9999999862803771
67.328047;0.9872577800189991;0.4166752171194438;0.4220539402012122;0.32152899485121267;0.32568363037351356;0.995388358456573;0.9999966956930048;10.000125828261742;0.4167519695784251;0.45198837937577124;0.45198371525759584;0.41868667733242515;0.32999997172933565;0.5331008467508397;0.9999999837934764
67.338047;0.9872577007451636;0.41667516547394656;0.4220539230035694;0.3215290335529497;0.32568361344017444;0.9953882307127268;0.9999968704365826;10.000128015035354;0.4167520389864533;0.4519883936156515;0.45198376073439145;0.4186867024683455;0.329999918417936;0.5331008239483261;0.9999999874907166
67.348047;0.987257621550577;0.4166751144044207;0.42205390682846317;0.3215290733578042;0.32568359699388716;0.9953881038676206;0.9999970409221669;10.000130181749798;0.4167521060833975;0.451988407196871;0.4519838094429167;0.4186867280331401;0.32999986592979985;0.5331007961661886;0.9999999972855702
67.358047;0.9872575421226246;0.41667506434299173;0.42205389140513505;0.321529114361114;0.32568358104966366;0.9953879778401853;0.999997207068707;10.000132322018809;0.4167521707840766;0.4519884201777019;0.45198386157370785;0.41868675372532715;0.3299998144117457;0.5331007634858906;1.0000000130124793
67.368047;0.9872574621133775;0.4166750156369067;0.42205387652709736;0.3215291566252333;0.32568356564485884;0.995387852699691;0.9999973687890085;10.000134429699328;0.4167522330550338;0.4519884326170079;0.4519839172746552;0.418686779307604;0.32999976401630826;0.5331007260573833;1.0000000344339728
67.378047;0.9872573811053326;0.41667496856569824;0.42205386208392615;0.3215292001991572;0.32568355083284245;0.9953877285929997;0.9999975260887307;10.000136498787173;0.4167522928981959;0.451988444574514;0.45198397662798734;0.418686804594998;0.3299997148548518;0.5331006840497524;1.0000000612605486
67.388047;0.9872572985902948;0.4166749233557508;0.42205384804662593;0.32152924511244624;0.325683536677693;0.995387605692904;0.9999976790984199;10.000138523469506;0.41675235035735714;0.4519884560893466;0.45198403964744654;0.4186868294176786;0.32999966698725997;0.5331006376467704;1.0000000931574817
67.398047;0.9872572140179918;0.41667488018283905;0.42205383442687955;0.3215292913510922;0.3256835232393432;0.9953874841413077;0.9999978279725471;10.00014049857791;0.4167524054975505;0.45198846719174046;0.45198410628573343;0.41868685356954904;0.32999962042854164;0.5331005870866583;1.0000001296935777
67.408047;0.987257126885709;0.41667483918144876;0.4220538212487106;0.3215293388539595;0.32568351053427863;0.9953873639863483;0.9999979727552224;10.000142419669888;0.4167524583529391;0.45198847793980795;0.45198417643922734;0.41868687679804467;0.3299995751497716;0.5331005326383149;1.0000001703247279
67.418047;0.9872570367690745;0.41667480045222205;0.4220538085434123;0.3215293875357542;0.32568349850269007;0.9953872451862623;0.9999981133283772;10.000144282814405;0.4167525089031516;0.451988488433497;0.45198424996099734;0.418686898837644;0.3299995310935325;0.5331004745255814;1.0000002144950249
67.428047;0.9872569433094588;0.4166747640581438;0.42205379635227436;0.3215294372964463;0.32568348700374733;0.9953871276734826;0.9999982494702856;10.000146084734492;0.41675255709830133;0.45198849880889846;0.4519843266827837;0.41868691944265385;0.329999488203052;0.5331004128938539;1.0000002617255725
67.438047;0.9872568462279855;0.4166747300226592;0.4220537847195043;0.32152948799964715;0.32568347583731316;0.9953870114417802;0.9999983809646116;10.000147822786;0.4167526029097617;0.45198850923909983;0.451984406448503;0.4186869384016976;0.3299994464181461;0.5331003478283897;1.0000003116163394
67.448047;0.9872567453394148;0.416674698329899;0.42205377367175434;0.32152953945434226;0.32568346478593;0.9953868966442582;0.9999985076875052;10.00014949457973;0.4167526463860786;0.45198851991960143;0.45198448915632333;0.4186869555140108;0.32999940563805436;0.5331002793775037;1.0000003638682629
67.458047;0.9872566405150288;0.41667466892451493;0.42205376320290106;0.32152959143316545;0.3256834536428525;0.9953867836732404;0.9999986296456458;10.00015109790376;0.41675268767233825;0.45198853100049086;0.45198457476975024;0.41868697055228427;0.3299993657227193;0.5331002075599068;1.000000418335293
67.468047;0.9872565316731788;0.41667464172084434;0.4220537532819174;0.32152964371671067;0.3256834422080409;0.9953866731664208;0.9999987469765;10.000152631256269;0.41675272696592575;0.4519885425124317;0.45198466327839354;0.41868698326572124;0.32999932653230785;0.5331001323609584;1.0000004750224964
67.478047;0.9872564188411375;0.4166746166148818;0.42205374386623984;0.3215296961228994;0.3256834302867266;0.995386565882121;0.9999988599293781;10.000154094516168;0.41675276447006565;0.45198855435324065;0.45198475465896454;0.4186869933942171;0.3299992879322265;0.53310005373183;1.0000005340306852
67.488047;0.9872563021457379;0.41667459349120495;0.42205373488170145;0.3215297485076583;0.32568341770331655;0.9953864624984106;0.9999989688034936;10.0001554885516;0.41675280037526863;0.45198856633384404;0.45198484888620005;0.41868700066490544;0.3299992497738893;0.5330999716072231;1.0000005954893756
67.498047;0.9872561817278863;0.41667457223598237;0.4220537261806611;0.3215298007555165;0.3256834042922768;0.9953863634715353;0.9999990738275308;10.000156813744946;0.4167528348151717;0.45198857825805666;0.4519849459580895;0.4186870048015972;0.3299992119011785;0.5330998859357035;1.0000006595233335
67.508047;0.9872560577662571;0.4166745527575495;0.42205371754244125;0.32152985277241714;0.32568338987617523;0.9953862689913797;0.9999991751027643;10.00015806893621;0.41675286782192694;0.45198858998100483;0.4519850458800242;0.4186870055399255;0.329999174165394;0.5330997967100679;1.0000007262690338
67.518047;0.9872559305982863;0.4166745349964003;0.4220537087196611;0.3215299044878955;0.3256833742750889;0.9953861789789814;0.9999992726920585;10.000159251356234;0.41675289934720783;0.4519886014118726;0.4519851486270101;0.4186870026225419;0.329999136430128;0.5330997039916043;1.0000007958811938
67.528047;0.9872558007551913;0.41667451892306934;0.422053699472378;0.3215299558632404;0.3256833573234533;0.9953860931331693;0.999999366723921;10.000160357376256;0.41675292931228;0.4519886124913366;0.45198525412376367;0.41868699580310553;0.32999909858122234;0.5330996079373959;1.000000868522175
67.538047;0.9872556688540666;0.416674504553791;0.4220536895739195;0.32153000689600353;0.3256833388745247;0.9953860110777422;0.9999994574015285;10.000161383717899;0.41675295763257325;0.4519886231642839;0.4519853622540823;0.41868698488123535;0.32999906053711675;0.533099508834186;1.000000944368488
67.548047;0.9872555354596975;0.4166744919742114;0.422053678812227;0.32153005762460746;0.32568331881371687;0.9953859325081279;0.9999995449456257;10.000162328138886;0.41675298421811;0.4519886333628365;0.4519854728884028;0.4186869697285211;0.3299990222396685;0.5330994070976054;1.0000010236020465
67.558047;0.987255401058239;0.4166744813127209;0.4220536670041425;0.3215301081297767;0.3256832970677503;0.9953858572025457;0.9999996295343101;10.0001631895146;0.4167530089631672;0.4519886429949987;0.451985585897658;0.41868695028284136;0.32999898363921987;0.5330993032488419;1.000001106382618
67.568047;0.9872552661195554;0.4166744726779675;0.42205365401483036;0.32153015851937655;0.3256832735933834;0.9953857849652854;0.9999997112695361;10.000163968247815;0.41675303174230893;0.45198865190611975;0.45198570115300196;0.4186869265364952;0.3299989447079715;0.5330991979319091;1.000001192822409
67.578047;0.987255131093133;0.4166744661261884;0.422053639748772;0.32153020889106343;0.32568324836798485;0.9953857156045514;0.9999997901612844;10.000164666963391;0.4167530524194144;0.45198865985370174;0.45198581852470426;0.41868689852343705;0.3299989054723806;0.5330990919234481;1.0000012829591611
67.588047;0.9872549963267149;0.4166744616626503;0.42205362410144803;0.3215302592911275;0.32568322139803446;0.9953856489374998;0.9999998661453775;10.00016529023792;0.41675307088116753;0.4519886665697382;0.45198593786485786;0.4186868663053937;0.32999886602594697;0.5330989860585672;1.0000013767604554
67.598047;0.9872548620151759;0.41667445925132285;0.42205360691687166;0.32153030970709395;0.3256831927241603;0.995385584802761;0.9999999391255996;10.000165842847451;0.4167530871010583;0.4519886718639022;0.4519860590040199;0.4186868299823313;0.3299988265019706;0.5330988811355836;1.0000014741614809
67.608047;0.9872547282047405;0.4166744588071907;0.422053587991271;0.3215303600886057;0.3256831624025534;0.9953855230943507;1.0000000089801608;10.0001663282593;0.4167531011680143;0.4519886756428682;0.4519861817830434;0.41868678970904366;0.3299987870207093;0.5330987778861527;1.000001575073438
67.618047;0.9872545948626618;0.41667446016446597;0.4220535671127404;0.32153041035970625;0.3256831304705198;0.9953854638171576;1.0000000755582814;10.000166748936836;0.4167531132380097;0.45198867785292857;0.4519863060561013;0.4186867456757244;0.32999874766017795;0.5330986769722182;1.0000016793640667
67.628047;0.9872544619905043;0.41667446306131956;0.4220535441123872;0.32153046041631617;0.32568309691930586;0.9953854071101343;1.000000138710655;10.000167107198639;0.41675312347311694;0.4519886784606205;0.4519864316556923;0.4186866980820509;0.32999870846555135;0.5330985789620538;1.0000017868729014
67.638047;0.9872543296856076;0.41667446715640377;0.42205351888959236;0.32153051012379663;0.32568306170302325;0.9953853532149142;1.0000001982979234;10.000167405366252;0.41675313201519276;0.4519886774794002;0.4519865583799912;0.4186866471320713;0.3299986694661701;0.533098484318574;1.0000018974371667
67.648047;0.9872541981488161;0.4166744720528959;0.4220534913879147;0.321530559325274;0.3256830247799881;0.9953853024133957;1.000000254177311;10.000167645925716;0.416753138970629;0.4519886749689003;0.4519866860064407;0.41868659301473155;0.3299986306947871;0.5330983934130522;1.0000020108605525
67.658047;0.9872540676681021;0.41667447734033564;0.42205346157017853;0.3215306078509061;0.32568298615193886;0.9953852549720412;1.000000306252336;10.000167831831485;0.4167531443939468;0.4519886709964027;0.45198681430319393;0.41868653587848687;0.3299985922081357;0.5330983065471983;1.000002126860076
67.668047;0.9872539385792195;0.41667448265873935;0.4220534294343397;0.32153065552246785;0.3256829458718684;0.995385211153637;1.0000003545423588;10.000167966376026;0.4167531482914947;0.45198866561038575;0.4519869430384465;0.41868647585433155;0.32999855408381573;0.5330982239854802;1.000002245030794
67.678047;0.9872538112464309;0.4166744877396066;0.42205339503557804;0.32153070216471236;0.3256829040120634;0.9953851712625945;1.0000003991700264;10.000168052974464;0.4167531506493627;0.4519886588582323;0.4519870719921445;0.41868641310403987;0.3299985163876181;0.5330981459959064;1.0000023648479854
67.688047;0.987253686030219;0.41667449239831433;0.4220533584759883;0.3215307476133728;0.3256828606325297;0.9953851356316813;1.000000440330044;10.000168095248664;0.4167531514611522;0.45198865082230244;0.4519872009535227;0.41868634783546355;0.3299984791421213;0.5330980728840666;1.000002485749556
67.698047;0.9872535632056642;0.41667449649226473;0.4220533198748948;0.32153079171342924;0.3256828157803695;0.9953851045438269;1.000000478290195;10.00016809736725;0.4167531507374611;0.45198864162619246;0.45198732969955907;0.41868628030825034;0.32999844232909786;0.5330980050031444;1.0000026072174704
67.708047;0.9872534429343823;0.4166744998737747;0.42205327935213466;0.32153083433178914;0.3256827694913697;0.9953850781632542;1.0000005133360432;10.00016806413015;0.4167531485106698;0.4519886314019953;0.45198745798588863;0.4186862108484629;0.3299984059253367;0.5330979427123266;1.0000027288032576
67.718047;0.9872533252996373;0.41667450237016246;0.42205323702464426;0.321530875385527;0.3256827217860588;0.9953850565540469;1.0000005456911487;10.00016800009532;0.41675314483927056;0.45198862025190123;0.4519875855630289;0.418686139839628;0.3299983699403808;0.5330978862922101;1.0000028501711997
67.728047;0.9872532102787847;0.41667450378368664;0.4220531930062764;0.32153091486112567;0.32568267268021933;0.9953850397587027;1.0000005755383454;10.000167908263087;0.4167531397726472;0.45198860823535825;0.45198771219308054;0.41868606769032907;0.3299983344131225;0.5330978359075044;1.00000297113016
67.738047;0.9872530977038949;0.4166745038858305;0.4220531474186007;0.3215309528132252;0.32568262220221084;0.9953850278251539;1.0000006030994295;10.000167789446493;0.4167531332949032;0.4519885953952749;0.45198783766554707;0.41868599479112945;0.3299982993610471;0.5330977916426876;1.0000030916152172
67.748047;0.9872529873377796;0.4166745024141857;0.42205310039727695;0.321530989338841;0.3256825703986511;0.9953850207673813;1.0000006286619505;10.00016764286562;0.4167531253195246;0.4519885818140719;0.45198796182510803;0.4186859214764509;0.3299982647411777;0.533097753507776;1.0000032116671986
67.758047;0.9872528789791556;0.41667449907381054;0.4220530520792138;0.32153102454471344;0.3256825173287136;0.9953850185336267;1.000000652586965;10.000167467303177;0.4167531157311943;0.4519885676482235;0.451988084586778;0.4186858480141363;0.32999823046471666;0.5330977213827852;1.000003331378775
67.768047;0.9872527724606063;0.41667449354378283;0.4220530025928766;0.3215310585284781;0.3256824630620258;0.9953850210036775;1.0000006753472963;10.000167261479659;0.4167531044303248;0.4519885531022127;0.4519882059140735;0.41868577461175244;0.3299981964231864;0.5330976950038201;1.0000034507790034
67.778047;0.9872526675851859;0.41667448551738134;0.42205295206284454;0.32153109136516117;0.32568240767957823;0.9953850280156468;1.000000697519738;10.000167023845075;0.41675309135040856;0.45198853838790576;0.4519883257947768;0.41868570142538003;0.329998162488581;0.5330976740475248;1.0000035697421532
67.788047;0.987252564125208;0.4166744747618126;0.4220529006264738;0.32153112310273674;0.3256823512721359;0.9953850393896546;1.0000007197145955;10.000166752719101;0.41675307644537324;0.45198852372596826;0.45198844425972035;0.4186856285651653;0.3299981285114888;0.5330976582190946;1.0000036879710572
67.798047;0.9872524618906778;0.41667446114853807;0.4220528484486791;0.3215311537656227;0.32568229394606035;0.9953850548908121;1.0000007425199753;10.000166446747981;0.4167530596785177;0.45198850935993146;0.45198856140858795;0.4186855560754005;0.32999809432300664;0.5330976472475514;1.0000038050445106
67.808047;0.9872523608099694;0.41667444464999365;0.4220527957019465;0.3215311833466141;0.3256822358279336;0.9953850741810454;1.0000007664730097;10.000166105263881;0.41675304102560456;0.4519884955378717;0.4519886773760037;0.41868548391463056;0.3299980597288042;0.53309764083571;1.000003920515785
67.818047;0.9872522609863985;0.4166744253234186;0.42205274253333336;0.3215312118042967;0.325682177063707;0.9953850968395905;1.0000007920491174;10.000165728208664;0.4167530204863116;0.4519884824942642;0.4519887922661186;0.41868541200387077;0.32999802451380233;0.5330976386342658;1.0000040340340877
67.828047;0.9872521626929455;0.4166744032865836;0.42205268907407506;0.3215312390808596;0.3256821178309186;0.995385122428103;1.0000008196747034;10.000165315865337;0.41675299808836735;0.45198847048057017;0.45198890613296305;0.41868534030309057;0.3299979884616474;0.5330976402456336;1.000004145469239
67.838047;0.9872520663181328;0.4166743786858922;0.42205263547566224;0.3215312651060029;0.32568205834560315;0.9953851505683421;1.0000008497539319;10.000164868936123;0.4167529738732;0.4519884597953114;0.451989019018036;0.41868526881026935;0.32999795137167676;0.5330976452471164;1.0000042549687462
67.848047;0.9872519723174209;0.4166743516802322;0.42205258192402556;0.32153128977199574;0.325681998845262;0.995385181037218;1.000000882692868;10.000164388956733;0.41675294788454914;0.4519884507375207;0.45198913099590426;0.41868519751204497;0.3299979130698908;0.5330976532001194;1.0000043628802684
67.858047;0.987251881195468;0.41667432245380487;0.4220525286315386;0.32153131292437054;0.3256819395761318;0.9953852137966561;1.0000009188966155;10.000163878418704;0.41675292015346976;0.4519884435477222;0.45198924217043834;0.41868512637218247;0.32999787341745324;0.5330976636468469;1.0000044696065895
67.868047;0.9872517935134111;0.4166742912189891;0.42205247582816063;0.32153133439653714;0.3256818807969497;0.995385248901701;1.0000009587616683;10.000163340120181;0.41675289067114524;0.45198843843124475;0.45198935261529444;0.41868505534586364;0.32999783231934326;0.5330976761255453;1.0000045755031015
67.878047;0.9872517098955659;0.4166742581977288;0.4220524237601199;0.32153135405538247;0.3256818227761993;0.9953852864152619;1.0000010026966468;10.00016277646855;0.41675285940003837;0.4519884355973904;0.4519894623215969;0.41868498439757035;0.32999778972549076;0.5330976901866229;1.000004680865828
67.888047;0.987251630975767;0.41667422361421885;0.4220523726904464;0.3215313718162087;0.325681765771701;0.9953853264180319;1.0000010511456825;10.000162189690784;0.41675282632400223;0.45198843523784155;0.45198957120039707;0.41868491351169007;0.3299977456216417;0.5330977054118441;1.0000047859563428
67.898047;0.9872515572554525;0.4166741876806376;0.4220523228930395;0.3215313876264824;0.32568171000593865;0.9953853690018523;1.000001104595313;10.000161582493492;0.416752791478431;0.4519884374990682;0.45198967910619114;0.4186848426752324;0.32999770002670026;0.5330977214480775;1.000004890977542
67.908047;0.9872514889934187;0.4166741505627235;0.422052274634414;0.3215314014530685;0.32568165564453916;0.9953854141348849;1.000001163542882;10.000160958062676;0.41675275495246716;0.4519884424737578;0.45198978585408023;0.4186847718727568;0.3299976529884034;0.5330977380122628;1.0000049960364756
67.918047;0.9872514262465525;0.41667411238536806;0.4220522281421989;0.3215314132839608;0.3256816027936423;0.9953854614975318;1.0000012284126925;10.000160319478308;0.4167527168483648;0.4519884501775845;0.4519898912586931;0.41868470109721184;0.3299976045612698;0.5330977548629968;1.0000051011738094
67.928047;0.9872513689935449;0.41667407328321665;0.4220521835814715;0.3215314231258544;0.3256815515343207;0.9953855105254317;1.0000012995006464;10.000159669399435;0.4167526771945036;0.4519884605439034;0.45198999516654914;0.41868463032352443;0.3299975547857931;0.5330977717976;1.0000052064305955
67.938047;0.9872513172081366;0.4166740334259303;0.4220521410528958;0.32153143099735426;0.3256815019549257;0.9953855606389489;1.00000137696805;10.000159010266149;0.4167526359131631;0.45198847345171855;0.451990097434512;0.4186845594840689;0.3299975036934171;0.5330977886854104;1.000005311881718
67.948047;0.9872512708605139;0.41667399301616587;0.4220521006017931;0.32153143692122743;0.32568145413869765;0.9953856113539052;1.0000014607874257;10.000158344831334;0.4167525928865228;0.45198848872950587;0.45199019790236333;0.4186844885056126;0.3299974513390726;0.5330978054890917;1.000005417606291
67.958047;0.9872512299069132;0.41667395228132015;0.4220520622405072;0.3215314409180782;0.3256814081211516;0.9953856622232683;1.0000015506961153;10.000157676479553;0.4167525480356634;0.45198850613526953;0.45199029640709293;0.41868441737298323;0.32999739782123383;0.5330978222553897;1.0000055236442673
67.968047;0.987251194270085;0.4166739114525769;0.422052025993061;0.32153144300727526;0.32568136385461655;0.9953857127848873;1.0000016462887744;10.000157008826653;0.4167525013519288;0.451988525374631;0.4519903928057924;0.4186843461554086;0.32999734326314006;0.5330978390987038;1.0000056300121043
67.978047;0.9872511638047776;0.41667387076838003;0.42205199193505344;0.3215314432083099;0.32568132121363114;0.9953857625402224;1.0000017471385216;10.000156344903312;0.41675245287183876;0.45198854615814804;0.4519904869754847;0.41868427498228283;0.32999728779190185;0.5330978561822786;1.0000057367225346
67.988047;0.9872511382809956;0.4166738304948725;0.4220519601801712;0.32153144154219154;0.3256812800333101;0.9953858109881949;1.0000018528262034;10.00015568670354;0.4167524026155479;0.45198856824398354;0.4519905788166298;0.41868420401585593;0.329997231528144;0.5330978736736697;1.0000058437544608
67.998047;0.9872511173598367;0.41667379090945234;0.4220519308234974;0.32153143803186174;0.3256812401380471;0.9953858577471347;1.0000019629526633;10.000155035743774;0.41675235055478815;0.4519885914446204;0.4519906682708982;0.4186841334501964;0.32999717457782657;0.5330978916877851;1.0000059510451278
68.008047;0.9872511005492373;0.41667375227403064;0.42205190390097747;0.32153143270170564;0.3256812013577233;0.9953859026509946;1.0000020771393325;10.000154394169781;0.41675229664985397;0.45198861561648657;0.45199075530645144;0.41868406350066484;0.3299971170455618;0.5330979102711119;1.0000060585412955
68.018047;0.9872510871713233;0.41667371483379245;0.42205187937673366;0.3215314255910607;0.32568116356359006;0.9953859457190147;1.000002194993432;10.000153765209715;0.4167522408987837;0.4519886406511183;0.45199083986952654;0.41868399436757375;0.32999705905334464;0.5330979294356479;1.00000616626048
68.028047;0.9872510763531406;0.416673678813532;0.42205185714145094;0.32153141676381597;0.3256811267063821;0.9953859870341092;1.0000023161135911;10.000153152692823;0.4167521833321492;0.4519886664523033;0.4519909218550215;0.4186839262105759;0.32999700073507143;0.5330979491913027;1.0000062742643085
68.038047;0.9872510670859709;0.4166736443852325;0.42205183702456406;0.3215314062912153;0.32568109080003554;0.9953860266593652;1.0000024401251983;10.00015256019574;0.4167521239810752;0.45198869289852833;0.45199100110505197;0.4186838591403753;0.32999694222657644;0.5330979695463468;1.000006382505057
68.048047;0.9872510583671879;0.41667361164729677;0.4220518188150643;0.32153139424353694;0.3256810558627818;0.9953860646537089;1.0000025666721943;10.000151990414041;0.41675206286290606;0.45198871985281247;0.45199107741690436;0.41868379320858956;0.32999688366804114;0.5330979904997722;1.000006490691863
68.058047;0.9872510493357413;0.41667358067006915;0.4220518022741862;0.32153138070878823;0.3256810218818679;0.995386101105177;1.000002695370325;10.000151444960746;0.41675199997858475;0.4519887472132609;0.4519911505582849;0.4186837284173413;0.32999682520351226;0.5330980120340164;1.0000065983265063
68.068047;0.9872510392991435;0.41667355155290686;0.4220517871434833;0.3215313657945824;0.32568098882249263;0.9953861361394418;1.0000028257889335;10.000150924384558;0.41675193533811894;0.4519887749239093;0.45199122030263916;0.41868366476507735;0.32999676698072056;0.5330980340945028;1.0000067048939572
68.078047;0.9872510276505858;0.41667352441324385;0.4220517731605899;0.3215313496045864;0.3256809566484533;0.995386169940309;1.000002957512757;10.000150428009494;0.41675186901578515;0.4519888029602471;0.4519912864888636;0.41868360228893514;0.32999670916738033;0.5330980565908721;1.0000068100789012
68.088047;0.9872510138267617;0.416673499351449;0.42205176005680056;0.32153133223854086;0.325680925323129;0.9953862027663257;1.000003090203809;10.000149953424533;0.41675180117429234;0.4519888313343665;0.4519913490609064;0.41868354105749617;0.3299966519738714;0.5330980794336336;1.000006913871616
68.098047;0.9872509973917492;0.4166734764568777;0.4220517475310609;0.3215313138158278;0.32568089479457407;0.9953862349100194;1.0000032235566285;10.000149496391765;0.41675173203832305;0.4519888600920582;0.4519914080512164;0.4186834811274255;0.3299965956547055;0.5330981025572814;1.0000070165343915
68.108047;0.9872509781165049;0.4166734558260394;0.4220517352637711;0.3215312944726578;0.32568086497770005;0.9953862666188665;1.000003357205909;10.000149051526416;0.4167516618527643;0.451988889278304;0.45199146355882247;0.4186834225184493;0.3299965404689855;0.5330981259170299;1.0000071184662447
68.118047;0.9872509559675225;0.4166734375502529;0.4220517229760959;0.32153127433997153;0.3256808357418542;0.9953862980497745;1.0000034906998443;10.000148612673513;0.4167515908650254;0.4519889188949851;0.4519915157698841;0.41868336522268546;0.3299964866241941;0.5330981494700869;1.0000072200325383
68.128047;0.9872509311030168;0.41667342169812105;0.42205171044583495;0.32153125353356155;0.3256808069233845;0.9953863292455947;1.0000036235583891;10.00014817288982;0.41675151934999166;0.4519889488864127;0.45199156497768844;0.4186833092185392;0.32999643425426517;0.5330981731445844;1.0000073214900989
68.138047;0.9872509039097399;0.41667340831582694;0.42205169746833554;0.32153123213753637;0.3256807783632135;0.9953863601004742;1.0000037553447703;10.000147725013202;0.4167514476276518;0.45198897914950603;0.4519916115605786;0.4186832544747272;0.32999638343492893;0.5330981968105946;1.0000074230584741
68.148047;0.9872508749644919;0.4166733974115197;0.4220516838455908;0.32153121017812836;0.32568074994519586;0.995386390358647;1.0000038856912246;10.0001472624111;0.41675137602671175;0.45198900953793475;0.4519916559481222;0.4186832009517913;0.32999633420187136;0.5330982202630934;1.0000075250026101
68.158047;0.9872508449260536;0.4166733889226765;0.4220516694134081;0.32153118763492855;0.32568072161403266;0.9953864196638891;1.0000040143142959;10.00014677945267;0.41675130484194167;0.45198903987836914;0.4519916985952656;0.41868314860364925;0.3299962865580722;0.5330982432467953;1.0000076276176593
68.168047;0.9872508144526608;0.41667338273207855;0.4220516540643939;0.32153116450203517;0.325680693367626;0.9953864476635905;1.0000041410228115;10.000146272188129;0.4167512343242149;0.45198907003095284;0.45199173993682884;0.4186830973865973;0.32999624048365606;0.5330982655167519;1.000007731213992
68.178047;0.9872507841341488;0.4166733787358002;0.4220516377574714;0.3215311408466909;0.3256806652440912;0.9953864741426386;1.0000042656878063;10.000145738731979;0.4167511646759991;0.45198909994365666;0.45199178033333653;0.41868304726677885;0.3299961959596278;0.5330982868484356;1.0000078361706224
68.188047;0.9872507544398325;0.41667337687696493;0.4220516205046898;0.32153111682724966;0.32568063731632263;0.9953864990161523;1.0000043882592928;10.000145178583576;0.41675109605720045;0.45198912965459226;0.4519918200633437;0.41868299820124116;0.329996152979804;0.5330983069789329;1.000007942950455
68.198047;0.9872507257333507;0.4166733771247537;0.4220516023369018;0.3215310926792312;0.3256806096882947;0.9953865221368388;1.0000045088624643;10.000144591499748;0.41675102861297925;0.45198915927146593;0.4519918593580443;0.41868295011762985;0.32999611153321196;0.5330983255572446;1.0000080520478654
68.208047;0.9872506983436447;0.416673379451512;0.42205158328061654;0.32153106867552994;0.32568058248921467;0.9953865431833656;1.0000046278244399;10.000143977382239;0.41675096249426535;0.45198918893416834;0.45199189840658416;0.41868290293450294;0.32999607159935684;0.53309834214666;1.0000081639145413
68.218047;0.9872506725914605;0.4166733838121346;0.4220515633738511;0.3215310450790717;0.32568055585775285;0.99538656176724;1.0000047455837477;10.000143337391817;0.4167508978650332;0.4519892187516473;0.45199193731773296;0.41868285658460086;0.32999603317118664;0.5330983562401942;1.0000082788889786
68.228047;0.9872506487445056;0.4166733901152533;0.4220515426945994;0.32153102213246504;0.32568052991715285;0.9953865775607831;1.0000048626138196;10.000142674250396;0.4167508349093588;0.4519892487521373;0.4519919761153856;0.41868281099134314;0.32999599625963705;0.5330983672563344;1.0000083972115141
