time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
68.238047;0.987250627039636;0.4166733982209143;0.42205152135105195;0.32153100007640334;0.3256805047555021;0.9953865903072394;1.00000497939384;10.000141990822943;0.41675077384104936;0.451989278891414;0.45199201479403994;0.4186827660470667;0.32999596087573113;0.5330983745586555;1.0000085191010415
68.248047;0.9872506077670165;0.4166734079728147;0.42205149945556797;0.3215309791453762;0.3256804804229311;0.9953865997916584;1.000005096346395;10.000141289196524;0.4167507149099173;0.45198930910210267;0.4519920533585692;0.41868272162966313;0.3299959270277605;0.5330983775079684;1.0000086447684793
68.258047;0.9872505912573577;0.4166734192196731;0.422051477119917;0.3215309595452882;0.32568045694509623;0.9953866058208749;1.0000052137644013;10.000140571589217;0.41675065839057845;0.4519893393182452;0.4519920918051184;0.41868267760370986;0.32999589474164814;0.5330983755018508;1.000008774397547
68.268047;0.987250577828948;0.41667343181129196;0.42205145443953856;0.32153094145040917;0.32568043433078575;0.9953866081969746;1.0000053317921835;10.000139841284977;0.41675060454878343;0.45198936945702256;0.4519921300891598;0.4186826337964153;0.3299958640948294;0.5330983680024741;1.0000089081839272
68.278047;0.9872505678127012;0.4166734455909748;0.42205143146460095;0.32153092500535424;0.32568041256572794;0.9953866067412981;1.0000054504261202;10.000139102142047;0.4167505536078795;0.4519893994027382;0.4519921681299458;0.418682589999343;0.3299958352335175;0.5330983545525313;1.0000090463742564
68.288047;0.9872505615777744;0.4166734603754203;0.4220514082223244;0.32153091031409586;0.3256803916151598;0.9953866013809864;1.0000055695402534;10.000138357694533;0.41675050574658523;0.4519894290126572;0.45199220583650584;0.4186825460001875;0.32999580833921704;0.5330983347569034;1.0000091892004228
68.298047;0.9872505595012123;0.4166734759263837;0.4220513847973792;0.3215308974347421;0.3256803714362999;0.99538659220645;1.0000056889677746;10.000137610836223;0.41675046112168085;0.45198945811779656;0.45199224311548286;0.41868250161343884;0.3299957835782324;0.5330983082595636;1.0000093367713923
68.308047;0.9872505619591919;0.4166734919569061;0.4220513613807305;0.32153088637335153;0.32568035197490464;0.9953865794550665;1.0000058085414159;10.000136863952939;0.4167504198842972;0.45198948652048365;0.4519922798730014;0.4186824566874731;0.32999576109009704;0.5330982747486966;1.0000094890597933
68.318047;0.9872505693729788;0.4166735081598726;0.4220513382258682;0.32153087708292366;0.32568033314371986;0.9953865634452799;1.0000059280655427;10.000136119537979;0.4167503821723029;0.4519895140140284;0.45199231603282153;0.4186824111032887;0.32999574100604695;0.5330982339571937;1.0000096459554249
68.328047;0.9872505822424755;0.41667352421957776;0.4220513155613487;0.3215308695049204;0.32568031482009585;0.9953865444986865;1.0000060473318206;10.000135380562133;0.41675034808204403;0.45198954040458916;0.4519923515269474;0.41868236479635207;0.32999572346453926;0.533098185645282;1.0000098072740822
68.338047;0.9872506011377846;0.41667353982412914;0.42205129353238763;0.3215308636213702;0.32568029687867106;0.9953865228774876;1.000006166156481;10.000134649894521;0.4167503176368451;0.4519895655142372;0.45199238624527244;0.4186823177671478;0.329995708613918;0.5330981296045466;1.000009972732663
68.348047;0.987250626680085;0.41667355469145756;0.4220512721923875;0.32153085945384374;0.3256802792234609;0.9953864987551835;1.0000062843521977;10.000133929955684;0.4167502907737193;0.4519895891905158;0.45199242002381945;0.41868227004572;0.3299956965962444;0.5330980656854267;1.0000101419943357
68.358047;0.987250659518938;0.41667356859071525;0.4220512515302587;0.32153085702967904;0.32568026180350534;0.9953864722249511;1.0000064016802477;10.00013322280616;0.4167502673518622;0.4519896113505531;0.4519924526923988;0.41868222165192515;0.3299956875360328;0.5330979938112893;1.0000103148214257
68.368047;0.9872507002941597;0.4166735813597769;0.42205123150688933;0.32153085637276907;0.325680244619355;0.995386443317455;1.0000065178473034;10.000132529544409;0.4167502471746124;0.45198963203723147;0.4519924841155317;0.4186821725842034;0.32999568155888415;0.5330979139850563;1.000010491215735
68.378047;0.9872507495760865;0.4166735929143337;0.42205121208185303;0.3215308575132828;0.3256802277124519;0.9953864120161879;1.00000663257273;10.00013184982345;0.4167502300270367;0.45198965140342057;0.45199251421023545;0.41868212282629746;0.3299956787948955;0.5330978263144298;1.000010671391737
68.388047;0.9872508078169171;0.41667360322795827;0.42205119323225526;0.321530860486463;0.3256802111512998;0.995386378312735;1.000006745690476;10.00013118273472;0.4167502157080198;0.4519896696215982;0.4519925429599481;0.4186820723591745;0.32999567934952273;0.5330977310229918;1.0000108556398248
68.398047;0.9872508753771121;0.4166736123060684;0.4220511749791394;0.3215308653195376;0.32568019502521334;0.9953863422861275;1.000006857168513;10.000130528008144;0.4167502040390577;0.45198968683304014;0.45199257041200913;0.41868202117460146;0.32999568329854;0.5330976284101447;1.0000110442542574
68.408047;0.9872509525835719;0.4166736201896667;0.42205115741448834;0.3215308720167554;0.32568017942760036;0.9953863040885306;1.000006967023747;10.000129885974017;0.4167501948679016;0.4519897031477877;0.4519925966534021;0.41868196928819046;0.3299956907149018;0.5330975187851515;1.0000112375065908
68.418047;0.9872510397145515;0.41667362695331717;0.4220511406949836;0.32153088056448303;0.3256801644403263;0.9953862638442108;1.0000070752376171;10.00012925654181;0.4167501880662748;0.4519897186502983;0.4519926217842762;0.4186819167405602;0.32999570167848613;0.533097402430588;1.000011435602011
68.428047;0.987251136944955;0.4166736326689501;0.4220511250113598;0.32153089096207654;0.3256801501363027;0.9953862216133427;1.0000071817120944;10.00012863846561;0.4167501835160458;0.451989733428301;0.4519926458972287;0.4186818635792002;0.3299957162510602;0.5330972796352509;1.0000116386894942
68.438047;0.9872512443278215;0.41667363738910046;0.422051110571755;0.3215309032530684;0.3256801365851825;0.9953861774209459;1.0000072862309306;10.000128029746076;0.4167501810896832;0.451989747593313;0.45199266907429225;0.4186818098349226;0.32999573444536884;0.5330971507525305;1.0000118468833579
68.448047;0.987251361797632;0.41667364116424244;0.42205109758604764;0.3215309175362715;0.32568012385876777;0.9953861312235444;1.0000073884658711;10.000127428776604;0.4167501806265826;0.4519897612663216;0.45199269140386483;0.4186817555215352;0.3299957562239259;0.5330970161920497;1.0000120602162943
68.458047;0.9872514891629435;0.4166736440526142;0.4220510862327805;0.32153093394389326;0.3256801120430384;0.9953860828434888;1.0000074880865597;10.000126834891613;0.4167501819273922;0.4519897745588909;0.45199271296768734;0.4186817006574867;0.329995781517987;0.5330968763525462;1.000012278639203
68.468047;0.9872516260734493;0.41667364611960017;0.4220510766439652;0.3215309525958634;0.32568010124119123;0.9953860319849683;1.0000075849114056;10.000126248030327;0.4167501847790559;0.45198978757282127;0.451992733794799;0.41868164527162477;0.32999581023628877;0.5330967315672948;1.0000125021282253
68.478047;0.987251771972958;0.416673647418805;0.42205106891643007;0.3215309735612113;0.32568009154837496;0.9953859782906154;1.0000076789355379;10.000125668288547;0.4167501889755308;0.4519898004328168;0.4519927538446019;0.4186815893992063;0.3299958422696457;0.5330965820841065;1.0000127307345343
68.488047;0.987251926102641;0.4166736479577594;0.42205106310649115;0.32153099684196895;0.32568008301281404;0.9953859213872303;1.000007770168801;10.000125095552894;0.4167501943105945;0.451989813323743;0.45199277301451674;0.4186815330916834;0.3299958774950226;0.5330964280778426;1.0000129644884725
68.498047;0.9872520876083197;0.4166736477016933;0.4220510592108281;0.32153102238093645;0.32568007561875373;0.9953858609589659;1.0000078584942742;10.000124529396741;0.4167502005846937;0.45198982648645847;0.4519927911643196;0.41868147642251596;0.32999591577903276;0.53309626969026;1.0000132033038585
68.508047;0.9872522556806309;0.4166736466168182;0.42205105716508673;0.3215310500922107;0.3256800692981066;0.9953857967976518;1.0000079437445017;10.00012396934343;0.41675020764583165;0.4519898401784777;0.45199280819300147;0.41868141949348275;0.32999595699374756;0.5330961070716719;1.0000134469683477
68.518047;0.9872524296036749;0.4166736446922361;0.42205105686179517;0.32153107990295754;0.3256800639490437;0.9953857287779673;1.0000080258559076;10.000123414805923;0.4167502154100576;0.45198985463137187;0.4519928240973893;0.41868136245080173;0.32999600102735144;0.5330959404192491;1.0000136951199534
68.528047;0.9872526087189286;0.4166736419201632;0.42205105818545796;0.32153111177535276;0.3256800594586359;0.9953856568477452;1.0000081049280611;10.000122864639476;0.41675022385065413;0.45198987002808083;0.4519928389239093;0.4186813054889306;0.3299960477830383;0.5330957700320542;1.0000139472157203
68.538047;0.9872527924040437;0.41667363826686415;0.4220510610335488;0.3215311456900008;0.32568005574249315;0.9953855810857143;1.0000081812281725;10.000122317119608;0.4167502329949702;0.4519898865102626;0.45199285268920864;0.4186812488445888;0.32999609718603257;0.5330955963434885;1.0000142026036778
68.548047;0.9872529800871794;0.4166736336450283;0.4220510652908403;0.32153118161612537;0.3256800527750536;0.9953855017167242;1.0000082551491845;10.0001217705546;0.41675024291525314;0.4519899041949204;0.4519928653645967;0.4186811927966863;0.32999614918755227;0.5330954198858472;1.0000144606077015
68.558047;0.987253171257274;0.41667362788233325;0.4220510707923655;0.3215312194998455;0.32568005058252475;0.9953854189980247;1.000008327075786;10.000121223626444;0.41675025368048524;0.45198992317321973;0.4519928769016011;0.4186811376614266;0.3299962037571111;0.5330952412352893;1.000014720501504
68.568047;0.9872533654898012;0.4166736207199633;0.4220510773191491;0.32153125927400467;0.3256800492280286;0.9953853330992961;1.0000083972535023;10.000120674624956;0.41675026529731085;0.4519899434975689;0.451992887245193;0.4186810837662426;0.3299962608785336;0.5330950609767859;1.0000149814602033
68.578047;0.987253562530375;0.4166736118681226;0.42205108462483737;0.3215313008668008;0.3256800488173226;0.9953852441371728;1.0000084657537427;10.000120120252523;0.41675027771308265;0.45198996517284357;0.4519928963222316;0.418681031400609;0.3299963205388544;0.533094879672211;1.0000152425669457
68.588047;0.9872537623506726;0.41667360108726337;0.422051092452812;0.32153134418595014;0.32568004950323715;0.9953851522722241;1.0000085325022232;10.000119555096182;0.4167502908854495;0.45198998814861924;0.45199290403798814;0.41868098077869664;0.3299963827057254;0.5330946978375665;1.000015502847614
68.598047;0.9872539650276645;0.4166735882350936;0.4220511005205744;0.3215313890935337;0.32568005145869566;0.9953850576977523;1.0000085973056603;10.00011897213313;0.41675030482261294;0.4519900123150353;0.4519929103029621;0.41868093205761175;0.32999644731918326;0.5330945159411256;1.0000157613131888
68.608047;0.9872541705200688;0.4166735732465816;0.422051108515294;0.32153143539466467;0.3256800548388414;0.9953849605664228;1.0000086598735332;10.000118364298874;0.4167503195504114;0.4519900375199006;0.45199291505852995;0.41868088537651604;0.3299965142921732;0.5330943344150606;1.0000160169844021
68.618047;0.9872543785675404;0.4166735560812612;0.4220511161206214;0.3215314828360884;0.32568005977390363;0.9953848609553948;1.000008719912384;10.000117725982964;0.4167503350666038;0.4519900635935584;0.4519929182781919;0.41868084085952906;0.3299965835061497;0.5330941536654958;1.000016268927768
68.628047;0.9872545887636007;0.41667353669993745;0.422051123029571;0.3215315311186054;0.3256800663888898;0.9953847588766491;1.0000087772470694;10.000117053006932;0.41675035132664556;0.45199009036530857;0.45199291995376;0.41868079858790985;0.32999665481504326;0.5330939740646284;1.0000165163616654
68.638047;0.9872548006680306;0.4166735150769741;0.4220511289389493;0.3215315799266405;0.3256800748173976;0.9953846543148415;1.0000088317887192;10.000116341867274;0.4167503682566021;0.45199011768175096;0.45199292007762704;0.4186807585671521;0.32999672805913655;0.5330937959469286;1.0000167587311763
68.648047;0.9872550138334627;0.4166734912093674;0.4220511335524286;0.3215316289572891;0.32568008519301933;0.9953845472590638;1.0000088833938563;10.00011558944915;0.4167503857660317;0.45199014542823274;0.45199291863381774;0.418680720718236;0.32999680308229484;0.5330936196314621;1.0000169956294014
68.658047;0.9872552277695561;0.4166734651113129;0.42205113657849497;0.3215316779469178;0.3256800976374247;0.9953844377284492;1.0000089318306125;10.000114792707363;0.4167504037374234;0.45199017355833215;0.4519929155992394;0.41868068490184285;0.32999687975114733;0.5330934454328694;1.0000172266798748
68.668047;0.9872554419480271;0.4166734368209046;0.42205113772653974;0.3215317266902763;0.3256801122595481;0.9953843258243251;1.000008976856291;10.000113948126277;0.41675042202125623;0.4519902021118547;0.4519929109455965;0.4186806509577654;0.3299969579651843;0.5330932736362934;1.0000174515066977
68.678047;0.9872556558605423;0.41667340642835865;0.42205113673210787;0.3215317750317961;0.3256801291476489;0.9953842117821504;1.000009018276884;10.000113051387219;0.41675044046553716;0.451990231179128;0.4519929046410775;0.41868061874916745;0.32999703764682903;0.5330931044751593;1.0000176696946623
68.688047;0.9872558690925027;0.4166733740925417;0.4220511333927049;0.321531822845465;0.32568014836344084;0.9953840959489292;1.0000090559585002;10.000112097467081;0.41675045895248664;0.4519902608288436;0.45199289664743925;0.4186805881845737;0.3299971187244827;0.5330929381485218;1.0000178806956017
68.698047;0.9872560813835664;0.4166733400354046;0.422051127573417;0.32153187001813566;0.32568016994848825;0.9953839786665567;1.0000090898001677;10.000111081709603;0.41675047741303206;0.45199029105511596;0.4519928869204635;0.41868055920349;0.3299972011267801;0.5330927748624416;1.000018083829588
68.708047;0.9872562926049027;0.4166733045398129;0.42205111918529487;0.3215319164318248;0.3256801939097559;0.9953838602108124;1.0000091196817888;10.000110001057058;0.41675049581172596;0.4519903217691237;0.45199287543934985;0.4186805317491881;0.3299972847869268;0.5330926148526827;1.0000182784456897
68.718047;0.9872565026420954;0.4166732679357013;0.4220511081748291;0.32153196197098516;0.32568022019517723;0.9953837408784539;1.0000091454811846;10.00010885379222;0.4167505141131402;0.4519903528234848;0.4519928622392321;0.4186805057518903;0.32999736964904575;0.5330924583710765;1.0000184640891303
68.728047;0.9872567112913389;0.41667323054953637;0.422051094546383;0.32153200654160224;0.3256802486968898;0.9953836210298492;1.0000091671738345;10.000107638672077;0.4167505322617619;0.45199038404439584;0.4519928473961458;0.4186804811292115;0.32999745566070116;0.533092305661429;1.000018640502523
68.738047;0.9872569182364093;0.41667319265659447;0.42205107839267697;0.32153205005159274;0.32568027926480475;0.9953835009977705;1.0000091848365318;10.000106355086531;0.4167505501829297;0.4519904152364595;0.45199283099530796;0.4186804577895301;0.32999754275611776;0.53309215694928;1.0000188075379373
68.748047;0.9872571230506891;0.4166731544912913;0.42205105989636943;0.32153209238442826;0.32568031171601863;0.9953833810240366;1.0000091985423307;10.000105003556337;0.41675056778921615;0.4519904461577495;0.4519928131452955;0.4186804356398654;0.32999763086018036;0.5330920124377818;1.0000189651576896
68.758047;0.9872573251919999;0.4166731163120017;0.42205103929904403;0.3215321334209534;0.32568034585020944;0.9953832612865855;1.0000092083349965;10.000103585610848;0.41675058498442413;0.45199047653471613;0.4519927940111458;0.4186804146110221;0.3299977198971498;0.5330918723006315;1.000019113471613
68.768047;0.9872575240328186;0.41667307845600415;0.4220510168639749;0.32153217307793613;0.32568038146562084;0.9953831419285668;1.0000092142454844;10.0001021034585;0.41675060167322736;0.4519905061305607;0.4519927737896445;0.4186803946738227;0.32999780976974863;0.5330917366809992;1.0000192526744351
68.778047;0.9872577189133299;0.4166730413279656;0.42205099285129677;0.3215322113113745;0.32568041836176886;0.9953830230457316;1.0000092162051157;10.00010055978308;0.41675061779962647;0.4519905347715119;0.4519927526293059;0.418680375829225;0.32999790033818355;0.5330916057067121;1.0000193829342803
68.788047;0.9872579091880131;0.41667300534478513;0.4220509675020338;0.32153224810654224;0.3256804563219936;0.9953829047080263;1.0000092139487178;10.000098957658432;0.416750633384405;0.45199056229916584;0.4519927305752689;0.41868035810564613;0.32999799144048125;0.533091479517051;1.0000195043586175
68.798047;0.9872580942564628;0.41667297089261546;0.42205094102561047;0.32153228348650825;0.3256804950942993;0.9953827870681735;1.0000092070520854;10.00009730059823;0.4167506485111143;0.4519905885444423;0.4519927075756711;0.41868034155023715;0.3299980829178031;0.533091358289179;1.000019617019892
68.808047;0.9872582735479952;0.41667293830723173;0.42205091359614616;0.3215323174974123;0.3256805343962201;0.9953826704544712;1.000009195044186;10.000095592605415;0.41675066328832994;0.45199061336852686;0.4519926835105274;0.4186803261670403;0.32999817459639225;0.5330912422506682;1.000019720920712
68.818047;0.9872584464985892;0.4166729078558544;0.42205088536775826;0.32153235017109494;0.3256805739388399;0.9953825553348999;1.000009177470232;10.000093838058051;0.41675067782549663;0.4519906366897312;0.451992658210131;0.41868031186371224;0.3299982662722354;0.5330911316678238;1.0000198158873324
68.828047;0.9872586125348731;0.4166728797053425;0.42205085649526614;0.3215323815279143;0.32568061344331295;0.995382442227383;1.000009153883459;10.00009204111065;0.41675069222581435;0.4519906584675159;0.45199263146938246;0.4186802984822224;0.3299983577445434;0.5330910268286445;1.0000199015332427
68.838047;0.9872587710059847;0.4166728539062555;0.4220508271274425;0.32153241159266754;0.3256806526391009;0.9953823317025918;1.0000091238174866;10.000090204902591;0.4167507065976906;0.4519906786931112;0.45199260307415634;0.41868028587025474;0.3299984488549571;0.5330909280389399;1.000019977363704
68.848047;0.9872589211514161;0.4166728304305972;0.4220507973929942;0.3215324403750957;0.3256806912619682;0.9953822244274872;1.0000090867961489;10.000088331507463;0.41675072105747474;0.45199069738704456;0.4519925728399444;0.4186802739190539;0.32999853950482994;0.5330908356154574;1.0000200429094155
68.858047;0.9872590622172351;0.41667280923333816;0.42205076742307546;0.32153246784973794;0.32568072905387346;0.9953821211096769;1.0000090423743762;10.000086422534316;0.416750735701356;0.45199071460409224;0.45199254064012223;0.4186802625522414;0.3299986296558962;0.5330907498622227;1.0000200977978886
68.868047;0.987259193629518;0.4166727902943934;0.4220507373816187;0.32153249396844735;0.32568076575680116;0.9953820224135442;1.0000089901298774;10.000084479715962;0.4167507505849959;0.45199073045026844;0.45199250639908023;0.41868025170764467;0.3299987192986482;0.5330906710298803;1.000020141772892
68.878047;0.9872593150878909;0.41667277363508864;0.42205070746805723;0.3215325186886586;0.3256808011251337;0.9953819289777933;1.0000089295947394;10.000082505169292;0.4167507657488457;0.4519907450744586;0.4519924700619692;0.41868024134120896;0.3299988084021894;0.5330905992834571;1.0000201746753428
68.888047;0.9872594265379085;0.4166727593020503;0.42205067790909656;0.32153254199522613;0.32568083495048383;0.9953818414692245;1.000008860258574;10.000080500796248;0.4167507812610197;0.4519907586400188;0.4519924315823925;0.4186802314289263;0.3299988968781337;0.5330905347147178;1.0000201964222422
68.898047;0.9872595280944797;0.4166727473400996;0.4220506489490878;0.32153256391636165;0.3256808670566008;0.9953817605564188;1.0000087816728747;10.000078467242105;0.4167507972369933;0.45199077130940046;0.4519923909433761;0.4186802219562108;0.3299989845807768;0.5330904773852401;1.0000202070149742
68.908047;0.9872596200290638;0.4166727377915583;0.4220506208512369;0.32153258453160116;0.32568089727959276;0.9953816868365606;1.0000086935039745;10.000076404073319;0.41675081383548623;0.45199078323596303;0.4519923481906814;0.4186802129160901;0.32999907135386747;0.5330904273697215;1.0000202065560038
68.918047;0.9872597027706056;0.41667273069367855;0.42205059390856886;0.3215326039640734;0.3256809254644625;0.9953816208474793;1.0000085955036533;10.000074310855023;0.4167508312416478;0.45199079454868496;0.4519923034323306;0.4186802043248782;0.329999157074594;0.5330903847786697;1.0000201952437728
68.928047;0.9872597768052084;0.41667272605112204;0.42205056841243505;0.3215326223591234;0.32568095146583753;0.9953815631979108;1.0000084875118036;10.000072187568398;0.41675084964222237;0.4519908053388158;0.4519922567792374;0.4186801962520966;0.32999924164515226;0.5330903497341707;1.0000201733152778
68.938047;0.9872598425825313;0.41667272382167736;0.42205054459124347;0.3215326398493677;0.32568097515104794;0.9953815146537828;1.0000083694808943;10.000070034726967;0.41675086919181936;0.45199081568729654;0.4519922082982394;0.41868018883969427;0.3299993249525485;0.5330903223201799;1.0000201410052119
68.948047;0.987259900567202;0.41667272392238236;0.4220505225942093;0.3215326565283439;0.32568099640688963;0.9953814760290143;1.000008241447627;10.000067853147748;0.4167508899919638;0.4519908257220512;0.45199215804118703;0.41868018228425646;0.3299994068368995;0.533090302572335;1.0000200985940548
68.958047;0.9872599513065533;0.4166727262323078;0.4220505025067913;0.3215326724670192;0.32568101513528963;0.9953814480017737;1.000008103495433;10.000065643064467;0.4167509121270394;0.45199083562682657;0.45199210608969775;0.4186801768016748;0.32999948709598664;0.5330902905114714;1.0000200464126083
68.968047;0.9872599953973964;0.4166727306016839;0.4220504843577208;0.32153268774544735;0.32568103125118086;0.9953814310373429;1.0000079557542976;10.000063404219755;0.4167509357356707;0.45199084560078084;0.4519920525551756;0.41868017259644785;0.32999956552356713;0.5330902861654327;1.0000199847313984
68.978047;0.9872600334206565;0.416672736884901;0.42205046814193226;0.32153270245150123;0.32568104469453674;0.9953814253973999;1.0000077984034126;10.000061136951656;0.41675096103557524;0.45199085583205384;0.45199199756277875;0.4186801698400648;0.32999964193055936;0.5330902895521048;1.0000199136918448
68.988047;0.9872600658835285;0.41667274497370854;0.42205045385034295;0.3215327166610828;0.32568105543737086;0.9953814312026351;1.0000076316533004;10.000058842480257;0.4167509882816505;0.45199086648168835;0.4519919412440165;0.41868016866801555;0.32999971613252826;0.53309030063292;1.000019833352629
68.998047;0.987260093200109;0.4166727547866636;0.4220504414538372;0.3215327304277697;0.32568106347655673;0.995381448534268;1.000007455750484;10.000056522412246;0.4167510177225752;0.4519908776542183;0.45199188372048726;0.4186801691889119;0.3299997879444437;0.5330903192776013;1.00001974371817
69.008047;0.9872601157324209;0.41667276622778576;0.42205043087830624;0.3215327437826022;0.32568106881039377;0.9953814774672997;1.0000072710464898;10.000054178402149;0.4167510495929118;0.45199088939341264;0.45199182508573627;0.41868017148944237;0.32999985717777225;0.5330903452688861;1.000019644687719
69.018047;0.9872601338199444;0.41667277916746037;0.42205042204003873;0.3215327567464718;0.3256810714091808;0.9953815180094319;1.000007078067261;10.000051812204681;0.4167510840955964;0.45199090170638684;0.45199176540259245;0.41868017563085846;0.32999992362728553;0.5330903783204991;1.00001953602905
69.028047;0.9872601477455994;0.41667279346402386;0.4220504148953895;0.32153276935115194;0.3256810712033788;0.9953815700529411;1.0000068774953672;10.000049425844425;0.41675112136324366;0.4519909145444069;0.4519917046951446;0.4186801816513184;0.3299999870813105;0.5330904181051427;1.0000194174048396
69.038047;0.9872601577144449;0.41667280900295595;0.4220504094398639;0.32153278165351906;0.325681068091691;0.9953816333897192;1.000006670108912;10.000047021634778;0.41675116144925206;0.45199092776259436;0.45199164293906313;0.41868018958871134;0.33000004735955385;0.5330904643158653;1.000019288404685
69.048047;0.9872601639575922;0.41667282570932973;0.4220504056855354;0.3215327937358557;0.3256810619714253;0.9953817077316298;1.0000064567487077;10.000044601864001;0.4167512043485649;0.4519909411302262;0.45199158008732643;0.41868019950135116;0.330000104340338;0.5330905167266975;1.0000191485834902
69.058047;0.9872601668287263;0.41667284354212897;0.42205040364545005;0.32153280569118753;0.3256810527943974;0.9953817926968387;1.0000062382482688;10.0000421680708;0.41675125001844854;0.45199095435867875;0.45199151610925203;0.41868021146809;0.330000157948889;0.5330905751958558;1.0000189974993763
69.068047;0.987260166688288;0.41667286251054464;0.42205040329891313;0.32153281760578545;0.3256810406165957;0.9953818877935035;1.000006015316705;10.000039720798322;0.4167512983881161;0.4519909671156718;0.45199145100235416;0.4186802255793544;0.33000020812494607;0.5330906396170841;1.0000188347481176
69.078047;0.9872601637475095;0.41667288265957814;0.4220504045607505;0.3215328295475244;0.32568102559700485;0.9953819924333318;1.0000057885114761;10.000037260430625;0.41675134935322705;0.4519909790450918;0.45199138478833956;0.41868024192507486;0.33000025480393314;0.5330907098623758;1.000018659982326
69.088047;0.9872601581015128;0.4166729039818728;0.4220504073014045;0.3215328415542875;0.3256810079532079;0.995382105962607;1.0000055582992347;10.000034788254409;0.41675140277788936;0.4519909898169779;0.45199131749558147;0.4186802605824097;0.3300002979050975;0.533090785746913;1.0000184728887125
69.098047;0.9872601498308703;0.4166729263498573;0.4220504113705483;0.3215328536353079;0.3256809879188704;0.9953822276619421;1.000005325086522;10.000032307058975;0.4167514585095475;0.45199099920352853;0.45199124913920086;0.4186802816127353;0.3300003373187172;0.5330908670354914;1.000018273142167
69.108047;0.9872601390227755;0.416672949553127;0.4220504165865088;0.3215328657773579;0.32568096572022376;0.9953823567030442;1.0000050892248091;10.000029820746658;0.4167515163825605;0.4519910070988405;0.4519911797409013;0.4186803050732229;0.33000037290973266;0.5330909534845961;1.0000180603797268
69.118047;0.9872601257716648;0.41667297338915993;0.4220504227352257;0.32153287792673063;0.325680941568189;0.9953824921171005;1.0000048510158335;10.000027332768035;0.4167515762063836;0.4519910134567526;0.4519911093595203;0.4186803310109912;0.3300004045293878;0.5330910448882967;1.0000178342744164
69.128047;0.9872601102276747;0.4166729977126979;0.42205042959201033;0.32153288997147944;0.3256809156516538;0.9953826328193118;1.0000046106662495;10.000024844905198;0.41675163775449037;0.45199101823961463;0.451991038074889;0.41868035942316556;0.33000043202884194;0.5330911410941287;1.000017594710354
69.138047;0.9872600926557643;0.41667302241860776;0.42205043693318484;0.32153290175793137;0.3256808881235792;0.9953827776768887;1.0000043682131687;10.000022357848447;0.4167517007708436;0.45199102142175623;0.4519909659473354;0.4186803902338291;0.3300004552835798;0.5330912420003074;1.0000173418736125
69.148047;0.9872600734518133;0.4166730474033519;0.42205044452938784;0.3215329131208856;0.3256808590944868;0.9953829255714588;1.0000041235128234;10.000019872632826;0.41675176498358013;0.45199102300931354;0.4519908930006204;0.4186804233097901;0.33000047420130263;0.5330913475629873;1.0000170761627767
69.158047;0.9872600530910713;0.4166730725535505;0.42205045213574494;0.3215329238867495;0.32568082863734416;0.9953830754112084;1.0000038763212102;10.000017391057087;0.4167518301093524;0.45199102303871513;0.4519908192479853;0.4186804584979863;0.33000048872058685;0.5330914577729555;1.0000167980630155
69.168047;0.9872600320332725;0.416673097753809;0.4220504594803782;0.3215329338507858;0.3256807968008139;0.9953832260799265;1.0000036264324554;10.00001491519527;0.4167518958712905;0.4519910215426174;0.4519907447397173;0.4186804956613275;0.3300004988462728;0.5330915725845612;1.0000165081162564
69.178047;0.9872600106838249;0.41667312288337843;0.422050466268258;0.3215329427706569;0.3256807636345717;0.9953833763936665;1.00000337377745;10.000012447458904;0.4167519620382542;0.4519910185088614;0.4519906695633121;0.4186805346656845;0.3300005046811695;0.5330916918725158;1.0000162069560876
69.188047;0.9872599894388578;0.41667314780109294;0.422050472219277;0.32153295039679436;0.32568072922231234;0.9953835251647805;1.0000031184008094;10.000009991272735;0.4167520284340449;0.45199101385716184;0.451990593778684;0.4186805753368058;0.33000050639569395;0.5330918154583594;1.0000158953124012
69.198047;0.9872599687078675;0.4166731723375856;0.42205047709358917;0.3215329565235825;0.3256806937028274;0.9953836713064029;1.000002860413211;10.000007551132;0.41675209490272325;0.4519910074286526;0.45199051735898754;0.41868061747196555;0.3300005041766012;0.5330919431707382;1.0000155739745258
69.208047;0.9872599488895603;0.4166731963150311;0.4220504806794673;0.32153296102925094;0.32568065725835377;0.995383813813478;1.000002600026745;10.000005131751445;0.4167521612920865;0.45199099901781054;0.4519904401811161;0.418680660904173;0.3300004982138937;0.5330920748806698;1.000015243768599
69.218047;0.9872599303689285;0.4166732195929455;0.42205048278858537;0.3215329638773519;0.32568062007756904;0.9953839516594675;1.0000023376108453;10.000002737658022;0.4167522274772717;0.45199098847002284;0.45199036204891657;0.4186807055314366;0.33000048871852466;0.5330922104915001;1.0000149055236414
69.228047;0.9872599135050788;0.4166732420985609;0.4220504832512765;0.3215329650972142;0.32568058233067915;0.995384083795641;1.0000020736997457;10.000000373709737;0.41675229337865;0.4519909757644675;0.45199028272844555;0.4186807512847866;0.3300004759250287;0.5330923499269489;1.0000145599874417
69.238047;0.9872598985939142;0.416673263807688;0.422050481888521;0.3215329647748079;0.32568054417860287;0.9953842092588429;1.0000018089655829;9.999998045221044;0.4167523589517445;0.45199096099658415;0.4519902019944957;0.41868079809247977;0.330000460065758;0.5330924931296485;1.0000142078089584
69.248047;0.9872598858966513;0.41667328471590404;0.4220504785237161;0.32153296304538076;0.32568050578604496;0.9953843272542631;1.0000015441992778;9.999995757539637;0.4167524241695791;0.4519909443004799;0.4519901196790385;0.41868084587638377;0.33000044135328005;0.5330926400392062;1.0000138496387627
69.258047;0.9872598757077143;0.4166733048495151;0.42205047304685134;0.321532960077756;0.32568046730716443;0.9953844371817124;1.0000012802582083;9.999993516146473;0.4167524890056214;0.45199092581399913;0.45199003568572027;0.41868089455731444;0.33000041999107316;0.5330927905796667;1.0000134861649004
69.268047;0.9872598683370459;0.41667332427800186;0.4220504654347009;0.3215329560616025;0.325680428876797;0.9953845386119032;1.0000010179176346;9.999991327036293;0.41675255340227113;0.45199090569842765;0.45198994997803676;0.4186809440478473;0.33000039618413135;0.5330929446982499;1.0000131180341802
69.278047;0.9872598640196552;0.4166733430812822;0.42205045571866445;0.32153295118902225;0.3256803906307758;0.9953846312309074;1.000000757758697;9.999989196320747;0.4167526172421158;0.45199088415652183;0.45198986259088564;0.4186809942482931;0.3300003701267335;0.5330931023990426;1.0000127458188324
69.288047;0.9872598628529295;0.41667336131071064;0.42205044396998254;0.3215329456222399;0.3256803527098045;0.9953847148268749;1.0000005002177021;9.999987129103724;0.4167526803660468;0.4519908614395477;0.45198977363553583;0.4186810450546687;0.33000034199752515;0.5330932637168995;1.0000123700613368
69.298047;0.9872598648082993;0.41667337899057627;0.4220504302950758;0.3215329394821394;0.3256803152379979;0.9953847893068675;1.0000002457139738;9.999985128677482;0.41675274262237655;0.45199083784496397;0.4519896832437504;0.4186810963571703;0.33000031198477453;0.5330934286951284;1.0000119913093524
69.308047;0.9872598698005614;0.41667339613655135;0.4220504148183966;0.3215329328669138;0.32568027831680774;0.9953848547098487;0.9999999947392882;9.999983196550312;0.41675280388550123;0.4519908136907889;0.4519895914933788;0.4186811480296586;0.3300002803045519;0.5330935974065016;1.0000116101267142
69.318047;0.9872598777374807;0.41667341276485953;0.4220503976676145;0.32153292586130966;0.3256802420255224;0.9953849112476627;0.9999997478793687;9.999981333123078;0.41675286404397305;0.4519907892761216;0.4519894983652982;0.4186811999406585;0.3300002471925812;0.5330937699458747;1.0000112271113637
69.328047;0.9872598885135754;0.4166734289021785;0.4220503789661302;0.3215329185413851;0.32568020641995404;0.9953849593335381;0.9999995058398612;9.999979538696602;0.41675292300739597;0.4519907648507508;0.45198940374863267;0.41868125197609574;0.3300002129068249;0.5330939463657377;1.0000108428953818
69.338047;0.9872599020179973;0.41667344458131106;0.4220503588289929;0.3215329109994041;0.32568017156475837;0.9953849995247909;0.9999992694935924;9.99997781413813;0.41675298073542716;0.45199074061936445;0.45198930750679917;0.41868130404758164;0.33000017774372026;0.5330941266179623;1.000010458124697
69.348047;0.9872599181602943;0.41667345981950066;0.42205033736065056;0.32153290336460993;0.3256801375758503;0.9953850323840008;0.9999990398351496;9.999976160669622;0.4167530372400886;0.4519907167672102;0.4519892095562946;0.4186813560939457;0.33000014202336314;0.5330943105560284;1.0000100734880586
69.358047;0.9872599368539198;0.4166734746356268;0.422050314650954;0.3215328957970065;0.32568010461053215;0.9953850583308161;0.9999988178161618;9.999974579406654;0.41675309254047815;0.45199069347022164;0.45198910990558083;0.41868140806271975;0.33000010605218366;0.5330944979840864;1.000009689788668
69.368047;0.9872599580170078;0.4166734891075302;0.42205029077189304;0.3215328884609843;0.32568007282637207;0.9953850776086501;0.9999986041932581;9.999973071567704;0.4167531466211396;0.45199067089528455;0.4519890086608315;0.4186814598733307;0.3300000700999768;0.5330946887016523;1.0000093079175039
69.378047;0.9872599816424426;0.4166735033969695;0.42205026577448834;0.32153288149905457;0.32568004236399767;0.9953850904397996;0.9999983994809978;9.999971638880398;0.4167531994309345;0.4519906491912459;0.451988906012334;0.4186815114178953;0.33000003437698006;0.5330948825374054;1.000008928718986
69.388047;0.9872600078367406;0.4166735177241812;0.42205023967145006;0.3215328750201303;0.3256800133475996;0.9953850972276049;0.9999982039742656;9.999970283310017;0.41675325089943466;0.45199062845273746;0.451988802215051;0.41868156259202877;0.3299999990119668;0.5330950793893587;1.0000085529331386
69.398047;0.9872600367875585;0.41667353232101445;0.4220502124227466;0.3215328690938796;0.32567998588288116;0.9953850985737493;0.9999980178218685;9.999969006153252;0.41675330094904367;0.4519906086798086;0.45198869757925825;0.4186816132949026;0.3299999640579252;0.5330952792402371;1.0000081812403374
69.408047;0.9872600687390909;0.4166735473907999;0.42205018395266536;0.32153286376052126;0.32567996006636;0.9953850951243014;0.9999978411348859;9.999967806925797;0.4167533494827042;0.45199058978619866;0.45198859245672596;0.41868166340761265;0.3299999295140513;0.5330954821249171;1.0000078142960405
69.418047;0.98726010396725;0.4166735630998533;0.42205015417957525;0.32153285905913165;0.32567993600625605;0.9953850874590702;0.9999976740368466;9.999966682937389;0.4167533963536616;0.45199057166466766;0.4519884871948683;0.4186817128000327;0.3299998953526738;0.533095688079403;1.000007452718376
69.428047;0.9872601427290076;0.41667357958336787;0.42205012304485623;0.3215328550255573;0.3256799138234231;0.9953850761064698;0.999997516645093;9.999965630302276;0.4167534413694696;0.4519905542355534;0.4519883820812479;0.4186817613617535;0.32999986153224775;0.5330958971029635;1.0000070970474209
69.438047;0.9872601852336279;0.41667359695205797;0.42205009053705206;0.3215328516547724;0.3256798936275791;0.9953850615636313;0.9999973690638696;9.999964645318125;0.41675348434422993;0.4519905374249412;0.4519882773241756;0.4186818090088457;0.3299998279725503;0.5330961091557009;1.0000067477328176
69.448047;0.9872602316186023;0.41667361530950375;0.42205005667569584;0.32153284889391887;0.32567987550172256;0.9953850442356871;0.9999972313953094;9.99996372483655;0.41675352514360187;0.45199052112129956;0.4519881730683031;0.4186818556748401;0.32999979454482237;0.5330963241898232;1.0000064051604394
69.458047;0.9872602819206304;0.41667363475621894;0.42205002146538145;0.32153284668640636;0.325679859505157;0.9953850243877986;0.9999971037235668;9.999962866336519;0.41675356368162725;0.45199050516420447;0.45198806942229214;0.418681901314501;0.32999976111661744;0.5330965421730769;1.000006069675218
69.468047;0.9872603361286948;0.4166736553707427;0.4220499848787559;0.32153284501431456;0.3256798456867043;0.9953850021764958;0.9999969860626049;9.999962068584583;0.4167535999050206;0.451990489351215;0.4519879664816855;0.4186819458862742;0.32999972759421353;0.5330967630830236;1.0000057415836057
69.478047;0.9872603943275283;0.4166736771886621;0.4220499468671091;0.3215328439052502;0.32567983410256585;0.9953849776874463;0.9999968782877662;9.999961331928999;0.4167536337929167;0.4519904734477584;0.4519878643366837;0.41868198932050327;0.32999969392845596;0.5330969868872879;1.0000054211327556
69.488047;0.9872604567955464;0.41667370019278116;0.4220499073668122;0.32153284340875826;0.32567982481232893;0.9953849509464654;0.9999967801007611;9.999960657425824;0.41675366533942126;0.45199045720788533;0.4519877630782036;0.41868203153599387;0.32999966010204174;0.5330972135103175;1.0000051085105488
69.498047;0.9872605239414766;0.4166737243244647;0.4220498663029866;0.3215328435539155;0.32567981785002287;0.9953849219058704;0.9999966910446981;9.999960045515959;0.4167536945202912;0.451990440400675;0.45198766281613684;0.41868207249267114;0.3299996261050143;0.5330974427878254;1.0000048039221976
69.508047;0.9872605961537309;0.4166737495035231;0.42204982360861565;0.3215328443280229;0.32567981321269135;0.9953848903859918;0.9999966105164335;9.999959495492199;0.4167537212807759;0.4519904228306863;0.45198756368793946;0.4186821121992943;0.3299995919130769;0.5330976744449072;1.0000045076821722
69.518047;0.9872606737295475;0.41667377563109215;0.4220497792574459;0.32153284569852925;0.32567981087926207;0.9953848560415867;0.9999965377761468;9.999959006130277;0.41675374553952305;0.4519904043433972;0.45198746582971544;0.41868215066543574;0.3299995574951867;0.5330979081216588;1.0000042202282802
69.528047;0.9872607568955435;0.41667380257480796;0.42204973327284284;0.3215328476394418;0.32567981082499553;0.9953848184381032;0.9999964720087383;9.999958576374631;0.4167537671952921;0.4519903848173355;0.45198736934610334;0.41868218788426653;0.3299995228454992;0.5330981434173778;1.0000039421042357
69.538047;0.9872608458423849;0.41667383015989357;0.4220496857058439;0.32153285013805794;0.3256798130109299;0.9953847771784633;0.9999964124257178;9.999958205420075;0.4167537861471502;0.4519903641617773;0.4519872743449408;0.41868222385936077;0.3299994879950015;0.533098379915005;1.000003673966974
69.548047;0.987260940762843;0.41667385818332725;0.42204963661697303;0.321532853200721;0.3256798173620421;0.9953847319491426;0.9999963583377885;9.999957892662836;0.416753802318497;0.4519903423253005;0.4519871809944544;0.4186822586101274;0.329999452983222;0.5330986171854663;1.000003416556993
69.558047;0.9872610418828982;0.41667388644404285;0.42204958607779386;0.3215328568682303;0.3256798237431126;0.9953846824481097;0.9999963091503603;9.99995763738705;0.4167538156570933;0.45199031928923455;0.4519870895086927;0.41868229216843006;0.32999941783038367;0.5330988547877452;1.000003170610264
69.568047;0.9872611494470457;0.41667391476995824;0.42204953419481056;0.32153286122047114;0.32567983194241096;0.9953846283239928;0.9999962642823361;9.999957438490936;0.4167538261141589;0.4519902950358528;0.4519870000940977;0.41868232458380217;0.32999938253245836;0.5330990922658938;1.0000029367541607
69.578047;0.987261263678395;0.41667394301991717;0.4220494811434369;0.321532866352148;0.32567984168957437;0.9953845692367019;0.9999962230727318;9.999957295343668;0.4167538336306911;0.4519902695404023;0.4519869129378086;0.4186823559008756;0.32999934705881184;0.5330993291534034;1.0000027154458728
69.588047;0.9872613847742527;0.4166739710692253;0.4220494271732443;0.3215328723374674;0.32567985270764654;0.9953845049741691;0.999996184769379;9.999957208871802;0.416753838147084;0.45199024281636335;0.45198682820785263;0.4186823861377318;0.3299993113491729;0.5330995649945081;1.000002506995328
69.598047;0.9872615129289876;0.41667399881125133;0.42204937256341757;0.32153287921444074;0.3256798647666627;0.995384435521468;0.9999961486065516;9.999957181081168;0.4167538396326121;0.4519902149519384;0.45198674602098077;0.41868241531083605;0.3299992753300773;0.5330997993569667;1.0000023116034011
69.608047;0.9872616483495924;0.4166740261734873;0.42204931755988284;0.32153288699280524;0.32567987770127055;0.9953843610126456;0.9999961139253783;9.99995721389409;0.41675383811038824;0.451990186081827;0.451986666437526;0.4186824434607559;0.3299992389553881;0.5331000318267283;1.0000021293952936
69.618047;0.9872617912397796;0.41667405312118005;0.42204926234820794;0.321532895672226;0.32567989139137243;0.9953842816014103;0.999996080284951;9.999957309004396;0.41675383364182694;0.4519901563250274;0.4519865895167558;0.4186824706313691;0.3299992022256443;0.5331002620030211;1.0000019604904804
69.628047;0.9872619417370824;0.41667407962970543;0.42204920707965443;0.32153290526153305;0.3256799057536485;0.9953841974199337;0.9999960474607563;9.999957468222263;0.41675382627259466;0.4519901257596578;0.45198651536493517;0.41868249683038294;0.3299991651626215;0.5331004894959266;1.0000018050227728
69.638047;0.9872620998799336;0.4166741056412876;0.42204915190616443;0.3215329157818942;0.3256799207492217;0.9953841086641445;0.9999960153311652;9.999957693080072;0.4167538159992081;0.4519900944690504;0.45198644413264377;0.41868252201152345;0.32999912778811186;0.533100713921668;1.0000016630789663
69.648047;0.9872622656628944;0.4166741310500584;0.42204909698357224;0.32153292724755805;0.3256799363761909;0.995384015630999;0.9999959837830404;9.99995798379276;0.4167538027873926;0.4519900626099486;0.45198637597453184;0.41868254607635;0.3299990901189411;0.5331009348969001;1.000001534676931
69.658047;0.987262439078992;0.41667415572776767;0.42204904246707614;0.32153293965249086;0.3256799526680175;0.9953839186409887;0.9999959526725127;9.999958338716608;0.41675378660685203;0.45199003042619773;0.45198631100211284;0.4186825688761723;0.3299990521692013;0.5331011520425076;1.0000014197816665
69.668047;0.9872626200794524;0.4166741795563091;0.4220489885288169;0.3215329529850948;0.32567996970577473;0.9953838179744553;0.9999959218050962;9.999958754755648;0.41675376745329445;0.4519899981983828;0.45198624926156256;0.41868259022560816;0.3299990139869946;0.5331013650047238;1.0000013182547154
69.678047;0.9872628085259423;0.41667420243773357;0.42204893538207733;0.3215329672552034;0.3256799876073933;0.9953837138690769;0.9999958909327638;9.999959228065649;0.41675374534882753;0.45198996618566606;0.45198619073392;0.41868260993493717;0.32999897569414227;0.5331015734832701;1.0000012298057759
69.688047;0.9872630041974337;0.41667422429251544;0.4220488832869812;0.3215329825090526;0.32568000649566275;0.9953836065371219;0.9999958597579279;9.999959754770835;0.4167537203218673;0.4519899346061902;0.4519861353368821;0.41868262782357796;0.3299989374660247;0.5331017772496143;1.000001154052762
69.698047;0.987263206846957;0.41667424506383166;0.4220488325218313;0.3215329988220647;0.32568002646728716;0.9953834961966026;0.9999958279359957;9.999960331594133;0.4167536923904013;0.4519899036397323;0.45198608293273024;0.418682643700869;0.3299988994684872;0.5331019761347223;1.000001090630713
69.708047;0.9872634162418916;0.4166742647076404;0.42204878333713425;0.32153301627031483;0.32568004757152663;0.9953833831006924;0.9999957950901577;9.999960955627628;0.41675366156101623;0.451989873415323;0.45198603334803666;0.4186826573507227;0.32999886181365284;0.5331021699974684;1.0000010392642815
69.718047;0.9872636321068426;0.4166742831602895;0.42204873593157965;0.3215330349060431;0.3256800698148763;0.99538326754964;0.9999957608450961;9.99996162305634;0.41675362783798003;0.45198984400985337;0.45198598639624943;0.41868266854720426;0.32999882455010066;0.5331023587178116;1.0000009997633437
69.728047;0.9872638540339779;0.416674300340801;0.4220486904439247;0.32153305475690835;0.3256800931784634;0.9953831498795305;0.9999957248616853;9.99996232840139;0.4167535912318344;0.4519898154992191;0.45198594191643526;0.4186826771037832;0.3299987876643106;0.5331025422204879;1.000000971935793
69.738047;0.987264081470241;0.4166743162103842;0.4220486469431131;0.32153307582918805;0.32568011761492355;0.9953830304389223;0.999995686852668;9.999963065472706;0.4167535517500498;0.4519897880114287;0.45198589983278914;0.4186826829213395;0.3299987510956805;0.5331027205063146;1.0000009555182459
69.748047;0.9872643137348228;0.4166743308132299;0.42204860542414707;0.32153309810337855;0.3256801430294648;0.9953829095814399;0.9999956465915222;9.999963828409982;0.41675350938771455;0.45198976171394284;0.4519858601887406;0.4186826859819647;0.32999871476770043;0.5331028936569447;1.00000095023243
69.758047;0.9872645500314579;0.41667434424069383;0.42204856582537903;0.32153312152961216;0.32568016926977866;0.9953827876282095;0.9999956039216026;9.999964610833509;0.4167534641622676;0.45198973675789944;0.4519858231061431;0.41868268629917105;0.3299986786030312;0.5331030617753273;1.000000955895702
69.768047;0.9872647895189417;0.41667435656211743;0.422048528074333;0.32153314602177957;0.32568019614561133;0.9953826647759145;0.9999955587518969;9.999965404750743;0.4167534161732683;0.45198971324347337;0.4519857886915756;0.41868268388057756;0.3299986425112494;0.5331032248981696;1.00000097243932
69.778047;0.9872650314074379;0.4166743677943749;0.42204849210368456;0.3215331714551257;0.32568022347471204;0.9953825410673416;0.9999955110458341;9.99996620138336;0.41675336562368;0.4519896912368139;0.4519857569737685;0.4186826787269731;0.32999860638481876;0.5331033829666733;1.000000999836245
69.788047;0.9872652750060243;0.4166743779153555;0.4220484578056727;0.3215331976774569;0.3256802511150663;0.9953824164576494;0.9999954607824544;9.999966992005124;0.4167533127886106;0.4519896708111575;0.4519857279044352;0.418682670849934;0.32999857012122247;0.533103535874539;1.0000010380500226
69.798047;0.9872655197418206;0.41667438688623376;0.4220484250125932;0.3215332245334732;0.3256802789519169;0.9953822908677595;0.9999954078802243;9.999967767506286;0.416753257956231;0.4519896520608266;0.45198570137890237;0.41868266028625956;0.32999853364139903;0.5331036835266647;1.0000010870460578
69.808047;0.9872657651610159;0.41667439467026385;0.42204839353070084;0.32153325188986637;0.32568030686009036;0.9953821642323887;0.9999953521750091;9.999968518906677;0.41675320137994915;0.45198963508136336;0.45198567724829813;0.41868264709459446;0.3299984968824785;0.5331038258328826;1.000001146796725
69.818047;0.9872660108731862;0.41667440125250876;0.42204836314881716;0.3215332796358623;0.325680334688126;0.9953820365966295;0.9999952935223735;9.999969238934328;0.4167531432760717;0.45198961995839143;0.451985655327256;0.4186826313445713;0.32999845977921427;0.5331039626442898;1.000001217223449
69.828047;0.987266256481914;0.4166744066466367;0.4220483336203812;0.32153330764435933;0.3256803622824627;0.9953819081502975;0.999995231957261;9.999969922477987;0.4167530838392596;0.4519896067827792;0.4519856354053614;0.4186826131311532;0.3299984222614249;0.5331040937133075;1.0000012981005635
69.838047;0.9872665015793798;0.41667441086688684;0.4220483046872733;0.3215333357338469;0.32568038951964057;0.9953817791665044;0.9999951677607002;9.999970565803283;0.4167530232373672;0.4519895956416092;0.451985617287909;0.4186825926008428;0.32999838426845407;0.533104218718895;1.000001388975519
