time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
69.848047;0.9872667457426485;0.41667441389862697;0.42204827613876517;0.32153336367554175;0.32568041629560435;0.9953816499714063;0.9999951013768741;9.9999711653167;0.4167529616018851;0.451989586560583;0.45198560086658895;0.418682569957132;0.3299983457515166;0.5331043373370844;1.0000014891684934
69.858047;0.987266988470307;0.41667441572176206;0.42204824783476075;0.32153339121849756;0.32568044249116346;0.9953815209201251;0.9999950332954648;9.999971716154334;0.41675289904368634;0.451989579456718;0.45198558615246426;0.41868254544574796;0.3299983066633637;0.5331044493005885;1.0000015978425363
69.868047;0.987267229158958;0.416674416357144;0.4220482196971277;0.32153341811708;0.3256804679798482;0.9953813923372291;0.999994963984771;9.999972211942282;0.41675283568265115;0.4519895741283657;0.4519855732296233;0.41868251932708084;0.32999826696267986;0.5331045543901829;1.0000017140892643
69.878047;0.9872674671625357;0.4166744158781789;0.42204819171777747;0.32153344417864155;0.32568049265461335;0.9953812645227379;0.9999948938444103;9.999972646371443;0.4167527716582139;0.4519895702730209;0.45198556218538105;0.41868249184518963;0.32999822662608275;0.533104652395766;1.000001837063147
69.888047;0.9872677018487364;0.41667441439258124;0.4220481639502203;0.32153346929208265;0.3256805164140875;0.9953811378101223;0.9999948231889028;9.99997301488389;0.41675270712231216;0.4519895675431087;0.451985553077781;0.41868246320573665;0.32999818563776145;0.5331047431191446;1.000001966129001
69.898047;0.987267932637906;0.41667441200589295;0.42204813646449496;0.3215334934145601;0.3256805391446056;0.995381012570279;0.999994752294711;9.999973315056181;0.4167526422164106;0.451989565594721;0.4519855459182444;0.41868243357021756;0.3299981439637438;0.5331048264002065;1.00000210089737
69.908047;0.9872681590277698;0.41667440878397866;0.4220481093153262;0.3215335165569722;0.32568056074486906;0.9953808891729546;0.9999946814282141;9.999973545858357;0.4167525770415486;0.4519895640886447;0.4519855406382956;0.41868240306307947;0.32999810154215725;0.5331049021223393;1.0000022411566172
69.918047;0.9872683805696081;0.416674404745722;0.4220480825478654;0.3215335387707003;0.3256805811580394;0.9953807679311716;0.9999946108139004;9.99997370693192;0.41675251166735544;0.4519895626894636;0.45198553708005723;0.4186823717763014;0.32999805829707657;0.5331049701956165;1.0000023867885497
69.928047;0.9872685968649753;0.4166743998617802;0.4220480562133956;0.32153356010757445;0.3256806003750058;0.9953806490100751;0.9999945406500005;9.999973798727218;0.4167524461720387;0.4519895610912905;0.45198553504148586;0.4186823397692833;0.32999801415688795;0.5331050305366926;1.0000025376827515
69.938047;0.9872688075999683;0.41667439403355155;0.422048030352257;0.321533580567692;0.3256806184163499;0.9953805324035976;0.9999944711812379;9.999973822699385;0.41675238065695314;0.45198955904771887;0.4519855343334165;0.4186823070747753;0.3299979690598365;0.5331050830706107;1.0000026936685442
69.948047;0.9872690125082629;0.4166743870805445;0.422048004969682;0.3215336000755366;0.32568063530392566;0.9953804180248879;0.9999944027192095;9.999973780894452;0.41675231521804185;0.45198955638046223;0.4519855347929683;0.41868227370348504;0.32999792295664293;0.5331051277583402;1.000002854521829
69.958047;0.9872692113051328;0.4166743787713929;0.42204798006816063;0.32153361849634227;0.3256806510437545;0.9953803057639271;0.9999943356020943;9.999973675718634;0.4167522499102513;0.45198955295897175;0.4519855362497366;0.41868223963870843;0.3299978758209823;0.533105164617558;1.0000030199920351
69.968047;0.9872694036968561;0.41667436888606957;0.42204795571557996;0.32153363566367;0.3256806656390417;0.9953801954720412;0.9999942701294458;9.999973510316876;0.4167521847552036;0.4519895486841391;0.4519855384940927;0.4186822048431003;0.32999782764944047;0.5331051937242965;1.0000031897910124
69.978047;0.9872695894428226;0.41667435725214863;0.42204793208085467;0.3215336513998204;0.32568067910342346;0.9953800869399096;0.9999942064758862;9.99997328868512;0.41675211978975374;0.4519895434970528;0.4519855412815148;0.41868216928458146;0.329997778442086;0.533105215225245;1.0000033636351024
69.988047;0.9872697684454537;0.4166743437355019;0.4220479094158256;0.3215336655305246;0.32568069144724615;0.9953799798942409;0.9999941446520144;9.999973014644617;0.41675205510483543;0.4519895373740353;0.45198554434303734;0.4186821329375445;0.32999772818475465;0.533105229356095;1.0000035413181467
69.998047;0.9872699408259842;0.41667432822077366;0.4220478880118836;0.3215336778888104;0.32568070266997073;0.995379874029325;0.9999940845588641;9.99997269069968;0.41675199085596093;0.4519895303019704;0.4519855473825023;0.41868209574807436;0.32999767684400255;0.5331052364241624;1.0000037226976437
70.008047;0.9872701068865118;0.4166743106216833;0.42204786816662215;0.32153368833649476;0.32568071278086974;0.995379769024667;0.9999940260361688;9.999972318461827;0.41675192727739974;0.4519895222664026;0.4519855501015513;0.4186820576138778;0.3299976243693883;0.5331052367471193;1.0000039076463572
70.018047;0.987270266951796;0.4166742909067606;0.4220478501555608;0.32153369681003624;0.32568072181660845;0.995379664521626;0.999993968857964;9.99997189993771;0.4167518646827457;0.4519895132431244;0.45198555224950066;0.41868201840897606;0.3299975707039749;0.5331052305822853;1.0000040960106318
70.028047;0.9872704212192316;0.4166742690945603;0.42204783419428643;0.32153370333058384;0.3256807298430588;0.9953795601467981;0.9999939127960908;9.999971438077612;0.41675180340192713;0.45198950320296855;0.45198555364017695;0.41868197802869095;0.3299975158025247;0.5331052181055461;1.000004287558043
70.038047;0.9872705697200665;0.41667424523891966;0.4220478204265061;0.3215337079692115;0.32568073695417116;0.995379455578863;0.9999938577621217;9.999970936235112;0.4167517437101473;0.45198949215169043;0.4519855541450116;0.41868193640452833;0.3299974596497355;0.5331051994577971;1.0000044819591793
70.048047;0.9872707123679686;0.4166742194432375;0.42204780895049976;0.3215337108076807;0.3256807432644128;0.9953793505554572;0.9999938038678576;9.999970396645589;0.41675168582961997;0.45198948015646956;0.45198555368919097;0.41868189348747326;0.3299974022693897;0.5331051747943095;1.0000046787641705
70.058047;0.9872708490302591;0.41667419188546295;0.42204779982675705;0.3215337119125368;0.3256807488981091;0.995379244837492;0.9999937513410804;9.999969818861768;0.4167516299754706;0.4519894673210744;0.4519855522343309;0.41868184924378626;0.32999734372057843;0.5331051442717049;1.0000048773670083
70.068047;0.9872709795508685;0.4166741628106977;0.42204779305032386;0.32153371133300146;0.32568075398669993;0.9953791382262624;0.9999937003968408;9.999969199677842;0.4167515763796865;0.45198945374631816;0.45198554976289573;0.41868180365830926;0.3299972840866523;0.5331051079825293;1.0000050770789832
70.078047;0.987271103693524;0.4166741324825783;0.4220477885355608;0.32153370911559054;0.32568075866919727;0.9953790306387236;0.9999936511657733;9.999968534927396;0.41675152527672876;0.45198943951995285;0.45198554627589543;0.4186817567227323;0.32999722347073074;0.533105065918151;1.0000052772918984
70.088047;0.9872712210989102;0.41667410113903197;0.4220477861301503;0.32153370531846465;0.32568076309203536;0.9953789221660161;0.9999936036733423;9.999967821945454;0.4167514768721256;0.45198942474492315;0.4519855417798064;0.4186817084228874;0.32999716200562146;0.5331050180124108;1.0000054775833591
70.098047;0.9872713313399217;0.4166740689820738;0.42204778564083056;0.32153370002489956;0.3256807674121673;0.9953788130572812;0.9999935578451259;9.999967060725076;0.41675143131482034;0.45198940956290445;0.45198553626554316;0.4186816587415965;0.3299970998546876;0.5331049642089862;1.0000056776971966
70.108047;0.9872714340622354;0.41667403617487003;0.42204778685155464;0.3215336933447865;0.32568077179583166;0.9953787036238332;0.9999935135462786;9.999966253001466;0.41675138866814604;0.4519893941250355;0.4519855296955913;0.41868160767543905;0.3299970371905308;0.5331049044820051;1.0000058774544434
70.118047;0.9872715291314851;0.41667400282594214;0.42204778952659955;0.3215336853923371;0.32568077640066934;0.9953785941245848;0.999993470630382;9.999965400498798;0.4167513488736323;0.45198937855936805;0.4519855220054706;0.41868155523922584;0.3299969741813012;0.533104838834661;1.000006076692404
70.128047;0.9872716166805494;0.4166739689842601;0.4220477934176599;0.32153367626457924;0.3256807813590791;0.9953784847327679;0.9999934289779225;9.99996450389906;0.4167513117448298;0.45198936299733405;0.4519855131190615;0.41868150145153626;0.32999691099543943;0.5331047673344679;1.0000062752382906
70.138047;0.987271697041742;0.4166739346710413;0.42204779827415045;0.32153366604033184;0.3256807867824172;0.9953783756223912;0.9999933884933913;9.999963562768972;0.4167512770163474;0.4519893476074321;0.4519855029583752;0.41868144633468823;0.32999684780880817;0.5331046901706468;1.0000064728617775
70.148047;0.9872717706210605;0.4166738999227416;0.4220478038313995;0.3215336547787749;0.3256807927592241;0.9953782670984938;0.9999933490291009;9.999962575962691;0.41675124439819905;0.451989332583516;0.4519854914445206;0.4186813899252786;0.3299967848077789;0.5331046076654035;1.0000066692140757
70.158047;0.9872718377975142;0.41667386479001844;0.4220478097982271;0.32153364250055344;0.3256807993433573;0.9953781596037029;0.9999933103497618;9.999961542559564;0.41675121358548467;0.4519893181292771;0.4519854785068673;0.41868133226661086;0.32999672218307163;0.5331045202144983;1.000006863778227
70.168047;0.9872718989172847;0.4166738293027092;0.42204781588461365;0.32153362916685413;0.3256808065696516;0.9953780535449439;0.999993272224256;9.999960462658873;0.4167511842445994;0.45198930446084895;0.45198546408347084;0.4186812733917147;0.329996660114419;0.53310442820061;1.0000070558660916
70.178047;0.9872719543324571;0.41667379346521305;0.42204782184399925;0.3215336146764613;0.32568081448247194;0.9953779491481539;0.9999932345288292;9.999959336688796;0.4167511560326279;0.4519892917825325;0.45198544811949154;0.4186812133135857;0.3299965987528035;0.5331043319395448;1.0000072447195179
70.188047;0.9872720044144516;0.4166737572824655;0.4220478274847625;0.32153359888511174;0.3256808231440619;0.9953778464938039;0.9999931972643178;9.999958164321075;0.416751128658188;0.45198928024240737;0.4519854306056591;0.4186811520250591;0.32999653820989405;0.5331042316927033;1.0000074296318633
70.198047;0.9872720495421811;0.4166737207624843;0.4220478326512154;0.3215335816360927;0.3256808326477746;0.9953777456125663;0.9999931605052231;9.999956944781907;0.41675110190133957;0.4519892699262199;0.4519854116149708;0.41868108950249455;0.3299964785740988;0.53310412771334;1.0000076099773
70.208047;0.9872720900831222;0.41667368389342746;0.4220478371833083;0.32153356278540135;0.3256808431479973;0.9953776465233614;0.9999931243386426;9.9999556773734;0.41675107554637997;0.4519892608846431;0.4519853912916849;0.41868102571080495;0.3299964199394671;0.5331040202577123;1.0000077851863187
70.218047;0.987272126404459;0.41667364663055406;0.4220478408774497;0.32153354221367086;0.32568085485647247;0.9953775492617503;0.9999930888338844;9.99995436122539;0.41675104932729545;0.4519892531517306;0.45198536984010385;0.41868096062277826;0.329996362400528;0.5331039095783693;1.0000079547254919
70.228047;0.9872721588959328;0.4166736089107261;0.42204784349801167;0.32153351981988365;0.32568086798876866;0.9953774539462006;0.9999930540276646;9.999952995566149;0.4167510229703558;0.4519892467591785;0.45198534752237557;0.41868089424447447;0.32999630601932234;0.5331037959596651;1.0000081180749383
70.238047;0.987272187925757;0.4166735707001906;0.4220478448353538;0.32153349551128785;0.32568088271255136;0.995377360845982;0.9999930199181386;9.999951580488736;0.4167509962765994;0.4519892417596491;0.4519853246241604;0.41868082660603245;0.32999625082050277;0.5331036797478166;1.0000082746671328
70.248047;0.9872722137559524;0.41667353203415214;0.4220478447419973;0.3215334692141483;0.325680899134452;0.9953772704185009;0.9999929864755471;9.999950117185453;0.4167509691665456;0.4519892382335052;0.451985301405864;0.41868075772222674;0.32999619682289116;0.5331035613103138;1.0000084238439684
70.258047;0.9872722365083074;0.4166734930010764;0.4220478431277449;0.3215334408889962;0.3256809173200456;0.995377183298941;0.9999929536437405;9.999948608143526;0.41675094167660204;0.451989236279807;0.45198527808012895;0.41868068758445004;0.3299961440618085;0.5331034409714522;1.0000085649354162
70.268047;0.9872722562003614;0.4166734537076961;0.42204783995801626;0.3215334105317744;0.3256809373060691;0.9953771002200206;0.9999929213355553;9.999947057328205;0.41675091392937935;0.4519892360131629;0.45198525482581225;0.4186806161956494;0.32999609258546614;0.5331033189812504;1.0000086973837534
70.278047;0.9872722728373494;0.4166734142631668;0.4220478352489445;0.3215333781714184;0.32568095908292344;0.9953770219027259;0.9999928894692732;9.999945469567985;0.4167508860949554;0.4519892375498506;0.4519852318222833;0.4186805436025057;0.3299960424340646;0.5331031955135568;1.0000088207703193
70.288047;0.98727228649553;0.4166733747717957;0.4220478290278486;0.3215333438635838;0.32568098258943146;0.9953769490236466;0.9999928580363532;9.999943849996713;0.4167508583579298;0.4519892409862972;0.4519852092636874;0.4186804699084937;0.3299959936242966;0.533103070689787;1.0000089347597787
70.298047;0.9872722972974799;0.4166733353295202;0.4220478213127505;0.3215333076838916;0.3256810077363035;0.9953768822489125;0.9999928271301493;9.99994220423034;0.41675083091043147;0.4519892464068758;0.4519851873389039;0.4186803952742854;0.32999594618518036;0.5331029446170124;1.0000090390335103
70.308047;0.9872723052794077;0.4166732960293726;0.4220478121389585;0.3215332697357336;0.325681034434139;0.9953768222183017;0.9999927968966198;9.999940538627135;0.4167508039611207;0.451989253918983;0.4519851662122764;0.41868031990325466;0.32999590020725283;0.5331028174115335;1.0000091332230379
70.318047;0.9872723102660339;0.41667325697772023;0.42204780156303345;0.3215332301519837;0.3256810626065121;0.9953767694810295;0.9999927674306766;9.999938860256972;0.4167507777325391;0.4519892636635926;0.4519851460223442;0.4186802440056847;0.3299958558283048;0.5331026892220182;1.0000092168813794
70.328047;0.9872723119116935;0.41667321830925125;0.42204778963806727;0.32153318906709155;0.32568109218249197;0.9953767244368473;0.9999927386932439;9.99993717623465;0.41675075245287646;0.4519892757791401;0.4519851268603883;0.41868016774754363;0.3299958131966207;0.5331025602557901;1.0000092895478487
70.338047;0.9872723098801426;0.41667318019540683;0.42204777642003205;0.32153314658826376;0.32568112310447767;0.9953766873115492;0.9999927105223536;9.999935493008184;0.41675072836120614;0.4519892903680137;0.45198510871029807;0.4186800912233671;0.3299957724751377;0.5331024307494349;1.0000093508687098
70.348047;0.9872723039180572;0.4166731428679044;0.42204776200085686;0.3215331027981173;0.3256811553469132;0.9953766582127406;0.999992682706799;9.99993381655619;0.4167507057216679;0.4519893075161279;0.4519850914218902;0.418680014472244;0.32999573385541936;0.5331023008716617;1.0000094006789786
70.358047;0.9872722937821199;0.41667310663702506;0.4220477465227169;0.3215330577791807;0.3256811889000247;0.9953766372147608;0.9999926550206578;9.999932152467848;0.416750684822946;0.45198932733232045;0.4519850747733696;0.418679937489219;0.32999569753698643;0.5331021706501585;1.0000094389870549
70.368047;0.9872722792039876;0.41667307185340224;0.42204773014407143;0.3215330116267846;0.32568122374183495;0.9953766243755571;0.999992627242013;9.9999305051662;0.4167506659506828;0.45198934994387147;0.45198505856820975;0.41867986021723175;0.32999566369780187;0.5331020400097906;1.0000094658636896
70.378047;0.9872722599302484;0.4166730388507537;0.4220477129834444;0.32153296444562784;0.3256812598266288;0.9953766196858445;0.9999925992344353;9.999928877596254;0.4167506493533072;0.451989375466651;0.4519850426998938;0.41867978257609084;0.32999563249257824;0.5331019088697918;1.000009481314726
70.388047;0.9872722357540367;0.4166730079288712;0.4220476951229321;0.32153291635268155;0.3256812970793126;0.9953766230126427;0.9999925709808721;9.999927272013228;0.4167506352215384;0.4519894039838278;0.4519850271547842;0.41867970452644043;0.3299956040527597;0.533101777197584;1.0000094852200256
70.398047;0.9872722065207233;0.4166729793361271;0.42204767667408094;0.32153286748002247;0.3256813353899105;0.9953766340984709;0.9999925424817105;9.999925690677857;0.4167506236914573;0.4519894355280904;0.45198501194978846;0.4186796260996604;0.3299955784617767;0.5331016450426137;1.0000094773047108
70.408047;0.9872721721457461;0.416672953237472;0.4220476578143024;0.32153281797069533;0.32568137460235613;0.9953766526444909;0.9999925136855895;9.999924135809003;0.41675061487730825;0.45198947008443147;0.45198499706494916;0.41867954738233976;0.3299955557353214;0.5331015125630831;1.0000094571225264
70.418047;0.9872721326436122;0.41667292972971265;0.4220476387839774;0.3215327679832315;0.325681414508721;0.9953766784301201;0.999992484545461;9.999922609579048;0.4167506088948282;0.4519895076164303;0.4519849824327685;0.4186794685005101;0.3299955358308608;0.5331013799795908;1.0000094241257071
70.428047;0.9872720880814355;0.41667290889555725;0.42204761989391076;0.32153271770297104;0.32568145487089306;0.9953767113225329;0.9999924550435515;9.999921114333603;0.4167506058360406;0.4519895480733882;0.45198496797377724;0.4186793896171128;0.32999551866554294;0.5331012475123427;1.0000093777627737
70.438047;0.9872720384438165;0.41667289084664744;0.4220476015110091;0.32153266734868274;0.3256814954574026;0.9953767511342081;0.9999924251170249;9.99991965247337;0.4167506057180244;0.45198959136537264;0.45198495363671565;0.41867931090475835;0.3299955041210759;0.5331011153849537;1.0000093174976519
70.448047;0.9872719835690926;0.4166728757421925;0.4220475839928788;0.3215326171751699;0.32568153605323413;0.9953767975252428;0.9999923946276551;9.999918226344612;0.4167506084447484;0.4519896373423991;0.45198493941775786;0.4186792325051655;0.3299954920449335;0.5331009838354988;1.0000092428480614
70.458047;0.9872719232140922;0.4166728637856793;0.4220475676347445;0.32153256746761016;0.32568157643806417;0.9953768500428631;0.9999923634419506;9.999916838467872;0.4167506138167019;0.4519896857941139;0.4519849253572886;0.4186791545442708;0.3299954822558044;0.5331008530972744;1.0000091534628497
70.468047;0.9872718570852383;0.41667285521415914;0.4220475526706467;0.3215325185113137;0.32568161637415316;0.9953769081822742;0.9999923314951916;9.999915491559817;0.41675062159208215;0.4519897364623515;0.45198491153130005;0.4186790771705148;0.32999547454670675;0.5331007233938989;1.0000090490951923
70.478047;0.9872717847887633;0.41667285028338263;0.42204753928363775;0.3215324705544827;0.3256816556034881;0.9953769714437961;0.9999922987722617;9.999914188087608;0.41675063154571773;0.4519897890582436;0.4519848980512762;0.4186790005447209;0.32999546869447827;0.5331005949496138;1.0000089295342551
70.488047;0.9872717058422312;0.41667284924958903;0.42204752759846065;0.32153242380766583;0.32568169382944023;0.9953770393937987;0.9999922652763;9.999912929715075;0.4167506434855265;0.4519898432777968;0.45198488505522855;0.41867892481427205;0.32999546447463174;0.5331004679960016;1.000008794640238
70.498047;0.9872716197772891;0.4166728523538229;0.4220475176882344;0.3215323784650749;0.3256817307065919;0.995377111662585;0.9999922310112349;9.999911717269763;0.41675065724491334;0.45198989881851404;0.45198487267111587;0.41867885010868217;0.32999546167372706;0.5331003427861402;1.0000086444189185
70.508047;0.9872715262171636;0.4166728598014526;0.4220475095982415;0.3215323346962726;0.32568176586727104;0.99537718791122;0.999992195984141;9.999910551541879;0.4167506726700767;0.451989955383043;0.4519848609800218;0.4186787765383089;0.32999546011302694;0.5331002195913788;1.0000084790298371
70.518047;0.9872714248576342;0.41667287174520673;0.4220475033622853;0.32153229261565947;0.32568179896826327;0.9953772678608774;0.999992160249832;9.999909434424985;0.4167506895929386;0.45199001267085054;0.45198485001231864;0.4186787041791373;0.32999545967363936;0.5331000986497318;1.000008298758241
70.528047;0.9872713153764169;0.4166728882825361;0.4220474990066656;0.32153225227800464;0.325681829712936;0.9953773513631955;0.9999921239160325;9.99990836929078;0.4167507078054992;0.45199007037669725;0.4519848397672033;0.41867863305738945;0.32999546029857596;0.5330999801073045;1.0000081040153048
70.538047;0.987271197379837;0.41667290945763746;0.4220474965378712;0.32153221370760626;0.32568185782918185;0.995377438414833;0.9999920870561599;9.99990736000962;0.41675072706919647;0.45199012818761686;0.45198483022079444;0.41867856316823776;0.32999546195964136;0.5330998639978247;1.0000078953206928
70.548047;0.9872710704651547;0.41667293526864657;0.42204749591923324;0.32153217692749114;0.3256818830386376;0.9953775291003165;0.9999920496677657;9.999906409853654;0.41675074714662547;0.4519901857902935;0.4519848213028093;0.4186784945102718;0.32999546460449025;0.5330997502412099;1.000007673213878
70.558047;0.9872709342772535;0.41667296568864076;0.42204749707004;0.3215321419536675;0.3256819050522169;0.9953776234799189;0.9999920117662349;9.999905521335902;0.41675076781263004;0.4519902428899361;0.4519848128649268;0.4186784270926223;0.32999546814444425;0.5330996386466795;1.0000074381799753
70.568047;0.987270788468433;0.4166730006864662;0.4220474998984891;0.3215321087565074;0.32568192358736403;0.9953777214272174;0.9999919734711489;9.99990469620211;0.4167507888350196;0.45199029920247086;0.4519848046823133;0.4186783609317323;0.32999547249147093;0.5330995289454958;1.000007190660938
70.578047;0.987270632689521;0.41667304021231233;0.42204750433020255;0.32153207724899663;0.32568193838943127;0.9953778225807783;0.9999919349680666;9.999903935259285;0.4167508099478346;0.4519903544489488;0.45198479649061774;0.4186782960387578;0.3299954775794942;0.533099420844915;1.000006931137729
70.588047;0.9872704666548379;0.4166730841404095;0.4220475103129895;0.3215320473327219;0.3256819492395637;0.9953779265051167;0.9999918964235972;9.999903238539815;0.4167508308291371;0.45199040839557453;0.4519847880251622;0.41867823238336904;0.3299954833591282;0.5330993140666751;1.0000066602371376
70.598047;0.9872702901780197;0.4166731322317209;0.4220475178246489;0.32153201893778416;0.32568195594530325;0.9953780328497568;0.9999918579192781;9.999902605857638;0.41675085109736926;0.4519904608822994;0.4519847790421909;0.41867816987908446;0.3299954898024851;0.5330992083655164;1.0000063787536015
70.608047;0.9872701031854554;0.4166731841754922;0.42204752687054187;0.32153199200471017;0.3256819583402598;0.9953781413577846;0.9999918194127445;9.999902037724452;0.41675087033918357;0.45199051179715133;0.4519847693174831;0.41867810840719044;0.3299954969101043;0.5330991035407033;1.0000060875875283
70.618047;0.9872699057522297;0.41667323965649017;0.42204753743249673;0.3215319664508575;0.32568195630885177;0.9953782518006289;0.9999917807793511;9.999901535928931;0.4167508881459313;0.4519905610447864;0.4519847586275715;0.41867804784386853;0.3299955046977984;0.5330989994435309;1.0000057877314874
70.628047;0.9872696980824527;0.4166732983715852;0.42204754942724887;0.3215319421676219;0.32568194980916915;0.9953783639562277;0.9999917418827985;9.999901102857182;0.4167509041417834;0.4519906085453077;0.45198474673985645;0.41867798807734796;0.32999551317732706;0.5330988959715893;1.0000054802972773
70.638047;0.9872694803911047;0.41667336001710426;0.42204756273747995;0.32153191902583345;0.32568193887542846;0.9953784776490394;0.9999917025639755;9.99990074023584;0.4167509180035309;0.45199065425246454;0.4519847334234377;0.41867792901555895;0.3299955223461232;0.5330987930608496;1.000005166469954
70.648047;0.9872692527799956;0.41667342428230364;0.4220475772555844;0.32153189686212785;0.32568192361375214;0.9953785927491894;0.9999916626284622;9.999900448491578;0.41675092945599446;0.4519906981591518;0.45198471846099875;0.41867787058483;0.32999553218055716;0.5330986907047185;1.0000048473751655
70.658047;0.9872690152006047;0.4166734908314354;0.4220475928929145;0.32153187546820433;0.32568190419389137;0.9953787090967338;0.9999916219293818;9.999900227038726;0.4167509382580604;0.45199074027026337;0.45198470164528337;0.41867781272545074;0.32999554263209385;0.5330985889912241;1.0000045239877693
70.668047;0.9872687675291202;0.4166735592794681;0.4220476095805958;0.3215318546005486;0.32568188083144056;0.9953788264301408;0.9999915804565334;9.9999000753667;0.4167509442084094;0.4519907805837111;0.4519846827573705;0.4186777553714482;0.3299955536325382;0.5330984881180417;1.0000041971834621
70.678047;0.9872685096943224;0.41667362919999806;0.4220476272656535;0.32153183398282253;0.3256818537723509;0.9953789443649614;0.9999915383411307;9.999899994107725;0.41675094714471217;0.4519908191133057;0.45198466153839556;0.4186776984049612;0.32999556509396666;0.5330983883493597;1.0000038678258072
70.688047;0.9872682417311497;0.41667370016564953;0.4220476458951626;0.3215318132929899;0.325681823290424;0.9953790624206765;0.9999914957686244;9.999899985049625;0.416750946924289;0.45199085592196797;0.4519846376932262;0.41867764162959387;0.3299955768859471;0.5330982899424497;1.0000035367490714
70.698047;0.9872679637306148;0.4166737717975294;0.422047665409278;0.32153179216965244;0.32568178968014283;0.9953791800903363;0.9999914528462478;9.999900050399608;0.4167509434110249;0.4519908911497779;0.4519846109405007;0.4186775848014869;0.329995588811523;0.5330981931278025;1.0000032046849263
70.708047;0.9872676757944773;0.4166738437876085;0.42204768575645013;0.32153177024820073;0.32568175323123455;0.9953792969125774;0.9999914095282306;9.99990019233268;0.4167509364668024;0.4519909250346389;0.45198458104716327;0.41867752767803434;0.3299956006177636;0.5330980981353183;1.000002872220413
70.718047;0.9872673780669253;0.4166739158639293;0.4220477068961511;0.32153174720763944;0.32568171420644254;0.9953794124768366;0.9999913656312406;9.99990041296961;0.4167509259431215;0.4519909578940867;0.4519845478167306;0.4186774700490295;0.32999561202890565;0.5330980051977874;1.0000025398085717
70.728047;0.9872670707933205;0.41667398775068654;0.42204772877106733;0.3215317228030708;0.32568167283114796;0.9953795263969111;0.9999913208594386;9.999900714368632;0.41675091167826733;0.4519909900720572;0.45198451108503085;0.4186774117655232;0.32999562275995176;0.5330979145412817;1.0000022078403286
70.738047;0.9872667542966129;0.4166740591683947;0.42204775128746685;0.3215316968679324;0.325681629289236;0.9953796383478836;0.9999912748027977;9.999901098227053;0.41675089349536465;0.4519910218833633;0.4519844707424192;0.4186773527614117;0.32999563252304953;0.5330978263872855;1.0000018767248247
70.748047;0.9872664288759119;0.416674129857315;0.4220477743136616;0.3215316692961599;0.3256815837241251;0.9953797481398233;0.9999912269934939;9.999901565446429;0.41675087119761073;0.45199105357419067;0.45198442676497536;0.4186772930536194;0.32999564106076196;0.5330977409516053;1.0000015469155266
70.758047;0.9872660947613489;0.4166741996266684;0.42204779768354905;0.3215316400153776;0.3256815362387029;0.9953798557518861;0.9999911770204861;9.999902116283238;0.41675084456381667;0.45199108530732235;0.45198437925228246;0.4186772327233147;0.32999564817515836;0.5330976584447564;1.0000012189144303
70.768047;0.9872657521478334;0.4166742683887605;0.42204782120780393;0.32153160896993227;0.3256814869085877;0.9953799613229274;0.9999911245548051;9.999902751056617;0.4167508133562505;0.4519911171602584;0.4519843284438373;0.4186771718783069;0.3299956537139504;0.5330975790939158;1.0000008932815567
70.778047;0.9872654012173728;0.41667433611308435;0.42204784468375395;0.32153157613610844;0.3256814358065816;0.9953800651267566;0.9999910692881724;9.999903470530422;0.41675077736082716;0.45199114913288746;0.4519842746819418;0.41867711061992285;0.32999565754039883;0.5330975031633522;1.0000005706311386
70.788047;0.9872650421512157;0.4166744027654214;0.42204786791015547;0.32153154152728236;0.32568138300559835;0.9953801675501811;0.9999910109225806;9.999904275568596;0.41675073644757704;0.45199118117540416;0.45198421834128927;0.4186770490351556;0.32999565953105114;0.53309743091626;1.0000002516096336
70.798047;0.9872646751691757;0.41667446830619626;0.4220478907301695;0.3215315051530018;0.3256813285648427;0.9953802690757071;0.9999909492261349;9.999905166455438;0.4167506905923033;0.4519912132265298;0.4519841597791636;0.4186769871960333;0.32999565960200866;0.5330973625370055;0.9999999368201643
70.808047;0.9872643005609494;0.4166745326949695;0.4220479130912434;0.32153146698403956;0.3256812725280889;0.9953803702846029;0.9999908840801546;9.999906142401326;0.4167506398412958;0.4519912452507863;0.45198409933061856;0.418676925171932;0.3299956577401724;0.5330972980931372;0.9999996267125294
70.818047;0.9872639186851104;0.4166745958780688;0.4220479350681653;0.32153142695003967;0.3256812149532235;0.995380471885753;0.9999908154248173;9.999907201143522;0.4167505842677815;0.4519912772561651;0.45198403732444553;0.41867686306838636;0.3299956540215007;0.5330972375340373;0.9999993215773693
70.828047;0.9872635299446189;0.41667465779359936;0.4220479568195166;0.3215313849505868;0.32568115595903213;0.9953805746949521;0.9999907431012922;9.999908338650396;0.4167505239645105;0.45199130927283737;0.451983974086074;0.4186768010447195;0.3299956486017257;0.5330971806967804;0.9999990216620939
70.838047;0.9872631347655944;0.416674718380539;0.42204797852855985;0.32153134088707236;0.32568109572695164;0.9953806795358247;0.9999906668011372;9.999909549327697;0.41675045906055597;0.4519913413202969;0.45198390991572396;0.41867673927342985;0.32999564167479123;0.5330971273297035;0.9999987272631278
70.848047;0.9872627336296996;0.41667477757887195;0.42204800038651596;0.3215312947018399;0.3256810344519722;0.9953807871703841;0.9999905862151942;9.99991082655922;0.41675038970420414;0.4519913734005193;0.45198384507091877;0.4186766778890054;0.3299956334189452;0.5330970771225637;0.9999984387339275
70.858047;0.987262327147092;0.4166748353313659;0.4220480225979501;0.3215312463980159;0.3256809723227888;0.9953808983025658;0.9999905011517884;9.9999121631015;0.41675031602446777;0.4519914055118721;0.45198377978421644;0.4186766169853077;0.32999562397022764;0.5330970297375999;0.9999981564449689
70.868047;0.9872619160799749;0.41667489159852533;0.4220480453620648;0.32153119604950803;0.3256809095471614;0.9953810135532466;0.999990411517017;9.999913551279045;0.41675023814211565;0.45199143764927574;0.4519837142879452;0.41867655665249354;0.32999561342937744;0.533096984854068;0.9999978807125322
70.878047;0.9872615012733267;0.41667494638082436;0.42204806884751167;0.32153114379872927;0.32568084635716243;0.9953811333810718;0.9999903172923857;9.999914983233614;0.416750156217379;0.45199146978614924;0.45198364880299774;0.4186764970002034;0.32999560185784255;0.5330969422064138;0.999997611730234
70.888047;0.9872610835674784;0.4166749997184099;0.4220480931912416;0.32153108983124323;0.3256807829768325;0.9953812580414834;0.9999902185596682;9.999916451017846;0.41675007046645407;0.451991501871646;0.45198358351040524;0.41867643815085376;0.3299955892483164;0.533096901576181;0.9999973495523887
70.898047;0.9872606637826029;0.41667505168324404;0.4220481184952093;0.32153103434973396;0.3256807195968651;0.9953813875900875;0.9999901155276819;9.999917946334008;0.41674998112105455;0.4519915338462502;0.45198351854873897;0.4186763802466291;0.32999557551186004;0.5330968627435737;0.9999970941104528
70.908047;0.9872602427638622;0.4166751023910488;0.4220481448123937;0.32153097756876026;0.3256806563837041;0.9953815219088311;0.9999900085171705;9.999919460756265;0.4167498883789781;0.45199156565427584;0.4519834540253154;0.4186763234713034;0.3299955605054832;0.5330968254471898;0.999996845218833
70.918047;0.987259821408264;0.4166751519860649;0.42204817215622253;0.3215309197144915;0.32568059349888556;0.9953816607813966;0.9999898979044954;9.99992098655919;0.4167497924104342;0.45199159724631843;0.45198339001812693;0.41867626804305424;0.3299955440716338;0.5330967893821209;0.9999966026109556
70.928047;0.9872594006184661;0.4166752005854005;0.4220482005366831;0.3215308609969536;0.32568053109582495;0.9953818039432476;0.9999897840720957;9.999922516771951;0.41674969340394225;0.45199162857876735;0.451983326596083;0.41867621418952333;0.3299955260621618;0.5330967542376067;0.9999963660220157
70.938047;0.987258981225027;0.4166752482546513;0.4220482299808025;0.3215308015727625;0.3256804692995694;0.9953819510488348;0.999989667404329;9.999924044161775;0.41674959158698455;0.45199165961977866;0.4519832638641729;0.4186761621332395;0.3299955063470487;0.5330967197530987;0.9999961351880177
70.948047;0.9872585639550864;0.41667529501868245;0.42204826052105054;0.3215307415447945;0.32568040819317234;0.9953821016101971;0.999989548351103;9.99992556040462;0.4167494872074154;0.45199169034428244;0.4519832019760499;0.4186761120787653;0.32999548481053975;0.5330966857530312;0.9999959097325806
70.958047;0.9872581494011773;0.41667534087993713;0.42204829218634227;0.3215306809836633;0.3256803478274203;0.9953822549730733;0.9999894274488994;9.999927056351018;0.4167493805180402;0.45199172071847693;0.451983141093733;0.418676064194538;0.32999546135117064;0.5330966521278103;0.9999956891438629
70.968047;0.9872577379580276;0.4166753858732389;0.4220483250015843;0.3215306199412418;0.32568028825692713;0.9953824104310147;0.9999893052251984;9.99992852316037;0.4167492717879279;0.45199175071640296;0.4519830813465741;0.4186760186094534;0.32999543590559377;0.5330966187929027;0.9999954729043574
70.978047;0.9872573298911297;0.41667543011303415;0.4220483589772885;0.32153055846854156;0.3256802295717733;0.995382567410168;0.999989182156855;9.999929953120617;0.416749161317479;0.4519917803481636;0.45198302281131597;0.4186759754286612;0.32999540847087827;0.5330965856926593;0.9999952605636715
70.988047;0.9872569255404796;0.4166754737656023;0.4220483941001537;0.3215304966330798;0.32568017188587806;0.9953827254815968;0.9999890587113781;9.999931339525187;0.4167490494407196;0.45199180963049995;0.4519829655151313;0.418675934744638;0.3299953790933587;0.5330965528333658;0.999995051697918
70.998047;0.9872565254060883;0.4166755169905145;0.42204843032123024;0.3215304345158392;0.32568011529244506;0.9953828842583373;0.9999889353370911;9.99993267657347;0.4167489365263584;0.4519918385254566;0.45198290948378517;0.4186758966458488;0.32999534783644646;0.5330965202750245;0.9999948459405835
71.008047;0.987256130077876;0.4166755599053247;0.4220484675283775;0.3215303722054328;0.32568005983201836;0.9953830433933447;0.999988812470563;9.999933959770814;0.416748822981908;0.45199186693368787;0.45198285478748734;0.418675861227144;0.3299953147468677;0.5330964880751679;0.9999946430785331
71.018047;0.9872557401907406;0.4166756025829882;0.4220485055245692;0.32153030980392;0.32568000550122345;0.995383202613967;0.9999886906022661;9.999935186072769;0.41674870923177765;0.4519918947352789;0.4519828015251453;0.41867582857348973;0.3299952798334021;0.5330964562486821;0.999994443037471
71.028047;0.9872553564675592;0.4166756450869048;0.42204854403806574;0.3215302474239695;0.32567995229316654;0.9953833616823974;0.9999885702513602;9.999936354131613;0.4167485956546382;0.4519919218167065;0.4519827497797669;0.41867579872997046;0.3299952430739218;0.5330964247639375;0.9999942457917268
71.038047;0.9872549797122248;0.41667568753458956;0.42204858275961815;0.3215301851737256;0.3256799002265694;0.99538352033626;0.9999884518538893;9.999937465109083;0.41674848254625424;0.45199194808036525;0.4519826995958759;0.4186757717084328;0.32999520443791963;0.5330963935305798;0.9999940513000838
71.048047;0.9872546106189163;0.4166757301524734;0.4220486213881984;0.3215301231580719;0.32567984933612976;0.995383678289398;0.9999883357201939;9.999938522433176;0.41674837015483185;0.45199197344193204;0.4519826509968516;0.4186757475254825;0.32999516390703815;0.5330963623720116;0.9999938594164712
71.058047;0.9872542495945088;0.4166757732728323;0.4220486596765999;0.32153006150254737;0.32567979964926985;0.9953838352830122;0.9999882220726926;9.999939530022395;0.4167482587120008;0.45199199781452565;0.45198260402319845;0.41867572623685895;0.3299951214881457;0.5330963310112603;0.9999936698001631
71.068047;0.9872538968469563;0.41667581728522984;0.422048697452143;0.32153000036960455;0.3256797511678167;0.9953839910848451;0.9999881110866594;9.999940491056133;0.41674814841460794;0.451992021109467;0.45198255876060023;0.41867570795595943;0.3299950772111921;0.5330962991056228;0.9999934819593237
71.078047;0.9872535525443471;0.41667586258602535;0.4220487345997404;0.3215299399489763;0.32567970384751027;0.995384145413859;0.9999880029199316;9.999941408319476;0.41674803942958605;0.45199204325818026;0.451982515337873;0.41867569284449047;0.3299950311287549;0.5330962663283406;0.9999932954264518
71.088047;0.9872532168090099;0.4166759095229603;0.4220487710451012;0.3215298804284578;0.3256796575895326;0.9953842978759795;0.9999878977436527;9.999942285067021;0.4167479319454484;0.4519920642210268;0.4519824738945775;0.4186756810680869;0.32999498332910043;0.5330962324160444;0.9999931099169628
71.098047;0.9872528896791738;0.4166759583533801;0.4220488067472305;0.32152982196472657;0.32567961225405656;0.9953844479257589;0.999987795790186;9.999943125145089;0.41674782619912876;0.45199208398531504;0.4519824345598957;0.418675672744594;0.329994933944847;0.5330961971574552;0.9999929253568496
71.108047;0.9872525711466861;0.4166760092436027;0.42204884167538337;0.32152976467974026;0.32567956768423967;0.9953845948059774;0.9999876974116196;9.999943932518478;0.41674772244870745;0.4519921025840419;0.45198239745013136;0.4186756679296809;0.3299948831398754;0.5330961603900234;0.9999927417844301
71.118047;0.9872522612129863;0.41667606228217;0.42204887579620026;0.32152970869246694;0.32567952373988834;0.9953847375350703;0.9999876030938389;9.999944710906604;0.41674762094088574;0.45199212010709144;0.4519823626543784;0.41867566664130085;0.3299948310730916;0.5330961220250426;0.9999925591971196
71.128047;0.9872519599309085;0.41667611749002154;0.4220489091087613;0.3215296541523874;0.32567948032260013;0.995384875067353;0.9999875134129679;9.999945463510265;0.4167475218923994;0.45199213665972254;0.45198233021408235;0.41867566888725144;0.3299947778802663;0.5330960820848841;0.9999923774516273
71.138047;0.9872516674254604;0.4166761748274163;0.42204894168989426;0.32152960122447694;0.3256794373620291;0.9953850065306107;0.9999874289680408;9.999946193051304;0.41674742547356136;0.45199215229345013;0.45198230011143264;0.41867567469224365;0.3299947236966181;0.5330960407301168;0.9999921962915024
71.148047;0.9872513838812393;0.41667623419851973;0.42204897367937116;0.32152955004804784;0.3256793947872091;0.995385131318047;0.9999873503198783;9.999946902400731;0.4167473318126137;0.4519921669610772;0.45198227227567395;0.41867568412368905;0.3299946686680776;0.5330959982243956;0.9999920154511849
71.158047;0.9872511094827381;0.4166762954710132;0.42204900520707517;0.3215295007278362;0.32567935251794355;0.995385249033509;0.9999872779769299;9.999947595246049;0.41674724101203053;0.4519921805222182;0.45198224660260766;0.4186756972683833;0.3299946129260551;0.5330959548536164;0.9999918347269204
71.168047;0.987250844346339;0.4166763585102661;0.42204903633265256;0.3215294533631607;0.3256793104662837;0.9953853594375248;0.9999872124048507;9.999948275952779;0.41674715315413835;0.4519921927771638;0.4519822229778342;0.4186757141554985;0.3299945565721764;0.5330959108927571;0.9999916539369413
71.178047;0.9872505884885352;0.41667642320516163;0.4220490670477792;0.3215294080890428;0.3256792685431345;0.9953854623869857;0.9999871539821723;9.999948948594266;0.4167470683093099;0.45199220349839103;0.4519822013009058;0.4186757347009627;0.32999449970031847;0.5330958666234256;0.9999914728050476
71.188047;0.9872503418301363;0.4166764894670001;0.4220490973247435;0.3215293650807367;0.3256792266757707;0.9953855577566073;0.9999871029383999;9.999949616429387;0.41674698653867576;0.4519922124767565;0.4519821814911228;0.41867575871925555;0.3299944424088109;0.5330958223163297;0.9999912909238425
71.198047;0.9872501042553663;0.4166765572305794;0.4220491271546771;0.3215293245012085;0.325679184811542;0.9953856454506034;0.999987059384826;9.999950282402205;0.41674690788108726;0.4519922195591537;0.4519821634824875;0.418675785968645;0.32999438476651693;0.5330957781815397;0.9999911078655457
71.208047;0.987249875636933;0.41667662648851245;0.42204915655202846;0.3215292864628555;0.3256791428862552;0.9953857254609221;0.9999870233991337;9.999950949506506;0.4167468323490408;0.4519922246142488;0.45198214722536717;0.41867581617884075;0.3299943267865074;0.5330957343776715;0.9999909233222803
71.218047;0.9872496557211405;0.416676697305865;0.42204918554834014;0.32152925105446933;0.3256791007869531;0.9953857978699008;0.9999869950698382;9.999951620373773;0.41674675993697996;0.45199222747024803;0.45198213267563586;0.41867584906201394;0.32999426845520424;0.5330956910811836;0.999990737197106
71.228047;0.9872494440603694;0.416676769781577;0.4220492141944954;0.32152921836583803;0.32567905835367195;0.9953858628230899;0.9999869745546621;9.9999522966015;0.41674669062202857;0.45199222791635635;0.4519821197764341;0.41867588432249186;0.32999420978639055;0.5330956485425936;0.9999905496637083
71.238047;0.9872492401725776;0.41667684400633015;0.42204924256751236;0.32152918845259076;0.3256790154117581;0.9953859205000823;0.9999869621546795;9.999952978601733;0.4167466243563644;0.4519922257481163;0.4519821084564549;0.4186759216477288;0.32999415084287903;0.5330956071029951;0.9999903611356653
71.248047;0.9872490437428391;0.41667692005987483;0.4220492707494951;0.32152916129664977;0.32567897179497635;0.9953859711441694;0.9999869583075656;9.999953666402817;0.4167465610681651;0.45199222078505724;0.4519820986400257;0.4186759606980038;0.3299940917102226;0.5330955671595575;0.9999901721167711
71.258047;0.9872488546712779;0.41667699803630903;0.42204929878443614;0.3215291368113573;0.3256789273633967;0.9953860151737736;0.9999869635152699;9.99995436060772;0.41674650067698366;0.4519922128681537;0.45198209025424485;0.4186760011420304;0.3299940324665631;0.5330955291022703;0.999989983068282
71.268047;0.987248673033038;0.41667707804667253;0.42204932667246187;0.3215291148601542;0.32567888203187084;0.9953860532120513;0.9999869782578645;9.999955062769248;0.4167464431068208;0.45199220187240674;0.4519820832335195;0.4186760427155751;0.329993973168313;0.5330954932694071;0.9999897943915795
71.278047;0.987248499023675;0.41667716019334616;0.42204935439626706;0.3215290952644578;0.32567883577259543;0.9953860859416925;0.9999870029294315;9.999955775475744;0.41674638828203314;0.4519921877152501;0.45198207753898056;0.41867608524815675;0.3299939138374277;0.5330954599194326;0.9999896064664672
71.288047;0.9872483328710578;0.4166772445598848;0.4220493819252061;0.3215290778061178;0.32567878858331234;0.9953861139456955;0.999987037840041;9.999956502005883;0.41674633610831724;0.4519921703532262;0.451982073175552;0.418676128653592;0.32999385447236673;0.5330954292319009;0.9999894196592836
71.298047;0.9872481747557394;0.41667733121246897;0.4220494091933436;0.3215290622285671;0.32567874046871276;0.9953861376830703;0.9999870832333491;9.999957245744687;0.4167462864679245;0.4519921497866477;0.451982070176527;0.418676172901394;0.3299937950887867;0.5330954013243068;0.9999892342937894
71.308047;0.9872480247814206;0.4166774201780508;0.42204943608014545;0.3215290482550028;0.32567869144351863;0.9953861575653994;0.9999871392741231;9.999958010290529;0.41674623925491194;0.45199212606664946;0.45198206858324086;0.41867621797354393;0.3299937357469395;0.5330953762405913;0.9999890506497912
71.318047;0.9872478829427462;0.41667751140611753;0.4220494624143683;0.32152903562837265;0.32567864154314546;0.99538617405059;0.9999872060772639;9.999958799769672;0.41674619440636806;0.4519920992967907;0.4519820684349396;0.41867626381731415;0.329993676546668;0.5330953539629935;0.9999888690232027
71.328047;0.9872477491001439;0.41667760476176485;0.4220494880127688;0.3215290241386444;0.32567859083498235;0.9953861876951917;0.9999872837559652;9.999959618488294;0.41674615188881303;0.45199206963158817;0.45198206974575633;0.41867631033110375;0.32999361760460855;0.5330953344883319;0.999988689745
71.338047;0.9872476230302506;0.41667770006233334;0.42204951273239594;0.3215290136145439;0.3256785394191274;0.9953861991067834;0.9999873723689321;9.999960470596239;0.4167461116769448;0.45199203728371656;0.4519820724830796;0.4186763573950448;0.32999355902727423;0.5330953179148348;0.9999885131075333
71.348047;0.9872475044802561;0.4166777971079759;0.4220495364863619;0.32152900390376227;0.32567848742835015;0.9953862088135841;0.9999874718188345;9.999961360496314;0.4167460737388498;0.45199200254770944;0.45198207657889394;0.4186764048902734;0.32999350091188623;0.5330953044568784;0.9999883393478954
71.358047;0.9872473931632963;0.41667789567583213;0.4220495592106008;0.3215289948630029;0.32567843502919386;0.9953862171825711;0.999987581810947;9.999962293593759;0.4167460380049378;0.45199196581751494;0.451982081964399;0.41867645267492587;0.32999344338802067;0.5330952943622488;0.9999881687388504
71.368047;0.9872472887834743;0.4166779955016113;0.4220495808320151;0.32152898634216;0.32567838240441727;0.9953862244217738;0.9999877018600003;9.999963276391991;0.4167460043414884;0.4519919275717358;0.45198208858735217;0.4186765005663744;0.3299933866388342;0.5330952878228267;0.9999880016376449
71.378047;0.9872471910754047;0.4166780962741255;0.4220496012836925;0.3215289781677703;0.3256783297265822;0.99538623058457;0.9999878313529461;9.999964315358989;0.41674597255737555;0.45199188831888376;0.4519820963964165;0.4186765483684858;0.3299933308673611;0.5330952849458116;0.9999878384635115
71.388047;0.9872470997855893;0.4166781976346342;0.42204962054087103;0.32152897014972853;0.32567827715475917;0.9953862355908868;0.9999879696456497;9.999965415903226;0.41674594243372637;0.45199184854085206;0.4519821053198647;0.418676595917414;0.32999327626676583;0.5330952857697063;0.9999876797013928
71.398047;0.9872470146935193;0.41667829917412724;0.4220496386228676;0.32152896210538784;0.32567822484420306;0.9953862392858638;0.9999881161243958;9.99996658291584;0.4167459137634215;0.45199180868987693;0.45198211527409393;0.418676643105874;0.3299932230302598;0.5330952903123983;0.9999875258774106
71.408047;0.9872469356812699;0.41667840045102716;0.42204965556299756;0.32152895388746255;0.32567817293433426;0.9953862414800213;0.9999882702758058;9.999967821267793;0.4167458863981037;0.45199176921022777;0.4519821262002651;0.4186766898615317;0.3299931713604849;0.533095298616364;0.9999873774376673
71.418047;0.9872468627051234;0.4166785010330733;0.42204967140411465;0.3215289453989217;0.3256781215313925;0.9953862419905013;0.9999884317624192;9.999969134829717;0.41674586026868227;0.4519917305297275;0.4519821380771072;0.4186767361021262;0.32999312145036436;0.5330953107591991;0.9999872346647625
71.428047;0.9872467956957515;0.4166786005372432;0.42204968623868355;0.3215289365792853;0.32567807071911364;0.9953862407345487;0.9999886004041555;9.999970525622526;0.4167458353598889;0.4519916930314639;0.45198215089219373;0.41867678172762374;0.32999307345394696;0.5330953268562638;0.9999870977134966
71.438047;0.9872467345137693;0.4166786986478256;0.422049700231488;0.32152892737624506;0.3256780205747256;0.9953862378017967;0.9999887760879331;9.999971994134365;0.41674581168441077;0.45199165703026944;0.45198216462660373;0.4186768266373633;0.32999302747723663;0.5330953470745489;0.999986966667639
71.448047;0.9872466789784528;0.4166787950987743;0.42204971358954063;0.32152891772581194;0.32567797116086256;0.9953862334171486;0.9999889587378705;9.999973539983548;0.4167457892728935;0.4519916227783465;0.4519821792630454;0.41867687072497567;0.32999298360208623;0.5330953716321175;0.9999868415291194
