time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
71.458047;0.9872466289133813;0.4166788896390032;0.42204972651514727;0.3215289075509468;0.3256779225192535;0.9953862278651634;0.9999891483970941;9.99997516241123;0.4167457681594636;0.45199159051465854;0.4519821947766757;0.4186769138740654;0.329992941915656;0.5330954007690241;0.9999867221540046
71.468047;0.987246584145932;0.41667898203167925;0.42204973915426647;0.3215288967754066;0.32567787468624626;0.9953862214803976;0.9999893452766063;9.999976860509868;0.4167457483707081;0.4519915605134766;0.4519822111249749;0.41867695598186094;0.32999290250108626;0.5330954347109071;0.9999866082594102
71.478047;0.9872465444933939;0.4166790720919926;0.42204975155450647;0.32152888533575213;0.3256778276983709;0.9953862146695767;0.9999895496478133;9.999978633104613;0.416745729908228;0.4519915330839614;0.45198222826370704;0.4186769969937855;0.32999286539699607;0.5330954736468505;0.9999864995803363
71.488047;0.9872465098144433;0.41667915971856884;0.42204976368501357;0.321528873177416;0.3256777815857832;0.9953862078910115;0.9999897616991927;9.999980478316514;0.4167457127073966;0.45199150852957093;0.4519822461732633;0.4186770369286985;0.32999283059175516;0.5330955177368978;0.9999863960295728
71.498047;0.9872464800931019;0.4166792448951398;0.4220497755017908;0.3215288602361053;0.3256777363873716;0.9953862016058662;0.9999899814872227;9.99998239300163;0.41674569660561;0.4519914871105325;0.45198226486773785;0.4186770758908102;0.3299927980695565;0.5330955671531058;0.9999862976596624
71.508047;0.9872464554575343;0.4166793276671058;0.42204978700907914;0.3215288464296538;0.3256776921657822;0.9953861962446343;0.9999902089425842;9.999984372644303;0.4167456813536857;0.45199146903692616;0.4519822843609251;0.41867711406952984;0.32999276783712517;0.5330956221089825;0.9999862044651547
71.518047;0.9872464360912528;0.4166794080944871;0.42204979829510597;0.32152883167881885;0.3256776489908705;0.9953861921960898;0.9999904438524054;9.999986411660512;0.41674566665960233;0.4519914544677449;0.45198230462528594;0.4186771517087539;0.32999273989168193;0.5330956828249528;0.9999861162469361
71.528047;0.9872464221133138;0.4166794861893394;0.42204980950067766;0.3215288159131007;0.32567760692145475;0.9953861898021568;0.99999068583337;9.999988503628717;0.41674565223373505;0.45199144350919246;0.4519823256098524;0.4186771890348437;0.3299927141756411;0.5330957494597296;0.9999860326447021
71.538047;0.9872464135215845;0.41667956187501787;0.42204982073728114;0.32152879904126463;0.3256775660105613;0.9953861893503627;0.999990934387628;9.999990641887212;0.41674563780945995;0.4519914362459687;0.4519823472905495;0.41867722619556785;0.3299926905725981;0.5330958220702161;0.9999859532388844
71.548047;0.9872464101719365;0.41667963500367333;0.4220498320456448;0.3215287809539336;0.3256775263102917;0.9953861910820431;0.9999911890392513;9.999992820415661;0.41674562315759145;0.4519914327814242;0.45198236968434763;0.4186772632559347;0.3299926689353947;0.5330959005984649;0.9999858776036387
71.558047;0.9872464117761992;0.416679705410489;0.4220498434100987;0.321528761577023;0.32567748787110046;0.9953861952155493;0.9999914494418766;9.999995033981406;0.41674560813270184;0.45199143325194535;0.45198239283130665;0.4186773002094181;0.32999264909854376;0.533095984861181;0.9999858053161884
71.568047;0.9872464179421405;0.4166797729516554;0.4220498547684689;0.3215287409119911;0.32567745076373933;0.9953862019889446;0.9999917154020324;9.999997277600949;0.416745592707875;0.45199143784683604;0.45198241678933543;0.41867733697551274;0.3299926308795698;0.5330960745385348;0.9999857359733535
71.578047;0.987246428205901;0.41667983750589754;0.4220498660160112;0.3215287190358891;0.32567741511303344;0.9953862117098187;0.9999919868445297;9.999999546556543;0.4167455769355861;0.45199144682336295;0.45198244163990364;0.41867737342111866;0.3299926140985979;0.5330961691657093;0.9999856692297155
71.588047;0.9872464420680935;0.41667989895226826;0.42204987703948954;0.32152869607619294;0.3256773811039404;0.9953862247168797;0.9999922637554036;10.000001837423193;0.41674556087993087;0.45199146046278554;0.45198246748198356;0.4186774094079841;0.32999259859812224;0.5330962681554904;0.999985604876848
71.598047;0.9872464590609108;0.41667995715856243;0.42204988775488883;0.3215286721684281;0.3256773489533074;0.9953862413079746;0.9999925461202424;10.00000414854186;0.4167455445868524;0.45199147900521247;0.4519824944230695;0.41867744483276526;0.3299925842451826;0.5330963708799381;0.9999855429056128
71.608047;0.9872464787821001;0.41668001199308186;0.42204989810145066;0.32152864741559467;0.32567731887756374;0.9953862617899176;0.9999928338596243;10.0000064790099;0.41674552807934595;0.4519915026372223;0.45198252255828464;0.41867747965818575;0.3299925709318153;0.533096476767337;0.999985483445698
71.618047;0.9872465009247672;0.416680063328399;0.4220499079997343;0.32152862187868136;0.32567729108676285;0.9953862865500982;0.9999931267738578;10.000008827862121;0.41674551135538207;0.45199153152206784;0.451982551924911;0.4186775139255641;0.3299925585834252;0.5330965853401451;0.9999854266938855
71.628047;0.9872465253364977;0.41668011103200636;0.4220499173222588;0.32152859560370856;0.32567726580342543;0.9953863160388902;0.9999934245237136;10.000011194271755;0.41674549440473263;0.45199156581315475;0.45198258247813416;0.41867754772826293;0.32999254716659865;0.533096696198468;0.9999853729600687
71.638047;0.9872465520030503;0.41668015496077354;0.42204992590165563;0.3215285686609815;0.3256772432683191;0.9953863507309266;0.9999937266725358;10.000013577774705;0.4167454772401145;0.45199160562379537;0.4519826141100577;0.41867758116921067;0.3299925366899905;0.5330968090069855;0.9999853226694455
71.648047;0.987246580902065;0.41668019496460307;0.4220499335493156;0.3215285411731382;0.32567722370918073;0.9953863910715479;0.9999940327916856;10.000015978394698;0.4167454599169956;0.4519916509917398;0.45198264667002336;0.4186776143264143;0.32999252719339556;0.5330969234898535;0.9999852762625773
71.658047;0.9872466118588189;0.4166802309146704;0.4220499400515859;0.3215285133200441;0.32567720731847866;0.9953864373760386;0.9999943425271574;10.00001839655415;0.4167454425386606;0.45199170187826637;0.45198267997579633;0.41867764723047995;0.32999251872115926;0.5330970393820922;0.9999852342001957
71.668047;0.987246644577597;0.41668026274739145;0.4220499451568959;0.3215284853120578;0.32567719427404707;0.9953864897120602;0.9999946555500642;10.000020832216569;0.41674542523271707;0.4519917581896048;0.4519827138549681;0.41867767986859233;0.32999251130065965;0.5330971563454546;0.9999851970542878
71.678047;0.9872466787730183;0.41668029047857763;0.4220499485884891;0.32152845734791813;0.32567718474961677;0.9953865478698982;0.9999949714905106;10.000023283989117;0.41674540810103566;0.45199181980626035;0.45198274820546785;0.41867771221770883;0.32999250494772764;0.5330972739473144;0.9999851654851641
71.688047;0.9872467142138556;0.416680314182316;0.4220499500748169;0.32152842960423084;0.3256771788843945;0.9953866114786122;0.9999952899269048;10.000025749032597;0.41674539121172854;0.45199188659672396;0.4519827829950388;0.41867774427224197;0.329992499687398;0.5330973917445238;0.9999851401407205
71.698047;0.9872467507224444;0.4166803339820133;0.422049949380473;0.32152840226961665;0.32567717675866353;0.9953866801491664;0.999995610403506;10.000028223294587;0.4167453746407139;0.4519919583884506;0.45198281820522107;0.41867777602387474;0.3299924955680827;0.5330975093710426;0.9999851216257504
71.708047;0.9872467881884797;0.416680350059744;0.42204994633710674;0.32152837557409086;0.32567717840605775;0.9953867535230269;0.9999959324600887;10.00003070171276;0.4167453584857799;0.45199203493614964;0.4519828538101209;0.4186778074223526;0.3299924926580121;0.5330976265340552;0.9999851105296861
71.718047;0.9872468265201864;0.41668036264386304;0.42204994083786357;0.3215283497899949;0.3256771838345542;0.995386831223691;0.9999962556245328;10.000033179009817;0.4167453428516147;0.45199211593363997;0.4519828898000171;0.4186778383790777;0.3299924910212362;0.5330977429763705;0.9999851073980469
71.728047;0.9872468655864683;0.4166803719760426;0.42204993279557496;0.3215283252250421;0.32567719302751025;0.995386912813506;0.9999965793858651;10.000035650668332;0.41674532783512835;0.4519922010485291;0.45198292620088115;0.41867786880001984;0.3299924906851044;0.5330978584734559;0.9999851126594604
71.738047;0.9872469052382673;0.4166803782937846;0.42204992214336023;0.321528302203282;0.32567720593602867;0.995386997837695;0.9999969032414348;10.000038112939643;0.4167453134995538;0.45199228994016144;0.45198296306537367;0.4186778986057769;0.32999249163448;0.533097972843651;0.9999851266284953
71.748047;0.9872469453476097;0.4166803818346398;0.42204990887038407;0.3215282810322141;0.3256772224820653;0.9953870858330996;0.9999972267291158;10.00004056253702;0.4167452998525562;0.45199238226343025;0.4519830004541826;0.41867792773226714;0.32999249383491036;0.5330980859638907;0.9999851495558819
71.758047;0.9872469858264467;0.41668038282322273;0.42204989300792534;0.32152826199042017;0.3256772425686187;0.9953871762189545;0.9999975493637038;10.00004299688378;0.41674528684962603;0.45199247768769224;0.4519830384315284;0.4186779561220112;0.32999249723371704;0.533098197778678;0.9999851816322216
71.768047;0.9872470266263446;0.4166803814228349;0.4220498745894029;0.32152824534396385;0.32567726608700787;0.9953872682216153;0.9999978706396435;10.000045413912657;0.4167452744156772;0.45199257590344344;0.45198307705356866;0.41867798372050996;0.32999250174312017;0.5330983082694041;0.9999852229629064
71.778047;0.9872470676750069;0.41668037770613625;0.42204985365541664;0.3215282313520378;0.3256772929225291;0.9953873609232443;0.9999981901225996;10.000047810869003;0.4167452624671953;0.4519926766041145;0.4519831163527997;0.41867801047102854;0.3299925072613694;0.5330984174022376;0.9999852735254793
71.788047;0.987247108769278;0.41668037168731586;0.42204983027315685;0.32152822024357663;0.3256773229546139;0.995387453369382;0.999998507462797;10.000050183378447;0.41674525091748105;0.45199277951071465;0.45198315635171;0.4186780362955961;0.3299925137208937;0.533098525101836;0.9999853331170672
71.798047;0.9872471495585349;0.4166803633709977;0.42204980451357554;0.32152821219060046;0.32567735603925974;0.9953875446588742;0.9999988223600375;10.000052525557882;0.4167452396682846;0.45199288441457164;0.45198319707627155;0.41867806109140937;0.32999252110226673;0.5330986312525915;0.9999854013409673
71.808047;0.9872471896538799;0.4166803527586908;0.4220497764248278;0.32152820728943515;0.3256773919897982;0.9953876339605974;0.9999991345575724;10.00005483044081;0.4167452286229022;0.45199299116328523;0.4519832385264556;0.41867808475061896;0.32999252940869894;0.5330987357009737;0.999985477622701
71.818047;0.9872472287095457;0.4166803398372844;0.4220497460463515;0.3215282055476608;0.32567743058162923;0.9953877205107615;0.9999994437902687;10.000057089914142;0.4167452177282655;0.4519930996271429;0.45198328063916343;0.41867810717580717;0.32999253865602024;0.5330988382648078;0.99998556125799
71.828047;0.9872472664245222;0.4166803245948751;0.422049713403713;0.3215282068989127;0.3256774715692371;0.9953878036793958;0.9999997497479163;10.000059294573965;0.41674520698340434;0.45199320968817314;0.4519833232872966;0.4186781282871366;0.32999254888792;0.5330989387590571;0.9999856515160113
71.838047;0.9872473025126325;0.4166803070256322;0.42204967846709734;0.3215282112422193;0.3256775146944991;0.9953878830222216;1.0000000521817722;10.00006143409605;0.4167451963890477;0.45199332124104424;0.4519833663063904;0.41867814801318637;0.3299925601716048;0.5330990370157064;0.9999857477116031
71.848047;0.9872473366426162;0.4166802871051696;0.4220496411607465;0.3215282184727449;0.325677559676933;0.9953879582253242;1.000000350993534;10.00006349770419;0.4167451859065675;0.451993434180435;0.4519834095430115;0.41867816627182336;0.3299925725727249;0.5330991328790772;0.9999858491859115
71.858047;0.9872473684254909;0.41668026478712716;0.4220496014240182;0.32152822850484025;0.3256776061933195;0.9953880290216022;1.0000006461679678;10.000065474569551;0.41674517546015244;0.45199354836809585;0.4519834528960843;0.4186781829769904;0.3299925861338753;0.5330992261987826;0.9999859552729563
71.868047;0.9872473974778287;0.41668024002766446;0.4220495592362086;0.3215282412892353;0.3256776538780456;0.995388095164918;1.000000937728376;10.000067354493167;0.41674516494048597;0.4519936636380015;0.45198349630184964;0.4186781980609551;0.3299926008548953;0.5330993168323966;0.9999860653040964
71.878047;0.9872474235025884;0.4166802128215774;0.42204951458209405;0.32152825679873;0.32567770234928006;0.9953881564629922;1.0000012258047841;10.000069128618284;0.41674515420509567;0.45199377984324063;0.4519835397047554;0.41867821147349155;0.3299926166877585;0.5330994046372479;0.9999861785976155
71.888047;0.9872474463937977;0.4166801832461058;0.42204946740088345;0.3215282749942891;0.3256777512479884;0.9953882128148591;1.0000015106588276;10.00007078956452;0.41674514311369265;0.4519938968593406;0.45198358306341785;0.41867822316544706;0.32999263356082453;0.5330994894662813;0.9999862944312055
71.898047;0.9872474662959613;0.41668015146833176;0.42204941756386816;0.3215282958173343;0.3256778002854674;0.9953882641930918;1.0000017925711282;10.00007233085477;0.41674513157824666;0.451994014550334;0.45198362634430833;0.4186782330823322;0.329992651404187;0.5330995711974914;0.999986412089224
71.908047;0.9872474835232888;0.41668011767722407;0.42204936489798783;0.32152831920742897;0.32567784925987486;0.9953883106161254;1.0000020716972333;10.000073746313141;0.41674511957495003;0.4519941327590134;0.45198366948145696;0.41867824117428265;0.32999267014782246;0.5330996497840589;0.9999865309484289
71.918047;0.9872474984155095;0.4166800819949917;0.42204930923562006;0.32152834510355066;0.32567789801858926;0.9953883521633164;1.0000023480581635;10.0000750300471;0.41674510712363627;0.4519942513194783;0.451983712339009;0.4186782474112665;0.3299926897066674;0.5330997252696373;0.9999866504761143
71.928047;0.987247511250516;0.4166800444643821;0.4220492504603065;0.3215283734262761;0.3256779464102212;0.9953883890049586;1.000002621646144;10.000076176505566;0.41674509426189593;0.4519943700640145;0.4519837547172156;0.41867825177592866;0.3299927099789137;0.53309979773252;0.9999867701641967
71.938047;0.9872475222479336;0.416680005113546;0.422049188538506;0.32152840407703587;0.3256779942648133;0.9953884214440119;1.000002892471064;10.000077180210157;0.41674508101841246;0.45199448879040205;0.4519837964046763;0.41867825424430555;0.3299927308664872;0.533099867223143;0.9999868894736785
71.948047;0.9872475316434552;0.4166799640008798;0.422049123541086;0.32152843695895583;0.32567804141025347;0.9953884499209867;1.0000031605083517;10.00007803551082;0.41674506739226697;0.4519946072100909;0.45198383721491336;0.41867825479070275;0.3299927523080149;0.533099933765905;0.9999870077861875
71.958047;0.9872475397830243;0.41667992118903874;0.4220490556377602;0.32152847198804146;0.3256780877067521;0.9953884749096984;1.0000034256397654;10.000078736382267;0.4167450533416254;0.45199472494971804;0.45198387699062625;0.4186782533986252;0.3299927743056427;0.5330999974005535;0.9999871243793547
71.968047;0.9872475471481201;0.41667987670161233;0.4220489850545314;0.32152850908139374;0.3256781330580782;0.995388496804482;1.0000036876349714;10.000079276719779;0.41674503879373803;0.45199484159859493;0.45198391561291057;0.41867825005462544;0.3299927969306843;0.5331000582176597;0.999987238475194
71.978047;0.9872475542519781;0.4166798305094339;0.4220489120294718;0.3215285481453233;0.32567817739658866;0.9953885159100205;1.0000039461906352;10.000079651585663;0.4167450236977006;0.4519949567431936;0.451983953006095;0.4186782447480345;0.32999282029397636;0.5331001163612364;0.9999873493369623
71.988047;0.9872475615008365;0.4166797825300061;0.42204883679085875;0.32152858908231735;0.32567822067047736;0.9953885324586691;1.0000042009972343;10.000079858291253;0.4167450080709982;0.4519950699864286;0.4519839891300585;0.4186782374800608;0.32999284449236715;0.5331001719968615;0.9999874563300698
71.998047;0.9872475691795779;0.41667973263078756;0.4220487595469404;0.3215286318029491;0.32567826284416934;0.9953885466402388;1.0000044517993358;10.000079896619804;0.41674499196680137;0.4519951809631126;0.4519840239737493;0.41867822825606904;0.3299928695793974;0.5331002252739364;0.9999875588713041
72.008047;0.9872475775465851;0.4166796806641159;0.4220486804830057;0.32152867622235853;0.3256783039089578;0.9953885587118764;1.0000046984587532;10.000079768422577;0.4167449754101453;0.45199528932393146;0.45198405753961746;0.41867821707157804;0.32999289557525163;0.5331002762873234;0.9999876563108492
72.018047;0.9872475869000209;0.4166796265342541;0.42204859977293663;0.32152872224284335;0.32567834388237127;0.9953885690689611;1.000004940960159;10.000079476427844;0.4167449583983048;0.4519953946883545;0.45198408981710836;0.4186782039326526;0.329992922487581;0.5331003250437075;0.999987747936355
72.028047;0.9872475975621882;0.416679570237144;0.4220485176051433;0.3215287697445912;0.3256783827858935;0.9953885781850246;1.000005179336428;10.000079023002318;0.4167449409444535;0.4519954966356582;0.4519841207677699;0.41867818890777053;0.32999295033029374;0.5331003714603888;0.9999878330952003
72.038047;0.9872476097980847;0.4166795118364401;0.4220484342049082;0.32152881859956894;0.32567842062942265;0.9953885865437924;1.0000054135964225;10.000078409808687;0.4167449230841608;0.4519955947590908;0.4519841503516453;0.4186781721553239;0.3299929791408331;0.5331004153892256;0.9999879112113113
72.048047;0.987247623740961;0.4166794514148557;0.4220483498386186;0.32152886869606423;0.325678457415655;0.9953885946511281;1.0000056436537477;10.000077637961567;0.41674490485115656;0.4519956886987373;0.4519841785869809;0.4186781538994001;0.3299930089855679;0.5331004566418895;0.9999879817019032
72.058047;0.9872476394186203;0.4166793890340559;0.4220482648077394;0.3215289199497353;0.32567849314731645;0.9953886030753766;1.0000058692451916;10.000076708358494;0.41674488628249307;0.4519957781122673;0.4519842055717856;0.4186781343826257;0.32999303993692186;0.5331004950201276;0.9999880439798342
72.068047;0.9872476568169435;0.4166793247044374;0.4220481794403745;0.32152897228867366;0.325678527838408;0.995388612424367;1.000006089937449;10.000075622159821;0.4167448674531438;0.45199586265373776;0.45198423144251276;0.4186781138370184;0.32999307202954953;0.5331005303300105;0.9999880975368995
72.078047;0.9872476758874641;0.416679258382943;0.42204809408284016;0.3215290256284791;0.32567856152341634;0.9953886232403092;1.0000063052519983;10.000074381177086;0.4167448485073787;0.45199594199722587;0.45198425633614125;0.4186780924973938;0.32999310523411873;0.5331005623460533;0.9999881419954935
72.088047;0.9872476965441223;0.41667918999863396;0.42204800909712953;0.32152907987333834;0.32567859422218165;0.9953886358700414;1.0000065148101631;10.000072988525678;0.4167448296876176;0.4519960158637581;0.4519842803916688;0.4186780706343563;0.32999313947486625;0.5331005907975466;0.9999881771281489
72.098047;0.9872477186657028;0.41667911947948344;0.42204792486506343;0.32152913495340024;0.3256786258779231;0.9953886503935663;1.000006718415228;10.000071449592154;0.41674481134585006;0.4519960840245551;0.4519843037602907;0.4186780485565821;0.32999317466724043;0.5331006154655095;0.9999882028697933
72.108047;0.9872477420827768;0.41667904677918066;0.42204784180048066;0.3215291908463567;0.3256786563480614;0.9953886666696042;1.0000069160494012;10.000069772228594;0.41674479390498553;0.45199614628955664;0.45198432660710347;0.41867802658655423;0.32999321073140864;0.5331006363021457;0.9999882192988585
72.118047;0.9872477665948064;0.41667897190715286;0.4220477603538594;0.32152924753216816;0.3256786854535253;0.9953886844341843;1.000007107827403;10.000067965732013;0.41674477780039143;0.4519962024848926;0.4519843491053626;0.4186780050508989;0.3299932475845187;0.533100653415877;0.9999882266302108
72.128047;0.9872477920440151;0.4166788949448321;0.42204768096876855;0.3215293049357021;0.32567871303357987;0.9953887033787612;1.0000072939581084;10.000066039439005;0.416744763439177;0.45199625241776525;0.45198437141384196;0.41867798427366454;0.32999328513710496;0.533100666943334;0.9999882252481719
72.138047;0.9872478183764091;0.41667881603430557;0.4220476039972879;0.3215293629360908;0.3256787389761513;0.9953887231798241;1.0000074746750223;10.000064001877172;0.4167447511692707;0.45199629583930667;0.4519843936486542;0.4186779645517379;0.3299933232887541;0.5331006769723057;0.9999882156720987
72.148047;0.9872478456253833;0.4166787353477353;0.42204752964530684;0.3215294214110917;0.3256787632158669;0.995388743432577;1.0000076501450312;10.000061860707428;0.4167447412680471;0.4519963324330113;0.4519844158783875;0.4186779461297327;0.32999336192474926;0.5331006835738227;0.9999881984464399
72.158047;0.9872478738948606;0.4166786530670889;0.4220474579965292;0.32152948023701156;0.32567878572640596;0.9953887635989344;1.0000078204898617;10.000059623172827;0.41674473395204936;0.45199636186591574;0.45198443814480843;0.41867792917758156;0.3299934009195372;0.5331006868629017;0.9999881740982647
72.168047;0.9872479034078498;0.4166785693878192;0.42204738908182804;0.32152953924587896;0.32567880652942055;0.9953887831117533;1.0000079859061382;10.000057296832233;0.4167447293760824;0.4519963838937908;0.45198446047338947;0.4186779137819345;0.3299934401351217;0.533100687009359;0.9999881431859745
72.178047;0.987247934515088;0.41667848452985135;0.42204732291080505;0.32152959821849925;0.3256788256963289;0.9953888015021229;1.0000081466885609;10.000054890217953;0.41674472762697606;0.4519963984122544;0.45198448285150206;0.4186778999743876;0.3299934794237914;0.5331006841887614;0.9999881063730647
72.188047;0.98724796760476;0.4166783987408587;0.42204725944819804;0.32152965693012725;0.3256788433415019;0.9953888183886491;1.0000083031044358;10.000052413109046;0.4167447287414885;0.4519964053799995;0.4519845052004514;0.41867788777658693;0.3299935186478483;0.533100678522029;0.9999880644883927
72.198047;0.9872480030188062;0.41667831228514507;0.42204719859721;0.32152971518770673;0.32567885962922766;0.9953888333890096;1.000008455245967;10.000049876217162;0.4167447327393407;0.45199640473262315;0.45198452738295153;0.41867787722380584;0.3299935577019639;0.5331006700550815;0.999988018520851
72.208047;0.9872480410449362;0.4166782254144222;0.42204714020142375;0.3215297728357991;0.32567887477712676;0.9953888460478569;1.0000086029746844;10.000047290187688;0.41674473964830827;0.45199639640059935;0.45198454925804604;0.41867786835461634;0.32999359653327415;0.5331006587991756;0.9999879695641132
72.218047;0.9872480819487411;0.41667813832167794;0.4220470840389514;0.3215298297443268;0.3256788890371411;0.9953888557942995;1.000008745996225;10.00004466481592;0.41674474952685886;0.4519963803518386;0.4519845707237756;0.41867786118817923;0.32999363515590474;0.5331006447840456;0.9999879187778479
72.228047;0.9872481259855438;0.4166780511120718;0.4220470298396547;0.32152988578829855;0.3256789026683991;0.9953888619673656;1.000008883987284;10.000042009307364;0.4167447624843175;0.4519963565847266;0.4519845916936624;0.41867785571383803;0.3299936736381507;0.5331006280591338;0.9999878673319379
72.238047;0.9872481733395727;0.4166779638392225;0.42204697732587987;0.32152994083822195;0.3256789159103485;0.9953888639249557;1.0000090166499107;10.000039332744326;0.4167447786634851;0.4519963251128692;0.4519846120665702;0.41867785188290324;0.3299937120728833;0.5331006086721989;0.9999878162966205
72.248047;0.9872482240447514;0.41667787655677857;0.42204692621577394;0.32152999477769373;0.3256789289557752;0.9953888611186751;1.0000091436481817;10.00003664381456;0.4167447981948996;0.4519962859787308;0.45198463175326564;0.41867784960167315;0.32999375056486574;0.5331005866635927;0.9999877665601894
72.258047;0.987248278016065;0.41667778930048255;0.42204687619961617;0.32153004752527636;0.32567894192980223;0.995388853082765;1.0000092645465979;10.000033950150916;0.4167448211838379;0.4519962392877981;0.451984650714263;0.41867784875169833;0.32999378922509387;0.5331005620668205;0.9999877188350761
72.268047;0.9872483351597531;0.4166777020440887;0.42204682694023254;0.32153009902712193;0.3256789548809162;0.9953888394487235;1.0000093789375528;10.00003125775618;0.4167448477175767;0.45199618522322493;0.45198466896448725;0.41867784922173695;0.3299938281479675;0.5331005349234197;0.9999876737049587
72.278047;0.9872483954154191;0.41667761470595904;0.42204677809178576;0.32153014924110046;0.3256789677940999;0.9953888200197493;1.0000094866573512;10.000028570763925;0.416744877848601;0.4519961240259092;0.4519846865785542;0.41867785091280535;0.3299938673824559;0.5331005052911332;0.9999876316382147
72.288047;0.9872484587245279;0.41667752718507217;0.4220467293285575;0.3215301981351815;0.32567898062718653;0.9953887947988285;1.000009587820161;10.000025892003409;0.4167449115840236;0.45199605597968606;0.451984703704974;0.4186778537297714;0.3299939069242821;0.5331004732165036;0.9999875929471806
72.298047;0.9872485250218648;0.41667743939173507;0.42204668038580007;0.321530245689299;0.32567899334940803;0.9953887639027115;1.0000096826899758;10.00002322391368;0.41674494890855984;0.45199598141484154;0.45198472055077415;0.41867785758714987;0.32999394673712173;0.5331004387331958;0.999987557787442
72.308047;0.9872485942885022;0.41667735127671074;0.4220466310827831;0.32153029189879967;0.32567900595962146;0.9953887274342796;1.000009771582763;10.00002056870678;0.4167449898093095;0.45199590070081885;0.4519847373434958;0.41867786240910326;0.3299939867820482;0.5331004019239146;0.9999875262525728
72.318047;0.9872486666509364;0.41667726283676015;0.42204658131083506;0.32153033677432735;0.32567901848460673;0.9953886854647072;1.0000098548468201;10.000017928014769;0.41674503426997683;0.45199581421330554;0.45198475430327195;0.41867786810672347;0.32999402703477715;0.5331003629604982;0.9999874984533907
72.328047;0.98724874243634;0.41667717410069566;0.42204653100204026;0.32153038033817904;0.3256790309768321;0.9953886381649686;1.0000099328555134;10.000015302717047;0.4167450822467285;0.4519957223052179;0.45198477162985895;0.41867787454223593;0.3299940674868874;0.5331003220818634;0.9999874744978581
72.338047;0.9872488221022917;0.4166770851278628;0.4220464801010207;0.3215304226274824;0.3256790435072412;0.9953885859155666;1.0000100059513948;10.000012692885889;0.4167451336566158;0.45199562531138215;0.45198478950129267;0.4186778815037547;0.3299941081292272;0.5331002795856329;0.9999874544020111
72.348047;0.9872489060989937;0.4166769959809188;0.42204642856502006;0.32153046368475746;0.3256790561275496;0.9953885292313766;1.000010074391795;10.000010097981308;0.41674518838431346;0.4519955235497203;0.4519848080839682;0.4186778887377748;0.32999414892861484;0.533100235846027;0.9999874380375049
72.358047;0.9872489947368075;0.41667690667476237;0.4220463763854353;0.32153050352673423;0.3256790688320008;0.9953884685943579;1.000010138401779;10.000007517077707;0.41674524630792914;0.4519954173194006;0.4519848275302019;0.41867789601375455;0.32999418983338025;0.5331001912886499;0.9999874252165794
72.368047;0.9872490881013923;0.4166768171768251;0.42204632359740474;0.32153054213398674;0.3256790815703331;0.9953884044158803;1.0000101982408465;10.000004948554755;0.416745307343478;0.4519953069506293;0.4519848479418718;0.4186779031363222;0.32999423080254925;0.5331001463180034;0.999987415810497
72.378047;0.9872491860805028;0.4166767274454074;0.42204627027971936;0.32153057947530794;0.32567909428234615;0.9953883371243187;1.0000102541423703;10.000002389891002;0.41674537146339424;0.45199519283562;0.45198486934975646;0.4186779099235755;0.3299942717998992;0.5331001012479879;0.9999874097431473
72.388047;0.9872492884845262;0.41667663744618433;0.4220462165660869;0.32153061552848594;0.3256791069159388;0.9953882671819231;1.0000103062395358;9.99999983831256;0.4167454386549956;0.45199507536871675;0.45198489174913903;0.41867791620716677;0.3299943127523001;0.5331000562582514;0.9999874069484804
72.398047;0.9872493951460771;0.41667654716268726;0.4220461626598785;0.3215306502936165;0.32567911945410677;0.9953881950405363;1.0000103545668564;9.999997292011997;0.416745508873886;0.45199495489688457;0.4519849151425839;0.4186779218382327;0.3299943535282011;0.5331000113971999;0.9999874073985873
72.408047;0.9872495059215952;0.41667645662952946;0.42204610882391635;0.32153068380951383;0.32567913194279796;0.9953881211699978;1.0000103990499238;9.999994750966573;0.4167455820438841;0.4519948317471666;0.45198493954943825;0.41867792669748843;0.3299943939545153;0.5330999666570455;0.9999874111327812
72.418047;0.9872496206313995;0.4166763659452657;0.42204605532779205;0.3215307161548264;0.3256791444790653;0.9953880460698544;1.0000104395116722;9.999992216417995;0.41674565807960257;0.4519947062504869;0.45198496499158225;0.41867793071331894;0.3299944338456891;0.5330999220587409;0.9999874182511641
72.428047;0.9872497390463728;0.41667627522031964;0.4220460023766823;0.3215307474305266;0.3256791571672358;0.9953879701923226;1.0000104757410795;9.999989689788936;0.41674573691364636;0.4519945787151188;0.45198499148740895;0.41867793384469415;0.3299944730211461;0.5330998776567033;0.9999874288944178
72.438047;0.9872498609436053;0.41667618450571525;0.4220459500789609;0.32153077774035854;0.32567917007233;0.9953878939180913;1.0000105075235188;9.999987172341967;0.41674581851101195;0.4519944493953814;0.45198501907875827;0.4186779360469913;0.3299945113184653;0.5330998334961691;0.9999874432115532
72.448047;0.9872499861207206;0.4166760937840508;0.4220458984874231;0.32153080718648147;0.3256791832040874;0.9953878176005885;1.0000105346102353;9.9999846651163;0.4167459028370879;0.45199431848837895;0.4519850478456647;0.41867793728225056;0.32999454861151273;0.5330997896106866;0.9999874613235655
72.458047;0.9872501143252064;0.4166760030203213;0.4220458476795559;0.3215308358744829;0.3256791965445305;0.9953877415833239;1.0000105567191366;9.999982168627279;0.4167459898225009;0.45199418615942005;0.4519850778683935;0.41867793754917937;0.3299945848178203;0.5330997460654517;0.9999874833106668
72.468047;0.987250245203233;0.41667591218982736;0.42204579779537227;0.3215308639035264;0.32567921008277345;0.9953876662030011;1.000010573598821;9.999979682859118;0.41674607939438507;0.45199405258504377;0.45198510918799534;0.41867793688092203;0.32999461988387374;0.5330997029713165;0.9999875092474223
72.478047;0.987250378345767;0.4166758212678727;0.4220457490023071;0.32153089135212587;0.3256792238179029;0.99538759178404;1.0000105850848329;9.999977207668866;0.416746171531401;0.4519939179912501;0.45198514180209337;0.4186779353157038;0.32999465376708687;0.5330996604392728;0.999987539250442
72.488047;0.9872505133617158;0.4166757302419748;0.422045701436675;0.3215309182757878;0.32567923772512436;0.9953875186054182;1.0000105910961983;9.999974743179365;0.41674626625536837;0.45199378266399154;0.4519851756682313;0.41867793287655475;0.3299946864241362;0.5330996185424718;0.9999875735029556
72.498047;0.9872506499021132;0.4166756391332171;0.4220456551605466;0.32153094470539356;0.3256792517315535;0.9953874468761273;1.0000105916311435;9.99997228976879;0.416746363578721;0.4519936469122733;0.4519852107088946;0.4186779295831522;0.3299947177873071;0.5330995773171227;0.9999876122197103
72.508047;0.9872507876617131;0.41667554798656636;0.4220456101338835;0.3215309706548031;0.32567926574014916;0.9953873767448526;1.000010586792795;9.999969847774356;0.4167464634809011;0.4519935110189679;0.4519852468292542;0.4186779254717681;0.32999474774150084;0.5330995367639212;0.9999876555166556
72.518047;0.987250926361396;0.41667545685767465;0.4220455662123449;0.32153099613894587;0.32567927967457205;0.9953873083149557;1.000010576763215;9.999967417615748;0.4167465659138438;0.45199337523422706;0.4519852839353335;0.41867792060103715;0.3299947761431142;0.5330994968404513;0.9999877033005428
72.528047;0.9872510657049582;0.41667536579640124;0.4220455231866875;0.3215310211661785;0.32567929350957936;0.9953872416510597;1.0000105616852142;9.999965000396488;0.4167466708034375;0.45199323977573075;0.451985321943942;0.4186779150558926;0.3299948028820629;0.5330994574641384;0.9999877552867724
72.538047;0.9872512053579958;0.4166752748121397;0.42204548083626964;0.32153104570876545;0.32567930725522726;0.9953871767692907;1.0000105415646499;9.999962598227947;0.4167467780468306;0.4519931048019468;0.4519853607829155;0.4186779089383562;0.32999482793180607;0.5330994185182067;0.9999878110831765
72.548047;0.9872513449510852;0.41667518386078506;0.4220454389490533;0.3215310696951538;0.32567932089368035;0.995387113590584;1.00001051630888;9.999960213897813;0.41674688750357863;0.45199297040991177;0.4519854003794352;0.4186779023451269;0.3299948513410835;0.533099379837943;0.9999878702838472
72.558047;0.9872514840823012;0.4166750928728732;0.42204539733295526;0.32153109302665284;0.32567933434975677;0.9953870519265476;1.000010485832062;9.999957850135035;0.41674699897550316;0.45199283667489815;0.4519854406391727;0.4186778953628273;0.32999487318527604;0.5330993411940987;0.9999879325598733
72.568047;0.9872516223453303;0.4166750017977695;0.4220453558549513;0.3215311155950092;0.32567934753332806;0.9953869915562922;1.0000104501084242;9.999955509232333;0.41674711219113875;0.451992703681842;0.45198548142298806;0.4186778880807902;0.3299948935151527;0.5330993023197528;0.9999879976884117
72.578047;0.9872517593927166;0.41667491063276796;0.42204531445867566;0.32153113729253213;0.32567936037925904;0.9953869323107303;1.0000104091290543;9.99995319346679;0.41674722680740933;0.45199257152788214;0.45198552253612445;0.41867788060411737;0.3299949123376821;0.5330992629750934;0.9999880655141788
72.588047;0.9872518949839778;0.41667481943266177;0.42204527314888407;0.32153115801165627;0.3256793728418774;0.9953868740907944;1.0000103627555774;9.999950905617085;0.4167473424328538;0.45199244032274216;0.45198556374686294;0.41867787305387466;0.3299949296449934;0.5330992229892298;0.999988135985498
72.598047;0.9872520289898722;0.4166747283152404;0.4220452319962132;0.3215311776465621;0.3256793848815489;0.995386816834717;1.0000103106517304;9.99994864877975;0.4167474586661676;0.4519923102048065;0.4519856048289616;0.41867786554296443;0.3299949454380392;0.5330991822699392;0.9999882092845448
72.608047;0.9872521613537627;0.41667463744956074;0.42204519114412725;0.3215311961114286;0.32567939646901195;0.9953867605114477;1.0000102524506647;9.999946425478774;0.4167475751292139;0.4519921813528039;0.4519856455799095;0.4186778581347179;0.32999495971126686;0.5330991408201796;0.9999882858051191
72.618047;0.9872522920080896;0.41667454701488754;0.42204515077723087;0.3215312133481592;0.3256794076002616;0.9953867051720352;1.0000101879028584;9.999944237138966;0.4167476914824272;0.4519920539577154;0.45198568579420817;0.4186778508281883;0.3299949724459963;0.5330990987384784;0.9999883659592436
72.628047;0.9872524208181737;0.4166744571539818;0.4220451110820111;0.32153122930905487;0.32567941831179686;0.9953866509680488;1.000010116812554;9.99994208493044;0.41674780742511575;0.4519919281765154;0.45198572524201136;0.41867784358404186;0.32999498361938223;0.5330990561583181;0.9999884500922916
72.638047;0.9872525476384224;0.41667436795857393;0.42204507222983606;0.32153124393933563;0.32567942867983146;0.9953865981147325;1.000010038978857;9.999939970842863;0.4167479226871283;0.451991804117787;0.45198576367881527;0.41867783634281425;0.3299949931913093;0.5330990131590794;0.9999885385464354
72.648047;0.9872526724071938;0.41667427950450353;0.42204503436993934;0.32153125716883857;0.32567943879094713;0.9953865468434514;1.0000099542521081;9.999937897802814;0.41674803701018054;0.45199168183887345;0.45198580087610407;0.41867782904575274;0.32999500109412605;0.533098969716087;0.9999886317066446
72.658047;0.9872527951751683;0.4166741918962028;0.4220449976177305;0.32153126892570044;0.32567944870715426;0.9953864973230853;1.0000098625787563;9.999935869709224;0.4167481501165444;0.45199156133673485;0.45198583665516523;0.41867782168034656;0.3299950072532049;0.5330989257333385;0.9999887299835352
72.668047;0.9872529160829885;0.41667410525907667;0.42204496202967845;0.321531279166355;0.3256794584713384;0.9953864495832234;1.0000097639798011;9.99993389146165;0.41674826168366685;0.4519914425701235;0.45198587088243597;0.4186778142981158;0.3299950116105732;0.533098881141257;0.9999888337702056
72.678047;0.9872530353071024;0.4166740196909898;0.422044927591893;0.32153128787314716;0.32567946814752224;0.9953864035200235;1.0000096585142744;9.999931967998425;0.41674837134295745;0.45199132551269117;0.45198590342517136;0.41867780699546947;0.32999501414501153;0.5330988359339192;0.9999889433589643
72.688047;0.9872531529874959;0.4166739352479459;0.4220448942557683;0.3215312950261832;0.3256794778311467;0.9953863589800599;1.0000095462574714;9.999930102950707;0.4167484787087045;0.4519912101886596;0.45198593411508947;0.4186777998874468;0.32999501489800714;0.533098790088982;0.9999890588257531
72.698047;0.9872532691930698;0.4166738519882713;0.42204486198734337;0.3215313005981892;0.32567948761363485;0.9953863158630949;1.0000094272569682;9.999928297970959;0.41674858343779;0.45199109666814646;0.45198596275467245;0.41867779308968517;0.3299950139889699;0.5330987435116663;0.9999891800291952
72.708047;0.9872533839495471;0.4166737700133534;0.422044830802439;0.32153130456548296;0.3256794975541378;0.9953862741936131;1.0000093015084095;9.9999265529567;0.4167486852798148;0.4519909850555381;0.4519859891587996;0.41867778673272765;0.32999501160418904;0.5330986960869156;0.9999893067684246
72.718047;0.9872534972726008;0.41667368946235117;0.42204480079362994;0.3215313069131592;0.32567950768680254;0.9953862341536118;1.0000091690181467;9.99992486730828;0.416748784072576;0.4519908754914248;0.45198601319020365;0.41867778098892144;0.3299950079551981;0.5330986477564816;0.9999894388965754
72.728047;0.9872536091298153;0.41667361049273743;0.4220447721242998;0.3215313076466487;0.32567951804459755;0.995386196083989;1.0000090298558229;9.999923241550109;0.41674887971559016;0.45199076811821687;0.45198603476945015;0.41867777606811307;0.32999500322476427;0.5330985985485701;0.9999895762922886
72.738047;0.9872537193964688;0.41667353326715506;0.4220447449834603;0.32153130680465125;0.3256795286723242;0.9953861604139944;1.000008884145976;9.999921678010583;0.4167489721665385;0.45199066301042246;0.451986053865648;0.41867777218777746;0.3299949975378488;0.5330985485520634;0.9999897187939335
72.748047;0.987253827893219;0.4166734579250305;0.42204471953999645;0.3215313044455628;0.3256795396187968;0.9953861275441537;1.0000087320664128;9.99992018033504;0.4167490614280916;0.45199056015833716;0.4519860704722101;0.4186777695503255;0.3299949909682588;0.5330984978739991;0.9999898661376014
72.758047;0.9872539344360749;0.4166733845384795;0.4220446959255559;0.32153130062022334;0.32567955092653594;0.9953860978191476;1.0000085738484463;9.999918752375576;0.41674914750628056;0.4519904595026017;0.45198608458454054;0.41867776833705256;0.3299949835582893;0.5330984466481921;0.9999900178967984
72.768047;0.9872540388603422;0.416673313094791;0.4220446742444663;0.3215312953625914;0.32567956264192455;0.9953860715915303;1.0000084097527349;9.999917397287858;0.4167492303982111;0.45199036094523676;0.4519860961997458;0.4186777687010793;0.3299949753327741;0.5330983950824137;0.9999901735075185
72.778047;0.9872541410870204;0.41667324353485613;0.42204465458943463;0.321531288698518;0.32567957483109;0.9953860492281801;1.0000082400430461;9.999916117689384;0.4167493101209134;0.4519902643501525;0.4519861053297605;0.41867777075615953;0.32999496630618314;0.5330983434437211;0.9999903324097169
72.788047;0.9872542412305527;0.41667317581298463;0.42204463704747475;0.3215312806659704;0.3256795875701728;0.9953860310729991;1.0000080649761818;9.999914916287944;0.4167493867304093;0.4519901695651864;0.45198611198627714;0.4186777745727452;0.3299949564893632;0.5330982919618638;0.9999904941875694
72.798047;0.9872543396398866;0.41667310992171086;0.422044621694074;0.3215312713328528;0.3256796009172434;0.9953860174620811;1.0000078847835687;9.999913795884208;0.4167494603036353;0.45199007643599226;0.4519861161357012;0.418677780177112;0.3299949458977578;0.5330982407518998;0.9999906585906636
72.808047;0.9872544368013948;0.4166730458678724;0.4220446085837675;0.32153126079342437;0.32567961489800695;0.995386008706501;1.000007699662544;9.999912759186394;0.4167495308855464;0.45198998481032815;0.4519861176905809;0.41867778754610324;0.32999493456130213;0.5330981898205259;0.9999908254516581
72.818047;0.9872545331916643;0.4166729836384342;0.42204459774721287;0.32153124913707426;0.3256796295132609;0.9953860049946082;1.0000075098463597;9.999911808949834;0.4167495984547038;0.4519898945706697;0.4519861165514092;0.4186777966139816;0.32999492253759594;0.5330981391123043;0.9999909946301069
72.828047;0.9872546292175265;0.41667292319670646;0.4220445891960959;0.3215312363960283;0.3256796447405768;0.99538600635798;1.0000073156676532;9.999910947726551;0.4167496629542544;0.45198980566541064;0.4519861126333978;0.4186778073121585;0.3299949099124407;0.5330980885354841;0.9999911660410694
72.838047;0.9872547252389697;0.41667286450039914;0.4220445829318979;0.3215312225161379;0.32567966051703434;0.9953860127536646;1.0000071175103942;9.999910177071799;0.4167497243443853;0.4519897180853979;0.45198610585823756;0.4186778196060932;0.3299948967843137;0.5330980379640136;0.9999913396649903
72.848047;0.9872548215832144;0.4166728074942361;0.422044578960342;0.3215312073870326;0.3256796767416589;0.9953860241446629;1.000006915762806;9.999909497338356;0.41674978261634277;0.4519896318273534;0.4519860961381288;0.4186778334882709;0.3299948832514295;0.5330979872471809;0.9999915155034642
72.858047;0.9872549185194983;0.4166727520595451;0.42204457730839046;0.3215311909017607;0.32567969330922547;0.9953860404993632;1.0000067108385198;9.999908908549983;0.41674983775968577;0.45198954689627757;0.451986083359386;0.41867784895556026;0.3299948694076735;0.5330979362291147;0.9999916935586683
72.868047;0.9872550162256166;0.41667269798609674;0.42204457801874895;0.3215311729936899;0.32567971012853847;0.9953860617531791;1.0000065031756404;9.999908411591596;0.4167498897281929;0.4519894633118535;0.4519860673824227;0.4186778659935524;0.32999485535361406;0.5330978847588446;0.9999918738498937
72.878047;0.9872551147870127;0.4166726450156858;0.4220445811148369;0.3215311536408099;0.3256797271265224;0.9953860877983906;1.0000062932262732;9.999908008958318;0.41674993845161873;0.4519893810794198;0.45198604806574744;0.4186778845638741;0.3299948412125434;0.5330978326995199;0.9999920564336467
72.888047;0.9872552142397195;0.4166725928976563;0.4220445865605865;0.321531132862351;0.3256797442650113;0.9953861184571596;1.00000608149342;9.999907704438511;0.4167499838658938;0.45198930015850186;0.45198602528843945;0.4186779046177976;0.3299948271205831;0.5330977799403218;0.9999922413697706
72.898047;0.9872553145947217;0.416672541396247;0.4220445942296377;0.3215311107012074;0.3256797615368807;0.9953861533875321;1.000005868516347;9.999907501780571;0.4167500259245344;0.4519892204880189;0.45198599896745795;0.4186779261468413;0.329994813199279;0.5330977263989707;0.9999924286227887
72.908047;0.9872554157818793;0.4166724902661966;0.42204460390619025;0.3215310871942704;0.325679778930972;0.9953861920273757;1.0000056547478409;9.99990740382635;0.41675006460149444;0.45198914205937346;0.45198596907626276;0.41867794922236895;0.32999479954450667;0.5330976720187662;0.9999926180238918
72.918047;0.9872555176072083;0.4166724392379144;0.4220446153478864;0.32153106237620455;0.32567979641100925;0.9953862336551469;1.0000054404717462;9.999907412856215;0.416750099892052;0.4519890649578215;0.45198593564759637;0.41867797397102713;0.32999478623342215;0.533097616755352;0.9999928093585296
72.928047;0.9872556198342305;0.4166723880424083;0.4220446283775636;0.3215310363099894;0.3256798139239008;0.995386277479134;1.0000052258398162;9.999907530684624;0.4167501318100104;0.45198898933667325;0.4519858987410865;0.41867800050445264;0.32999477333600663;0.5330975605609636;0.9999930024459859
72.938047;0.9872557222977382;0.4166723364503077;0.4220446429137412;0.32153100910224913;0.32567983140983475;0.9953863227009945;1.0000050109379113;9.999907757672418;0.416750160395781;0.4519889153724738;0.45198585839220706;0.4186780288716246;0.32999476091837737;0.5330975034070211;0.9999931971173255
72.948047;0.987255824921732;0.41667228426744646;0.4220446589206061;0.3215309808988198;0.32567984880041145;0.9953863686005212;1.000004795865187;9.999908092323494;0.41675018574736505;0.45198884322826555;0.45198581458776926;0.4186780590609114;0.32999474903117515;0.5330974453260586;0.9999933931623417
72.958047;0.9872559276566901;0.416672231309861;0.42204467636317433;0.3215309518614;0.3256798660210585;0.9953864146120438;1.0000045808171685;9.99990853225177;0.4167502080409061;0.4519887730139092;0.4519857672724082;0.418678091013813;0.3299947377015163;0.5330973864168445;0.9999935903020039
72.968047;0.9872560304139125;0.41667217741172863;0.4220446952022562;0.3215309221284579;0.32567988299731204;0.9953864603365291;1.0000043660734792;9.999909074908713;0.4167502275085354;0.4519887047630892;0.45198571635654755;0.41867812462237125;0.3299947269365341;0.5330973268296308;0.9999937882267045
72.978047;0.9872561330326772;0.416672122456829;0.4220447153890466;0.32153089179523253;0.3256798996560274;0.9953865055242311;1.000004151925316;9.999909717517015;0.4167502444040661;0.4519886384481116;0.45198566172221266;0.4186781597367568;0.32999471673471575;0.5330972667655829;0.9999939866890876
72.988047;0.98725623527407;0.4166720664085153;0.4220447368713251;0.3215308609340782;0.3256799159353522;0.9953865500653486;1.0000039386368778;9.999910456945319;0.41675025898093815;0.45198857400828196;0.4519856032409734;0.41867819620750335;0.3299947071130373;0.533097206475407;0.9999941855115143
72.998047;0.9872563368489161;0.4166720093059239;0.42204475962772203;0.321530829614827;0.32567993179714666;0.9953865940054782;1.0000037264146284;9.999911289654356;0.4167502714730722;0.45198851135213264;0.45198554079642667;0.41867823392426307;0.3299946981318376;0.5330971462303332;0.999994384505555
73.008047;0.9872564374704871;0.41667195121137374;0.42204478368523296;0.3215307978960093;0.3256799472157627;0.9953866375604246;1.0000035153918017;9.999912211571278;0.4167502820815497;0.4519884503574354;0.45198547428115;0.41867827280636294;0.32999468989226577;0.5330970862824782;0.999994583431185
73.018047;0.9872565368680071;0.41667189216299433;0.4220448090943723;0.32153076582007223;0.3256799621557455;0.995386681047968;1.0000033056928939;9.999913217765737;0.4167502909786749;0.45198839092270565;0.4519854035896581;0.41867831277271883;0.32999468250753916;0.53309702686717;0.9999947819940349
73.028047;0.9872566347370676;0.4166718321711934;0.4220448358930427;0.32153073342767596;0.32567997657489856;0.995386724748121;1.000003097541184;9.999914302389856;0.4167502983331549;0.4519883330298546;0.4519853286574788;0.4186783537358033;0.329994676067521;0.5330969682406148;0.9999949798598314
73.038047;0.9872567306915639;0.4166717712255229;0.42204486408925895;0.3215307007722891;0.3256799904487715;0.9953867688005247;1.0000028912871963;9.999915459419087;0.4167503043266376;0.45198827673870245;0.4519852495026363;0.4186783956103921;0.3299946706329758;0.533096910704778;0.9999951766990035
73.048047;0.9872568242889425;0.416671709286185;0.42204489365982895;0.3215306679307271;0.32568000377807094;0.9953868131776608;1.0000026873162235;9.999916683476322;0.4167503091317376;0.45198822213114026;0.4519851662099897;0.4186784383134208;0.3299946662561297;0.5330968546035291;0.9999953722265204
73.058047;0.9872569151177341;0.4166716463031259;0.4220449245476183;0.321530635004076;0.3256800165715558;0.9953868577310575;1.000002485932483;9.999917970028632;0.4167503128910252;0.4519881692905234;0.45198507889829453;0.41867848176424705;0.32999466298925917;0.5330968002703984;0.9999955662316214
