time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
73.068047;0.9872570028652399;0.41667158228355494;0.42204495664830155;0.32153060210282564;0.3256800288293696;0.9953869023525438;1.0000022873280832;9.999919315231235;0.4167503157344938;0.4519881183237737;0.4519849876995526;0.4186785258887644;0.3299946608804846;0.5330967479432046;0.9999957585740575
73.078047;0.9872570873217001;0.4166715173182111;0.4220449898009291;0.3215305693311541;0.3256800405360759;0.9953869471780161;1.0000020916153929;9.999920715700027;0.4167503178016835;0.45198806936099867;0.4519848927242436;0.4186785706231894;0.3299946599720005;0.5330966977267659;0.9999959491158117
73.088047;0.9872571683581299;0.41667145151470825;0.4220450237962845;0.32153053677992466;0.3256800516631419;0.9953869926372101;1.0000018988494235;9.999922168358168;0.4167503192316756;0.45198802253599774;0.45198479403528746;0.4186786159326464;0.32999466030986563;0.5330966496394471;0.9999961376856292
73.098047;0.9872572459062824;0.4166713849226821;0.42204505840187045;0.32153050451985454;0.32568006217737444;0.9953870393182201;1.0000017090657765;9.999923670541783;0.41675032013210506;0.45198797798137036;0.4519846916627848;0.4186786618259347;0.3299946619610604;0.5330966036912057;0.9999963241368317
73.108047;0.9872573199069901;0.4166713175210184;0.42204509339132323;0.3215304725956623;0.3256800720419559;0.9953870877773476;1.0000015223698107;9.99992522022153;0.4167503205575232;0.45198793581606705;0.4519845856372245;0.4186787083500379;0.3299946650094521;0.5330965599143467;0.9999965084021862
73.118047;0.9872573902591094;0.4166712492535375;0.4220451285584237;0.32153044102252537;0.3256800812212438;0.9953871384001718;1.0000013389956985;9.999926815859755;0.41675032051500027;0.45198789612213935;0.4519844760225094;0.4186787555928067;0.3299946695339345;0.5330965183219694;0.9999966904633979
73.128047;0.9872574568714788;0.41667118007213805;0.4220451637151389;0.3215304097817392;0.32568008969894285;0.9953871913578201;1.0000011592405709;9.999928455897543;0.4167503200075895;0.45198785893890675;0.45198436292712685;0.4186788037020859;0.3299946756033441;0.533096478860202;0.9999968702657634
73.138047;0.9872575197711092;0.4166711099445397;0.42204519868120144;0.3215303788291057;0.32568009748802024;0.9953872466206437;1.000000983317227;9.999930138646077;0.4167503190865558;0.4519878242641335;0.4519842464893206;0.41867885290588985;0.3299946832900558;0.5330964414311945;0.9999970476629121
73.148047;0.9872575791299382;0.41667103883006934;0.4220452332712277;0.32153034811069225;0.32568010463136443;0.9953873040014464;1.0000008112495957;9.999931862681152;0.41675031785202415;0.45198779205576256;0.45198412688361966;0.4186789035051546;0.32999469267689197;0.5330964059664993;0.9999972224201856
73.158047;0.9872576352162495;0.416670966677379;0.42204526730400643;0.32153031756616873;0.3256801112026831;0.9953873632375767;1.0000006428669246;9.999933627073531;0.41675031641948324;0.45198776225305554;0.45198400434850317;0.4186789558191058;0.3299947038440858;0.5330963724606478;0.999997394243743
73.168047;0.9872576883767232;0.4166708934461099;0.42204530064535944;0.321530287130973;0.32568011730595603;0.9953874240646572;1.0000004778548017;9.999935431444717;0.41675031490468617;0.4519877347983167;0.451983879199069;0.41867901012125086;0.32999471685563686;0.5330963409378157;0.9999975627955545
73.178047;0.9872577390837289;0.4166708190998394;0.422045333242231;0.32153025674797814;0.3256801230794666;0.9953874862728487;1.0000003158019384;9.999937276291654;0.4167503134262334;0.45198770964902113;0.45198375183087086;0.41867906662982524;0.32999473176643446;0.5330963114209991;0.9999977276805027
73.188047;0.9872577879704008;0.41667074357516465;0.4220453651135176;0.32153022637851936;0.3256801286955805;0.9953875497502865;1.0000001562599414;9.999939163339217;0.4167503121207661;0.45198768679636964;0.4519836227051247;0.41867912554921527;0.32999474863487377;0.5330962839536826;0.9999978884745291
73.198047;0.9872578357582699;0.4166706667716394;0.42204539633460164;0.32153019599537286;0.325680134345681;0.9953876144464469;0.9999999988316572;9.999941095202384;0.41675031115052036;0.4519876662703712;0.45198349229633594;0.41867918709003155;0.32999476752190715;0.5330962586318253;0.9999980448256234
73.208047;0.9872578830848072;0.4166705885726728;0.42204542703286074;0.3215301655607853;0.32568014022610325;0.9953876802949739;0.9999998431991128;9.99994307431438;0.4167503106766287;0.45198764813831915;0.451983361045802;0.4186792514473788;0.32999478847694275;0.5330962355938889;0.9999981965013665
73.218047;0.9872579303920883;0.41667050888169643;0.4220454573539575;0.32153013502593425;0.32568014653365285;0.9953877471974379;0.9999996891112602;9.999945101669859;0.4167503108240929;0.4519876325146268;0.4519832293689896;0.41867931878548936;0.32999481152332716;0.5330962150057745;0.9999983433028462
73.228047;0.987257978004054;0.41667042764267936;0.42204548741003894;0.321530104349482;0.32568015346489904;0.9953878150694381;0.9999995364551287;9.999947176375565;0.4167503116637555;0.45198761954905814;0.45198309769097894;0.41867938925886566;0.32999483666684376;0.5330961970771726;0.9999984849747583
73.238047;0.9872580262758132;0.4166703448371444;0.4220455172682287;0.3215300734965261;0.3256801612122902;0.9953878839051092;0.9999993853011072;9.999949296583422;0.41675031321181055;0.451987609407151;0.4519829664577814;0.4186794630489461;0.3299948639177784;0.5330961820391447;0.9999986212493432
73.248047;0.9872580756572313;0.4166702604745298;0.42204554700111496;0.3215300424300122;0.32568016994680915;0.9953879537987534;0.9999992358134263;9.999951460486596;0.4167503154516734;0.45198760228758933;0.4519828361169477;0.4186795403598852;0.32999489329104054;0.5330961700810523;0.9999987519376549
73.258047;0.9872581266541789;0.41667017456973343;0.42204557675527;0.3215300111177468;0.32568017979682007;0.9953880248966573;0.9999990881735006;9.999953666070592;0.41675031836230525;0.4519875984449028;0.4519827070903506;0.418679621359763;0.32999492479659853;0.533096161356961;0.999998876932027
73.268047;0.9872581797568043;0.41667008711608255;0.4220456067614165;0.3215299795404722;0.3256801908393268;0.9953880973076524;0.999998942571885;9.999955910650062;0.41675032192211575;0.4519875981562852;0.45198257974846595;0.41867970613552097;0.3299949584407602;0.5330961560391643;0.9999989961483556
73.278047;0.9872582354383023;0.41666999808194244;0.4220456372811897;0.3215299476952954;0.325680203106149;0.9953881710638058;0.9999987991987399;9.999958191552164;0.41675032607181456;0.45198760165526664;0.4519824544010032;0.41867979470834693;0.3299949942256235;0.5330961543132109;0.9999991094659152
73.288047;0.9872582942085817;0.4166699074348017;0.4220456685484513;0.3215299155947954;0.3256802166126819;0.9953882462076988;0.9999986582421097;9.999960507008405;0.41675033065858935;0.45198760910995284;0.4519823313266636;0.41867988707321285;0.32999503214887355;0.5330961563264895;0.9999992167426178
73.298047;0.9872583565998334;0.4166698151828853;0.42204570072918274;0.32152988325623383;0.32568023139570645;0.9953883228793332;0.9999985199395572;9.999962855789919;0.4167503354274394;0.4519876206298118;0.45198221081053563;0.4186799832210486;0.3299950721977998;0.5330961621609;0.9999993179783958
73.308047;0.9872584230540626;0.41666972140032454;0.4220457339092281;0.321529850690886;0.3256802475216663;0.9953884012796029;0.9999983846799887;9.999965236049349;0.41675034007328193;0.4519876362407226;0.451982093140311;0.41868008314877014;0.32999511433144313;0.533096171837058;0.9999994134712836
73.318047;0.9872584937912369;0.4166696261935682;0.42204576811596506;0.3215298178950391;0.32568026505814957;0.9953884815916311;0.9999982530160405;9.999967644612468;0.4167503442984133;0.4519876558690563;0.45198197858036665;0.4186801868656199;0.32999515848427097;0.5330961852991867;0.9999995037978264
73.328047;0.9872585687511508;0.4166695296496497;0.4220458033460701;0.3215297848399186;0.32568028403876115;0.995388563898737;0.999998125528048;9.999970076856705;0.4167503478403869;0.45198767937835904;0.4519818673632713;0.4186802943880482;0.329995204595441;0.5330962023669439;0.9999995896672031
73.338047;0.9872586476470221;0.41666943183438226;0.42204583957569963;0.321529751483603;0.32568030444872814;0.9953886480700201;0.9999980027198074;9.999972526522306;0.41675035046796693;0.45198770661971915;0.4519817596932847;0.4186804057300883;0.32999525262176743;0.5330962227226677;0.9999996717477062
73.348047;0.987258730074456;0.4166693328038852;0.4220458767611859;0.3215297177985059;0.3256803262380472;0.9953887337276172;0.9999978850072173;9.999974985572102;0.41675035197728183;0.4519877374657705;0.45198165574434396;0.4186805208803565;0.32999530251845494;0.5330962459957765;0.9999997505651312
73.358047;0.9872588155804183;0.4166692325835488;0.4220459148453589;0.32152968378308616;0.32568034935016305;0.9953888203769524;0.999997772702732;9.999977444731043;0.41675035222120865;0.45198777182181354;0.45198155566750686;0.4186806397610307;0.3299953542194796;0.5330962718902982;0.9999998265151469
73.368047;0.9872589036830446;0.4166691311620561;0.42204595376351633;0.32152964946952606;0.32568037373969355;0.9953889075431939;0.9999976659941123;9.99997989438338;0.4167503511449647;0.4519878096034105;0.4519814596120518;0.4186807622245142;0.32999540763921204;0.5330963002435509;0.9999998998979106
73.378047;0.9872589939173932;0.41666902852970367;0.42204599344177934;0.321529614926869;0.3256803993688188;0.99538899478206;0.9999975649190711;9.999982324974033;0.416750348793146;0.4519878506968926;0.45198136772494485;0.41868088809267673;0.3299954626818407;0.5330963309829267;0.9999999709562767
73.388047;0.987259085903289;0.41666892470844996;0.4220460337930639;0.3215295802385939;0.3256804262001344;0.9953890816392894;0.9999974693150918;9.999984726853183;0.4167503452911653;0.4519878949387656;0.45198128013147654;0.418681017167878;0.3299955192555795;0.5330963640392171;1.0000000399584081
73.398047;0.9872591793669863;0.4166688197396024;0.42204607470881317;0.32152954547928736;0.325680454192876;0.9953891676419729;0.999997378818079;9.99998709034401;0.41675034080613005;0.45198794212340965;0.45198119693322236;0.4186811492180876;0.3299955772866356;0.5330963992981765;1.000000107235611
73.408047;0.9872592741623202;0.4166687136731795;0.4220461160607246;0.32152951071380714;0.32568048330170735;0.9953892523011186;0.9999972929406239;9.999989406442053;0.4167503354991177;0.45198799201934275;0.4519811182072995;0.4186812839745736;0.32999563671727067;0.5330964366090956;1.0000001731517079
73.418047;0.9872593702797429;0.4166686065896904;0.4220461577237634;0.3215294760077404;0.32568051348649263;0.9953893351211066;0.9999972111211343;9.999991667461277;0.416750329493184;0.451988044374873;0.4519810439893127;0.41868142111833606;0.3299956974986976;0.5330964758120563;1.0000002380707538
73.428047;0.9872594677193233;0.41666849861308747;0.4220461996010148;0.32152944143493645;0.3256805447258089;0.9953894156592533;0.9999971326825113;9.999993867062614;0.41675032285642705;0.4519880989044629;0.45198097427895784;0.41868156026549364;0.3299957596017157;0.5330965167687649;1.0000003022955144
73.438047;0.9872595663750471;0.4166683898954951;0.4220462416230826;0.32152940706908684;0.3256805770229132;0.9953894935933985;0.9999970568180963;9.99999600011562;0.4167503155908561;0.4519881552770458;0.4519809090788126;0.4186817010023646;0.32999582304518543;0.5330965593759546;1.000000366024358
73.448047;0.9872596661182242;0.41666828061088046;0.4220462837167255;0.3215293729717131;0.32568061039753815;0.9953895687218803;0.999996982721292;9.999998062799596;0.41675030763425197;0.45198821313510495;0.45198084842052855;0.4186818429413487;0.32999588791168;0.5330966035414377;1.0000004294167715
73.458047;0.9872597668970018;0.41666817096178616;0.42204632579415724;0.3215293392076792;0.3256806448640279;0.9953896409383686;0.9999969097250707;10.000000052606092;0.4167502988736645;0.4519882721230515;0.4519807923562225;0.4186819857435691;0.3299959543225766;0.5330966491674529;1.0000004926708754
73.468047;0.9872598686761513;0.41666806115675054;0.4220463677856812;0.3215293058720262;0.3256806804270435;0.9953897102350842;0.999996837302461;10.000001967823733;0.4167502891636717;0.4519883319023005;0.45198074093871987;0.4186821291225809;0.3299960223899129;0.5330966961704655;1.0000005560252698
73.478047;0.9872599713166718;0.41666795134800116;0.42204640966126394;0.32152927309332574;0.3256807171015899;0.9953897766770139;0.9999967650653308;10.000003806918768;0.4167502783470519;0.45198839216395637;0.4519806942132761;0.4186822728565997;0.32999609218631637;0.5330967444962431;1.0000006197416598
73.488047;0.9872600745522722;0.4166678415836347;0.42204645142077307;0.32152924102239333;0.32568075491461435;0.9953898403191894;0.9999966928484981;10.000005568339922;0.41675026625790124;0.45198845263262977;0.451980652206724;0.4186824167934583;0.329996163747714;0.5330967940997242;1.0000006840959625
73.498047;0.9872601780867671;0.4166677318234581;0.4220464930692838;0.32152920982680777;0.3256807938889992;0.9953899011711107;0.9999966207377243;10.000007250413015;0.41675025270585125;0.4519885130398315;0.4519806149006784;0.4186825608213876;0.3299962370862512;0.5330968449256828;1.0000007493952237
73.508047;0.9872602816879571;0.41666762198369084;0.4220465345928491;0.32152917968633277;0.32568083404867837;0.9953899592577393;0.9999965489852687;10.000008851227506;0.41675023748799656;0.4519885730691946;0.4519805822334023;0.4186827048235758;0.3299963121835236;0.5330968969363942;1.0000008160736253
73.518047;0.9872603851749033;0.4166675119673529;0.42204657596756995;0.3215291507704123;0.3256808754296046;0.9953900146459637;0.9999964778718656;10.000010368626063;0.4167502204297492;0.4519886323275566;0.45198055416847;0.418682848659744;0.3299963889781251;0.533096950156626;1.0000008847897688
73.528047;0.9872604883478676;0.4166674016902345;0.4220466171979272;0.3215291232147363;0.3256809180665891;0.9953900673754971;0.9999964075835589;10.000011799963769;0.41675020140163044;0.45198869039127365;0.45198053077093586;0.4186829921684485;0.3299964673901958;0.5330970046963458;1.0000009563697876
73.538047;0.9872605909690548;0.41666729109036366;0.4220466583396603;0.3215290971362014;0.32568096196894786;0.9953901174427274;0.9999963381722516;10.000013142002238;0.4167501803119818;0.4519887468751128;0.45198051220384317;0.4186831351759625;0.3299965473617898;0.5330970607543443;1.0000010316359722
73.548047;0.9872606927810814;0.41666718012776055;0.4220466994919299;0.32152907266307124;0.3256810070994798;0.9953901648976535;0.9999962695865388;10.000014391688163;0.4167501570949102;0.45198880143870956;0.45198049865953077;0.4186832775315699;0.32999662885035075;0.5330971185781969;1.00000111128836
73.558047;0.9872607935023312;0.41666706880205007;0.4220467407750284;0.3215290499444865;0.32568105336267544;0.9953902098946503;0.9999962017140672;10.000015547337684;0.41675013169128666;0.4519888537540634;0.4519804903216159;0.41868341913408996;0.32999671178754375;0.5330971783983822;1.0000011958630337
73.568047;0.9872608928532296;0.41666695715148094;0.42204678230579695;0.32152902915872383;0.32568110062283706;0.9953902525948072;0.9999961344122714;10.000016609170306;0.4167501040506385;0.4519889035225513;0.4519804873712928;0.4186835599137326;0.3299967960604246;0.5330972403992791;1.0000012856982023
73.578047;0.9872609906083506;0.41666684524215253;0.4220468241822441;0.32152901051531246;0.32568114874569254;0.995390293027513;0.9999960675467091;10.000017578899039;0.41675007416426524;0.4519889505312201;0.45198048996790907;0.4186836998147261;0.3299968815172132;0.5330973047142379;1.0000013808934383
73.588047;0.9872610865598348;0.4166667331934412;0.4220468664916038;0.32152899422794623;0.325681197617108;0.9953903310300739;0.9999960010407444;10.000018458580055;0.4167500420965406;0.451988994667519;0.4519804982064516;0.41868383878941645;0.3299969679739142;0.533097371430229;1.0000014812868465
73.598047;0.9872611804628462;0.4166666211891724;0.4220469093208151;0.3215289804868883;0.32568124713677665;0.9953903662728008;0.9999959348654709;10.000019249310215;0.41675000798955986;0.451989035892646;0.4519805120957872;0.41868397677586316;0.3299970552166429;0.5330974406228299;1.0000015865129788
73.608047;0.9872612721142024;0.4166665094413515;0.42204695274040066;0.321528969453205;0.3256812972205136;0.9953903983741751;0.9999958689629924;10.000019950688124;0.4167499720389736;0.45198907421504536;0.4519805315575332;0.4186841136769624;0.32999714300205113;0.5330975123955397;1.0000016961341494
73.618047;0.9872613614282131;0.41666639816016837;0.42204699677297497;0.32152896126623143;0.32568134780990304;0.9953904270654983;0.9999958031950218;10.00002056116217;0.4167499344599717;0.4519891096620253;0.45198055643246926;0.4186842493687548;0.3299972310698361;0.533097586877372;1.0000018097254642
73.628047;0.9872614483563128;0.4166662875610661;0.42204704136979393;0.32152895606159304;0.32568139887555597;0.9953904522850185;0.9999957373676152;10.00002107863282;0.41674989544304597;0.45198914225350306;0.4519805864938423;0.4186843837455911;0.3299973191688783;0.5330976641866235;1.0000019268856937
73.638047;0.9872615327954037;0.41666617789475296;0.4220470864180411;0.3215289539782406;0.32568145040118834;0.9953904741431732;0.9999956713143332;10.000021501237729;0.41674985510344714;0.4519891720015383;0.4519806214698026;0.41868451676936774;0.3299974070745706;0.5330977444023364;1.0000020472261208
73.648047;0.9872616145898518;0.4166660694729039;0.422047131784441;0.32152895513263696;0.3256815023468251;0.9953904928076351;0.9999956049550504;10.000021828067641;0.41674981347516754;0.45198919891697387;0.45198066104973605;0.4186846484712791;0.32999749459344013;0.5330978275495786;1.0000021703469197
73.658047;0.9872616935648908;0.41666596266343675;0.4220471773493063;0.3215289595850459;0.3256815546323307;0.9953905084360113;0.9999955382797371;10.000022058944037;0.4167497705515739;0.45198922298616007;0.45198070486320124;0.41868477891410355;0.3299975815584493;0.533097913583555;1.0000022958412071
73.668047;0.9872617696015649;0.4166658578521854;0.42204722298558767;0.3215289673240289;0.3256816071639942;0.9953905212285595;0.9999954713397606;10.000022193790556;0.41674972631249935;0.4519892441348573;0.4519807524878067;0.4186849081569987;0.32999766780209133;0.5330980023825256;1.0000024233186762
73.678047;0.9872618427519145;0.41666575540213896;0.4220472685089704;0.32152897827388577;0.32568165986708975;0.9953905314995515;0.9999954042897157;10.000022232391267;0.41674968072323826;0.45198926223117686;0.4519808035170729;0.41868503624422604;0.3299977531271086;0.5330980937751897;1.0000025523568439
73.688047;0.9872619132441658;0.416665655647162;0.42204731366468434;0.3215289923335931;0.325681712706547;0.9953905396460083;0.9999953373766977;10.000022174091633;0.4167496337382345;0.4519892771278645;0.451980857649141;0.4186851632085448;0.32999783731861987;0.5330981875989866;1.0000026824418264
73.698047;0.9872619813220846;0.4166655589103876;0.4220473581743144;0.3215290094206019;0.3256817656962776;0.995390546045877;0.9999952708442627;10.000022017915239;0.41674958532525763;0.4519892886810002;0.4519809147542963;0.418685289065438;0.3299979201799377;0.5330982837335224;1.0000028129974432
73.708047;0.9872620471151982;0.4166654655177205;0.4220474017956833;0.3215290294693718;0.3256818188822153;0.9953905510059597;0.9999952048599658;10.000021763254209;0.4167495354964488;0.45198929672605087;0.4519809748788086;0.4186854137999682;0.32999800155305936;0.5330983820759307;1.0000029434425075
73.718047;0.9872621107056293;0.41666537579604374;0.42204744434999664;0.3215290523954891;0.3256818723253977;0.9953905548034451;0.9999951395227046;10.000021409742478;0.41674948432444087;0.45198930106656643;0.4519810381795874;0.4186855373713883;0.3299980813351441;0.5330984825136708;1.0000030732352754
73.728047;0.9872621722690001;0.41666529004302255;0.42204748572294687;0.32152907807845943;0.32568192610853425;0.9953905577471466;0.9999950748776016;10.000020956981118;0.41674943193796093;0.45198930149866856;0.4519811048553218;0.41868565974704525;0.3299981594821404;0.5330985849432298;1.0000032019333132
73.738047;0.9872622320881576;0.4166652084816816;0.4220475258486607;0.32152910638337545;0.3256819803378492;0.9953905601539408;0.9999950108767729;10.000020405495961;0.41674937852389665;0.45198929783545344;0.4519811751188152;0.4186857809393817;0.32999823597979416;0.5330986893002144;1.000003329294903
73.748047;0.9872622905154473;0.41666513125429233;0.4220475646871897;0.3215291371888248;0.3256820351418822;0.9953905622698314;0.9999949473564116;10.000019757442894;0.4167493243514745;0.4519892899292497;0.45198124918462523;0.41868590103022685;0.3299983108283132;0.5330987955603895;1.0000034553749813
73.758047;0.9872623480065289;0.41666505846763247;0.422047602222341;0.3215291703871827;0.32568209067045883;0.9953905642772043;0.9999948841039472;10.000019016263117;0.41674926977528215;0.4519892777188848;0.4519813272370712;0.4186860201790578;0.3299983840561263;0.5330989037141598;1.0000035804939285
73.768047;0.9872624050858595;0.41666499022938525;0.4220476384665471;0.3215292058847988;0.3256821470509315;0.9953905663507824;0.9999948209464734;10.000018186576645;0.41674921519230773;0.45198926127267597;0.45198140939854364;0.418686138581059;0.32999845571306774;0.533099013752377;1.000003705099886
73.778047;0.9872624622187528;0.41666492664630295;0.4220476734527433;0.3215292436202137;0.3256822043243189;0.9953905686126344;0.9999947577687794;10.000017274184689;0.41674916100519543;0.45198924078151304;0.45198149572290897;0.4186862563992437;0.32999852585040257;0.5330991256932649;1.000003829676465
73.788047;0.9872625197862226;0.4166648678153811;0.4220477072390007;0.3215292835671148;0.3256822624357515;0.9953905710386213;0.9999946944963282;10.000016285417363;0.4167491076210824;0.4519892165060033;0.4519815861874181;0.418686373736859;0.3299985945162364;0.5330992396180995;1.0000039547032282
73.798047;0.9872625781534071;0.41666481381371184;0.4220477399346188;0.32152932571969667;0.3256823212836552;0.9953905734519183;0.9999946310924098;10.000015226512755;0.41674905543386054;0.45198918871559485;0.45198168068508876;0.4186864906386658;0.32999866174798353;0.5330993556833712;1.0000040805906234
73.808047;0.9872626376712004;0.4166647646822105;0.422047771700541;0.32152937007318144;0.3256823807781743;0.9953905756105177;0.9999945675195056;10.000014103790752;0.4167490047745447;0.45198915766025194;0.4519817790552606;0.418686607085889;0.3299987275663225;0.5330994741064334;1.0000042076263629
73.818047;0.9872626986144202;0.4166647204253589;0.422047802693025;0.3215294166022967;0.3256824408535136;0.9953905773043448;0.9999945036717075;10.000012924051113;0.4167489558939004;0.45198912358171184;0.45198188112672;0.4186867230019552;0.3299987919873163;0.533099595109306;1.0000043359858286
73.828047;0.987262761122808;0.41666468103172893;0.4220478330028121;0.3215294652563428;0.32568250143264965;0.9953905783894291;0.9999944393878352;10.000011694395639;0.41674890899123185;0.4519890867360872;0.4519819867339744;0.4186868382888584;0.32999885503790094;0.5330997188354208;1.0000044657953369
73.838047;0.9872628251817782;0.4166646464921024;0.4220478626362814;0.3215295159660113;0.325682562409518;0.9953905787687514;0.9999943745702877;10.000010421718251;0.4167488642427298;0.4519890473957844;0.45198209571410153;0.4186869528530215;0.32999891676478965;0.5330998452869293;1.0000045972205414
73.848047;0.9872628907163346;0.416664616801517;0.42204789150947153;0.3215295686297348;0.3256826236727239;0.9953905783652197;0.9999943092942085;10.000009112291941;0.41674882180692513;0.4519890058322958;0.45198220787926363;0.4186870665820407;0.32999897722884025;0.5330999743032011;1.0000047305267887
73.858047;0.9872629577158741;0.4166645919724973;0.42204791945388104;0.3215296230759242;0.32568268513487497;0.9953905771208869;0.9999942437935985;10.000007771477891;0.4167487818104098;0.4519889623273248;0.45198232298024293;0.41868717929916055;0.3299990364760319;0.5331001055943797;1.0000048660452423
73.868047;0.9872630262106518;0.4166645720633275;0.42204794627583847;0.32152967904719043;0.3256827467381032;0.9953905750379886;0.9999941783534116;10.000006403673236;0.41674874432585535;0.4519889172181149;0.4519824407049066;0.4186872907428418;0.32999909451276643;0.5331002388422181;1.0000050040630704
73.878047;0.9872630961748114;0.4166645571651648;0.4220479718401734;0.3215297362382722;0.325682808433987;0.9953905722456396;0.9999941132691178;10.000005012765095;0.4167487093525602;0.45198887091399464;0.4519825607151205;0.418687400602887;0.32999915132162017;0.5331003738060138;1.0000051447540146
73.888047;0.9872631675101139;0.41666454734875913;0.42204799609295823;0.32152979434394324;0.3256828701540334;0.9953905690557896;0.9999940489388196;10.000003603081364;0.4167486768125019;0.451988823860439;0.4519826827008259;0.4186875085879918;0.32999920690167756;0.5331005103521703;1.0000052881793302
73.898047;0.9872632400471367;0.4166645426230285;0.4220480190173162;0.32152985307281395;0.32568293179195723;0.9953905659674752;0.9999939859306313;10.000002179986113;0.41674864658247546;0.4519887764763461;0.4519828064026977;0.4186876144572878;0.32999926128629764;0.5331006484228361;1.0000054342856943
73.908047;0.9872633134997436;0.41666454291623295;0.42204804060268103;0.3215299121422434;0.32568299322099686;0.9953905636112622;0.9999939249287865;10.000000749484299;0.4167486185477751;0.45198872911784777;0.451982931579433;0.41868771799609844;0.3299993145388295;0.5331007879842499;1.0000055829230559
73.918047;0.9872633874798231;0.41666454808857767;0.4220480608428203;0.3215299712731161;0.3256830543360751;0.9953905626575676;0.9999938666678118;9.999999317763976;0.41674859262056246;0.4519886821067442;0.45198305798198235;0.41868781899138946;0.329999366755774;0.5331009289660328;1.000005733939445
73.928047;0.9872634615733898;0.4166645579856189;0.42204807970570773;0.3215300301829895;0.32568311507366415;0.9953905637326074;0.9999938119142189;9.999997891252306;0.41674856870221927;0.45198863574668635;0.4519831853580267;0.4186879172561262;0.3299994180628611;0.5331010712330847;1.000005887265894
73.938047;0.9872635353275859;0.4166645724932346;0.42204809710110064;0.32153008857831844;0.3256831753909279;0.9953905673853654;0.9999937614508136;9.999996476171933;0.4167485466418829;0.45198859027931826;0.45198331345434706;0.418688012657615;0.3299994685990305;0.5331012146139846;1.0000060429062547
73.948047;0.9872636081910696;0.4166645915469799;0.4220481129075012;0.32153014616086206;0.3256832352280857;0.9953905741051998;0.999993716072026;9.999995077489888;0.41674852624720216;0.45198854586855697;0.4519834420316996;0.41868810509307364;0.3299995185162427;0.5331013589423833;1.0000062008963566
73.958047;0.9872636795768771;0.4166646151044741;0.4220481270101078;0.32153020265880194;0.3256832944923853;0.9953905843474881;0.9999936765872381;9.999993698569158;0.41674850734702873;0.4519885026484404;0.45198357088357;0.41868819445090355;0.32999956798642366;0.533101504066245;1.0000063612834287
73.968047;0.9872637489702679;0.4166646431199611;0.42204813927900575;0.32153025785399325;0.3256833530788771;0.9953905985031078;0.9999936437722623;9.999992341800263;0.4167484898552598;0.4519884607701375;0.45198369981542946;0.418688280606014;0.32999961719070414;0.5331016498247211;1.000006524098913
73.978047;0.9872638158821793;0.4166646755221518;0.4220481495364049;0.32153031157639517;0.3256834109026616;0.9953906168267824;0.9999936182645178;9.99999100910867;0.4167484737757894;0.45198842040254783;0.4519838286054078;0.4186883634301927;0.329999666289523;0.5331017960238916;1.0000066893528552
73.988047;0.9872638797480999;0.41666471218979695;0.4220481575852193;0.3215303636838945;0.32568346792020636;0.9953906394135438;0.9999936004481096;9.999989701768573;0.4167484591498763;0.4519883817031532;0.45198395700239036;0.41868844280330875;0.32999971539500356;0.5331019424384442;1.0000068570512717
73.998047;0.9872639399535826;0.41666475296161887;0.4220481632449677;0.32153041405922195;0.3256835241306839;0.9953906662051341;0.999993590398804;9.999988420327488;0.41674844601267935;0.45198834479579364;0.4519840847752566;0.4186885186237339;0.3299997645697894;0.5331020888198917;1.0000070271561474
74.008047;0.9872639958701706;0.41666479768806075;0.42204816634263276;0.3215304626251839;0.32568357955885524;0.9953906969785082;0.9999935879522163;9.999987165457805;0.4167484343920693;0.45198830976327986;0.45198421175534875;0.4186885907944268;0.3299998138392231;0.5331022348792277;1.0000071995328728
74.018047;0.9872640468014532;0.41666484626699885;0.42204816672325607;0.3215305093515523;0.32568363423385244;0.9953907313858331;0.9999935928588164;9.999985939031474;0.41674842431863296;0.4519882766571929;0.45198433781344416;0.4186886592188075;0.3299998631941609;0.5331023802807765;1.0000073739644564
74.028047;0.9872640919418327;0.41666489862513206;0.4220481642990246;0.32153055424923377;0.3256836881623211;0.9953907690576688;0.9999936048984011;9.99998474394908;0.4167484158214215;0.45198824551007094;0.45198446280483406;0.4186887238476336;0.32999991258703615;0.5331025246782344;1.0000075501945083
74.038047;0.9872641303991717;0.4166649546832941;0.42204815906536425;0.32153059737203193;0.3256837413026835;0.9953908096793138;0.9999936238919697;9.99998358291179;0.4167484089081003;0.4519882163238753;0.4519845865497917;0.41868878470106596;0.32999996193665276;0.5331026677372717;1.0000077280033446
74.048047;0.9872641612603704;0.41666501435427034;0.42204815105984855;0.3215306388199034;0.3256837935648691;0.9953908530252253;0.999993649706589;9.99998245770295;0.41674840353609016;0.4519881890604079;0.45198470885832487;0.418688841814262;0.3300000111471082;0.5331028091252983;1.000007907271943
74.058047;0.9872641837106673;0.4166650775492992;0.42204814030722515;0.32153067872751734;0.32568384483011165;0.9953908989672946;0.9999936823101105;9.999981369248715;0.4167483995963365;0.4519881636554797;0.4519848295656052;0.41868889517757096;0.33000006012077987;0.5331029485192287;1.0000080879222648
74.068047;0.9872641971355474;0.41666514416297196;0.42204812679703313;0.3215307172472316;0.3256838949741965;0.9953909474609629;0.9999937218037935;9.99998031779318;0.41674839691635746;0.4519881400341828;0.45198494855684296;0.41868894472675183;0.3300001087631665;0.5331030856199689;1.0000082698418462
74.078047;0.9872642010716609;0.41666521406023277;0.42204811050016816;0.32153075454348135;0.3256839438973654;0.9953909985335041;0.9999937684057196;9.999979303108331;0.4167483952754964;0.4519881181146284;0.4519850657699458;0.4186889903722295;0.33000015699634383;0.5331032201402094;1.0000084529408224
74.088047;0.9872641950948605;0.41666528707500355;0.42204809139368765;0.32153079079245017;0.3256839915557151;0.995391052246654;0.9999938224109506;9.999978324762619;0.4167483944290217;0.4519880978015833;0.4519851811733606;0.41868903202645924;0.3300002047761922;0.5331033518060097;1.000008637218855
74.098047;0.9872641788456908;0.4166653630135198;0.4220480694773942;0.32153082616475526;0.32568403796279766;0.9953911086190346;0.9999938841533994;9.999977382457722;0.41674839411124925;0.4519880789874163;0.45198529474656457;0.41868906960096614;0.33000025209992023;0.53310348037825;1.000008822709389
74.108047;0.9872641521490918;0.41666544166091984;0.42204804478978974;0.32153086079272997;0.3256840831399626;0.9953911675415567;0.9999939539875713;9.999976476258963;0.41674839400922725;0.4519880615835209;0.45198540648150504;0.41868910300247825;0.33000029899088174;0.53310360564395;1.000009009418996
74.118047;0.9872641150585201;0.41666552277054636;0.42204801741188297;0.32153089475120306;0.32568412706079225;0.9953912287524944;0.999994032279005;9.99997560631509;0.41674839376051975;0.45198804556260697;0.45198551638918216;0.41868913214607173;0.3300003454731146;0.5331037273838501;1.0000091973612615
74.128047;0.9872640677937475;0.416665606046883;0.42204798744888106;0.32153092807328937;0.32568416964388297;0.9953912919531347;0.9999941193986333;9.999974772723915;0.416748393003334;0.4519880309839442;0.45198562448847507;0.4186891569468927;0.3300003915633091;0.5331038453457846;1.0000093866067494
74.138047;0.9872640106626641;0.4166656911726547;0.4220479550191284;0.3215309607912579;0.32568421076436727;0.9953913569205757;0.9999942156822925;9.999973976168146;0.41674839143586395;0.451988017998935;0.45198573078544035;0.4186891772864632;0.3300004372715943;0.533103959232152;1.0000095772758746
74.148047;0.9872639440312495;0.41666577787674525;0.4220479202661965;0.3215309929664574;0.32568425026170905;0.9953914234226419;0.9999943213140846;9.999973218098358;0.416748388827154;0.45198800682553264;0.4519858352867231;0.4186891930084545;0.3300004826048159;0.5331040687216984;1.0000097694525374
74.158047;0.9872638683118681;0.4166658659790362;0.42204788336108967;0.32153102468079586;0.3256842879624922;0.9953914910667273;0.9999944362508788;9.999972499788944;0.4167483849779903;0.4519879976866954;0.4519859380471426;0.4186892039648315;0.3300005275805904;0.5331041735396267;1.0000099630600552
74.168047;0.9872637839343608;0.41666595536570944;0.422047844479609;0.3215310559976239;0.325684323695582;0.9953915592906332;0.9999945603045127;9.999971821521722;0.4167483797013149;0.45198799074169216;0.45198603919287217;0.41868921006415827;0.33000057223286733;0.5331042735409265;1.0000101578259533
74.178047;0.9872636913015267;0.4166660459135129;0.42204780378521645;0.32153108692660876;0.32568435729021306;0.9953916274915003;0.999994693275833;9.999971182623181;0.41674837285114563;0.45198798604875273;0.45198613890501793;0.4186892112852492;0.33000061660731034;0.5331043687241476;1.000010353381124
74.188047;0.9872635907243706;0.41666613744098985;0.42204776144096007;0.3215311174229043;0.32568438857223075;0.9953916951558607;0.9999948350028551;9.999970582044588;0.4167483643510528;0.45198798357591913;0.451986237393231;0.4186892076793183;0.3300006607635603;0.5331044591498801;1.0000105493612699
74.198047;0.9872634823776045;0.4166662297247783;0.4220477176455412;0.32153114742545646;0.32568441735346776;0.995391761886559;0.9999949853138846;9.999970019080617;0.4167483541986446;0.4519879832399458;0.4519863348665077;0.4186891993707619;0.3300007047721661;0.5331045448551212;1.0000107454087557
74.208047;0.9872633663491084;0.4166663225249903;0.42204767264537485;0.32153117690373373;0.3256844434354793;0.9953918273754072;0.9999951439302612;9.999969493462439;0.4167483424489985;0.4519879849267188;0.4519864315113191;0.4186891865341623;0.33000074870058915;0.5331046258337421;1.0000109411813014
74.218047;0.987263242779148;0.4166664155956558;0.4220476266988013;0.3215312058675764;0.32568446663792;0.9953918914057267;0.999995310411623;9.999969004478784;0.416748329196449;0.45198798847807314;0.4519865274897852;0.41868916936722084;0.3300007926023216;0.5331047020468055;1.0000111364436255
74.228047;0.9872631120031783;0.4166665087218002;0.4220475800595626;0.32153123434405245;0.3256844868111783;0.9953919538621009;0.9999954842022296;9.999968549885605;0.41674831458096295;0.451987993691874;0.45198662293602265;0.41868914808513374;0.3300008365210977;0.5331047734158335;1.000011331096879
74.238047;0.9872629746015081;0.4166666017753579;0.4220475330003879;0.32153126236493057;0.32568450382938535;0.9953920147204179;0.9999956646934545;9.999968125397023;0.416748298780673;0.45198800035363684;0.45198671793214573;0.41868912290730903;0.33000088051204635;0.5331048398123704;1.000011525101298
74.248047;0.9872628313197946;0.41666669473917195;0.42204748580654466;0.32153128997790703;0.3256845176006813;0.9953920740391272;0.9999958512263967;9.999967724764797;0.416748281962099;0.45198800825754104;0.4519868124800956;0.41868909402499777;0.33000092465923414;0.5331049010605181;1.0000117184472654
74.258047;0.9872626829256059;0.4166667876791808;0.4220474387364138;0.3215313172656751;0.3256845280903332;0.995392131955993;0.9999960430727707;9.999967340170402;0.41674826424064665;0.4519880172080814;0.4519869065107966;0.4186890615886705;0.3300009690714047;0.5331049569426121;1.0000119111898156
74.268047;0.9872625301127042;0.4166668806804995;0.4220473920211493;0.3215313443580715;0.3256845353200355;0.995392188664439;0.9999962394238457;9.999966963172323;0.4167482456844269;0.4519880270152872;0.4519869999409124;0.418689025724614;0.33000101387311737;0.5331050072261564;1.0000121034608809
74.278047;0.9872623734928009;0.41666697378848583;0.4220473459012303;0.3215313714191251;0.3256845393450505;0.995392244351693;0.9999964393675084;9.999966586292958;0.41674822633523234;0.4519880374787274;0.45198709270985366;0.4186889865442809;0.33000105920679823;0.5331050517265631;1.0000122954469652
74.288047;0.9872622136123994;0.41666706701190875;0.42204730063688983;0.32153139861297003;0.3256845402499256;0.9953922991662456;0.9999966418871157;9.9999662041695;0.416748206220951;0.45198804836928336;0.45198718475890487;0.4186889441336976;0.3300011052213437;0.5331050903520744;1.0000124873499139
74.298047;0.9872620509311266;0.41666716038995916;0.4220472564893782;0.3215314260850711;0.32568453816307674;0.995392353276582;0.9999968459316037;9.999965813251876;0.4167481853572003;0.45198805942712206;0.45198727600225186;0.41868889854772606;0.3300011520330192;0.5331051230902925;1.0000126793692468
74.308047;0.9872618857816834;0.41666725403586446;0.4220472137047599;0.3215314539572809;0.3256845332503857;0.995392406938773;0.9999970505210147;9.999965410781412;0.4167481637525145;0.4519880703975531;0.4519873663316351;0.41868884982648846;0.33000119969116837;0.5331051499824268;1.0000128716915737
74.318047;0.9872617183629436;0.41666734811437917;0.42204717251376916;0.3215314823098046;0.32568452569934486;0.9953924605020007;0.9999972548309599;9.999964994296192;0.41674814142016725;0.4519880810867556;0.4519874556500966;0.4186887980263567;0.33000124818843635;0.5331051711180953;1.0000130644481016
74.328047;0.9872615487625557;0.4166674428055791;0.4220471331470741;0.3215315111679669;0.3256845157339525;0.9953925143845184;0.9999974582046105;9.99996456139689;0.416748118375057;0.4519880913734985;0.45198754390045026;0.418688743243845;0.3300012975093465;0.5331051866419381;1.0000132576602592
74.338047;0.9872613769998926;0.41666753828246794;0.4220470958675767;0.3215315405067391;0.3256845036324814;0.9953925689894609;0.9999976600748187;9.999964109653225;0.41674809461416;0.45198810117669974;0.4519876310696766;0.41868868562348754;0.3300013476621242;0.5331051967610723;1.0000134511937395
74.348047;0.9872612031236567;0.4166676346969072;0.4220470610196695;0.3215315702531352;0.3256844897008716;0.9953926245512668;0.999997859888915;9.999963637371051;0.41674807011243764;0.45198811043168835;0.45198771719785;0.41868862536268736;0.33000139866174394;0.5331052016937999;1.000013644741059
74.358047;0.9872610273695633;0.4166677321867177;0.42204702902464847;0.32153160029016936;0.3256844742314679;0.9953926810593737;0.9999980570964468;9.99996314428226;0.416748044838565;0.4519881190734126;0.4519878023904896;0.41868856271476007;0.33000145050004887;0.5331052015750829;1.0000138378523198
74.368047;0.9872608502991571;0.416667830882423;0.4220470002861513;0.3215316304678012;0.3256844574973807;0.9953927383298974;0.9999982511350977;9.999962631264955;0.4167480187557007;0.4519881270078488;0.4519878867849729;0.41868849797746827;0.33000150314448695;0.5331051964418355;1.0000140299872142
74.378047;0.9872606727577133;0.41666793087844467;0.42204697511541817;0.32153166060897487;0.3256844397668866;0.9953927961287788;0.9999984413967046;9.999962100355324;0.41674799181898975;0.45198813411124117;0.4519879704790412;0.41868843146659296;0.33000155655284;0.5331051862989338;1.0000142205570175
74.388047;0.9872604956210159;0.41666803221702375;0.4220469537286625;0.3215316905274655;0.325684421307939;0.9953928542415658;0.9999986272326286;9.999961555285884;0.4167479639994271;0.4519881402666458;0.4519880534972771;0.41868836349121363;0.3300016106748547;0.5331051711915283;1.000014408975054
74.398047;0.9872603195855005;0.41666813491700877;0.4220469362572811;0.32153172005962255;0.32568440239269686;0.9953929124741813;0.9999988080009701;9.999961000925254;0.4167479352916688;0.45198814536874077;0.45198813580892355;0.418688294352552;0.33000166544999904;0.5331051512629303;1.0000145946934942
74.408047;0.987260145147294;0.4166682389749726;0.4220469227525374;0.321531749063714;0.32568438329401406;0.9953929706439987;0.9999989831175568;9.999960441577802;0.4167479057010201;0.45198814928366005;0.4519882173393675;0.4186882243506887;0.33000172081756673;0.5331051267533331;1.0000147771819061
74.418047;0.9872599726295188;0.4166683443218526;0.4220469131940109;0.32153177739034333;0.3256843642620691;0.9953930285914202;0.9999991520795953;9.999959880018235;0.41674787526430895;0.45198815183778723;0.4519882979677434;0.4186881537720498;0.3300017767239153;0.5331050979215797;1.0000149558958853
74.428047;0.9872598021973915;0.4166684508107928;0.42204690750950125;0.3215318048789297;0.32568434551240727;0.9953930861785266;0.9999993144455764;9.999959318118483;0.41674784407299015;0.45198815287139565;0.4519883775313532;0.4186880828794681;0.3300018331364401;0.5331050649587394;1.00001513027232
74.438047;0.9872596339282602;0.4166685582608248;0.4220469056105472;0.32153183138166747;0.3256843272272615;0.995393143258896;0.9999994697936331;9.999958758063476;0.4167478122474633;0.45198815229765066;0.45198845583023783;0.4186880119106545;0.33000189007678493;0.5331050279476675;1.0000152997405773
74.448047;0.9872594678853575;0.416668666508789;0.42204690742451206;0.3215318567798028;0.3256843095530786;0.9953931996744543;0.9999996176902343;9.999958202675579;0.41674777989682954;0.45198815008964277;0.4519885326381227;0.4186879410628913;0.33000194761298396;0.5331049868680028;1.0000154637346934
74.458047;0.9872593041063727;0.41666877541981745;0.42204691291470253;0.32153188097845536;0.32568429260406967;0.9953932552970522;0.999999757678742;9.999957654854718;0.4167477470954859;0.4519881462151649;0.4519886077275843;0.4186878704854425;0.3300020057988901;0.53310494162791;1.0000156217048257
74.468047;0.9872591425972909;0.4166688848573571;0.4220469220902474;0.32153190389212466;0.32568427646424764;0.9953933100728165;0.9999998892674723;9.999957117495917;0.4167477138607104;0.45198814060615694;0.4519886808935905;0.4186878003004611;0.3300020646476295;0.5331048921016193;1.0000157731948573
74.478047;0.9872589834403831;0.41666899465663293;0.4220469349980908;0.32153192543986453;0.32568426118793115;0.9953933640597867;1.0000000119376402;9.999956593917661;0.4167476801377832;0.4519881331716956;0.45198875195958055;0.4186877306205991;0.3300021241586382;0.5331048381638788;1.0000159179485615
74.488047;0.9872588269275736;0.4166691046387703;0.422046951692494;0.32153194553582426;0.3256842468086759;0.9953934174151712;1.0000001252260922;9.999956087911851;0.41674764582735757;0.4519881238042655;0.45198882075787417;0.41868766153738896;0.3300021843410062;0.5331047797310462;1.0000160558965674
74.498047;0.9872586735659433;0.41666921465081563;0.42204697219005394;0.32153196406512174;0.3256842333440696;0.9953934703122058;1.0000002288319458;9.99995560313897;0.4167476108332395;0.45198811238246217;0.4519888870973131;0.41868759312554094;0.3300022452181063;0.5331047167946745;1.0000161870884063
74.508047;0.9872585239446985;0.416669324575298;0.42204699643679794;0.32153198088253704;0.32568422078941167;0.9953935228732709;1.0000003226515046;9.999955142100712;0.4167475750663835;0.45198809878448704;0.45198895075818;0.4186875255007318;0.33000230682953885;0.5331046494151498;1.000016311718505
74.518047;0.9872583786134564;0.41666943430514897;0.42204702432109464;0.32153199584075565;0.32568420909901097;0.9953935751595056;1.000000406747635;9.99995470581346;0.41674753841693735;0.4519880829002725;0.4519890115155576;0.41868745886487985;0.330002369222908;0.5331045776987084;1.000016430148728
74.528047;0.9872582380660768;0.416669543730879;0.42204705572567947;0.3215320088013678;0.32568419817221467;0.9953936272156834;1.0000004813188224;9.999954294779295;0.4167475007501189;0.45198806465546304;0.45198906914951065;0.4186873934751313;0.3300024324311507;0.5331045017995076;1.0000165428080923
74.538047;0.9872581027316789;0.41666965273928913;0.42204709055172973;0.32153201961671335;0.3256841878683275;0.9953936791789266;1.0000005466942992;9.999953910252783;0.4167474619219321;0.4519880440573145;0.4519891234455863;0.41868732956862514;0.3300024964572036;0.5331044219300091;1.0000166500587182
74.548047;0.9872579728949235;0.4166697611809904;0.4220471286953776;0.3215320281277913;0.32568417803069194;0.9953937313655384;1.000000603346241;9.999953554683605;0.41674742179178176;0.4519880212162397;0.4519891742103576;0.41868726732039685;0.3300025612773643;0.5331043383493445;1.0000167521221222
74.558047;0.9872578486391931;0.4166698688107236;0.4220471700476381;0.32153203419838755;0.32568416849925563;0.9953937842576249;1.0000006518635323;9.999953231221395;0.41674738022801266;0.45198799630773223;0.4519892212879398;0.4186872068732386;0.33000262684317316;0.5331042513329853;1.0000168490913952
74.568047;0.9872577298788368;0.41666997526783517;0.4220472145266831;0.3215320377349664;0.3256841591256999;0.9953938384229608;1.0000006928343328;9.999952943105757;0.4167473371057172;0.4519879695203313;0.45198926454729993;0.4186871483703998;0.330002693062898;0.5331041611405012;1.0000169410202968
74.578047;0.9872576164263326;0.41667008012621753;0.4220472620848608;0.32153203866678776;0.3256841497872767;0.9953938944199888;1.0000007267381663;9.999952693503507;0.4167472923137713;0.45198794105281404;0.45198930383846925;0.41868709193274906;0.3300027597850322;0.5331040679989498;1.000017027989915
74.588047;0.987257508061941;0.4166701829564614;0.42204731269164447;0.32153203692594673;0.3256841403827495;0.9953939527507267;1.0000007539889897;9.999952485597829;0.416747245779382;0.4519879111504751;0.4519893389784074;0.41868703764540255;0.33000282682253984;0.5331039721141657;1.0000171100968902
74.598047;0.9872574045858311;0.41667028335307876;0.4220473663202852;0.32153203244222556;0.3256841308181529;0.9953940138970955;1.0000007750714421;9.999952322720844;0.41674719748587097;0.45198788010184465;0.451989369804683;0.4186869855744391;0.33000289400333077;0.5331038736988164;1.000017187435749
74.608047;0.9872573058399873;0.41667038094471887;0.4220474229487153;0.3215320251468335;0.3256841209913477;0.9953940783703219;1.000000790587438;9.999952208520643;0.4167471474682881;0.45198784817161775;0.45198939623069767;0.4186869357607637;0.3300029611906261;0.5331037729842099;1.000017260110818
74.618047;0.9872572117333412;0.4166704754043394;0.4220474825747477;0.32153201498021305;0.3256841107876033;0.9953941466853935;1.0000008011755344;9.999952146892866;0.4167470957932679;0.45198781555405637;0.45198941824732336;0.4186868882069714;0.3300030282656007;0.5331036702043226;1.0000173282070148
74.628047;0.9872571222273515;0.41667056644585304;0.42204754523353527;0.3215320018910273;0.3256841001019648;0.9953942192743529;1.0000008074072186;9.999952141141002;0.4167470425413471;0.4519877823955699;0.4519894359020404;0.41868684288888336;0.3300030951134597;0.5331035655824771;1.0000173916890316
74.638047;0.987257037251913;0.41667065380258805;0.42204761100298765;0.32153198583924664;0.32568408887276373;0.9953942964320094;1.0000008097243231;9.99995219314596;0.4167469878142088;0.45198774882785014;0.4519894492763193;0.4186867997885753;0.3300031616267237;0.5331034593502291;1.0000174503377184
74.648047;0.987256956689907;0.4166707372015304;0.42204767997841314;0.3215319668085171;0.32568407708810526;0.9953943783149494;1.0000008084292815;9.999952303958619;0.416746931752111;0.4519877149598404;0.4519894584539347;0.418686758933718;0.33000322771580254;0.5331033517855474;1.0000175038160273
74.658047;0.9872568804559931;0.41667081636235737;0.42204775222527535;0.32153194481513936;0.3256840647577617;0.9953944649406256;1.0000008036862604;9.999952475161377;0.4167468745250836;0.45198768086229346;0.4519894635124096;0.4186867203906764;0.3300032933154351;0.5331032432210288;1.0000175517850385
74.668047;0.9872568084779262;0.4166708910409047;0.42204782775661637;0.3215319199204574;0.32568405188493166;0.9953945562034817;1.0000007955167454;9.999952709516881;0.4167468163058556;0.4519876465879509;0.4519894645462231;0.41868668418552796;0.33000335837553046;0.5331031339961162;1.0000175939396982
