time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
74.678047;0.9872567405736664;0.41667096107432156;0.4220479065477878;0.32153189223451084;0.32568403845318505;0.9953946519452074;1.0000007838502192;9.999953010320572;0.4167467572656713;0.4519876121994069;0.4519894616803462;0.4186866502415626;0.3300034228429148;0.5331030243856635;1.0000176299685288
74.688047;0.987256676425056;0.41667102637839565;0.4220479885506169;0.32153186188680866;0.3256840244159263;0.9953947520454353;1.0000007686129322;9.999953379628948;0.4167466975998211;0.4519875777624249;0.4519894550691289;0.41868661841667;0.33000348664563206;0.5331029145556385;1.0000176595241315
74.698047;0.9872566156724247;0.4166710869247793;0.4220480736680874;0.3215318289919548;0.32568400969381944;0.9953948564720126;1.0000007498081604;9.999953816732935;0.41674663753871594;0.45198754332211755;0.45198944489162723;0.4186865885734345;0.33000354970168094;0.5331028045790663;1.0000176822347544
74.708047;0.9872565579866158;0.4166711427311657;0.4220481617017322;0.321531793644966;0.3256839941908688;0.9953949652780588;1.000000727589203;9.999954318460627;0.41674657732526976;0.4519875089112077;0.4519894313452463;0.41868656058861564;0.3300036119639885;0.5331026945150769;1.0000176977865525
74.718047;0.987256503056527;0.41667119385150964;0.42204825236263777;0.32153175593615013;0.3256839778095774;0.9953950785847914;1.0000007022842488;9.999954880755833;0.4167465171973103;0.45198747459234195;0.4519894146496332;0.4186865343260619;0.33000367344630294;0.5331025845044204;1.000017706073474
74.728047;0.9872564505551562;0.4166712403604844;0.4220483453676353;0.3215317159720901;0.32568396043849357;0.9953951965557692;1.0000006743662413;9.999955499576119;0.4167464573860119;0.4519874404855274;0.4519893950587695;0.4186865096298818;0.3300037341825577;0.5331024748074826;1.0000177072396648
74.738047;0.9872564001553883;0.4166712823378815;0.422048440495349;0.3215316738901068;0.3256839419399563;0.9953953193822948;1.0000006444248097;9.99995617089622;0.4167463981059201;0.4519874067492372;0.4519893728694909;0.4186864863487003;0.3300037941568695;0.533102365749074;1.0000177015149074
74.748047;0.9872563515836251;0.4166713198617346;0.422048537570323;0.3215316298545547;0.3256839221848898;0.9953954473078198;1.0000006131603563;9.999956890502254;0.41674633954962115;0.4519873735486084;0.4519893484128302;0.4186864643720915;0.3300038532793287;0.5331022576173462;1.000017689040761
74.758047;0.9872563046892268;0.4166713530187683;0.4220486364632665;0.3215315840472019;0.32568390110287654;0.9953955805918597;1.0000005813905148;9.999957653341585;0.4167462819006328;0.45198734105990396;0.4519893220148053;0.4186864436381923;0.3300039114366398;0.5331021506006635;1.0000176698492798
74.768047;0.9872562595285826;0.41667138191670355;0.42204873710150215;0.32153153665699047;0.32568387868498;0.9953957193963774;1.0000005500130542;9.999958453015223;0.4167462253450713;0.4519873094806973;0.45198929394517645;0.41868642409393547;0.33000396854873093;0.5331020447784892;1.000017643915326
74.778047;0.9872562163722415;0.4166714066822156;0.4220488394532107;0.3215314878563568;0.3256838549506603;0.9953958637192527;1.0000005198909878;9.999959282487609;0.41674617005902903;0.45198727901052005;0.45198926439813353;0.4186864056470264;0.3300040245847374;0.5331019401402148;1.0000176112034191
74.788047;0.9872561755609404;0.41667142743929536;0.42204894351155686;0.3215314377812287;0.3256838299427103;0.9953960133723251;1.0000004917514858;9.999960135432318;0.41674611615967194;0.45198724984825905;0.4519892335123611;0.4186863881441623;0.33000407957299865;0.5331018366316838;1.0000175717191737
74.798047;0.987256137322431;0.4166714442717853;0.42204904929295867;0.3215313865591614;0.32568380376261297;0.9953961679979678;1.0000004661800157;9.999961006939602;0.41674606365882133;0.45198722222260185;0.45198920139067833;0.418686371357288;0.3300041335926348;0.5331017341989739;1.0000175255341164
74.808047;0.9872561017013676;0.416671457211309;0.4220491568412257;0.32153133436310516;0.3256837765760824;0.995396327145651;1.0000004436845626;9.99996189331444;0.41674601248445914;0.4519871964061382;0.45198916810253553;0.4186863549594521;0.33000418673613346;0.5331016327904387;1.0000174727727256
74.818047;0.987256068627064;0.41667146626531953;0.42204926622612;0.3215312814224985;0.3256837485613983;0.9953964903110666;1.0000004247396281;9.99996279138126;0.4167459625706462;0.4519871727132423;0.45198913369523247;0.418686338520063;0.3300042390886726;0.5331015323424378;1.0000174136430644
74.828047;0.9872560380212184;0.4166714714403155;0.4220493775327659;0.3215312279889797;0.3256837198659668;0.9953966569164289;1.0000004097623205;9.99996369767717;0.41674591394119365;0.45198715151465196;0.4519890982183342;0.4186863215535197;0.33000429071723764;0.533101432762823;1.00001734850429
74.838047;0.9872560098553129;0.4166714727574414;0.42204949085362437;0.3215311742869066;0.3256836906089842;0.9953968263260995;1.0000003990954232;9.999964608053533;0.41674586672133307;0.45198713323010703;0.45198906173121783;0.41868630360501496;0.3300043416519565;0.5331013339140052;1.0000172778761556
74.848047;0.9872559841850954;0.41667147027603735;0.42204960628048555;0.3215311204800553;0.3256836609025146;0.9953969979203898;1.0000003929954475;9.999965518011871;0.4167458210884681;0.45198711825468496;0.45198902429468313;0.4186862843140886;0.3300043918878616;0.5331012356318737;1.0000172023768945
74.858047;0.9872559611744258;0.41667146409619865;0.4220497238844508;0.32153106669272635;0.3256836308630347;0.9953971711631854;1.0000003915379618;9.999966423087994;0.4167457772211979;0.4519871068682667;0.4519889859728933;0.41868626340624476;0.3300044413986917;0.5331011377571242;1.0000171226267012
74.868047;0.9872559410269146;0.4166714543439337;0.4220498436889225;0.32153101306024257;0.3256836006155602;0.9953973456105425;1.0000003945433742;9.999967318891668;0.41674573528568865;0.45198709921905367;0.451988946836259;0.4186862406320568;0.33000449012949756;0.5331010401246928;1.0000170391809564
74.878047;0.9872559238423874;0.41667144116897975;0.4220499656545652;0.3215309597405568;0.3256835702929429;0.9953975208280424;1.000000401673234;9.999968201465192;0.416745695455351;0.4519870953858251;0.4519889069464591;0.4186862157297651;0.3300045379728739;0.5331009425433978;1.000016952555382
74.888047;0.9872559095528358;0.41667142474675095;0.42205008967718316;0.32153090688534447;0.32568354002015076;0.9953976962591797;1.0000004126217246;9.99996906769002;0.41674565792335855;0.4519870954226159;0.4519888663302954;0.4186861884420821;0.3300045847662033;0.53310084482329;1.0000168632789677
74.898047;0.987255897972201;0.4166714052624219;0.4220502155790962;0.32153085461968217;0.3256835099073728;0.995397871189874;1.0000004272291196;9.999969915131135;0.4167456228804781;0.4519870993459322;0.4519888249751816;0.41868615853090896;0.3300046303375708;0.5331007468293009;1.000016771876172
74.908047;0.9872558888430277;0.41667138287396466;0.42205034311250533;0.321530803041034;0.3256834800715166;0.9953980447998576;1.0000004454769904;9.999970741708104;0.4167455905027533;0.45198710712053947;0.4519887828677002;0.4186861257476429;0.33000467455445937;0.5331006485127092;1.0000166788105826
74.918047;0.9872558818279528;0.41667135769007996;0.42205047200083634;0.3215307522298987;0.3256834506433259;0.9953982161932241;1.0000004674656737;9.999971545232869;0.41674556096701865;0.45198711866905417;0.45198874002230793;0.4186860897991915;0.3300047173120767;0.5331005499116931;1.0000165844685114
74.928047;0.9872558765107751;0.41667132979128957;0.42205060197865607;0.32153070227398656;0.3256834217420265;0.9953983844701356;1.000000493447273;9.999972322942435;0.41674553444226;0.4519871338898022;0.4519886964620289;0.41868605037122003;0.3300047584892634;0.5331004511136598;1.0000164891653345
74.938047;0.987255872465678;0.416671299257625;0.4220507327855733;0.3215306532850774;0.32568339345285546;0.9953985488877771;1.0000005238551033;9.999973071539335;0.4167455110709367;0.4519871526872659;0.4519886521933303;0.4186860071868912;0.3300047979293229;0.5331003521931664;1.0000163931294037
74.948047;0.9872558693313509;0.41667126618769534;0.4220508641444804;0.32153060539345124;0.32568336582707463;0.9953987089956613;1.0000005592506704;9.999973787428573;0.41674549097860436;0.4519871749989753;0.4519886071915531;0.4186859600248384;0.33000483545898385;0.533100253183491;1.0000162965087225
74.958047;0.9872558668384361;0.4166712307178541;0.422050995774162;0.32153055873400116;0.3256833389036326;0.9953988646192362;1.0000006002410822;9.999974466797902;0.4167454742849106;0.4519872007819133;0.4519885613885536;0.41868590870634526;0.3300048709286696;0.533100154115229;1.0000161994069976
74.968047;0.987255864827155;0.4166711929995207;0.42205112741458073;0.32153051343613487;0.3256833127312475;0.9953990157214433;1.0000006474080236;9.999975105915595;0.41674546110821553;0.45198722997767277;0.45198851468036083;0.41868585310044026;0.3300049042336867;0.5331000550759819;1.0000161019013107
74.978047;0.9872558632314482;0.41667115314831493;0.42205125883342726;0.32153046961894977;0.32568328736386154;0.9953991623028494;1.0000007012193397;9.99997570202359;0.4167454515724044;0.4519872625083496;0.4519884669542419;0.4186857931232664;0.33000493530228914;0.533099956208857;1.0000160040865214
74.988047;0.9872558620199497;0.4166711112419105;0.4220513898210182;0.3215304273856632;0.3256832628505211;0.9953993043660173;1.0000007620014009;9.999976254304405;0.41674544579181466;0.45198729830584655;0.4519884181115632;0.41868572871121784;0.3300049640899001;0.5330998576560557;1.0000159061443925
74.998047;0.9872558611641647;0.4166710673602805;0.42205152016349223;0.3215303868088358;0.32568323925407167;0.9953994418268827;1.0000008299524747;9.999976764002101;0.4167454438328559;0.4519873373189154;0.4519883680613348;0.4186856598193228;0.33000499058551214;0.533099759527248;1.000015808330259
75.008047;0.9872558606420324;0.416671021609338;0.4220516496121519;0.32153034791035295;0.32568321667694816;0.9953995744256329;1.0000009050592382;9.999977233830773;0.4167454456859456;0.4519873794802203;0.4519883166909296;0.418685586469103;0.3300050148011469;0.533099661920753;1.0000157108817318
75.018047;0.9872558604450171;0.4166709741188359;0.4220517778942994;0.32153031065394216;0.32568319525472145;0.9953997018014294;1.0000009870400877;9.999977667311516;0.41674545127296586;0.45198742469785674;0.4519882638629499;0.4186855087644066;0.3300050367696663;0.5330995649617571;1.000015613968715
75.028047;0.9872558605808794;0.4166709250362384;0.4220519047473456;0.321530274956516;0.325683175122148;0.9953998236851216;1.0000010754604458;9.999978068346959;0.416745460472811;0.45198747289297203;0.45198820944713813;0.4186854268382603;0.3300050565636817;0.5330994688119042;1.000015517688481
75.038047;0.9872558610586497;0.41667087451412044;0.42205202993187796;0.321530240704634;0.3256831563769886;0.995399940007535;1.0000011698485731;9.999978441477126;0.4167454731365963;0.45198752401955344;0.45198815336271003;0.4186853408252851;0.33000507429564757;0.5330993736576479;1.0000154220309045
75.048047;0.9872558618711417;0.4166708226847069;0.4220521532303168;0.3215302077611119;0.3256831390522235;0.9954000508564567;1.0000012696423137;9.999978792510413;0.41674548911958686;0.4519875780468402;0.45198809561395215;0.41868525090109127;0.33000509010136025;0.5330992797076686;1.0000153268660008
75.058047;0.987255862971025;0.41667076964158256;0.4220522744567154;0.3215301759548845;0.32568312310855496;0.9954001563916097;1.0000013740826257;9.999979128322732;0.4167455083395375;0.45198763494233646;0.4519880362746661;0.41868515731839634;0.3300051041229284;0.5330991871633172;1.0000152319958016
75.068047;0.9872558642284456;0.41667071544373196;0.4220523934617517;0.32153014507017863;0.32568310845803927;0.9954002567706344;1.0000014822363814;9.999979455894367;0.4167455307869031;0.45198769465636396;0.45198797542973446;0.418685060394493;0.33000511648166364;0.5330990961666879;1.000015137179683
75.078047;0.9872558654628841;0.41667066013338927;0.42205251010661177;0.3215301148567127;0.32568309500461534;0.9954003520738668;1.0000015931221455;9.999979781666532;0.41674555646062583;0.4519877571239669;0.45198791314774517;0.41868496045918463;0.3300051272620812;0.5330990068133732;1.0000150421142404
75.088047;0.9872558665581747;0.4166706037489481;0.4220526242356963;0.3215300850539391;0.3256830826740828;0.9954004423164823;1.0000017058188002;9.999980111244078;0.41674558531313055;0.4519878223019924;0.45198784948507614;0.4186848577983298;0.33000513653311453;0.5330989192067063;1.0000149464631467
75.098047;0.9872558674984914;0.416670546331091;0.4220527356923435;0.3215300554160428;0.3256830714165302;0.995400527565394;1.000001819505675;9.999980448940152;0.41674561725802806;0.45198789016383856;0.45198778448677013;0.4186847526451226;0.33000514438313927;0.5330988334691513;1.0000148499519332
75.108047;0.9872558683104111;0.4166704879465529;0.4220528443503202;0.3215300257305138;0.3256830611920709;0.9954006080154786;1.000001933419703;9.999980797265358;0.41674565219270354;0.4519879606469316;0.4519877181933796;0.41868464522530247;0.33000515093487065;0.5330987497417237;1.0000147524389094
75.118047;0.9872558690272688;0.4166704287206705;0.42205295011091415;0.3215299958236676;0.32568305195729225;0.9954006839367484;1.000002046790088;9.999981156652561;0.41674568999112555;0.4519880336625846;0.45198765065361424;0.4186845357948783;0.330005156333252;0.5330986682180621;1.0000146539260273
75.128047;0.987255869659276;0.4166703688350744;0.42205305287305633;0.32152996555073493;0.3256830436511491;0.9954007555632323;1.0000021588364254;9.999981525532046;0.41674573050931935;0.45198810915332355;0.4519875819336132;0.4186844246298247;0.33000516073061853;0.5330985891661851;1.0000145545258212
75.138047;0.987255870170247;0.41667030849819264;0.4220531524932138;0.3215299347690106;0.32568303619113925;0.9954008230809716;1.0000022687834906;9.999981900873022;0.4167457736239607;0.4519881870994809;0.45198751212176125;0.4186843120017919;0.33000516428597687;0.5330985128795452;1.000014454386273
75.148047;0.9872558704930557;0.4166702479151309;0.42205324875211786;0.32152990332586073;0.32568302948192207;0.9954008867248235;1.0000023758346108;9.999982279084186;0.416745819245904;0.45198826747938836;0.4519874413265183;0.4186841981810085;0.330005167154829;0.5330984395812658;1.0000143536348847
75.158047;0.9872558704876806;0.4166701872677851;0.4220533413726866;0.32152987108983994;0.325683023416596;0.9954009468090235;1.0000024791784707;9.99998265674864;0.41674586730872015;0.451988350235149;0.4519873696585446;0.41868408344207425;0.3300051694834624;0.5330983693673624;1.000014252394594
75.168047;0.9872558698597853;0.41667012673351833;0.4220534300846461;0.32152983798048884;0.3256830178856174;0.9954010036408905;1.0000025780542638;9.99998303089562;0.41674591776350955;0.4519884352530091;0.45198729718962916;0.41868396804524294;0.33000517143862357;0.533098302236006;1.0000141508024591
75.178047;0.987255868185728;0.41667006650898775;0.4220535146820517;0.3215298039616807;0.32568301280975487;0.995401057437643;1.0000026717931336;9.999983399002117;0.4167459705469813;0.4519885223653226;0.45198722394002994;0.4186838522178798;0.3300051732242417;0.5330982381610891;1.0000140489734917
75.188047;0.9872558650210076;0.41667000678445454;0.4220535950373469;0.32152976902777847;0.3256830081713687;0.9954011083215992;1.000002759848389;9.999983759127543;0.41674602553555695;0.4519886113748788;0.451987149944945;0.4186837361589873;0.330005175040707;0.5330981771362703;1.0000139469674543
75.198047;0.9872558599468156;0.4166699477152475;0.42205367108170805;0.32152973320776035;0.325683004014619;0.9954011563825174;1.0000028418539435;9.999984110272445;0.4167460825480119;0.45198870206800057;0.4519870753147769;0.41868362006744064;0.33000517702865284;0.5330981191583424;1.0000138448218296
75.208047;0.9872558525194829;0.4166698894390354;0.4220537427997687;0.32152969656909414;0.32568300039978637;0.9954012017534973;1.0000029176180778;9.99998445251557;0.4167461413862502;0.4519887942073619;0.45198700020159555;0.4186835041552014;0.3300051792488486;0.5330980641846825;1.0000137425888977
75.218047;0.9872558422627445;0.41666983209726893;0.4220538102449179;0.32152965919671794;0.32568299734060296;0.9954012446172577;1.000002987003488;9.999984786878073;0.41674620186791383;0.45198888752995553;0.45198692476070346;0.4186833886133364;0.330005181702358;0.5330980121165151;1.0000136402764375
75.228047;0.9872558287740152;0.41666977581793124;0.4220538735244188;0.3215296211688236;0.32568299478548657;0.9954012851205796;1.0000030498179655;9.99998511516893;0.41674626384182195;0.45198898175929797;0.45198684919121107;0.41868327358007756;0.3300051843727701;0.533097962815879;1.000013537760844
75.238047;0.9872558117893234;0.41666972070314756;0.42205393274121916;0.32152958257240744;0.32568299263165196;0.9954013232649295;1.0000031058546481;9.999985439705657;0.4167463271937291;0.4519890766103372;0.45198677378271146;0.4186831591466205;0.33000518726148553;0.5330979161306071;1.00001343479417
75.248047;0.9872557911355192;0.4166696668633479;0.42205398795267546;0.32152954355050867;0.32568299073276946;0.9954013588197163;1.0000031550490245;9.999985762921064;0.41674639182934353;0.4519891717746255;0.4519866989056559;0.4186830453811139;0.3300051903928148;0.5330978719007013;1.0000133310551331
75.258047;0.9872557667129231;0.4166696144378306;0.42205403917780465;0.32152950431761596;0.32568298892616765;0.9954013912784065;1.0000031975877564;9.999986087203657;0.4167464576363334;0.45198926690019936;0.45198662497839887;0.41868293235627463;0.3300051937862458;0.5330978299417592;1.000013226181473
75.268047;0.9872557385525667;0.4166695635492849;0.42205408641133496;0.32152946512183533;0.32568298706948895;0.9954014198986443;1.0000032338956601;9.999986414963612;0.4167465244705672;0.4519893615839525;0.4519865524265858;0.4186828201670257;0.33000519741156786;0.533097790043318;1.000013119786005
75.278047;0.9872557068302601;0.4166695142492158;0.42205412962626065;0.321529426211916;0.32568298502957055;0.995401443836962;1.0000032645254655;9.999986748562575;0.41674659217800136;0.4519894553993078;0.45198648162857247;0.41868270894478954;0.3300052011634828;0.5330977520137331;1.000013011428584
75.288047;0.9872556717967782;0.4166694665134793;0.42205416878338775;0.32152938783089047;0.32568298264560924;0.995401462336015;1.0000032900178408;9.999987090298863;0.4167466606224457;0.45198954795067714;0.45198641288591235;0.4186825988804825;0.33000520487845425;0.5330977157243538;1.0000129006135856
75.298047;0.9872556336752437;0.41666942027296033;0.4220542038578328;0.3215293502040164;0.32568297973039145;0.9954014748826413;1.0000033108777673;9.999987442734872;0.4167467297066171;0.4519896389018066;0.4519863464281865;0.41868249022826903;0.3300052083756271;0.5330976810806316;1.0000127868847875
75.308047;0.9872555925596829;0.4166693754639667;0.422054234864613;0.32152931352279623;0.3256829761100883;0.9954014812425234;1.0000033276782787;9.999987809078949;0.4167467993741895;0.45198972797063447;0.45198628242547223;0.41868238328438373;0.330005211491619;0.5330976479522133;1.000012669900219
75.318047;0.9872555483403803;0.41666933208382934;0.4220542618429789;0.321529277941489;0.3256829716565398;0.9954014813767126;1.0000033411095293;9.999988193202267;0.4167468695901983;0.4519898149418406;0.45198622101486424;0.41868227837808214;0.33000521409474476;0.5330976161758206;1.000012549408992
75.328047;0.9872555006680225;0.41666929020617416;0.42205428481848883;0.32152924358408214;0.3256829662869293;0.9954014753664207;1.0000033518964098;9.99998859915802;0.4167469403234232;0.45198989970117;0.4519861623129753;0.41868217587206064;0.3300052160809035;0.5330975856304333;1.000012425221806
75.338047;0.9872554489599347;0.4166692499368854;0.42205430379549663;0.32152921054780337;0.325682959943713;0.9954014634105575;1.0000033607048915;9.999989030410605;0.41674701154782573;0.4519899822448116;0.45198610638676107;0.4186820761376269;0.3300052173593347;0.5330975562478484;1.000012297233831
75.348047;0.9872553924589887;0.4166692113468195;0.4220543187785629;0.32152917890432414;0.3256829525756578;0.99540144581949;1.0000033681566793;9.999989489152414;0.41674708326465404;0.4519900626636881;0.451986053240023;0.4186819795102238;0.33000521783366726;0.5330975279318736;1.0000121654500014
75.358047;0.9872553303255975;0.41666917443132806;0.4220543298112069;0.3215291487306425;0.3256829441224063;0.9954014229171175;1.0000033748947124;9.999989976378874;0.41674715550530517;0.4519901411289704;0.45198600283361384;0.41868188626020586;0.33000521738854316;0.5330975005081379;1.0000120300087922
75.368047;0.987255261718999;0.41666913910522896;0.4220543370143605;0.3215291201461051;0.3256829344948627;0.9954013948911562;1.0000033815784914;9.999990492934497;0.4167472282721601;0.45199021786740373;0.45198595508402856;0.4186817965966197;0.3300052158949917;0.5330974737491884;1.000011891226035
75.378047;0.9872551858659153;0.41666910522043543;0.4220543405806977;0.3215290932963895;0.32568292356344997;0.9954013617406348;1.0000033888299142;9.999991040286538;0.4167473014846662;0.45199029311156447;0.45198590984755255;0.4186817106834823;0.33000521323600984;0.5330974474127512;1.0000117495898637
75.388047;0.987255102156786;0.41666907261053027;0.4220543407154437;0.3215290683197728;0.3256829111738239;0.9954013233380395;1.000003397183078;9.999991619919145;0.41674737500317727;0.4519903670459902;0.4519858669381326;0.4186816286370423;0.3300052093430348;0.5330974212466412;1.0000116056896262
75.398047;0.9872550102263205;0.4166690411296584;0.4220543375716791;0.3215290453515568;0.3256828971783836;0.9954012794752097;1.0000034070236685;9.99999223227958;0.4167474486654332;0.45199043978878617;0.45198582616538935;0.41868155053925116;0.3300052042105975;0.5330973949583176;1.0000114601182273
75.408047;0.9872549099268908;0.4166690106411858;0.4220543312362981;0.32152902453551013;0.325682881468556;0.9954012298935986;1.0000034185772348;9.999992876701898;0.4167475222766396;0.45199051141327506;0.4519857873619975;0.4186814765003047;0.33000519786260196;0.5330973682034488;1.0000113133687574
75.418047;0.9872548012508742;0.41666898097390015;0.4220543217635447;0.32152900600720097;0.3256828640006129;0.9954011743729659;1.000003431991948;9.99999355203966;0.41674759559811536;0.45199058197291025;0.45198575041703354;0.4186814066793065;0.3300051903124945;0.5330973406552907;1.0000111658203097
75.428047;0.9872546843034433;0.41666895188879444;0.4220543092086571;0.32152898987613476;0.325682844789499;0.9954011127961212;1.00000344738786;9.999994257047378;0.41674766836434957;0.4519906515232182;0.451985715308778;0.4186813412171241;0.33000518156050485;0.5330973120982037;1.000011017844959
75.438047;0.9872545593057787;0.41666892308413417;0.4220542936363775;0.32152897623582527;0.3256828238774025;0.9954010451056908;1.0000034648214926;9.999994990258587;0.4167477403124684;0.4519907201486715;0.4519856820879907;0.4186812802014043;0.3300051715989783;0.5330972824397776;1.0000108698976489
75.448047;0.9872544265953433;0.41666889424258313;0.4220542751150553;0.3215289651836029;0.3256828013114074;0.9954009712454144;1.0000034842899619;9.999995749925798;0.41674781120957993;0.45199078796074166;0.45198565082478337;0.4186812237126069;0.3300051604135997;0.5330972516691238;1.000010722509676
75.458047;0.9872542866201162;0.4166688650833781;0.42205425372367034;0.32152895681723875;0.32568277712578775;0.9954008911588992;1.0000035057851893;9.999996534852823;0.4167478808596942;0.45199085505911407;0.45198562157857725;0.41868117184497367;0.3300051480000317;0.5330972198362435;1.000010576256249
75.468047;0.9872541399202516;0.41666883536221466;0.42205422957222233;0.32152895120891123;0.32568275131521235;0.9954008047940051;1.000003529298786;9.999997345629794;0.41674794909665375;0.4519909214911848;0.45198559438693003;0.4186811246743859;0.33000513437077794;0.5330971870246879;1.0000104317490375
75.478047;0.987253987116744;0.416668804824;0.4220542028105735;0.32152894839007484;0.32568272381801594;0.9954007120833129;1.0000035547813013;9.999998185011579;0.41674801578904236;0.4519909872207925;0.45198556923636873;0.4186810822509054;0.33000511954545;0.53309715329652;1.000010289620331
75.488047;0.9872538289010222;0.41666877318427614;0.42205417361898206;0.3215289483683606;0.32568269453647747;0.9954006129283823;1.0000035821260251;9.999999057128123;0.4167480808461216;0.45199105210002133;0.45198554603942387;0.4186810446225828;0.33000510355584056;0.5330971186709937;1.0000101504969847
75.498047;0.987253665988118;0.4166687401703126;0.4220541421885802;0.32152895115820923;0.32568266338635077;0.995400507216811;1.0000036112155186;9.99999996580049;0.4167481442062757;0.4519911158602851;0.4519855246504796;0.41868101183861484;0.33000508645936044;0.5330970831617425;1.0000100149869162
75.508047;0.987253499056502;0.4166687055747675;0.4220541087056888;0.32152895679948035;0.32568263032538947;0.9954003948703072;1.0000036420265919;10.00000091296829;0.4167482058287686;0.4519911781525331;0.4519855048908356;0.4186809839219821;0.33000506833909127;0.5330970468101057;1.0000098836436697
75.518047;0.9872533287244731;0.41666866927834983;0.4220540733365096;0.321528965348867;0.3256825953249568;0.9954002758908115;1.0000036747068852;10.000001898594245;0.41674826570653345;0.45199123861768375;0.4519854865409231;0.41868096084845596;0.3300050492893128;0.5330970096687828;1.0000097569409838
75.528047;0.987253155554254;0.4166686312368006;0.42205403618670717;0.3215289768526215;0.32568255832507065;0.9954001503694536;1.0000037095225471;10.000002921544029;0.4167483238643147;0.4519912969286535;0.4519854693170071;0.41868094256149446;0.3300050294013876;0.5330969717684026;1.000009635321968
75.538047;0.9872529800747274;0.4166685914674707;0.4220539972609486;0.32152899133646184;0.325682519227699;0.9954000184488163;1.000003746728033;10.000003980084067;0.4167483803368698;0.4519913528023822;0.4519854528966752;0.41868092899288195;0.33000500876604466;0.5330969330905445;1.0000095192474718
75.548047;0.9872528028216009;0.4166685500691104;0.42205395648709104;0.3215290087999816;0.32568247791949445;0.9953998802887758;1.0000037864735007;10.000005072300414;0.41674843518799476;0.45199140601954224;0.45198543698074706;0.418680920042751;0.33000498748715923;0.5330968935551844;1.000009409137268
75.558047;0.9872526243216871;0.4166685072259466;0.42205391379716095;0.32152902919739096;0.3256824343025063;0.9953997360989244;1.000003828762787;10.000006196746;0.4167484885592667;0.4519914564408492;0.4519854213179364;0.41868091553709547;0.3300049656891674;0.5330968530557763;1.0000093052356895
75.568047;0.9872524450017618;0.4166684631531505;0.4220538691888268;0.32152905245723906;0.3256823883236929;0.9953995862034024;1.0000038734577164;10.000007352345769;0.41674854068548955;0.4519915039933991;0.4519854057071026;0.4186809152169866;0.3300049435088323;0.5330968115116046;1.000009207562893
75.578047;0.9872522651276968;0.41666841804381294;0.42205382271911474;0.3215290785262814;0.3256823399764963;0.9953994310580089;1.0000039203354625;10.000008537249796;0.41674859186771823;0.4519915486390581;0.4519853900022472;0.418680918775953;0.33000492107601004;0.5330967688862842;1.0000091159855133
75.588047;0.9872520848402061;0.4166683720602414;0.4220537744499572;0.32152910736127804;0.32568228926963055;0.9953992712374528;1.000003969139061;10.000009747766024;0.41674864242096477;0.4519915903416268;0.4519853740796052;0.4186809259137448;0.3300048984950599;0.5330967251847214;1.0000090302612605
75.598047;0.9872519042765482;0.41666832532463915;0.4220537244174312;0.3215291388987301;0.3256822362078624;0.9953991074362915;1.0000040195937978;10.000010978397782;0.41674869263200465;0.451991629059384;0.4519853577845489;0.41868093634419284;0.3300048758318938;0.5330966804378091;1.0000089500629838
75.608047;0.9872517237258245;0.4166682778996738;0.42205367266169463;0.32152917305689294;0.3256821808093019;0.9953989404200588;1.0000040714247165;10.00001222221288;0.4167487427573634;0.4519916647852535;0.4519853409232026;0.4186809497416877;0.3300048531017473;0.5330966346739019;1.0000088750753837
75.618047;0.9872515437082245;0.4166682298298065;0.42205361925584284;0.32152920974611504;0.3256821231254875;0.9953987709244182;1.0000041243736013;10.000013470743655;0.4167487930538716;0.4519916975879215;0.4519853233123586;0.4186809657039318;0.3300048302698922;0.5330965878923011;1.0000088050774179
75.628047;0.9872513648961388;0.41666818123062177;0.42205356428961993;0.32152924886433404;0.3256820632404743;0.9953985996336133;1.0000041782141125;10.000014714637878;0.41674884381276694;0.4519917276191569;0.4519853048390305;0.41868098379276353;0.3300048072817184;0.5330965400563014;1.0000087399123025
75.638047;0.987251187957434;0.41666813232317274;0.42205350784558665;0.32152929028730626;0.32568200126157293;0.9953984272122287;1.000004232803036;10.000015945131297;0.41674889535146825;0.45199175510766815;0.4519852854734346;0.41868100363083344;0.3300047840968346;0.5330964911019671;1.0000086794130087
75.648047;0.987251013492019;0.4166680834009023;0.4220534499891622;0.3215293338759586;0.32568193729669115;0.9953982542544362;1.0000042881534401;10.000017154308884;0.4167489479596009;0.4519917803349139;0.4519852652522392;0.41868102496660015;0.33000476069522683;0.5330964409432221;1.0000086233522785
75.658047;0.9872508420411374;0.41666803479136366;0.42205339077465487;0.3215293795027605;0.3256818714124903;0.9953980812147439;1.0000043444425974;10.000018334074976;0.41674900184432934;0.4519918035988399;0.4519852442614314;0.41868104763669756;0.3300047370573928;0.5330963894841213;1.0000085714239828
75.668047;0.9872506740526149;0.41666798684625267;0.4220533302694454;0.32152942706060794;0.32568180362638627;0.9953979084315554;1.0000044019280825;10.000019475833906;0.4167490571060752;0.4519918251913402;0.45198522260243684;0.4186810714890859;0.3300047131334465;0.5330963366413259;1.0000085232759421
75.678047;0.9872505098871973;0.41666793995120177;0.4220532685740892;0.32152947644754515;0.3256817339685645;0.9953977362055326;1.0000044608476513;10.000020571493614;0.416749113757898;0.4519918453888908;0.45198520036513457;0.41868109637066775;0.3300046888341393;0.5330962823525871;1.0000084785530707
75.688047;0.987250349903495;0.41666789452212977;0.42205320583779815;0.3215295275552271;0.32568166254874487;0.9953975648769922;1.000004521353936;10.000021614324412;0.41674917175984116;0.4519918644493394;0.4519851776345374;0.41868112217347425;0.3300046640775238;0.5330962265820648;1.0000084369224025
75.698047;0.9872501944701579;0.41666785098554204;0.4220531422798106;0.3215295802700091;0.3256815895645654;0.9953973948768141;1.0000045835081621;10.000022598608844;0.41674923103726735;0.4519918826001522;0.451985154495523;0.41868114887925884;0.3300046388473942;0.5330961693272285;1.0000083981153036
75.708047;0.9872500438959544;0.41666780977294404;0.4220530781882978;0.3215296344805089;0.32568151527480477;0.9953972267479947;1.00000464737371;10.000023519114006;0.4167492914969043;0.4519919000273211;0.45198513102269716;0.4186811765589295;0.3300046131872334;0.5330961106049461;1.000008361942401
75.718047;0.9872498984235599;0.4166677713191784;0.42205301388030436;0.32152969007377397;0.3256814399728534;0.9953970611700067;1.0000047131202983;10.000024371338304;0.4167493530388239;0.4519919168891451;0.45198510728004426;0.41868120532875824;0.3300045871478839;0.5330960504412556;1.0000083282765355
75.728047;0.9872497583117417;0.41666773604493507;0.42205294967012075;0.32152974691398195;0.325681363958619;0.9953968989567699;1.000004780985056;10.000025151831125;0.41674941555654377;0.45199193332629317;0.4519850833292382;0.418681235307766;0.33000456074720785;0.5330959888970521;1.0000082970473432
75.738047;0.9872496239093037;0.4166677043450414;0.42205288588518075;0.3215298048252102;0.3256812875059628;0.9953967409965542;1.0000048511465744;10.000025858393261;0.4167494789284564;0.4519919494474907;0.4519850592366121;0.4186812665917102;0.33000453395788804;0.5330959260905431;1.0000082681930427
75.748047;0.9872494956743136;0.4166676765746726;0.4220528228795174;0.32152986359807306;0.3256812108456472;0.995396588204513;1.0000049236865725;10.000026490367667;0.41674954300067535;0.4519919653100396;0.45198503510059834;0.41868129923918157;0.3300045067205688;0.5330958621733674;1.0000082415940381
75.758047;0.9872493740976463;0.4166676530082192;0.4220527610066953;0.3215299230301997;0.325681134175012;0.9953964414977705;1.0000049986706963;10.000027048259277;0.4167496075836814;0.4519919809000298;0.45198501108881667;0.41868133327273943;0.3300044789470808;0.5330957973039684;1.0000082170623523
75.768047;0.987249259547265;0.4166676338094783;0.422052700606091;0.32152998297159757;0.3256810576751865;0.9953963017221475;1.0000050762123676;10.00002753273523;0.4167496724779615;0.45199199613315294;0.451984987412572;0.4186813686919596;0.33000445050351157;0.5330957316648243;1.0000081943531176
75.778047;0.9872491521967517;0.41666761906195005;0.42205264201967074;0.3215300433147522;0.325680981518;0.9953961695652381;1.0000051564296486;10.000027944406416;0.4167497375236007;0.4519920108954339;0.451984964240273;0.41868140549067684;0.33000442122191176;0.5330956654785685;1.0000081731786787
75.788047;0.987249052051101;0.4166676088322421;0.42205258558122144;0.3215301039471296;0.32568090587087234;0.9953960455275408;1.0000052393871275;10.000028284508366;0.4167498026551469;0.4519920250807107;0.4519849416569454;0.41868144366567217;0.33000439093529244;0.5330955989813493;1.0000081532160034
75.798047;0.9872489589251177;0.416667603199634;0.42205253158398975;0.3215301647406235;0.325680830907574;0.9953959299244698;1.0000053250944536;10.000028554839922;0.4167498679111701;0.45199203858864184;0.45198491971198484;0.41868148322784066;0.3300043594952384;0.5330955323834518;1.0000081340973788
75.808047;0.9872488724224872;0.4166676022432445;0.42205248027853687;0.32153022556531774;0.3256807568126443;0.9953958228955241;1.0000054135055887;10.00002875706144;0.41674993338311106;0.45199205130605663;0.4519848984549479;0.41868152421306537;0.3300043267837121;0.5330954658469748;1.0000081154186444
75.818047;0.9872487920194781;0.4166676060210894;0.42205243187511454;0.32153028628127944;0.3256806837696862;0.9953957244237769;1.0000055044973624;10.000028893109153;0.41674999915716193;0.45199206310428447;0.4519848779026823;0.4186815666687945;0.3300042927320667;0.5330953994872767;1.000008096754706
75.828047;0.987248717161319;0.41666761455202406;0.4220523865238457;0.3215303467315243;0.3256806119343334;0.9953956343162759;1.0000055978992757;10.000028966165013;0.41675006529170433;0.4519920738559883;0.45198485801349014;0.41868161064347015;0.3300042573379215;0.5330953334056644;1.0000080776505789
75.838047;0.9872486473132916;0.4166676277856972;0.4220523443045604;0.321530406745687;0.3256805414140073;0.9953955521995292;1.0000056935914778;10.000028980369617;0.4167501318172241;0.4519920834450269;0.45198483871125983;0.4186816561912189;0.3300042206861157;0.5330952677252747;1.0000080576104258
75.848047;0.9872485820205513;0.41666764554854746;0.4220523052301115;0.32153046613439557;0.325680472286769;0.9953954776243898;1.0000057915759648;10.000028939680172;0.416750198745617;0.45199209175390437;0.4519848199315591;0.41868170335946114;0.3300041829567199;0.5330952025734922;1.0000080361229788
75.858047;0.987248520944674;0.41666766753336876;0.42205226924997086;0.32153052469600035;0.32568040463727876;0.9953954101340905;1.0000058919468315;10.000028847607783;0.41675026609404114;0.4519920986460089;0.4519848016586263;0.41868175216261894;0.33000414438203984;0.5330951380386206;1.0000080126987132
75.868047;0.9872484638374827;0.41666769338929904;0.42205223625379584;0.3215305822517693;0.32568033855613143;0.9953953492059244;1.000005994764431;10.000028708088506;0.41675033388857563;0.45199210396655687;0.4519847839313931;0.41868180257065546;0.3300041051781171;0.5330950741821193;1.0000079868758471
75.878047;0.9872484104932397;0.41666772281028963;0.42205220607234334;0.3215306386770926;0.325680274113746;0.9953952942308233;1.0000060999671807;10.000028525866224;0.4167504021479991;0.45199210757509606;0.45198476682749794;0.4186818545188648;0.3300040655099807;0.5330950110782448;1.0000079582272432
75.888047;0.9872483607160167;0.41666775553063695;0.42205217848656956;0.32153069390147043;0.32568021135668573;0.9953952445700235;1.0000062074606462;10.00002830544569;0.41675047090309114;0.45199210937886175;0.4519847504439747;0.41868190791982307;0.3300040254980738;0.5330949488102844;1.0000079263737203
75.898047;0.9872483142931192;0.4166677912829944;0.42205215324298273;0.32153074788854275;0.32568015031828734;0.9953951996208923;1.000006317240202;10.000028049951101;0.4167505402194044;0.4519921093243278;0.4519847348756112;0.4186819626628691;0.33000398524901703;0.5330948874447613;1.0000078909982129
75.908047;0.9872482709740857;0.4166678297934078;0.42205213006292486;0.32153080061931677;0.32568009101755674;0.9953951588756137;1.0000064293563926;10.000027761400998;0.4167506101880888;0.45199210736535095;0.4519847202124356;0.41868201860236137;0.33000394489700463;0.5330948270218443;1.0000078519140043
75.918047;0.9872482305114321;0.41666787081301854;0.42205210865342585;0.32153085209071713;0.32568003345446545;0.9953951219047166;1.0000065438059407;10.000027441869053;0.41675068092117457;0.45199210344007146;0.45198470656060014;0.41868207554404735;0.330003904619145;0.5330947675583637;1.0000078090936062
75.928047;0.9872481927460773;0.41666791413838355;0.4220520887127878;0.32153090232121156;0.32567997760962264;0.9953950882873703;1.0000066604688442;10.000027094018975;0.4167507525388097;0.45199209746657626;0.45198469402934127;0.41868213324555026;0.33000386461512066;0.5330947090535684;1.000007762541956
75.938047;0.9872481576156341;0.41666795960372677;0.4220520699259893;0.321530951348371;0.32567992345521773;0.9953950576106283;1.000006779124502;10.00002672080826;0.4167508251333782;0.451992089364044;0.4519846826759758;0.4186821914393535;0.3300038250831339;0.5330946514931274;1.000007712176894
75.948047;0.987248125079051;0.41666800707379326;0.42205205196940704;0.3215309992271579;0.32567987098422185;0.9953950295109711;1.0000068995520628;10.000026325244264;0.4167508987322243;0.4519920790849891;0.4519846724756899;0.41868224986919444;0.3300037861953667;0.5330945948548267;1.0000076578464094
75.958047;0.9872480950822027;0.4166680564420579;0.42205203452601914;0.3215310460279313;0.32567982023008707;0.9953950036767123;1.0000070216287682;10.000025910357245;0.4167509732670251;0.4519920666361744;0.45198466335181353;0.4186823083160917;0.33000374807218524;0.533094539116864;1.0000075993756805
75.968047;0.9872480675790857;0.4166681076257391;0.42205201730540054;0.3215310918144;0.32567977125036435;0.9953949798481492;1.0000071453603518;10.0000254787955;0.41675104856453565;0.45199205207787746;0.4519846552298845;0.4186823665991749;0.3300037107786672;0.5330944842780746;1.0000075366271057
75.978047;0.9872480425125842;0.4166681605644488;0.42205200007138777;0.3215311366304513;0.32567972410392765;0.9953949578013855;1.000007270866811;10.000025032042956;0.41675112435130685;0.4519920355067262;0.4519846480476467;0.41868242456254695;0.33000367433990513;0.5330944303882714;1.0000074695756904
75.988047;0.987248019771886;0.41666821520672254;0.4220519826570549;0.3215311805262577;0.32567967885270177;0.9953949372474405;1.0000073983398214;10.000024570135652;0.41675120026660434;0.4519920170425965;0.4519846417113452;0.41868248206793823;0.33000363875331423;0.533094377544926;1.0000073982749142
75.998047;0.9872479992011529;0.41666827147401325;0.4220519649562392;0.3215312235788115;0.3256796355712759;0.995394917734441;1.0000075279911462;10.00002409240172;0.41675127590406413;0.45199199682898805;0.4519846360553236;0.4186825389953616;0.3300036039877963;0.5330943258562526;1.0000073227545538
76.008047;0.9872479806241576;0.4166683292315245;0.42205194691313974;0.32153126587527453;0.3256795943477501;0.9953948986489103;1.0000076600005041;10.00002359862492;0.4167513508590242;0.45199197504159233;0.4519846308522082;0.418682595239572;0.3300035699772008;0.5330942754221983;1.000007242968619
76.018047;0.9872479638638668;0.4166683882925143;0.42205192850296847;0.32153130749861203;0.32567955527832587;0.995394879290976;1.0000077944716284;10.00002308983349;0.4167514247654853;0.45199195189410263;0.45198462586479576;0.4186826507134224;0.33000353663300425;0.533094226342404;1.000007158784162
76.028047;0.9872479488008489;0.4166684484329098;0.4220519097049507;0.3215313485317465;0.3256795184518671;0.9953948589723973;1.0000079314413233;10.00002256854397;0.41675149733468947;0.4519919276209069;0.4519846208914267;0.4186827053634991;0.33000350386613697;0.5330941787220979;1.0000070700321801
76.038047;0.9872479354257591;0.4166685093812834;0.4220518904925681;0.3215313890426164;0.3256794839227476;0.9953948370398841;1.0000080709210688;10.000022038330744;0.4167515683708179;0.4519919024439153;0.4519846157908886;0.4186827591673437;0.33000347158911986;0.5330941326606341;1.000006976602755
76.048047;0.9872479238069847;0.41666857082471703;0.4220518708205152;0.32153142904826004;0.3256794516980783;0.9953948128107011;1.000008212901073;10.000021502778562;0.41675163775454893;0.45199187654885725;0.45198461050270233;0.4186828121067612;0.33000343971675133;0.5330940882409925;1.0000068784709257
76.058047;0.9872479140027625;0.41666863246643837;0.4220518506144822;0.3215314685131468;0.3256794217554668;0.9953947855675512;1.0000083573267606;10.00002096473219;0.4167517054147082;0.4519918500590349;0.4519846050375654;0.4186828641318612;0.3300034081830601;0.5330940455366238;1.0000067756635402
76.068047;0.9872479060139885;0.41666869407091167;0.4220518297867051;0.3215315073941162;0.32567939404984625;0.9953947546373232;1.000008504102214;10.000020426533391;0.4167517712919359;0.4519918230225594;0.4519845994196937;0.4186829151265339;0.33000337695071225;0.5330940046110582;1.000006668286175
76.078047;0.9872478998345939;0.41666875545921284;0.42205180823800137;0.32153154566466274;0.3256793684852121;0.995394719417802;1.0000086531078907;10.000019890637715;0.4167518353049696;0.45199179546272966;0.4519845936288315;0.41868296491165613;0.33000334601109593;0.5330939654920973;1.0000065565916358
76.088047;0.9872478955339492;0.41666881649431553;0.42205178584816905;0.32153158329476234;0.3256793448905745;0.9953946793389753;1.0000088042123032;10.000019359483044;0.4167518973415427;0.4519917674575244;0.4519845875877589;0.41868301329214835;0.3300033154049713;0.533093928149824;1.0000064409390632
76.098047;0.9872478932886442;0.41666887706144656;0.4220517625039884;0.32153162024643217;0.32567932303032093;0.9953946338678128;1.0000089572937079;10.000018834770765;0.4167519572836392;0.4519917391714743;0.4519845811878684;0.4186830600889296;0.3300032852419346;0.5330938925021875;1.0000063216738713
76.108047;0.9872478934168185;0.4166689370438338;0.42205173814094626;0.3215316565065688;0.32567930264746586;0.9953945825482169;1.0000091122361305;10.000018317805353;0.41675201505482135;0.45199171083572964;0.45198457433289496;0.41868310512640566;0.3300032556785973;0.5330938584412049;1.0000061991384825
76.118047;0.9872478963910085;0.41666899632837257;0.4220517127442977;0.32153169211017113;0.32567928350781217;0.9953945250252177;1.0000092688733409;10.000017810789254;0.41675207063662034;0.45199168272315077;0.45198456697704836;0.4186831482137701;0.3300032268770745;0.5330938258555334;1.000006073783204
76.128047;0.9872479027140079;0.41666905481117167;0.4220516863228097;0.32153172711862243;0.32567926540367514;0.995394461070865;1.0000094269143993;10.00001731676832;0.41675212402695555;0.45199165512928047;0.4519845591283497;0.4186831891453428;0.3300031989712273;0.5330937946303789;1.0000059461453468
76.138047;0.9872479127953833;0.41666911236771975;0.4220516589070736;0.32153176157785934;0.32567924813136295;0.99539439055425;1.0000095859038693;10.000016838308252;0.4167521752027705;0.45199162834835777;0.45198455085149936;0.41868322770440086;0.3300031720523895;0.5330937646379382;1.0000058167213564
76.148047;0.9872479269983317;0.4166691688547198;0.42205163057633954;0.3215317955060057;0.3256792314905833;0.9953943133535254;1.000009745272697;10.000016377143728;0.41675222411313695;0.45199160267137833;0.451984542288987;0.41868326366710384;0.330003146181428;0.5330937357201764;1.0000056859442525
76.158047;0.9872479457336504;0.41666922416158786;0.42205160146714293;0.32153182891024784;0.32567921531425975;0.9953942293399252;1.000009904459903;10.000015934738295;0.4167522706727237;0.4519915784069177;0.4519845336286534;0.41868329680736455;0.3300031213915638;0.5330937076747778;1.0000055542530935
76.168047;0.9872479694821892;0.4166692782223983;0.4220515717538294;0.3215318618054519;0.3256791994932968;0.9953941384646752;1.0000100629991198;10.000015512208542;0.41675231477649205;0.45199155588062173;0.4519845250342568;0.41868332689842486;0.33000309766575103;0.5330936802909205;1.0000054220829804
76.178047;0.9872479987739979;0.416669330979666;0.4220515416208969;0.32153189424028844;0.32567918397528817;0.9953940408832577;1.0000102205009318;10.000015109818705;0.4167523563363973;0.45199153541382425;0.45198451662894;0.4186833537290187;0.3300030749324649;0.5330936534055073;1.0000052897689458
76.188047;0.9872480341402469;0.41666938237264783;0.4220515112305441;0.321531926331287;0.3256791687444284;0.9953939370289652;1.0000103766058606;10.000014727082661;0.4167523953037187;0.45199151731113596;0.45198450850787986;0.4186833771240031;0.3300030530906913;0.5330936268812475;1.0000051574675544
76.198047;0.9872480760718919;0.416669432355881;0.4220514807138161;0.3215319582648182;0.32567915380065227;0.9953938275536516;1.0000105310006067;10.000014363279895;0.4167524316792997;0.45199150185975523;0.4519845007363961;0.4186833969406909;0.33000303202658593;0.5330936005189126;1.0000050251509607
76.208047;0.9872481249956742;0.4166694809070001;0.42205145019360163;0.3215319902501054;0.32567913916017227;0.9953937131962786;1.0000106834473;10.000014017710907;0.4167524654996636;0.451991489333833;0.45198449337378094;0.4186834130564427;0.3300030116233474;0.5330935740212621;1.0000048926988987
76.218047;0.9872481812387696;0.41666952801006885;0.4220514197992011;0.3215320224730128;0.3256791248629475;0.9953935947368111;1.0000108337749145;10.000013689488595;0.4167524967967674;0.4519914800073541;0.45198448651439005;0.41868342536500736;0.33000299179645576;0.533093547035085;1.000004760051789
76.228047;0.9872482450271343;0.41666957362840623;0.4220513896800087;0.3215320550985911;0.32567911096095703;0.9953934730283301;1.0000109818722271;10.000013376968434;0.4167525255919042;0.4519914741515131;0.4519844802755389;0.41868343377953166;0.3300029725351752;0.5330935192011299;1.0000046273334577
76.238047;0.98724831649672;0.4166696176871631;0.42205136002280547;0.3215320882862134;0.32567909750187995;0.9953933489686528;1.000011127686601;10.00001307716124;0.4167525519296285;0.45199147197927464;0.45198447475511905;0.41868343823984144;0.33000295389886475;0.5330934901552857;1.000004494894864
76.248047;0.9872483956550708;0.4166696600804797;0.422051331018302;0.32153212216862215;0.32567908451668864;0.9953932234361348;1.000011271194014;10.000012785122026;0.4167525758864507;0.4519914735804177;0.4519844700196975;0.4186834387201876;0.33000293596368874;0.5330934594911969;1.0000043632756905
76.258047;0.9872484823922152;0.41666970070606296;0.4220513027961362;0.3215321568276027;0.3256790720011044;0.995393097287197;1.000011412344531;10.000012493393838;0.41675259753670885;0.4519914789256363;0.4519844661048356;0.4186834352362075;0.3300029187756458;0.5330934267582059;1.0000042331170964
76.268047;0.9872485765866639;0.41666973949470143;0.42205127541145154;0.3215321922940069;0.3256790599128435;0.9953929713358871;1.0000115509896415;10.00001219213208;0.4167526169243611;0.4519914879273101;0.4519844630068118;0.4186834278414235;0.3300029023476755;0.5330933915069579;1.0000041050862316
76.278047;0.9872486781740566;0.41666977640999087;0.42205124888883233;0.32153222854830443;0.3256790482026203;0.9953928462275163;1.000011686811743;10.000011870070177;0.4167526340823998;0.45199150048310666;0.4519844606783796;0.4186834166109214;0.3300028866753877;0.5330933533169001;1.0000039798469316
