time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
76.288047;0.987248787101376;0.416669811446774;0.4220512232609774;0.3215322655227345;0.3256790368422583;0.995392722316487;1.000011819339936;10.000011516271186;0.4167526490793291;0.4519915164802224;0.4519844590422701;0.4186834016338596;0.3300028717504513;0.5330933117745517;1.0000038580682498
76.298047;0.9872489032406763;0.41666984462913614;0.42205119857313833;0.3215323031197955;0.32567902582785185;0.9953925996620154;1.0000119480696947;10.000011121959831;0.4167526620544523;0.4519915357893053;0.45198445801541093;0.41868338301817115;0.33000285757474207;0.5330932664464175;1.0000037404434914
76.308047;0.987249026376082;0.4166698759894376;0.42205117487140886;0.3215323412345124;0.3256790151815404;0.9953924781022482;1.0000120725665866;10.000010681001124;0.4167526732247737;0.45199155824758724;0.4519844575203759;0.4186833608781577;0.3300028441687655;0.533093216922876;1.0000036277144544
76.318047;0.9872491562503581;0.4166699055614616;0.42205115218038186;0.32153237977081905;0.32567900495135044;0.9953923573835245;1.0000121924948637;10.000010189292055;0.4167526828640905;0.45199158363365904;0.451984457501343;0.4186833352998144;0.3300028315694902;0.5330931629115463;1.0000035206876488
76.328047;0.9872492925795123;0.41666993339919633;0.42205113048251314;0.3215324186472571;0.32567899519328825;0.9953922373213681;1.00001230764747;10.000009644407273;0.41675269128464415;0.4519916116775089;0.45198445795380954;0.4186833063207874;0.330002819825949;0.5330931042995795;1.0000034202064616
76.338047;0.9872494350653873;0.41666995959401815;0.4220511097142743;0.32153245777384626;0.3256789859496425;0.9953921178545037;1.000012417995745;10.000009045456292;0.4167526988307015;0.45199164209990583;0.4519844589249773;0.4186832739377903;0.33000280899420575;0.5330930411721816;1.000003327052373
76.348047;0.987249583450143;0.41666998427701024;0.4220510897672791;0.32153249700630254;0.3256789772389119;0.995391998965927;1.000012523677218;10.000008392929812;0.41675270586432794;0.45199167463034573;0.4519844604754537;0.4186832381252862;0.3300027991202763;0.5330929737605421;1.0000032418046236
76.358047;0.9872497375373559;0.41667000760290346;0.4220510704955569;0.3215325361297301;0.32567896905013743;0.9953918806454357;1.0000126248653411;10.000007689068678;0.4167527127579722;0.45199170900251234;0.4519844626365403;0.4186831988619951;0.3300027902225625;0.5330929023302834;1.000003164819246
76.368047;0.9872498971375447;0.416670029733123;0.4220510517374716;0.3215325748981041;0.3256789613420651;0.9953917629631914;1.0000127215762542;10.00000693820511;0.41675271990174306;0.4519917449509173;0.45198446539558235;0.41868315615515095;0.3300027822970142;0.533092827125541;1.0000030963916964
76.378047;0.9872500619886019;0.4166700508334954;0.4220510333572032;0.3215326130836831;0.32567895406333114;0.9953916461431169;1.0000128135976114;10.000006146026273;0.4167527276974807;0.45199178221417236;0.4519844687182886;0.4186831100468922;0.33000277534144795;0.5330927483795789;1.0000030369030481
76.388047;0.9872502317282447;0.41667007106819653;0.4220510152853323;0.32153265048971497;0.32567894717386714;0.9953915305560992;1.0000129006190928;10.000005318361811;0.416752736537997;0.45199182054613;0.4519844725645508;0.41868306059766025;0.3300027693664787;0.5330926663091906;1.0000029868280167
76.398047;0.9872504059270629;0.4166700905821515;0.4220509975091146;0.32153268693415665;0.325678940630267;0.995391416650417;1.000012982376723;10.000004460622295;0.4167527467764558;0.4519918597239425;0.4519844768594573;0.41868300785496654;0.3300027643663969;0.5330925810905424;1.0000029466941094
76.408047;0.9872505840923246;0.4166701094886065;0.42205098002369096;0.3215327222327895;0.3256789343574536;0.9953913049193763;1.0000130586652185;10.000003577764451;0.4167527586951939;0.4519918995403099;0.45198448146824355;0.41868295184092225;0.3300027602872433;0.533092492846725;1.0000029170324742
76.418047;0.9872507656550699;0.4166701278645186;0.42205096280599647;0.3215327561970589;0.3256789282437652;0.9953911959450822;1.0000131293002543;10.000002674478585;0.4167527725220931;0.45199193978416874;0.4519844862356524;0.41868289257334623;0.33000275703413406;0.5330924016604517;1.000002898295866
76.428047;0.9872509500086417;0.41667014574787925;0.42205094581551283;0.3215327886453125;0.3256789221576929;0.9953910903991697;1.0000131941057304;10.00000175562743;0.4167527884798142;0.45199198021111797;0.45198449103630095;0.4186828300907647;0.3300027544909828;0.5330923076157321;1.0000028907662435
76.438047;0.9872511365435696;0.416670163147746;0.4220509289852476;0.3215328194102157;0.32567891597788695;0.9953909889534733;1.0000132528969328;10.000000826121026;0.41675280678935045;0.45199202051962617;0.45198449575719535;0.4186827644657605;0.33000275253057987;0.5330922108372408;1.0000028944982295
76.448047;0.9872513246769777;0.4166701800761504;0.4220509122188973;0.3215328483414021;0.32567890961933876;0.9953908921679607;1.0000133054479208;9.999999890028965;0.4167528276350079;0.4519920603867775;0.4519845002674621;0.41868269580783013;0.3300027510255521;0.5330921114940382;1.0000029093771707
76.458047;0.9872515139096764;0.4166701965815925;0.42205089542721885;0.32153287533303754;0.32567890304437486;0.9953908004026067;1.000013351451782;9.999998950361904;0.4167528511452974;0.45199209956253295;0.45198450444791133;0.41868262424627906;0.3300027498581;0.5330920097710948;1.000002935278429
76.468047;0.9872517038078252;0.4166702127689137;0.42205087857689516;0.3215329003712014;0.32567889626530455;0.9953907138208155;1.0000133904837771;9.999998009768586;0.416752877385984;0.4519921379140367;0.4519845082206785;0.41868254991153137;0.33000274892909015;0.5330919058422514;1.0000029721463721
76.478047;0.9872518938946963;0.4166702288085499;0.42205086171267525;0.3215329235409388;0.3256788893273693;0.9953906324900664;1.0000134220113948;9.999997070863202;0.4167529063528142;0.45199217537225334;0.4519845115238755;0.41868247294566946;0.3300027481591306;0.5330917998700819;1.0000030199267649
76.488047;0.9872520836216545;0.41667024490775795;0.42205084494220946;0.32153294497722257;0.3256788822738649;0.9953905564630823;1.0000134454827192;9.999996135785233;0.4167529379645077;0.45199221187587507;0.4519845142809779;0.41868239352101216;0.3300027474581362;0.5330916920153237;1.000003078479204
76.498047;0.9872522724636177;0.416670261244046;0.42205082839006264;0.32153296482448285;0.32567887513495486;0.9953904857770407;1.0000134604583248;9.9999952056222;0.4167529720617071;0.4519922473678006;0.4519845163963672;0.418682311826998;0.3300027466902533;0.5330915824299459;1.0000031475462583
76.508047;0.9872524600004344;0.41667027793202377;0.4220508121698671;0.32153298324125557;0.3256788679570384;0.9953904204013262;1.0000134666646106;9.999994280392245;0.41675300843941243;0.4519922817966302;0.45198451775721893;0.41868222804651406;0.33000274568430965;0.5330914712225621;1.000003226758557
76.518047;0.9872526459060744;0.41667029504980363;0.422050796409958;0.32153300041032085;0.3256788608306157;0.9953903601764961;1.0000134639101323;9.999993359600815;0.41675304689818654;0.45199231510207066;0.45198451825242153;0.41868214236949725;0.33000274427306875;0.5330913584186402;1.0000033156745813
76.528047;0.9872528298838603;0.41667031267819793;0.42205078128630075;0.3215330165194751;0.32567885387620965;0.9953903048131995;1.0000134520014892;9.999992442682478;0.416753087256617;0.45199234720306775;0.4519845178165963;0.4186820550207922;0.33000274230976523;0.533091243967576;1.0000034138568767
76.538047;0.9872530116111278;0.41667033090904204;0.42205076702156036;0.32153303172880937;0.3256788472106404;0.995390253993677;1.0000134307495732;9.999991529078747;0.41675312932080816;0.4519923779786267;0.45198451645712684;0.41868196624318493;0.3300027396483066;0.5330911277952594;1.0000035209016076
76.548047;0.9872531907316726;0.41667034981668694;0.4220507538611315;0.32153304615599126;0.32567884093300314;0.9953902075038291;1.0000134000079113;9.999990618235294;0.41675317286680913;0.451992407241568;0.4519845142359709;0.418681876261047;0.33000273611674497;0.5330910098606961;1.0000036363676021
76.558047;0.9872533668838874;0.41667036943764124;0.422050742050814;0.3215330598960172;0.32567883513035834;0.9953901652882812;1.0000133597109881;9.999989709733198;0.4167532176642531;0.4519924347509906;0.4519845112404146;0.4186817852813143;0.3300027315200143;0.5330908901865361;1.0000037596888347
76.568047;0.9872535397306895;0.4166703897819024;0.42205073182711306;0.3215330730501082;0.32567882988800323;0.9953901273674536;1.0000133099181976;9.999988803717413;0.4167532635046651;0.45199246026636336;0.4519845075808196;0.41868169350238343;0.3300027256652422;0.53309076884116;1.0000038901500785
76.578047;0.9872537089673715;0.4166704108386725;0.4220507233985785;0.3215330857163123;0.3256788252836088;0.9953900936795114;1.0000132508293786;9.999987901649304;0.4167533102168176;0.45199248357852523;0.4519845033987669;0.41868160109765007;0.33000271838140965;0.5330906459076206;1.0000040269064494
76.588047;0.9872538743168475;0.416670432576577;0.4220507169220542;0.3215330979637168;0.3256788213523098;0.9953900640309251;1.0000131827106573;9.999987006995552;0.41675335767260185;0.4519925045025244;0.45198449886613773;0.41868150820053707;0.33000270953817307;0.5330905214922087;1.0000041690213963
76.598047;0.9872540355439732;0.4166704549730601;0.4220507125166504;0.3215331098431191;0.3256788180629914;0.9953900381763339;1.0000131057592152;9.999986125069714;0.4167534057497695;0.4519925228771163;0.45198449418513575;0.41868141490589583;0.33000269905172896;0.5330903957381697;1.000004315536511
76.608047;0.9872541924952776;0.4166704780608115;0.4220507102994069;0.32153312140927115;0.325678815358841;0.9953900158929458;1.0000130200270376;9.99998526215719;0.4167534542886602;0.45199253857167093;0.45198448958732357;0.4186813212863683;0.33000268685132694;0.5330902688012613;1.000004465516905
76.618047;0.9872543451748997;0.4166705019460582;0.42205071039567477;0.32153313272114636;0.32567881323139614;0.9953899970169126;1.0000129254454608;9.999984424877738;0.41675350311904424;0.45199255148533;0.45198448532282975;0.4186812274281458;0.33000267284743984;0.5330901408355747;1.0000046180030917
76.628047;0.9872544938094825;0.41667052677477046;0.4220507129403392;0.3215331438395237;0.3256788117394101;0.9953899814382464;1.0000128219181013;9.999983619373426;0.41675355210103765;0.4519925615552653;0.45198448163944754;0.41868113346235497;0.33000265694212105;0.5330900120342961;1.0000047719810037
76.638047;0.9872546387737493;0.4166705526837148;0.42205071808467143;0.32153315482275063;0.3256788109486794;0.9953899690222466;1.0000127094459206;9.999982849949669;0.4167536011070498;0.4519925687650335;0.4519844787569951;0.4186810395575443;0.3300026390509304;0.5330898826548202;1.0000049264596331
76.648047;0.9872547804257603;0.41667057978241945;0.42205072597951115;0.3215331657095861;0.3256788108582728;0.9953899595421735;1.000012588213894;9.999982118465566;0.41675364998590186;0.45199257313001573;0.45198447685614423;0.41868094587985666;0.33000261909994555;0.5330897529665852;1.0000050805186114
76.658047;0.9872549190172035;0.41667060814266;0.4220507367400536;0.3215331765188273;0.32567881137934523;0.9953899527520239;1.0000124586146455;9.999981424772926;0.41675369854902194;0.45199257467108356;0.4519844760901071;0.4186808525540517;0.33000259700654766;0.533089623201822;1.0000052332503413
76.668047;0.9872550546470014;0.41667063777316565;0.42205075043140927;0.3215331872849135;0.32567881237074703;0.9953899485118732;1.0000123212102559;9.99998076713355;0.41675374656533337;0.45199257338779997;0.4519844765986889;0.4186807596537688;0.33000257266975563;0.5330894935767548;1.000005383719675
76.678047;0.9872551871908317;0.4166706686163777;0.42205076708629585;0.3215331980882827;0.32567881369517493;0.9953899468191856;1.0000121765801833;9.999980142480906;0.41675379377429256;0.4519925692331316;0.45198447849877754;0.41868066722347713;0.33000254597120693;0.5330893643288824;1.000005531008939
76.688047;0.9872553162890096;0.41667070057410427;0.4220507867318982;0.3215332090406776;0.32567881524344294;0.9953899477926079;1.0000120251624742;9.999979547071247;0.416753839922832;0.4519925621081352;0.45198448185072554;0.4186805753140137;0.3300025167841194;0.5330892357128734;1.0000056742740269
76.698047;0.9872554414464114;0.41667073352211687;0.4220508093875992;0.3215332202528204;0.32567881690456785;0.9953899516329898;1.0000118672575895;9.999978977377095;0.41675388478128217;0.45199255187409165;0.45198448665070323;0.4186804840132513;0.330002484994321;0.5330891079701122;1.0000058127615503
76.708047;0.9872555621718044;0.416670767315668;0.4220508350191905;0.3215332318250371;0.32567881854805786;0.9953899585488364;1.000011703075569;9.99997843059259;0.41675392812216094;0.4519925383542421;0.4519844928841468;0.4186803934454725;0.3300024505225994;0.5330889813225896;1.0000059458115935
76.718047;0.9872556780418617;0.4166708018141886;0.4220508634858807;0.3215332438492328;0.32567882006474064;0.9953899687388315;1.0000115327066417;9.999977904670256;0.41675396970906514;0.45199252133958306;0.45198450057869055;0.41868030374324594;0.3300024133359605;0.5330888559952348;1.0000060728664462
76.728047;0.9872557886679512;0.41667083690840245;0.4220508945246266;0.32153325641016656;0.32567882140659904;0.9953899824467379;1.0000113561449906;9.999977398247953;0.4167540093187449;0.45199250061033963;0.4519845097914397;0.4186802150313711;0.3300023734493946;0.5330887322265387;1.000006193484841
76.738047;0.9872558936798866;0.4166708725252481;0.4220509277911051;0.32153326958936956;0.32567882258379904;0.995389999996208;1.0000111734090515;9.999976910323808;0.41675404676445976;0.4519924759331342;0.4519845205670174;0.41868012742419114;0.3300023309308232;0.533088610276815;1.0000063073382264
76.748047;0.9872559927797331;0.4166709086203934;0.4220509629382504;0.32153328344378596;0.32567882364333745;0.9953900217234837;1.0000109846351846;9.999976439534047;0.4167540818966219;0.45199244703781527;0.4519845329245402;0.4186800410205917;0.33000228590793557;0.533088490460768;1.0000064141762743
76.758047;0.9872560857757375;0.41667094517599684;0.4220509996707038;0.3215332979631664;0.325678824646649;0.9953900478187955;1.0000107900938366;9.99997598372144;0.4167541145955395;0.4519924136234396;0.4519845468732648;0.41867995591053464;0.3300022385628639;0.5330883731605949;1.0000065138189789
76.768047;0.9872561725736766;0.41667098221549004;0.4220510377346557;0.3215333130656468;0.3256788256602954;0.9953900782541707;1.0000105901732979;9.999975540093956;0.41675414478159456;0.4519923754125771;0.45198456243313145;0.4186798721795935;0.3300021891108327;0.5330882587786303;1.0000066062081507
76.778047;0.9872562531676411;0.4166710198217421;0.42205107686883486;0.32153332864024514;0.32567882676709364;0.9953901128919435;1.0000103853564082;9.999975105520075;0.4167541724322251;0.4519923322269052;0.45198457963715366;0.4186797898937017;0.3300021377742791;0.5330881476781519;1.0000066914309562
76.788047;0.9872563275903258;0.4166710581202056;0.4220511167864821;0.3215333445835585;0.3256788280558367;0.995390151630066;1.0000101761964106;9.999974676841111;0.4167541975734348;0.45199228401806746;0.45198459851836986;0.4186797091000614;0.33000208477644893;0.5330880401707684;1.0000067696626953
76.798047;0.9872563958359672;0.416671097233417;0.4220511572311259;0.32153336079615125;0.32567882957078576;0.9953901944331476;1.000009963269034;9.999974251003199;0.41675422025442477;0.451992230839513;0.4519846191094156;0.41867962983881885;0.3300020303560997;0.5330879365442326;1.0000068410975635
76.808047;0.9872564578700409;0.41667113726323224;0.42205119803936186;0.32153337716157204;0.3256788312789272;0.9953902411921726;1.0000097470683096;9.999973824848498;0.41675424053813487;0.45199217282184867;0.4519846414428492;0.41867955212594926;0.33000197477068627;0.5330878370845832;1.000006905907521
76.818047;0.9872565137087123;0.4166711783006543;0.4220512391226856;0.32153339354930927;0.3256788330886184;0.9953902915280871;1.0000095279468117;9.999973394965803;0.41675425851203846;0.45199211016650837;0.45198466553586375;0.4186794759453264;0.33000191827034686;0.5330877420455288;1.000006964234551
76.828047;0.9872565634349344;0.41667122040565263;0.42205128041296774;0.3215334098227072;0.3256788348833192;0.9953903447938451;1.0000093061680413;9.999972958023415;0.4167542742989948;0.4519920431154182;0.4519846913983691;0.41867940128097675;0.3300018610792621;0.533087651585813;1.0000070162317753
76.838047;0.9872566071396752;0.4166712635683112;0.42205132184208116;0.3215334258178022;0.32567883654451146;0.9953904002810098;1.0000090819556433;9.999972511560046;0.4167542880519851;0.45199197190342727;0.451984719076643;0.4186793281415811;0.3300018034178901;0.5330875657562821;1.0000070620969101
76.848047;0.9872566448901382;0.41667130771334965;0.422051363327154;0.32153344132809136;0.32567883797131203;0.995390457382343;1.0000088554817377;9.999972054519676;0.41675429994486907;0.45199189674434437;0.4519847486864257;0.41867925654413574;0.3300017455224824;0.5330874845488406;1.0000071020468708
76.858047;0.9872566767807824;0.4166713527370814;0.4220514047470688;0.3215334561335624;0.3256788390958817;0.9953905156075511;1.0000086268635044;9.9999715870567;0.41675431017596737;0.4519918178586338;0.45198478041483864;0.4186791864714685;0.33000168762072785;0.5330874079376977;1.000007136293719
76.868047;0.987256703016544;0.41667139852581664;0.4220514459479418;0.3215334700460855;0.32567883988971014;0.9953905745287992;1.0000083961999122;9.999971109991039;0.41675431897844883;0.4519917355059291;0.4519848144997659;0.41867911782994516;0.330001629906569;0.5330873358769419;1.0000071650662592
76.878047;0.9872567239451618;0.4166714449707016;0.4220514867716028;0.321533482923593;0.32567884035654215;0.9953906337374947;1.0000081635947038;9.999970624314342;0.4167543266359342;0.4519916499911133;0.4519848511918854;0.418679050442767;0.33000157254648715;0.5330872682763076;1.0000071886325803
76.888047;0.9872567400062702;0.41667149201411485;0.4220515270715457;0.3215334946520944;0.32567884050929713;0.9953906928556187;1.0000079291648085;9.999970130900564;0.4167543334848013;0.4519915616286083;0.45198489071175685;0.4186789840964951;0.33000151569326747;0.5330872049915545;1.0000072073052855
76.898047;0.9872567516265077;0.4166715396880798;0.42205156671503025;0.3215335051352705;0.32567884035187183;0.9953907515784366;1.000007693075889;9.999969630673009;0.41675433987258925;0.4519914706910339;0.4519849332188424;0.4186789185990367;0.33000145950129317;0.5330871458489757;1.0000072214421318
76.908047;0.9872567591579936;0.41667158810005867;0.422051605584194;0.32153351430503274;0.32567883987795554;0.9953908096917606;1.0000074555735434;9.999969125326173;0.41675434610439305;0.4519913773872084;0.4519849787980835;0.41867885380411646;0.3300014041296409;0.5330870906767061;1.0000072314458528
76.918047;0.9872567629033077;0.41667163738628327;0.4220516435733162;0.32153352213633674;0.32567883907076595;0.9953908670464097;1.0000072170074774;9.999968617893852;0.4167543524243662;0.4519912818727601;0.4519850274497092;0.41867878961881605;0.33000134971041084;0.5330870393118957;1.0000072377856448
76.928047;0.9872567631377851;0.4166716876535224;0.42205168057737064;0.3215335286603482;0.3256788378886361;0.9953909234893598;1.0000069778455565;9.999968112504646;0.4167543590258959;0.4519911842759216;0.4519850790748968;0.4186787260052809;0.33000129632033437;0.5330869915965164;1.0000072409959835
76.938047;0.9872567600930907;0.4166717389352569;0.4220517164834358;0.3215335339615582;0.32567883624470273;0.9953909787698503;1.0000067386150273;9.999967613678727;0.41675436606982463;0.4519910847030715;0.4519851334678967;0.4186786629546715;0.3300012439855226;0.5330869473597476;1.0000072415913412
76.948047;0.9872567539578894;0.4166717911963609;0.42205175117001886;0.32153353815077157;0.32567883401044945;0.9953910325000258;1.0000064998060523;9.999967125407153;0.416754373692985;0.4519909832255379;0.4519851903257605;0.4186786004618685;0.3300011927009378;0.5330869063801499;1.0000072399789977
76.958047;0.9872567448854822;0.4166718443561936;0.4220517844999576;0.3215335413397261;0.3256788310402553;0.9953910842040687;1.000006261817806;9.999966650229542;0.41675438199885645;0.451990879901204;0.4519852492868713;0.4186785385417768;0.3300011424634317;0.5330868683607644;1.0000072364596992
76.968047;0.9872567329725619;0.4166718982875995;0.4220518163218144;0.3215335436312767;0.32567882718517194;0.9953911333479523;1.0000060249406324;9.999966189348426;0.41675439105036294;0.45199077479989236;0.4519853099834608;0.41867847725205404;0.33000109330980276;0.5330868329304465;1.0000072313090154
76.978047;0.9872567182589252;0.4166719528125555;0.42205184650141964;0.32153354511849885;0.32567882229462075;0.9953911792905366;1.0000057893769605;9.999965743826483;0.41675440088150273;0.4519906679863557;0.45198537207055467;0.4186784166898212;0.3300010453192001;0.5330867996588848;1.0000072249168976
76.988047;0.9872567007693457;0.41667200772368695;0.4220518749577214;0.3215335458908608;0.3256788162259063;0.9953912212692086;1.0000055553048135;9.999965315562216;0.4167544115208765;0.45199055950735745;0.4519854352237425;0.4186783569898785;0.3300009985693071;0.5330867680863772;1.0000072178739385
76.998047;0.9872566805500007;0.41667206281330543;0.4220519016697301;0.3215335460447381;0.3256788088600269;0.9953912584897834;1.000005322945342;9.999964907802692;0.41675442299638976;0.45199044940609845;0.4519854991294073;0.41867829832946934;0.33000095308232025;0.5330867377612902;1.0000072108934115
77.008047;0.9872566577137627;0.4166721178814279;0.4220519266506958;0.3215335456814823;0.32567880009363415;0.9953912902396691;1.0000050925999782;9.999964525524605;0.41675443530028844;0.4519903377419923;0.4519855634780174;0.41867824091660705;0.3300009087988011;0.5330867082648157;1.000007204685265
77.018047;0.9872566324493791;0.4166721727360591;0.4220519499182583;0.32153354488296526;0.3256787898046186;0.995391315968907;1.0000048646251356;9.99996417499999;0.4167544483620556;0.4519902246155954;0.451985627960858;0.41867818497353776;0.3300008655979881;0.5330866792356854;1.0000071999218587
77.028047;0.9872566049128257;0.4166722272038506;0.42205197149391155;0.3215335436975928;0.325678777831031;0.9953913353742952;1.0000046393968707;9.999963862578753;0.4167544620721158;0.4519901101781327;0.4519856922902267;0.4186781307387042;0.3300008233517211;0.5330866504012812;1.0000071972618896
77.038047;0.9872565751368151;0.4166722811342824;0.42205199142448524;0.3215335421603601;0.325678763989078;0.9953913484689548;1.0000044173154707;9.999963593958807;0.41675447630784473;0.45198999459589206;0.45198575623567505;0.4186780784785439;0.3300007819586308;0.5330866215707535;1.0000071973576599
77.048047;0.9872565430672247;0.4166723343862282;0.4220520097947781;0.32153354031423026;0.32567874811772984;0.995391355534262;1.0000041987810955;9.999963374540014;0.41675449091391015;0.4519898780174877;0.4519858196278222;0.4186780284696135;0.33000074133710583;0.5330865925918902;1.0000072007907297
77.058047;0.9872565085817028;0.41667238680956065;0.42205202671420144;0.32153353820422437;0.3256787300974634;0.9953913569445483;1.000003984121534;9.999963209977132;0.4167545056756109;0.45198976059013735;0.4519858823323459;0.4186779809498054;0.3300007014206078;0.5330865633299352;1.0000072079663533
77.068047;0.987256471425895;0.41667243823990796;0.42205204228167925;0.3215335358608122;0.32567870982273245;0.9953913530358868;1.000003773519122;9.999963105705676;0.41675452034747557;0.4519896424775991;0.451985944240687;0.4186779361087146;0.330000662169189;0.5330865336847471;1.00000721908338
77.078047;0.9872564312276481;0.41667248850896016;0.42205205655583805;0.3215335332950792;0.3256786871890773;0.9953913441419221;1.0000035669965444;9.999963066288899;0.41675453472725205;0.4519895238383437;0.45198600526442845;0.41867789412733253;0.330000623572739;0.5330865035998793;1.0000072341767332
77.088047;0.9872563876406477;0.41667253746170524;0.4220520695621224;0.3215335305017793;0.32567866211914276;0.9953913306852002;1.0000033645111077;9.99996309568733;0.41675454870345374;0.45198940479140787;0.4519860652994137;0.4186778552006777;0.33000058564377327;0.5330864730395685;1.0000072531677138
77.098047;0.9872563404776223;0.4166725849767713;0.42205208131541666;0.3215335274734057;0.32567863458890506;0.9953913131706355;1.0000031660896245;9.99996319735168;0.41675456225672247;0.45198928540707145;0.4519861242007901;0.4186778195377114;0.33000054841241194;0.5330864419893048;1.0000072759342413
77.108047;0.9872562897645242;0.4166726309521392;0.4220520918172226;0.3215335242246752;0.32567860463378434;0.9953912921097653;1.0000029718912316;9.999963373944501;0.416754575447755;0.45198916571940767;0.4519861818024088;0.41867778735609296;0.33000051193291985;0.5330864105005976;1.0000073023981702
77.118047;0.9872562356936265;0.41667267524826174;0.42205210105396085;0.32153352080448006;0.3256785723217646;0.9953912679795575;1.0000027821555004;9.99996362763512;0.4167545883810912;0.45198904573527743;0.4519862379415249;0.4186777588384524;0.33000047628758056;0.5330863787087476;1.000007332614314
77.128047;0.9872561784827977;0.4166727176726788;0.4220521090248755;0.3215335172986501;0.3256785377099689;0.9953912412434058;1.000002597119894;9.999963960492677;0.41675460113135604;0.45198892543108654;0.45198629246980215;0.4186777340520523;0.33000044157312025;0.533086346783888;1.0000073667819058
77.138047;0.9872561182707361;0.4166727580216442;0.42205211577390583;0.32153351382173145;0.325678500841129;0.9953912124106309;1.0000024170383819;9.999964374057319;0.4167546136777099;0.4519888047527557;0.4519863452502715;0.41867771291497297;0.3300004078879561;0.5330863148737743;1.0000074051219332
77.148047;0.9872560551019717;0.41667279609426416;0.4220521213986355;0.3215335104795285;0.32567846178555154;0.995391182047895;1.0000022422505506;9.9999648685472;0.4167546258951385;0.4519886836447015;0.45198639612474284;0.4186776952398491;0.33000037532801646;0.533086283109459;1.0000074477688088
77.158047;0.9872559889420122;0.41667283167192404;0.42205212604115083;0.3215335073385229;0.3256784206618343;0.9953911506945816;1.0000020731668589;9.999965443100793;0.41675463758980535;0.4519885620886208;0.4519864448831066;0.41867768079168355;0.330000343982406;0.5330862516524316;1.0000074947554898
77.168047;0.9872559196934352;0.4166728645317801;0.4220521298916555;0.32153350443244566;0.32567837759840546;0.9953911187780218;1.0000019101888296;9.999966096711544;0.41675464853828165;0.4519884401060537;0.4519864912837866;0.4186776693350044;0.33000031393122065;0.5330862207130859;1.000007546011159
77.178047;0.9872558472035259;0.4166728945086428;0.42205213319939894;0.32153350177571227;0.3256783326902487;0.9953910865969811;1.0000017536685406;9.999966828194601;0.4167546585183735;0.45198831773952747;0.4519865351067879;0.4186776606699765;0.33000028525505454;0.5330861905270351;1.0000076013292896
77.188047;0.9872557712812757;0.4166729215499284;0.42205213624763194;0.3215334993741116;0.3256782860013894;0.9953910543534958;1.0000016039354573;9.999967635730428;0.416754667332971;0.4519881950398237;0.45198657617558685;0.41867765463534046;0.33000025805463057;0.5330861613282605;1.000007660303133
77.198047;0.9872556917154166;0.41667294571460584;0.42205213931129404;0.32153349723824487;0.3256782375834532;0.9953910222203155;1.0000014613150487;9.99996851729532;0.4167546748327757;0.4519880720621724;0.45198661434066034;0.4186776511042481;0.3300002324476222;0.533086133363902;1.0000077222965067
77.208047;0.9872556082492265;0.4166729671322293;0.42205214265556595;0.32153349537943515;0.32567818747743804;0.9953909904190829;1.0000013260872034;9.999969471036552;0.4167546809326119;0.45198794887668187;0.45198664947567135;0.4186776500012143;0.3300002085312069;0.5330861069331557;1.000007786534194
77.218047;0.9872555205751467;0.41667298596998337;0.42205214655777423;0.32153349379097235;0.32567813571846416;0.995390959263323;1.0000011984484176;9.999970495086911;0.4167546856052387;0.45198782557561984;0.4519866814983694;0.41867765129732626;0.3300001863536298;0.5330860823797459;1.0000078522707774
77.228047;0.9872554283870607;0.41667300242053856;0.422052151300487;0.32153349245204765;0.32567808236033;0.9953909291565902;1.0000010785116697;9.999971588048282;0.4167546888637453;0.4519877022703166;0.45198671039827026;0.4186776549564773;0.33000016591695647;0.5330860600462792;1.0000079188937383
77.238047;0.9872553314011224;0.41667301669489815;0.4220521571452235;0.3215334913711031;0.3256780274859946;0.9953909005499825;1.0000009662678753;9.99997274985522;0.41675469073790355;0.45198757909782816;0.451986736241969;0.4186776608966521;0.3300001471921805;0.5330860402502948;1.0000079858867237
77.248047;0.9872552293533385;0.41667302902067693;0.42205216431422826;0.3215334906178927;0.32567797118550484;0.9953908738814738;1.0000008615594072;9.99997398166199;0.4167546912278803;0.45198745623642217;0.45198675913645364;0.41867766902511905;0.330000130136361;0.5330860232896582;1.0000080527935964
77.258047;0.9872551219999831;0.41667303965752484;0.4220521729829373;0.32153349028911754;0.325677913536225;0.9953908495654558;1.0000007642015187;9.999975284684362;0.4167546902516912;0.45198733390998713;0.45198677920945135;0.4186776792830386;0.3300001147014488;0.533086009456531;1.000008119292169
77.268047;0.987255009071664;0.4166730489169086;0.42205218328380867;0.32153349045016294;0.3256778546040331;0.9953908280121179;1.0000006741194953;9.999976658966656;0.4167546876451161;0.45198721237323086;0.45198679663544833;0.4186776916165456;0.33000010081941555;0.5330859990375808;1.0000081852241456
77.278047;0.9872548902586026;0.4166730571669302;0.42205219531937255;0.32153349112228297;0.3256777944456348;0.9953908095901608;1.0000005913233203;9.999978103127217;0.4167546832301616;0.45198709189421715;0.4519868116352018;0.41867770592570075;0.33000008838326134;0.5330859922942506;1.00000825051275
77.288047;0.987254765299315;0.416673064819323;0.42205220917013603;0.3215334923034663;0.3256777330882859;0.9953907945905713;1.0000005158345289;9.99997961502884;0.4167546768809268;0.4519869727359187;0.45198682441984267;0.4186777220654723;0.330000077256265;0.533085989461006;1.0000083151214736
77.298047;0.9872546340629708;0.4166730723041403;0.4220522248913397;0.32153349398964964;0.32567767050495694;0.9953907832566047;1.0000004476656235;9.999981192430624;0.4167546685395752;0.45198685512052283;0.45198683513564736;0.4186777398807276;0.3300000672978976;0.5330859907867922;1.0000083790424226
77.308047;0.9872544965377934;0.41667308003679754;0.4220522425170975;0.3215334961996163;0.32567760663227435;0.995390775780551;1.0000003867930145;9.999982833105854;0.4167546582093198;0.45198673920804383;0.45198684385992005;0.41867775924166484;0.33000005838509316;0.5330859965692796;1.0000084422090925
77.318047;0.9872543527729587;0.4166730883871024;0.4220522620685224;0.3215334989937307;0.32567754142380956;0.9953907722479254;1.000000333115901;9.999984534392244;0.4167546459402594;0.4519866251188965;0.45198685063019395;0.4186777800670859;0.3300000504249783;0.5330860071265944;1.000008504464611
77.328047;0.9872542028457094;0.416673097678241;0.4220522835481873;0.3215335024626256;0.3256774748785554;0.9953907726317762;1.0000002864231028;9.999986292795096;0.4167546318064865;0.45198651296407905;0.4519868554641998;0.4186778023122335;0.3300000433371592;0.5330860227428893;1.000008565683975
77.338047;0.9872540468608102;0.41667310821646136;0.422052306946946;0.3215335067014454;0.32567740702478865;0.9953907768540396;1.0000002463947621;9.999988104303313;0.41675461589203283;0.45198640285862607;0.451986858377809;0.41867782591541947;0.33000003700643465;0.5330860436852125;1.0000086258979501
77.348047;0.9872538849351438;0.4166731203104588;0.42205233227880984;0.32153351179906364;0.3256773379062176;0.995390784886387;1.0000002126542256;9.999989964538091;0.4167545982820725;0.4519862949267323;0.4519868593994332;0.41867785076143377;0.3300000312565661;0.533086070280449;1.000008685294473
77.358047;0.9872537171680509;0.4166731342578008;0.4220523596071499;0.3215335178238947;0.3256772676001779;0.9953907968192833;1.0000001847965547;9.999991868205763;0.4167545790501698;0.45198618929681367;0.45198685856621224;0.4186778767202736;0.33000002586385396;0.5330861029085423;1.0000087441106418
77.368047;0.9872535436374538;0.41667315030931495;0.42205238901939957;0.3215335247851003;0.32567719623415586;0.9953908128281235;1.000000162396244;9.999993809121149;0.41675455826595575;0.4519860861008428;0.45198685593239035;0.4186779037338881;0.33000002057904965;0.5330861418975578;1.000008802511459
77.378047;0.9872533644431891;0.4166731686469341;0.4220524205544559;0.32153353261395684;0.3256771239733244;0.9953908331080961;1.000000145075974;9.999995781305467;0.41675453601113627;0.4519859854898048;0.4519868515832374;0.4186779318651961;0.3300000151477771;0.533086187460228;1.0000088605424708
77.388047;0.9872531797937901;0.41667318940082293;0.42205245415071796;0.3215335411975149;0.3256770510014671;0.9953908578288747;1.0000001325849515;9.999997780340717;0.41675451236433675;0.45198588763902314;0.45198684561452623;0.4186779612493617;0.33000000934246904;0.5330862397020724;1.0000089181231413
77.398047;0.9872529900535651;0.41667321267357027;0.4220524896581432;0.32153355041996484;0.3256769775114441;0.9953908870669954;1.0000001248158916;9.999999804203082;0.4167544873781784;0.45198579272720657;0.4519868380865969;0.4186779919970672;0.33000000299407695;0.5330862986320125;1.000008975052439
77.408047;0.9872527957131039;0.41667323853949956;0.4220525268708621;0.32153356018513146;0.3256769036960436;0.9953909207376067;1.0000001217733032;10.00000185308348;0.41675446109195574;0.4519857009132895;0.4519868289880209;0.4186780241587106;0.32999999599976343;0.5330863641678694;1.0000090310186134
77.418047;0.9872525973502322;0.41667326704511415;0.4220525655469706;0.3215335704381518;0.3256768297440988;0.9953909585975859;1.0000001235047422;10.000003928162142;0.41675443356139474;0.4519856123301117;0.4519868182331612;0.41867805774323513;0.329999988305173;0.5330864361552436;1.000009085577782
77.428047;0.9872523956071205;0.41667329823550825;0.4220526054343554;0.3215335811708503;0.3256767558465838;0.9953910003354312;1.0000001300453585;10.000006030093274;0.41675440486371756;0.4519855270767681;0.45198680568577676;0.41867809271239714;0.3299999798859117;0.5330865143790309;1.0000091381581568
77.438047;0.9872521911828582;0.41667333217945707;0.4220526462920649;0.32153359240170953;0.3256766821978939;0.9953910456756593;1.0000001414286974;10.000008158337305;0.4167543750799586;0.4519854451999429;0.4519867911996916;0.41867812896438467;0.32999997074553944;0.5330865985662826;1.00000918815069
77.448047;0.9872519848443343;0.41667336895445894;0.42205268788965694;0.32153360416398785;0.32567660898477324;0.995391094452594;1.0000001577165074;10.000010311564543;0.41675434428564734;0.45198536667873884;0.4519867746750951;0.41867816635786753;0.32999996090827816;0.5330866884234825;1.0000092350251055
77.458047;0.987251777453961;0.416673408612211;0.42205273000011645;0.3215336165058747;0.325676536378857;0.9953911466691399;1.0000001789921271;10.000012488239824;0.41675431257129164;0.45198529142608207;0.4519867560863154;0.4186782047735999;0.32999995039196;0.533086783683926;1.0000092784231638
77.468047;0.9872515700041675;0.4166734511670283;0.42205277237954875;0.3215336294888394;0.3256764645519765;0.9953912024731622;1.000000205320027;10.000014686623672;0.4167542800765556;0.4519852193187566;0.4519867354451957;0.41867824417680133;0.3299999391968214;0.5330868841046963;1.0000093182351253
77.478047;0.9872513636222973;0.4166734966103959;0.4220528147370562;0.3215336431781489;0.3256763936938262;0.99539126201643;1.0000002366990954;10.000016904606996;0.4167542470013723;0.4519851502308888;0.45198671273927493;0.41867828462260287;0.3299999273222713;0.5330869894623398;1.0000093545933157
77.488047;0.987251159530532;0.4166735449484273;0.42205285673373394;0.32153365761708447;0.3256763239960967;0.9953913253693254;1.0000002730655058;10.000019140337088;0.4167542135908607;0.45198508403936316;0.45198668790871843;0.41867832618791967;0.3299999147733987;0.533087099598853;1.0000093877301266
77.498047;0.9872509589873825;0.41667359623770617;0.4220528980096268;0.3215336728144729;0.32567625562775226;0.9953913926016411;1.0000003143318061;10.000021393150178;0.41675418010616916;0.4519850206319222;0.45198666087690814;0.41867836890643834;0.32999990154887704;0.5330872144584555;1.0000094178131236
77.508047;0.9872507632469363;0.41667365058146705;0.42205293822223156;0.32153368876147;0.32567618873756266;0.9953914638413086;1.0000003603821026;10.000023663580269;0.4167541467864911;0.45198495992904;0.45198663160109537;0.4186784127737411;0.329999887633647;0.5330873340673772;1.000009444877696
77.518047;0.9872505735523726;0.4166737080994827;0.4220529770881215;0.32153370543207277;0.3256761234600187;0.995391539176084;1.0000004110414136;10.000025952495173;0.4167541138188781;0.45198490188320467;0.4519866001123834;0.41867845777365775;0.3299998730100503;0.5330874584779418;1.0000094688334735
77.528047;0.9872503911222044;0.41667376889245705;0.4220530143907878;0.32153372276572245;0.3256760599067162;0.9953916185581748;1.0000004660843462;10.000028259895885;0.41675408132730113;0.4519848464571493;0.45198656652562197;0.41867850386061334;0.3299998576813356;0.5330875876979313;1.00000948952801
77.538047;0.987250217097752;0.4166738330073546;0.422053049961162;0.3215337406798549;0.3256759981620849;0.9953917018049647;1.0000005253006203;10.00003058391329;0.4167540493687434;0.451984793610327;0.4519865310051035;0.41867855094122985;0.3299998416887149;0.533087721629392;1.0000095068765686
77.548047;0.9872500525227558;0.41667390043773606;0.42205308366935224;0.32153375909464366;0.3256759382950643;0.9953917886078525;1.000000588579915;10.000032920974153;0.4167540179193815;0.45198474330040445;0.45198649372611793;0.41867859889868064;0.32999982511553955;0.5330878600524643;1.000009520952163
77.558047;0.9872498983676199;0.41667397116084776;0.4220531154103991;0.32153377793304266;0.32567588037952205;0.9953918785373879;1.0000006559428227;10.0000352671503;0.41675398687798687;0.45198469548094483;0.45198645487763384;0.4186786476123935;0.3299998080742785;0.533088002659436;1.000009531992485
77.568047;0.9872497555404419;0.416674045146599;0.42205314506884317;0.3215337971302818;0.3256758245063898;0.9953919710741735;1.0000007275162337;10.00003761940312;0.41675395611163113;0.45198465009281386;0.45198641467185124;0.4186786969446098;0.32999979068460433;0.533088149115638;1.0000095404026927
77.578047;0.9872496248940726;0.4166741223282771;0.4220531724843239;0.321533816660245;0.3256757707767024;0.9953920656233887;1.0000008034819434;10.000039975887253;0.4167539254997782;0.4519846070570284;0.4519863733303819;0.4186787467267505;0.3299997730632937;0.5330882991117434;1.0000095467381893
77.588047;0.9872495071872567;0.41667420259313137;0.4220531974327975;0.32153383653542517;0.3256757192825541;0.995392161489433;1.0000008839942782;10.00004233542337;0.4167538949546675;0.45198456626157024;0.45198633106227815;0.418678796762696;0.3299997553251924;0.5330884523820448;1.0000095516416323
77.598047;0.9872494029869847;0.41667428579471394;0.4220532196384215;0.32153385679682644;0.3256756700901465;0.9953922578490145;1.0000009691005172;10.000044696700964;0.4167538644322572;0.4519845275754941;0.4519862880407473;0.4186788468435078;0.32999973758146794;0.5330886086982015;1.000009555775313
77.608047;0.9872493126379812;0.4166743717651511;0.4220532388282921;0.3215338775190963;0.3256756232291768;0.9953923537659352;1.0000010586956876;10.00004705788054;0.41675383392961046;0.4519844909036297;0.45198624439189644;0.4186788967724582;0.3299997199067758;0.5330887678611198;1.0000095597611607
77.618047;0.9872492363217844;0.41667446033653266;0.42205325477618283;0.32153389880454486;0.3256755786950817;0.9953924482811151;1.0000011525191563;10.000049416612361;0.41675380348299257;0.45198445620382627;0.4519862002104557;0.41867894637723707;0.3299997022945144;0.5330889296877085;1.000009564145332
77.628047;0.9872491740999062;0.41667455136009746;0.4220532672854094;0.3215339207563553;0.32567553645905606;0.9953925405344602;1.000001250237797;10.000051769988122;0.41675377318035;0.45198442343452755;0.45198615558491256;0.4186789954996389;0.3299996846680444;0.5330890939817108;1.0000095694228004
77.638047;0.9872491259329399;0.4166746447098747;0.4220532761715156;0.3215339434473376;0.3256754964594627;0.995392629793448;1.000001351602736;10.00005411431845;0.4167537431806344;0.4519843925041835;0.45198611061726224;0.41867904400082384;0.32999966693835703;0.5330892605193132;1.0000095761183627
77.648047;0.9872490917080478;0.416674740281105;0.4220532812789811;0.3215339668937836;0.32567545859644137;0.9953927153805149;1.0000014565329864;10.000056444955753;0.4167537137072934;0.4519843632836568;0.4519860654440444;0.4186790917929633;0.3299996490503652;0.5330894290804715;1.0000095848222261
77.658047;0.9872490712329063;0.4166748379737187;0.42205328247669405;0.3215339910461906;0.3256754227672803;0.9953927966278495;1.0000015650460203;10.000058756409675;0.4167536849838236;0.4519843356569621;0.45198602024774587;0.4186791388768322;0.32999963098322976;0.5330895994904795;1.0000095960860103
77.668047;0.987249064225305;0.41667493765817737;0.4220532796386004;0.3215340158032546;0.32567538889909964;0.9953928729132173;1.0000016771627813;10.00006104264559;0.41675365716326823;0.45198430952975754;0.4519859752476948;0.41867918536952525;0.3299996127156118;0.5330897716285848;1.0000096102805258
77.678047;0.98724907036715;0.41667503917176313;0.42205327265208475;0.32153404103009176;0.325675356932531;0.9953929437109522;1.0000017929015892;10.000063297051911;0.4167536303157366;0.4519842847705777;0.4519859306903449;0.4186792314844473;0.3299995942248392;0.5330899454132924;1.0000096275697574
77.688047;0.9872490893689675;0.4166751423523396;0.4220532614304064;0.3215340665714307;0.32567532679497657;0.9953930086320671;1.0000019123003623;10.000065512202715;0.41675360445530296;0.4519842611560649;0.4519858868501327;0.41867927746879363;0.3299995755254454;0.5330901207861298;1.0000096479871996
77.698047;0.9872491209685048;0.41667524704553127;0.4220532459153771;0.32153409227162355;0.3256752984090099;0.9953930674808456;1.000002035409726;10.000067680218804;0.4167535795682767;0.451984238389251;0.4519858440192666;0.41867932357859816;0.32999955666661446;0.5330902976970847;1.0000096715303453
77.708047;0.9872491648758249;0.4166753530703633;0.4220532260929841;0.32153411798761805;0.325675271724189;0.9953931202978646;1.000002162288729;10.000069793624268;0.4167535556274719;0.4519842161710426;0.45198580247887093;0.41867937009887873;0.32999953769865026;0.5330904760779368;1.0000096982220281
77.718047;0.9872492207124046;0.4166754601971782;0.42205320200522706;0.3215341435769189;0.3256752467356434;0.9953931673774707;1.0000022929888903;10.000071845761944;0.4167535325885568;0.4519841942599594;0.45198576247660976;0.4186794173433816;0.3299995186829021;0.5330906558242425;1.000009728093679
77.728047;0.9872492879742356;0.4166755681636472;0.42205317373088175;0.3215341688852282;0.32567522347693495;0.9953932092596491;1.0000024275181827;10.000073830751875;0.4167535103809463;0.45198417249825945;0.451985724226013;0.41867946564724673;0.32999949971424075;0.5330908368314771;1.0000097611414274
77.738047;0.9872493660581289;0.416675676703921;0.42205314135123584;0.32153419375862785;0.3256752020080544;0.9953932466337314;1.0000025658590825;10.000075743317863;0.41675348890652136;0.4519841508039413;0.4519856879250688;0.4186795153936576;0.3299994809081133;0.5330910190303546;1.0000097973537276
77.748047;0.9872494543457773;0.41667578556982077;0.4220531049358779;0.32153421805990623;0.3256751824054524;0.995393280199941;1.0000027080332121;10.000077578598358;0.4167534680552201;0.45198412913176295;0.45198565377423405;0.4186795670446743;0.3299994623923049;0.5330912023621263;1.0000098367585233
77.758047;0.9872495522740449;0.4166758945391121;0.4220530645704928;0.32153424167310135;0.32567516474180513;0.9953933106095602;1.000002854154628;10.000079332819258;0.41675344773973655;0.4519841074366771;0.4519856219754121;0.418679621129332;0.3299994443103086;0.5330913867522213;1.000009879401689
77.768047;0.9872496593673283;0.41667600341659466;0.42205302040525233;0.3215342645116749;0.32567514906367795;0.995393338463902;1.0000030044874955;10.000081004748019;0.4167534279157582;0.45198408566763;0.4519855927229053;0.4186796781779041;0.32999942679381133;0.5330915720867964;1.0000099252955035
77.778047;0.9872497752359585;0.41667611204958055;0.4220529726684155;0.32153428651923743;0.32567513539167053;0.9953933643171674;1.0000031594643337;10.000082596298215;0.41675340857832477;0.4519840637833506;0.45198556619123414;0.4186797386357926;0.32999940992657145;0.5330917581516763;1.0000099743957611
77.788047;0.987249899534629;0.4166762203440701;0.4220529216428744;0.32153430764826424;0.3256751237504968;0.9953933887007865;1.0000033196079874;10.000084111691315;0.4167533897688964;0.45198404175177814;0.451985542521698;0.4186798028202855;0.32999939375347964;0.5330919445985767;1.0000100266128777
77.798047;0.9872500318919417;0.41667632823637785;0.42205286764966604;0.32153432784768343;0.3256751142016273;0.9953934121434699;1.0000034854379711;10.00008555597272;0.41675337156420234;0.4519840195166873;0.4519855218141144;0.41867987093913983;0.3299993783270332;0.5330921309874628;1.0000100818033488
77.808047;0.987250171864701;0.41667643564760837;0.42205281102629877;0.32153434706469175;0.32567510685161655;0.9953934351280969;1.0000036574305506;10.00008693388076;0.4167533540285747;0.4519839969770921;0.4519855041227399;0.41867994311462836;0.32999936373647887;0.5330923168643179;1.0000101396763121
77.818047;0.9872503189755665;0.41667654248582525;0.4220527520809119;0.32153436523136586;0.32567510184195486;0.9953934580437617;1.0000038360012724;10.000088249733372;0.4167533371989558;0.4519839740192688;0.4519854894675102;0.4186800193929966;0.32999935008408066;0.5330925018359494;1.00001019972856
77.828047;0.9872504727541256;0.416676648679627;0.4220526910720687;0.3215343822504831;0.3256750993328236;0.9953934812029105;1.0000040214744501;10.000089507878902;0.41675332111282865;0.45198395056095136;0.4519854778534904;0.4186800997819609;0.3299993374351925;0.533092685619989;1.0000102613546695
77.838047;0.9872506326947129;0.41667675418404515;0.4220526282357365;0.3215343980058398;0.3256750994872912;0.9953935048530653;1.0000042140299008;10.000090712921763;0.4167533058322357;0.4519839265466164;0.45198546927782746;0.41868018429322273;0.3299993258109838;0.5330928680617403;1.0000103240083467
77.848047;0.9872507982206468;0.41667685896067896;0.4220525638100287;0.32153441238440295;0.32567510245919656;0.9953935291804117;1.0000044136580823;10.000091869982645;0.41675329145034967;0.4519839019211024;0.4519854637278417;0.41868027293136073;0.32999931524826864;0.5330930491222845;1.0000103872509043
77.858047;0.9872509687136148;0.41667696298016493;0.42205249804254596;0.3215344252906326;0.3256751083807857;0.9953935543604855;1.0000046202023134;10.00009298518782;0.4167532780662774;0.451983876630709;0.4519854611783072;0.41868036565774425;0.32999930585555903;0.5330932288416412;1.0000104507279894
77.868047;0.9872511435549007;0.41667706621630074;0.4220524311976525;0.32153443664140546;0.3256751173536751;0.9953935805597244;1.0000048334703224;10.000094065602742;0.41675326574632915;0.45198385062207674;0.45198546160319586;0.4186804623891008;0.3299992977943846;0.533093407294416;1.0000105141702902
77.878047;0.9872513221418304;0.416677168583586;0.4220523635315402;0.32153444635263506;0.32567512944476995;0.9953936078622179;1.0000050532842828;10.000095118209243;0.41675325453207196;0.45198382382473223;0.4519854649990853;0.41868056302819723;0.32999929122161337;0.5330935845574111;1.000010577416209
77.888047;0.9872515038400331;0.4166772699057848;0.4220522952282552;0.32153445433962624;0.3256751446818556;0.9953936362671131;1.0000052794282068;10.00009614892479;0.4167532444925523;0.45198379615862844;0.4519854713871758;0.4186806674915631;0.3299992862510564;0.5330937606988335;1.0000106403898474
