time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
77.898047;0.9872516879464569;0.4166773699705959;0.42205222637673434;0.3215344605284998;0.3256751630501173;0.9953936657892672;1.0000055115448307;10.000097162664252;0.41675323576473255;0.45198376756469333;0.4519854807989817;0.4186807757211773;0.3299992829388203;0.5330939357862358;1.0000107030370384
77.908047;0.9872518737961321;0.4166774685741692;0.4220521570251285;0.32153446487169357;0.3256751844929875;0.995393696519469;1.0000057490874117;10.00009816405197;0.4167532285509788;0.4519837380149606;0.4519854932568038;0.4186808876857012;0.3299992813029117;0.5330941099007139;1.0000107652924293
77.918047;0.9872520608634874;0.4166775655065627;0.42205208723600673;0.3215344673579978;0.3256752089241249;0.9953937285708437;1.0000059914130257;10.000099157884973;0.41675322306559576;0.4519837074886991;0.45198550874278665;0.41868100336921305;0.3299992813643625;0.5330942831543212;1.000010827102237
77.928047;0.9872522487077575;0.4166776605278001;0.42205201707319323;0.32153446800779484;0.32567523624426964;0.995393762030134;1.0000062379108008;10.000100148976102;0.41675321945145316;0.4519836759477668;0.451985527188355;0.4186811227638321;0.3299992831572343;0.5330944557159139;1.0000108884513483
77.938047;0.9872524368865587;0.4166777533634023;0.42205194655459494;0.32153446686178705;0.3256752663471752;0.9953937969799226;1.0000064880393023;10.000101141564992;0.4167532177380861;0.451983643348292;0.4519855484993496;0.41868124587861744;0.32999928671933326;0.533094627831357;1.0000109493573077
77.948047;0.9872526248914524;0.4166778437203793;0.4220518756470219;0.3215344639555557;0.3256752991218137;0.9953938335021707;1.000006741316677;10.000102138904229;0.4167532178756931;0.45198360967184553;0.4519855725841867;0.41868137271776396;0.3299992921005992;0.5330947997883034;1.0000110098590633
77.958047;0.9872528121072259;0.4166779313212025;0.4220518042946375;0.3215344592889345;0.32567533446078845;0.9953938716510347;1.0000069973265076;10.000103143406859;0.4167532197817237;0.4519835749333268;0.45198559937158;0.41868150323052367;0.3299992993612781;0.5330949718314842;1.0000110700111695
77.968047;0.9872529978820223;0.4166780159340308;0.4220517324261758;0.32153445284224685;0.3256753722648594;0.9953939114397196;1.000007255726478;10.000104156679436;0.4167532233689181;0.4519835391626892;0.4519856288403197;0.4186816373005556;0.3299993085330176;0.5330951441255054;1.0000111298355587
77.978047;0.9872531816567575;0.4166780973640655;0.42205165994499794;0.32153444462874853;0.32567541243580755;0.9953939528185418;1.0000075162334963;10.000105178741585;0.4167532285733844;0.4519835023914074;0.45198566105148585;0.41868177476512336;0.3299993195722629;0.5330953167863226;1.0000111892276853
77.988047;0.9872533630284677;0.4166781754195287;0.4220515867170175;0.32153443471122856;0.3256754548706985;0.9953939956425719;1.000007778600934;10.000106207480439;0.41675323534452313;0.45198346465882194;0.4519856961298879;0.4186819154273788;0.3299993323587699;0.5330954898979736;1.0000112478938306
77.998047;0.9872535417293227;0.416678249925401;0.4220515125686868;0.3215344231772858;0.32567549947630936;0.9953940396772567;1.0000080426366347;10.000107239680888;0.4167532435913824;0.4519834260165873;0.45198573419625176;0.4186820590776612;0.329999346735513;0.5330956635086929;1.0000113053515458
78.008047;0.9872537175473066;0.4166783207679806;0.42205143731084366;0.32153441012077;0.3256755461925905;0.9953940846815155;1.0000083082535935;10.000108272838945;0.4167532531580645;0.4519833865224042;0.4519857753139251;0.41868220552580215;0.329999362531199;0.5330958376594087;1.0000113609800672
78.018047;0.9872538902656189;0.4166783878780641;0.4220513607762552;0.3215343956451713;0.32567559498322435;0.9953941305133667;1.0000085754400703;10.000109305977947;0.41675326384757483;0.4519833462413959;0.4519858194867424;0.4186823546151789;0.3299993795725055;0.5330960124022031;1.0000114141263916
78.028047;0.9872540596979681;0.4166784511811675;0.42205128286300353;0.3215343798740566;0.32567564579116043;0.99539417711986;1.0000088441235775;10.000110339029503;0.4167532754447137;0.45198330525649544;0.45198586668362695;0.4186825062016896;0.3299993977290903;0.5330961877617659;1.0000114642080573
78.038047;0.9872542257632453;0.4166785105857684;0.42205120355368486;0.3215343629393162;0.32567569851080813;0.995394224407775;1.0000091140950746;10.000111371693507;0.416753287707799;0.45198326367635927;0.45198591686312317;0.4186826601149272;0.3299994169554348;0.5330963637012136;1.0000115107545222
78.048047;0.9872543885215553;0.4166785659930749;0.4220511228769428;0.3215343449504761;0.32567575299009077;0.9953942721386886;1.0000093850690592;10.000112402494647;0.41675330035304897;0.45198322163039034;0.4519859700077854;0.41868281614690905;0.3299994372772168;0.533096540137747;1.0000115534095955
78.058047;0.9872545481494885;0.4166786173098764;0.422051040858357;0.32153432600206894;0.32567580903874516;0.9953943199111811;1.0000096567631147;10.000113428289662;0.4167533130650517;0.451983179255724;0.4519860261547618;0.41868297407907895;0.32999945874458286;0.5330967169629557;1.0000115918962753
78.068047;0.9872547048532112;0.41667866447764407;0.42205095751101;0.32153430622133444;0.3256758664349853;0.9953943672242729;1.0000099289016122;10.000114444643314;0.41675332552416733;0.4519831366988403;0.45198608540551033;0.41868313369971133;0.3299994814040582;0.5330968940409919;1.000011625985638
78.078047;0.9872548588105193;0.41667870749709535;0.42205087284886506;0.32153428579467924;0.3256759249254198;0.9953944135881941;1.0000102011346845;10.000115446819565;0.41675333742784165;0.4519830941277735;0.45198614793092606;0.4186832948023702;0.3299995052927328;0.5330970712142467;1.0000116555374272
78.088047;0.9872550102045611;0.41667874640161423;0.42205078691387493;0.3215342649530062;0.3256759842314092;0.9953944585725337;1.0000104729628505;10.000116430604841;0.4167533485086555;0.45198305171893755;0.45198621396498356;0.4186834572054544;0.32999953043604546;0.5330972483293511;1.0000116805633321
78.098047;0.9872551592456179;0.4166787811992734;0.4220506998075801;0.3215342439335517;0.3256760440698517;0.995394501759664;1.0000107438068397;10.00011739299413;0.4167533585534625;0.451983009605382;0.451986283779039;0.4186836207797206;0.32999955685420634;0.5330974252631236;1.000011701235647
78.108047;0.9872553060903345;0.4166788118518915;0.4220506116911216;0.3215342229444034;0.3256761041534722;0.9953945427217693;1.0000110131795537;10.000118332671812;0.4167533673971631;0.4519829678347535;0.4519863576490532;0.41868378544205154;0.32999958457083073;0.5330976019207939;1.000011717816143
78.118047;0.9872554507224565;0.4166788382879799;0.42205052277017796;0.3215342021528643;0.32567616417499745;0.9953945810699119;1.000011280758589;10.000119249199509;0.4167533748897523;0.4519829263956491;0.4519864358237542;0.41868395112188456;0.32999961361118796;0.533097778223015;1.0000117305681533
78.128047;0.9872555929287601;0.4166788604121258;0.42205043328003267;0.3215341816849499;0.32567622382599853;0.9953946164917865;1.0000115462869568;10.000120141037838;0.41675338089080444;0.45198288528204345;0.45198651851604754;0.4186841177275697;0.3299996439977255;0.5330979541224379;1.0000117397526567
78.138047;0.9872557324053234;0.4166788781266461;0.4220503434452686;0.3215341616221778;0.3256762828396364;0.9953946487734764;1.0000118094413197;10.000121004529662;0.41675338529906464;0.4519828445272584;0.45198660592437934;0.4186842851330933;0.3299996757398531;0.5330981296100837;1.0000117456335198
78.148047;0.987255868879502;0.4166788913616439;0.42205025344404723;0.3215341420069188;0.32567634100793436;0.995394677813417;1.0000120698186756;10.000121834743611;0.41675338805455386;0.45198280421128784;0.45198669825126914;0.41868445318974057;0.32999970881887697;0.5330983046761228;1.0000117484035544
78.158047;0.9872560021506407;0.4166789000716597;0.42205016340472645;0.3215341228619819;0.32567639816183497;0.9953947035589386;1.0000123270111956;10.000122626709558;0.4167533890959492;0.4519827644665922;0.4519867957056939;0.4186846217339899;0.32999974318976044;0.5330984792779347;1.0000117481688728
78.168047;0.9872561320577051;0.4166789042095905;0.4220500734027107;0.32153410421182593;0.32567645414378094;0.9953947259191475;1.0000125806547828;10.000123375854049;0.41675338833982467;0.45198272548477;0.45198689848788787;0.41868479058343294;0.32999977879671377;0.5330986533281971;1.0000117450335129
78.178047;0.9872562583756804;0.4166789037284604;0.4220499834466768;0.32153408609381623;0.3256765088161192;0.9953947447638621;1.000012830443961;10.00012407807115;0.4167533857220437;0.45198268752194387;0.45198700672566516;0.4186849595432433;0.32999981557221064;0.533098826677788;1.0000117391269685
78.188047;0.9872563806913094;0.41667889861599533;0.42204989348875094;0.32153406856932654;0.32567656209603413;0.9953947599634853;1.0000130761295694;10.00012472990903;0.41675338125740996;0.4519826508873714;0.4519871203828915;0.41868512841868527;0.3299998534155932;0.5330989991057764;1.0000117305618361
78.198047;0.987256498431333;0.4166788889053652;0.42204980347340465;0.3215340517385978;0.3256766139603818;0.9953947713894402;1.0000133174419945;10.000125328569336;0.4167533750632289;0.4519826159207;0.45198723922752565;0.4186852970269301;0.32999989219154297;0.5330991703355848;1.0000117194066462
78.208047;0.9872566110766021;0.4166788746470816;0.4220497133821779;0.3215340357316144;0.3256766644164781;0.995394778892503;1.0000135540290038;10.000125871947652;0.4167533673346811;0.4519825829783658;0.4519873628868367;0.41868546521083344;0.32999993176785636;0.5330993401031399;1.0000117056742643
78.218047;0.9872567183534888;0.41667885590443554;0.42204962323858886;0.3215340206637057;0.32567671348645133;0.9953947822536267;1.0000137855739792;10.000126359063257;0.41675335830243565;0.4519825524051302;0.4519874909410574;0.41868563283956367;0.32999997204826254;0.5330995082497678;1.0000116893390256
78.228047;0.9872568202552621;0.41667883278064205;0.4220495330782133;0.3215340065863536;0.32567676120440014;0.9953947811014391;1.000014011966948;10.00012678976487;0.4167533482124579;0.45198252447819803;0.4519876229963704;0.4186857997880328;0.330000012958154;0.5330996747366751;1.0000116703864848
78.238047;0.9872569169547476;0.4166788054261023;0.4220494429064777;0.32153399347321393;0.3256768075977361;0.9953947748967026;1.000014233309112;10.000127163320027;0.41675333731676834;0.4519824993908219;0.45198775869841945;0.4186859659164033;0.33000005440559893;0.5330998395603286;1.000011648806671
78.248047;0.9872570087480852;0.4166787740241756;0.4220493526824813;0.32153398124668814;0.32567685267671187;0.9953947630441727;1.0000144497977677;10.000127477645382;0.4167533258498217;0.45198247730157726;0.4519878976984243;0.41868613106845476;0.330000096270744;0.533100002669375;1.0000116245249915
78.258047;0.9872570960639141;0.416678738776562;0.422049262332037;0.32153396979497406;0.3256768964545196;0.9953947450476859;1.0000146616491081;10.000127729680573;0.41675331401918053;0.4519824583662907;0.45198803961503403;0.418686295076678;0.3300001384263676;0.5331001639502742;1.0000115973881398
78.268047;0.987257179431975;0.41667869989157336;0.42204917175477025;0.32153395895941617;0.32567693897083316;0.9953947205881675;1.0000148690694466;10.000127915817206;0.4167533020241738;0.451982442712218;0.45198818401951757;0.41868645776123986;0.3300001807494203;0.5331003232439463;1.000011567220123
78.278047;0.9872572593974192;0.41667865757367617;0.42204908082330256;0.32153394855364376;0.32567698029821224;0.9953946894910001;1.000015072234251;10.000128032377553;0.416753290074252;0.45198243040399194;0.4519883304563561;0.4186866189227041;0.33000022311920946;0.5331004803483541;1.0000115338667694
78.288047;0.9872573365023231;0.4166786120117065;0.4220489893814296;0.3215339384309157;0.3256770205350914;0.9953946516222327;1.000015271323314;10.000128076657214;0.4167532783929649;0.4519824214377995;0.4519884784911554;0.4186867783274633;0.330000265424752;0.533100634999204;1.000011497187398
78.298047;0.9872574113213398;0.416678563373966;0.4220488972383101;0.3215339285266001;0.3256770597867903;0.9953946067985827;1.0000154665715097;10.00012804803454;0.4167532671939372;0.4519824157534063;0.45198862774291404;0.4186869357038601;0.33000030757355425;0.5331007868333701;1.0000114570231684
78.308047;0.9872574844255655;0.4166785118131944;0.42204880418471563;0.321533918839521;0.32567709813950246;0.9953945548037332;1.000015658226894;10.000127947957616;0.41675325663526286;0.45198241324113164;0.4519887778721268;0.41868709077493765;0.33000034948085316;0.5331009354001871;1.0000114132182534
78.318047;0.9872575563132362;0.41667845747652327;0.4220487100271057;0.3215339093946137;0.3256771356415421;0.9953944954944889;1.0000158464849078;10.000127778753672;0.4167532467990726;0.45198241375174586;0.4519889285486119;0.41868724331649204;0.3300003910564194;0.5331010802450169;1.000011365688582
78.328047;0.9872576274130436;0.41667840050540234;0.422048614592903;0.32153390022174816;0.32567717229877696;0.9953944289159872;1.0000160315096567;10.000127542566787;0.416753237716441;0.45198241713089876;0.45198907942206273;0.4186873931977365;0.33000043220388325;0.5331012209616932;1.0000113144646685
78.338047;0.9872576980803595;0.41667834101880386;0.42204851771173235;0.3215338913302887;0.3256772080909278;0.9953943553428608;1.0000162134967114;10.000127240989839;0.41675322941623727;0.4519824232731712;0.4519892301159963;0.41868754037702066;0.3300004728078567;0.5331013571873668;1.0000112597341844
78.348047;0.9872577685048737;0.416678279123201;0.4220484192240408;0.3215338826755938;0.3256772430072291;0.9953942751808476;1.0000163926778285;10.000126875156033;0.4167532219584896;0.45198243215885126;0.4519893802586142;0.41868768486974106;0.33000051271871395;0.5331014886335769;1.0000112019006635
78.358047;0.9872578386533657;0.4166782149507738;0.42204831903833234;0.3215338741593098;0.325677277066119;0.9953941888359453;1.0000165692520417;10.000126446426517;0.41675321542441557;0.45198244383270947;0.4519895294986374;0.41868782671702176;0.3300005517728438;0.5331016151616421;1.0000111415620725
78.368047;0.9872579083546192;0.41667814866081254;0.4220482171840721;0.3215338656658152;0.3256773103045636;0.9953940966995869;1.0000167433044609;10.000125957374662;0.4167532098908177;0.45198245835607315;0.4519896774866829;0.4186879659557099;0.33000058983509367;0.5331017368063488;1.0000110794112058
78.378047;0.9872579774210041;0.4166780804075718;0.42204811378899393;0.3215338570904875;0.3256773427653367;0.9953939991976097;1.0000169147615003;10.000125412019829;0.4167532054115004;0.4519824757994238;0.4519898238690086;0.41868810259717903;0.3300006268217712;0.5331018537140647;1.0000110161778657
78.388047;0.987258045680649;0.4166780103273311;0.4220480090023785;0.32153384833670495;0.3256773744865259;0.9953938968071334;1.000017083410701;10.000124815079264;0.4167532019950936;0.4519824962582153;0.451989968290049;0.4186882366356608;0.33000066268599854;0.5331019660580021;1.0000109526569885
78.398047;0.9872581129992059;0.4166779385415308;0.4220479029567566;0.321533839298432;0.3256774054799143;0.9953937900086703;1.00001724897418;10.000124171260888;0.41675319960935836;0.45198251984386273;0.4519901103928356;0.4186883680758639;0.33000069738758586;0.5331020739884993;1.0000108897694768
78.408047;0.9872581793608831;0.4166778651477522;0.42204779580928287;0.32153382985849077;0.3256774357136016;0.9953936792329106;1.0000174111317286;10.000123485145606;0.41675319821474394;0.4519825466681012;0.45199024983836317;0.41868849695177107;0.33000073088320453;0.5331021776163671;1.0000108285507538
78.418047;0.9872582448761781;0.4166777902106169;0.42204768780994756;0.32153381990895114;0.3256774651242256;0.9953935649340053;1.0000175694929978;10.000122760928052;0.4167531977598899;0.45198257684522075;0.451990386343178;0.41868862331166906;0.3300007631367058;0.5331022770000793;1.000010770012503
78.428047;0.987258309707712;0.4166777137735049;0.42204757931424614;0.3215338093751209;0.3256774936520791;0.9953934476949745;1.00001772366656;10.000122001750661;0.4167531981531787;0.45198261050906835;0.4519905197128848;0.418688747167895;0.33000079412397115;0.5331023721555905;1.0000107149936293
78.438047;0.9872583740610643;0.41667763588031753;0.42204747073359794;0.3215337982236319;0.32567752127656663;0.9953933282138283;1.0000178733454896;10.00012120957387;0.4167531992883023;0.4519826478346517;0.4519906498327495;0.41868886846202874;0.3300008238232161;0.5331024631008802;1.0000106641242383
78.448047;0.9872584382078538;0.4166775565895498;0.4220473624956779;0.32153378645431335;0.32567754804109433;0.9953932072692168;1.0000180182453442;10.00012038604238;0.41675320109956704;0.4519826890213494;0.45199077660800435;0.4186889870890108;0.3300008522065435;0.5331025498779317;1.000010617867825
78.458047;0.9872585024292148;0.4166774759752797;0.4220472550315852;0.3215337740969846;0.32567757404049386;0.9953930856927342;1.0000181580416296;10.000119533679099;0.4167532035686225;0.45198273423866425;0.4519908999111124;0.4186891029544315;0.33000087924314075;0.5331026325256636;1.0000105766044742
78.468047;0.9872585668961259;0.4166773941253107;0.4220471487485686;0.32153376121167004;0.3256775993720803;0.9953929642626842;1.0000182923821794;10.000118656503586;0.4167532066859631;0.45198278360632654;0.45199101957689614;0.418689216009574;0.33000090490358625;0.5331027110505477;1.0000105407324376
78.478047;0.9872586315743654;0.41667731114969525;0.42204704401656973;0.32153374786617867;0.3256776241163558;0.995392843588502;1.0000184208371792;10.00011775953571;0.4167532104273476;0.45198283719028637;0.45199113542974617;0.41868932624946514;0.33000092916198975;0.5331027854428819;1.0000105106709112
78.488047;0.9872586962071328;0.4166772271888888;0.4220469412016209;0.32153373410751845;0.3256776483545859;0.9953927240720252;1.0000185428421824;10.000116847453718;0.41675321476130994;0.45198289495783295;0.45199124732269963;0.4186894337145492;0.33000095200310037;0.5331028557223138;1.000010486738423
78.498047;0.9872587603980252;0.41667714240147996;0.42204684068605786;0.3215337199585959;0.32567767216177335;0.995392605927929;1.0000186577539447;10.000115923358077;0.41675321964899914;0.45198295674927647;0.4519913551758904;0.4186895385149101;0.3300009734239789;0.533102921972745;1.000010469061448
78.508047;0.9872588237788916;0.4166770569349049;0.4220467428466156;0.3215337054282004;0.32567769558427306;0.9953924892392914;1.000018764954979;10.000114988452493;0.41675322502856454;0.4519830223087125;0.45199145898295084;0.41868964083417337;0.33000099341671363;0.5331029843498035;1.0000104576000417
78.518047;0.9872588861423076;0.4166769709046145;0.42204664803308684;0.32153369052295977;0.32567771865378603;0.9953923740095371;1.0000188638976746;10.000114042907056;0.4167532308305381;0.45198309132620196;0.45199155877082076;0.4186897408850725;0.33000101196010184;0.533103043051474;1.0000104521802933
78.528047;0.9872589474484399;0.41667688440001543;0.422046556549791;0.32153367526269033;0.32567774142432593;0.9953922601672729;1.0000189541091946;10.000113087237686;0.4167532370201415;0.4519831634607911;0.45199165456352924;0.41868983885334976;0.33000102904673956;0.5331030982665308;1.0000104524634934
78.538047;0.9872590077165088;0.41667679750139813;0.42204646863522305;0.3215336596894039;0.3256777639842286;0.9953921475486175;1.0000190352119895;10.000112122644781;0.41675324360689503;0.4519832383563398;0.45199174639336076;0.41868993488298084;0.33000104470342945;0.5331031501245742;1.0000104579521036
78.548047;0.9872590668830825;0.41667671026868813;0.4220463844674995;0.3215336438762151;0.32567778643678463;0.9953920358739533;1.000019106895948;10.000111149851303;0.41675325062081703;0.45198331566984656;0.4519918343246398;0.41869002910543573;0.3300010589800941;0.5331031986746868;1.0000104680833246
78.558047;0.9872591247986832;0.41667662270830497;0.4220463041841435;0.32153362793959367;0.3256778088696382;0.9953919247312714;1.0000191688214344;10.000110168329124;0.41675325809673003;0.45198339509457053;0.4519919184514228;0.4186901216683337;0.3300010719455936;0.5331032439057948;1.0000104823417513
78.568047;0.9872591813621804;0.41667653477804;0.42204622789112656;0.3215336120321715;0.32567783132885886;0.9953918136082281;1.0000192205624745;10.000109177155512;0.416753266079219;0.451983476340452;0.45199199888326647;0.41869021272973606;0.330001083686505;0.5331032857719549;1.0000105003315956
78.578047;0.9872592365915352;0.41667644642657237;0.42204615566330905;0.3215335963216217;0.32567785382206055;0.9953917019485184;1.0000192616741217;10.000108175908768;0.4167532746410895;0.45198355910284416;0.4519920757404248;0.41869030242509114;0.33000109427307805;0.5331033241960851;1.0000105217658855
78.588047;0.9872592905902605;0.4166763576069424;0.4220460875306922;0.32153358097097035;0.32567787634584155;0.9953915892027739;1.0000192918062987;10.000107164516079;0.4167532838968952;0.451983643058116;0.45199214915135866;0.4186903908282475;0.3300011037214612;0.5331033590704445;1.0000105463708773
78.598047;0.9872593435049255;0.4166762682682264;0.4220460234599962;0.32153356611330275;0.32567789889872484;0.99539147487497;1.0000193107359447;10.000106143007045;0.4167532939869945;0.4519837278578903;0.4519922192465664;0.4186904779328476;0.33000111200488325;0.5331033902633634;1.000010573839313
78.608047;0.9872593954780725;0.41667617835806686;0.42204596335599;0.32153355184002186;0.32567792147451957;0.9953913585434023;1.0000193183588302;10.00010511128045;0.41675330504984504;0.4519838131301915;0.4519922861622063;0.41869056367944024;0.33000111908469987;0.533103417612585;1.0000106039117107
78.618047;0.9872594465875594;0.41667608783437876;0.42204590707530326;0.3215335382084158;0.32567794405555905;0.9953912398652061;1.0000193146913772;10.000104068490332;0.41675331723288084;0.4519838985235996;0.4519923500564376;0.4186906479958165;0.330001124906089;0.5331034409041091;1.0000106364508219
78.628047;0.9872594968370534;0.4166759966801752;0.4220458544437162;0.32153352522946393;0.3256779666148834;0.9953911185784337;1.0000192998343918;10.000103012825067;0.4167533307204914;0.45198398375398235;0.45199241112427274;0.41869073080268654;0.33000112939326415;0.5331034598615956;1.0000106714190147
78.638047;0.9872595462210689;0.41667590491344664;0.42204580527275015;0.3215335128424816;0.32567798913036305;0.9953909945000857;1.0000192739175378;10.000101941995513;0.4167533457093763;0.45198406860560353;0.4519924695889579;0.4186908120039996;0.330001132480383;0.5331034741576651;1.000010708799409
78.648047;0.9872595947965537;0.41667581259019026;0.42204575935894934;0.3215335009293658;0.32567801160330784;0.9953908675114714;1.000019237087168;10.000100853745918;0.4167533623558901;0.4519841529111649;0.45199252566177706;0.41869089149009975;0.33000113413836707;0.5331034834492231;1.0000107485049157
78.658047;0.9872596426887326;0.41667571981120155;0.42204571648008327;0.3215334893619947;0.32567803407118895;0.9953907375071255;1.0000191895431163;10.000099746240128;0.41675338076784657;0.4519842365471728;0.451992579500787;0.4186909691461994;0.33000113436885287;0.5331034874378288;1.000010790352377
78.668047;0.987259690043046;0.41667562672538067;0.4220456764169564;0.32153347802606136;0.3256780566151871;0.9953906043278639;1.0000191315467832;10.000098618608744;0.416753401027033;0.45198431943232276;0.45199263120592814;0.41869104486164394;0.3300011331744251;0.5331034859306291;1.0000108341516065
78.678047;0.9872597369676209;0.41667553351496317;0.42204563897333736;0.32153346681223993;0.32567807935801996;0.9953904677303527;1.0000190633364094;10.000097471202599;0.4167534231959849;0.4519844015015369;0.4519926808519312;0.4186911185371482;0.33000113053303565;0.5331034788533856;1.0000108798166687
78.688047;0.9872597834732761;0.4166754403785327;0.4220456039596876;0.32153345561577257;0.32567810243575057;0.9953903274447338;1.0000189850326286;10.000096305403952;0.4167534473183556;0.45198448267159197;0.45199272852692324;0.4186911900837069;0.33000112639545365;0.5331034662113348;1.0000109273770925
78.698047;0.9872598294758931;0.4166753475307086;0.4220455711714546;0.3215334443559355;0.32567812594867845;0.9953901832972846;1.0000188966511223;10.00009512383751;0.4167534734423789;0.4519845628374479;0.45199277434888635;0.41869125942992497;0.3300011206900188;0.5331034480621434;1.0000109768964272
78.708047;0.987259874902316;0.41667525519971976;0.42204554038170783;0.3215334329805168;0.3256781499261267;0.9953900352287985;1.0000187981695536;10.000093930755076;0.41675350164732733;0.45198464189553544;0.4519928184616935;0.4186913265379447;0.330001113326794;0.5331034245313131;1.0000110283787174
78.718047;0.987259919756417;0.4166751636070333;0.4220455113398745;0.3215334214464461;0.32567817433339;0.9953898831658541;1.0000186895544172;10.000092731582432;0.41675353202394766;0.45198471976501514;0.45199286101737857;0.4186913913965215;0.3300011042068304;0.5331033958035967;1.000011081700842
78.728047;0.9872599640620764;0.41667507294584355;0.4220454838040607;0.3215334097043232;0.32567819911426127;0.9953897269534475;1.0000185707912481;10.000091531908692;0.41675356462446667;0.4519847963890516;0.4519929021464522;0.4186914539985189;0.3300010932379308;0.5331033620488804;1.0000111365999564
78.738047;0.9872600078040599;0.4166749833747827;0.4220454575856188;0.3215333976942546;0.32567822422749104;0.9953895664197869;1.000018441962267;10.000090336809391;0.41675359943726953;0.45198487170387913;0.45199294193894146;0.41869151432922813;0.33000108035689213;0.5331033233643947;1.0000111927499435
78.748047;0.9872600509523706;0.4166748950270342;0.42204543253061755;0.3215333853499468;0.32567824964335806;0.9953894014311385;1.000018303337403;10.000089150773556;0.41675363638397855;0.4519849456074119;0.4519929804530468;0.41869157236599175;0.3300010655350287;0.5331032797921038;1.0000112498538027
78.758047;0.9872600935347161;0.41667480801784973;0.42204540846667016;0.32153337261292336;0.3256782753275407;0.9953892318974192;1.0000181554241943;10.000087978051274;0.4167536753257204;0.4519850179705929;0.45199301772754075;0.41869162809157157;0.3300010487464232;0.5331032313768518;1.0000113076442156
78.768047;0.9872601356694967;0.41667472241875037;0.4220453851930747;0.32153335945079425;0.325678301251672;0.9953890577742927;1.000017998926178;10.000086822967372;0.4167537160953272;0.4519850886647998;0.45199305376946924;0.41869168150936287;0.33000102993142777;0.5331031782314216;1.0000113658526142
78.778047;0.9872601775369964;0.4166746382054551;0.4220453625105525;0.32153334587340743;0.32567832740414593;0.9953888790464084;1.0000178345899369;10.00008568958156;0.4167537585322548;0.45198515757048086;0.4519930885228907;0.418691732632077;0.3300010090038369;0.5331031205508228;1.000011424232886
78.788047;0.9872602193531343;0.41667455524755154;0.4220453402740998;0.32153333194151584;0.32567835377078386;0.9953886956887811;1.000017663022232;10.000084580888744;0.41675380249028865;0.4519852245681574;0.451993121853869;0.4186917814538248;0.33000098589411836;0.5331030585492096;1.0000114825806747
78.798047;0.9872602613211443;0.41667447336670477;0.4220453184504889;0.32153331777120037;0.32567838031124696;0.9953885076360122;1.00001748463854;10.000083498696196;0.4167538478264579;0.45198528951758227;0.45199315358362796;0.41869182793906407;0.3300009605755772;0.5331029924045803;1.0000115406941843
78.808047;0.9872603035253197;0.4166743924019881;0.4220452971205834;0.3215333035341055;0.32567840695742656;0.9953883147607883;1.000017299769315;10.000082444232092;0.4167538943755244;0.4519853522534884;0.4519931835420785;0.41869187203288505;0.3300009330531643;0.5331029222652647;1.000011598293406
78.818047;0.9872603458787655;0.41667431223509016;0.42204527641746675;0.3215332894330957;0.325678433617364;0.995388116872286;1.000017108808303;10.000081418239787;0.4167539419346944;0.4519854126110588;0.45199321158352473;0.418691913674802;0.33000090334853044;0.5331028482713706;1.0000116549572344
78.828047;0.9872603882093618;0.4166742327781954;0.42204525645731145;0.321533275657716;0.3256784601588106;0.9953879137792038;1.0000169122995017;10.000080420363384;0.4167539902796616;0.45198547044931014;0.45199323756970805;0.41869195281515553;0.3300008715122819;0.5331027705409075;1.0000117101401758
78.838047;0.9872604303781972;0.416674153940203;0.4220452373182228;0.3215332623575645;0.32567848640060554;0.995387705401791;1.000016710904555;10.00007944864639;0.4167540391713545;0.45198552567266104;0.4519932613550394;0.41869198943030417;0.3300008376525459;0.533102689131708;1.0000117632368175
78.848047;0.987260472283203;0.4166740756071204;0.4220452190874311;0.3215332496449306;0.32567851214902516;0.9953874918209781;1.0000165053175056;10.000078499622477;0.41675408833163297;0.45198557826354807;0.4519932827819661;0.41869202351207885;0.3300008019507489;0.533102604037122;1.0000118136395129
78.858047;0.987260513772278;0.41667399765706103;0.422045201915522;0.3215332376107576;0.32567853724160567;0.9953872732190256;1.0000162962437433;10.000077569296307;0.41675413743137646;0.45198562828974526;0.45199330168031543;0.4186920550567278;0.33000076465302003;0.5331025152248958;1.0000118607842237
78.868047;0.9872605546141505;0.4166739199866458;0.4220451860049496;0.32153322634860065;0.3256785615556331;0.9953870498319367;1.0000160844082704;10.000076654079054;0.4167541861287909;0.4519856758636412;0.4519933178579202;0.41869208408348313;0.3300007260356567;0.5331024226836414;1.000011904174386
78.878047;0.9872605945684597;0.4166738425342125;0.42204517157492055;0.32153321597479223;0.3256785850025856;0.9953868220137566;1.0000158705357685;10.000075750124516;0.41675423413213514;0.45198572107309054;0.45199333108551093;0.4186921106297156;0.3300006863624078;0.5331023264679476;1.0000119434003372
78.888047;0.9872606334668311;0.41667376530183575;0.422045158862124;0.32153320663306423;0.3256786075340776;0.9953865903303905;1.0000156553483692;10.000074852232782;0.4167542812275744;0.4519857639290391;0.45199334109051303;0.41869213472021144;0.33000064587834177;0.5331022267058597;1.0000119781676595
78.898047;0.9872606712524306;0.4166736883604367;0.422045148113903;0.32153319849535494;0.3256786291422883;0.9953863555529389;1.0000154395528096;10.000073954173692;0.4167543272678841;0.45198580437677127;0.4519933475666938;0.4186921563757786;0.3300006048398601;0.5331021235576796;1.0000120082775077
78.908047;0.9872607079662001;0.4166736118351882;0.4220451395476587;0.32153319174768763;0.32567864983704226;0.9953861185442804;1.000015223769478;10.000073049553906;0.4167543721541822;0.4519858423506636;0.45199335021313436;0.41869217562048894;0.3300005635189496;0.5331020171753157;1.0000120335716862
78.918047;0.9872607436807816;0.41667353589240785;0.4220451333201678;0.3215331865563402;0.32567866962221004;0.9953858801176284;1.0000150085112876;10.000072132366318;0.41675441580659317;0.451985877810893;0.451993348793421;0.41869219244047423;0.3300005221638232;0.5331019076739354;1.000012053902826
78.928047;0.9872607784274613;0.4166734607239673;0.42204512951703255;0.3215331830579921;0.32567868850329207;0.9953856409434001;1.0000147942465138;10.000071197531923;0.4167544581231946;0.4519859107312216;0.4519933431634346;0.41869220675866503;0.33000048097041057;0.5331017951344093;1.0000120690960026
78.938047;0.9872608121752152;0.4166733865258922;0.42204512816078815;0.32153318136502346;0.32567870651852765;0.9953854015603909;1.000014581428762;10.000070240964318;0.41675449895977495;0.4519859410567857;0.45199333325925395;0.4186922184452555;0.3300004400851438;0.5331016796356616;1.0000120789220515
78.948047;0.9872608448690052;0.41667331348822917;0.4220451292472393;0.32153318154806715;0.32567872375436313;0.9953851624631536;1.0000143704791091;10.00006925941517;0.41675453814527935;0.45198596868700563;0.4519933190972607;0.4186922273276675;0.3300003996024486;0.533101561271839;1.000012083160667
78.958047;0.9872608764307156;0.4166732418003813;0.42204513277539707;0.3215331836300645;0.32567874033244676;0.9953849241631713;1.0000141617648701;10.000068250981402;0.41675457551495504;0.45198599349546875;0.45199330078918704;0.41869223321253535;0.33000035955989176;0.533101440169293;1.0000120816981084
78.968047;0.9872609067007949;0.4166731716739307;0.4220451387487675;0.32153318761363947;0.3256787563879877;0.995384687180116;1.0000139555735261;10.000067215472205;0.41675461092879673;0.4519860153459948;0.4519932785244825;0.4186922359273678;0.3300003199607128;0.5331013165224552;1.0000120745640313
78.978047;0.9872609354585463;0.4166731033511792;0.422045147178535;0.32153319350070275;0.3256787720397081;0.9953844519862982;1.0000137520810843;10.000066154009158;0.41675464424957154;0.45198603410385585;0.4519932525315096;0.41869223535058503;0.33000028079597;0.5331011906178387;1.000012061885604
78.988047;0.9872609625366557;0.41667303705132763;0.4220451580832954;0.3215332012887483;0.3256787873503543;0.9953842189726052;1.00001355131887;10.00006506852368;0.4167546753051871;0.4519860496589291;0.4519932230767751;0.41869223140870626;0.330000242034403;0.533101062815879;1.000012043786268
78.998047;0.9872609878916411;0.41667297289962757;0.4220451714662054;0.32153321097346027;0.32567880230747853;0.9953839885031115;1.0000133531752213;10.000063961326758;0.41675470388501834;0.4519860619396412;0.4519931905009392;0.4186922240579647;0.3300002036129566;0.5331009334995044;1.00001202033025
79.008047;0.9872610115843294;0.4166729109145563;0.42204518730827595;0.32153322256294425;0.3256788168445868;0.9953837609969045;1.0000131574544853;10.000062834524572;0.4167547297597654;0.45198607091731535;0.45199315522777445;0.4186922132785687;0.3300001654598405;0.5331008030332128;1.0000119915601704
79.018047;0.9872610337477823;0.41667285104523616;0.4220452055820631;0.3215332360765394;0.32567883088179667;0.9953835369272488;1.0000129639336854;10.000061689639208;0.41675475268726636;0.45198607662615725;0.45199311771542544;0.4186921990700715;0.3300001275297727;0.5331006717517015;1.0000119575169302
79.028047;0.9872610545616715;0.4166727932202696;0.42204522624803414;0.32153325152002926;0.325678844352477;0.9953833167415607;1.0000127723762255;10.00006052786832;0.41675477242099335;0.45198607916989425;0.45199307839490616;0.41869218142034903;0.3300000898133674;0.5331005399840355;1.0000119181824338
79.038047;0.9872610741849923;0.4166727373894146;0.42204524923697817;0.3215332688569053;0.3256788572110409;0.9953831008017949;1.000012582553962;10.000059350586623;0.41675478874778626;0.4519860786737486;0.45199303763979964;0.41869216025972517;0.3300000523072429;0.5331004080835217;1.0000118734142243
79.048047;0.9872610927075801;0.41667268354046016;0.4220452744345846;0.32153328799786185;0.3256788694318927;0.995382889397978;1.000012394300084;10.000058159835135;0.41675480152678945;0.451986075232899;0.4519929957553006;0.41869213543236633;0.33000001499296616;0.5331002763944822;1.0000118229372903
79.058047;0.9872611101878107;0.4166726316751811;0.42204530169563104;0.32153330880831943;0.325678881004995;0.9953826827820212;1.0000122075290274;10.000056959353332;0.4167548106917369;0.45198606891241366;0.45199295298142944;0.4186921067028707;0.3299999778623022;0.5331001451962792;1.0000117664118702
79.068047;0.9872611267010314;0.416672581776211;0.4220453308864341;0.3215333311156853;0.3256788919418709;0.9953824811934446;1.0000120221927962;10.000055755594568;0.4167548162286332;0.45198605976570067;0.4519929094988276;0.41869207379762563;0.329999940940048;0.5331000146991449;1.0000117035464133
79.078047;0.9872611423372574;0.4166725338175674;0.4220453618950813;0.321533354714176;0.3256789022869326;0.9953822848787797;1.0000118382382701;10.000054557115838;0.4167548181508065;0.4519860478588634;0.4519928654120675;0.41869203646137665;0.3299999042805434;0.5330998850602016;1.0000116341905572
79.088047;0.987261157190805;0.41667248780176736;0.42204539461519935;0.32153337937872717;0.3256789121016306;0.9953820940465705;1.0000116556049665;10.000053372378499;0.4167548164637292;0.4519860333024528;0.45199282074517955;0.41869199450956174;0.3299998679640074;0.5330997563873534;1.000011558346084
79.098047;0.9872611713814553;0.41667244376756374;0.4220454289552351;0.3215334048758183;0.3256789214311688;0.9953819087743714;1.0000114741961594;10.00005220810775;0.41675481113710056;0.4519860162363788;0.45199277547221856;0.41869194786183156;0.3299998320896965;0.5330996287260725;1.00001147613201
79.108047;0.9872611850668619;0.4166724017566061;0.42204546485598876;0.32153343096161724;0.32567893030384615;0.9953817290183609;1.0000112938278143;10.000051069903925;0.4167548021126291;0.451985996772432;0.45199272954946257;0.4186918965440983;0.32999979676494745;0.5330995020330476;1.0000113877829395
79.118047;0.9872611983666533;0.4166723617779997;0.42204550228076537;0.3215334573931261;0.3256789387657898;0.9953815547494651;1.0000111142591048;10.000049963725479;0.41675478932482585;0.45198597498277304;0.4519926829343746;0.4186918406680936;0.32999976209474685;0.5330993761705549;1.0000112936119916
79.128047;0.9872612112492903;0.41667232381964137;0.4220455411927245;0.321533483948972;0.32567894690016674;0.9953813860532098;1.0000109352675837;10.000048895930156;0.4167547727162814;0.4519859509583643;0.45199263558869485;0.41869178040284843;0.3299997281722934;0.5330992509201469;1.000011193913167
79.138047;0.9872612235333551;0.41667228789831434;0.42204558155334687;0.32153351043537165;0.32567895480033093;0.9953812231283579;1.000010756642263;10.000047872467922;0.41675475225419795;0.4519859248584479;0.4519925874591798;0.418691715955871;0.3299996950931748;0.5330991259925185;1.0000110889124874
79.148047;0.9872612349573382;0.4166722540768611;0.4220456233348716;0.32153353668925533;0.32567896251784906;0.9953810662343953;1.000010578122969;10.000046898749698;0.41675472792604834;0.4519858968997298;0.4519925384678959;0.4186916475867638;0.3299996629841746;0.5330990010570711;1.0000109787610447
79.158047;0.9872612452082541;0.41667222241667007;0.4220456665278755;0.3215335625789884;0.3256789700327088;0.9953809155929086;1.0000103993971696;10.00004597987806;0.41675469971194123;0.45198586733083745;0.451992488541992;0.41869157564169673;0.3299996320074914;0.5330988758086769;1.0000108635634013
79.168047;0.9872612540037556;0.4166721929294564;0.4220457111557494;0.3215335879871635;0.3256789772827606;0.9953807712818102;1.0000102201477552;10.000045120452926;0.41675466758234125;0.45198583642972756;0.4519924376480615;0.41869150056665777;0.32999960235287745;0.5330987500190567;1.0000107434836372
79.178047;0.9872612612024664;0.4166721655888115;0.42204575728702937;0.3215336127806236;0.3256789842254472;0.9953806332074058;1.0000100400818326;10.00004432394316;0.41675463152645426;0.4519858044939521;0.45199238579232326;0.41869142287113287;0.3299995742300289;0.5330986235336962;1.000010618819646
79.188047;0.9872612667837748;0.4166721403730853;0.42204580502675876;0.3215336367906357;0.3256789908579645;0.9953805011377849;1.0000098589224697;10.00004359228752;0.416754591562866;0.45198577181044375;0.4519923329849465;0.4186913430707346;0.32999954782521;0.5330984962552057;1.00001048994107
79.198047;0.9872612707804682;0.4166721172883756;0.42204585449765714;0.3215336598285315;0.3256789971936863;0.9953803747137141;1.000009676381223;10.000042926149568;0.41675454772833315;0.45198573864934577;0.4519922792015329;0.4186912616490893;0.3299995232343239;0.5330983681469466;1.000010357168982
79.208047;0.9872612732669915;0.41667209636566704;0.4220459058195593;0.32153368172202057;0.32567900326499755;0.9953802534474672;1.0000094921428553;10.000042325511187;0.4167545000822886;0.4519857052905841;0.4519922243985193;0.41869117903650666;0.3299995004312663;0.5330982392430641;1.0000102207342143
79.218047;0.9872612743622934;0.4166720776479489;0.4220459590860295;0.32153370233025397;0.32567900915288295;0.9953801367749603;1.0000093058795294;10.0000417903724;0.4167544487274794;0.45198567201602285;0.4519921685711072;0.418691095613499;0.32999947927314477;0.5330981096352617;1.0000100808415722
79.228047;0.9872612742579459;0.41667206117618444;0.42204601433869565;0.32153372153176246;0.3256790149827975;0.99538002412917;1.0000091172616956;10.000041321023339;0.41675439381992957;0.45198563905889555;0.4519921117900745;0.41869101172891077;0.32999945951259707;0.5330979794217555;1.0000099377800895
79.238047;0.9872612732614511;0.416672046979233;0.42204607155260243;0.3215337392136705;0.32567902089699324;0.9953799149792935;1.0000089259467526;10.000040917422004;0.41675433556139674;0.4519856065879306;0.4519920542081782;0.4186909276892774;0.3299994408289619;0.5330978486468372;1.000009791998234
79.248047;0.9872612717977632;0.4166720350689072;0.4220461306468838;0.32153375526864775;0.32567902703992907;0.9953798088373211;1.0000087315826927;10.000040578578151;0.41675427418148625;0.4519855747298898;0.4519919960553345;0.4186908437380655;0.3299994228926496;0.5330977172663975;1.000009644059737
79.258047;0.9872612703726666;0.4166720254399057;0.42204619151229766;0.3215337695782295;0.3256790335366249;0.9953797052102954;1.0000085338504607;10.000040302810271;0.4167542099185101;0.4519855435760217;0.45199193762612255;0.41869076006180383;0.32999940542434886;0.533097585152655;1.0000094945521483
79.268047;0.9872612695217132;0.4166720180922174;0.4220462540429092;0.3215337820017815;0.3256790404705186;0.9953796035297322;1.0000083325010254;10.00004008855511;0.4167541429981576;0.4519855131927508;0.451991879245969;0.4186906768201952;0.3299993882037017;0.5330974521314129;1.0000093440922002
79.278047;0.9872612697682236;0.4166720130691603;0.42204631814676263;0.32153379240566166;0.325679047906153;0.9953795031957662;1.0000081273085792;10.000039934986441;0.41675407360486355;0.4519854836559748;0.4519918212065904;0.41869059418473775;0.3299993710466499;0.5330973180289517;1.0000091933757196
79.288047;0.987261271605355;0.4166720104535394;0.4220463837171768;0.3215338006952756;0.32567905592519075;0.9953794037262793;1.00000791798672;10.000039841795864;0.4167540018692498;0.4519854550716861;0.45199176371771516;0.41869051235045585;0.3299993538059536;0.5330971827024478;1.000009043130905
79.298047;0.9872612754878459;0.4166720103146143;0.4220464506062991;0.3215338068040701;0.3256790646134279;0.995379304800934;1.0000077042102629;10.000039808041752;0.4167539278856209;0.45198542758402327;0.45199170692311946;0.41869043151433094;0.3299993363936409;0.533097046039686;1.0000088939635585
79.308047;0.9872612818195798;0.41667201267685267;0.4220465186429721;0.3215338106577147;0.3256790740300587;0.9953792061599943;1.000007485722912;10.0000398310876;0.4167538517370495;0.4519854013723684;0.4519916509504935;0.4186903518459263;0.3299993187728865;0.5330969079753569;1.0000087462328051
79.318047;0.9872612909047072;0.4166720175414113;0.42204658767286357;0.32153381215821825;0.32567908421415087;0.9953791075190408;1.0000072624086622;10.000039906552178;0.4167537735192505;0.4519853766103181;0.45199159592647403;0.4186902734470221;0.32999930091995217;0.5330967685521669;1.000008600077958
79.328047;0.987261302880497;0.4166720249017559;0.42204665758423976;0.32153381120402086;0.3256790952177107;0.9953790085406617;1.0000070342852165;10.000040028818223;0.41675369336172646;0.4519853534233163;0.4519915419370708;0.4186901963261524;0.32999928280509705;0.5330966279328797;1.0000084555563964
79.338047;0.9872613177390871;0.4166720347148019;0.4220467282989215;0.3215338077111399;0.32567910712443826;0.9953789088504288;1.0000068014506758;10.000040191477096;0.4167536114294739;0.45198533189330864;0.4519914889930129;0.41869012043815124;0.3299992643905241;0.5330964863288234;1.0000083127689436
79.348047;0.9872613354360605;0.4166720468864131;0.4220467997253102;0.3215338016074916;0.3256791200281955;0.9953788081285971;1.0000065640419045;10.000040387752636;0.41675352790600795;0.4519853120832642;0.45199143704254746;0.4186900457606197;0.3299992456184135;0.5330963439529689;1.0000081718992062
79.358047;0.9872613559712028;0.4166720613070744;0.4220468717257025;0.3215337928228101;0.3256791339959029;0.9953787061647561;1.0000063222282227;10.000040611164188;0.4167534429886995;0.451985294051504;0.45199138600763233;0.41868997233085137;0.3299992263975668;0.5330962010358388;1.0000080331885957
79.368047;0.987261379395391;0.4166720778799737;0.4220469441366583;0.3215337812916639;0.32567914905618106;0.9953786027695234;1.000006076222862;10.000040856214609;0.4167533569111743;0.4519852778559589;0.4519913358142401;0.4186899002312945;0.3299992066080105;0.5330960578360842;1.0000078968986543
79.378047;0.9872614057775271;0.41667209650190534;0.42204701678699535;0.3215337669436738;0.32567916520962215;0.9953784976535673;1.0000058262869567;10.000041118314735;0.41675326995860157;0.45198526355200186;0.4519912864037617;0.41868982956540385;0.3299991861277818;0.5330959146277565;1.000007763280579
79.388047;0.9872614351851698;0.41667211702677;0.4220470894755554;0.32153374967145254;0.32567918243409205;0.9953783903643753;1.0000055727218822;10.000041393111257;0.41675318243560683;0.45198525120356037;0.4519912377368132;0.4186897604273868;0.3299991648634337;0.5330957716993581;1.000007632552186
79.398047;0.987261467672596;0.4166721392615162;0.4220471619495437;0.32153372931838714;0.32567920066903716;0.9953782803258401;1.000005315839807;10.00004167624257;0.4167530946116647;0.45198524090870223;0.4519911897995843;0.41868969286284907;0.329999142765987;0.5330956293739731;1.000007504888761
79.408047;0.9872615032357506;0.4166721629912169;0.42204723391943355;0.3215337057043636;0.3256792197931249;0.9953781670176682;1.000005055905088;10.000041963471789;0.41675300671488985;0.45198523281164316;0.4519911425960851;0.41868962684523275;0.329999119833037;0.5330954880241352;1.0000073804361371
79.418047;0.9872615417658848;0.41667218799085526;0.42204730510907307;0.32153367865389193;0.32567923963532697;0.995378050119292;1.0000047931362346;10.000042250625812;0.4167529189659967;0.45198522708118904;0.45199109612723026;0.41868956227705434;0.3299990960995352;0.5330953480507575;1.000007259336489
79.428047;0.9872615830642517;0.41667221403912275;0.422047375306347;0.321533648015952;0.3256792600172578;0.9953779294925578;1.0000045278079424;10.00004253386946;0.4167528315819484;0.4519852238597455;0.4519910503764813;0.41868949901745506;0.329999071624102;0.53309520983734;1.0000071417467393
79.438047;0.9872616269372589;0.41667224094718314;0.42204744438064234;0.32153361369403277;0.32567928078544506;0.9953778051275186;1.0000042603122763;10.000042810804521;0.4167527447606741;0.4519852232220747;0.45199100530024794;0.4186894369175638;0.3299990464763085;0.5330950737251394;1.000007027825383
79.448047;0.9872616733200599;0.4166722685683424;0.4220475122696034;0.3215335756666763;0.32567930182220794;0.9953776770908116;1.0000039910868526;10.000043081023662;0.4167526586862919;0.4519852251760401;0.4519909608096983;0.4186893758330275;0.3299990207238886;0.5330949400426516;1.0000069177038717
79.458047;0.9872617223434019;0.4166722968033434;0.42204757895041145;0.32153353398287027;0.3256793230435161;0.9953775454502023;1.0000037205032466;10.000043345189066;0.41675257351884804;0.45198522967455124;0.45199091674798864;0.41868931561826295;0.32999899442300373;0.5330948091619966;1.0000068115079492
79.468047;0.9872617743256578;0.41667232561532086;0.4220476444159468;0.32153348874928334;0.3256793443963477;0.9953774102568833;1.000003448810545;10.000043604098718;0.4167524893538219;0.45198523659547507;0.4519908728800182;0.4186892561205609;0.32999896761450803;0.5330946815136214;1.000006709406701
79.478047;0.9872618297307895;0.41667235501094235;0.42204770865982566;0.32153344010506724;0.325679365864656;0.9953772716032114;1.0000031761184436;10.000043858488084;0.4167524062077269;0.4519852457257386;0.4519908289034374;0.4186891971829542;0.32999894032804994;0.5330945575435931;1.0000066115853714
79.488047;0.987261889115031;0.4166723849856579;0.4220477716536468;0.32153338819853877;0.32567938747078073;0.9953771296839357;1.0000029024139256;10.000044108924014;0.4167523240593988;0.4519852567920218;0.4519907844918532;0.4186891386535283;0.3299989125842678;0.533094437652959;1.0000065181617055
79.498047;0.9872619530645165;0.416672415491613;0.42204783333891915;0.321533333211602;0.32567940926555444;0.9953769848147175;1.000002627595051;10.000044355871934;0.41675224291707313;0.45198526948664636;0.45199073936353146;0.41868908039556424;0.3299988843862393;0.533094322156024;1.0000064291424096
