time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
79.508047;0.987262022136283;0.41667244644933027;0.4220478936569471;0.3215332754002918;0.32567943131451427;0.9953768374110112;1.0000023514519425;10.000044599846587;0.4167521628495921;0.45198528346229494;0.45199069331161723;0.4186890223055286;0.32999885572635157;0.5330942112739196;1.0000063444132996
79.518047;0.9872620968055277;0.4166724777656586;0.4220479525656068;0.3215332150802399;0.32567945368529033;0.9953766879355707;1.0000020736530733;10.000044841217285;0.41675208394317503;0.4519852983508093;0.45199064618500123;0.4186889643415713;0.32999882662025964;0.5330941051526895;1.000006263747068
79.528047;0.9872621773944515;0.4166725093441725;0.42204801000693465;0.3215331525830123;0.3256794764441811;0.9953765368037975;1.000001793826782;10.000045080036818;0.41675200623645314;0.4519853138099842;0.45199059788728846;0.4186889065305031;0.3299987971151493;0.5330940038850013;1.000006186876492
79.538047;0.9872622640090051;0.4166725411025501;0.42204806588087873;0.32153308823546345;0.32567949966790094;0.9953763843227347;1.000001511670233;10.000045315786979;0.41675192971452235;0.4519853295428498;0.4519905483741909;0.41868884893550257;0.32999876725021754;0.5330939075385226;1.0000061135834295
79.548047;0.987262356587126;0.41667257298684035;0.4220481200720953;0.32153302234695186;0.32567952345424156;0.9953762306944046;1.0000012270147116;10.000045546308927;0.41675185435916984;0.4519853452840455;0.45199049761224364;0.41868879163148526;0.32999873703364235;0.5330938161874742;1.0000060437048564
79.558047;0.9872624550118023;0.4166726049647286;0.422048172500565;0.3215329551964765;0.3256795479163286;0.9953760759894035;1.0000009398288312;10.00004576694971;0.4167517801897855;0.4519853607865606;0.4519904455699989;0.41868873470825985;0.32999870646759893;0.5330937299313726;1.0000059771182368
79.568047;0.9872625590908448;0.4166726369890508;0.42204822315570334;0.32153288704582816;0.3256795731759799;0.9953759201304229;1.0000006501810736;10.00004597161468;0.4167517072565227;0.451985375804239;0.4519903922530227;0.4186886782804176;0.32999867557056795;0.5330936489109919;1.0000059137894364
79.578047;0.9872626684545848;0.4166726689530801;0.4220482720987597;0.3215328181668937;0.3256795993531026;0.9953757629559834;1.0000003582195827;10.000046154991724;0.4167516355962396;0.45198539006568006;0.4519903376951775;0.41868862249843153;0.3299986443654215;0.5330935733190376;1.0000058538130776
79.588047;0.9872627825769983;0.4166727006900569;0.42204831942174525;0.3215327488346173;0.3256796265330729;0.9953756043160655;1.0000000641398654;10.000046314137894;0.4167515652000321;0.4519854032701637;0.4519902819130799;0.4186885675335006;0.3299986128606341;0.533093503399003;1.0000057973644143
79.598047;0.9872629009051298;0.41667273201395727;0.4220483651971564;0.3215326792933906;0.32567965473374316;0.9953754441393148;0.9999997681352195;10.000046448633714;0.4167514960434186;0.45198541510299417;0.4519902249020638;0.4186885135360522;0.3299985810488299;0.5330934394358522;1.0000057446039163
79.608047;0.9872630229776003;0.41667276275080517;0.42204840948409056;0.32153260975642073;0.32567968389442825;0.9953752824022825;0.9999994704199081;10.000046559518426;0.416751428136267;0.45198542524781576;0.4519901666691795;0.41868846061496245;0.32999854891555014;0.5330933817298061;1.0000056956175634
79.618047;0.9872631484620807;0.41667279275915803;0.4220484523620096;0.3215325404342325;0.3256797138807348;0.9953751190444297;0.9999991712915364;10.000046648382492;0.41675136153099956;0.45198543341653535;0.4519901072553265;0.418688408833375;0.3299985164454849;0.5330933305705556;1.0000056504184092
79.628047;0.9872632771129044;0.4166728219420982;0.4220484939168475;0.3215324715405757;0.32567974449673853;0.9953749539545379;0.9999988711287942;10.00004671750537;0.4167512963234499;0.4519854394110847;0.45199004673604093;0.41868835818619227;0.32999848362603346;0.5330932862157094;1.0000056089984029
79.638047;0.9872634087279994;0.41667285022512124;0.4220485342010182;0.32153240327999;0.325679775509557;0.9953747870172501;0.9999985703888393;10.000046770133714;0.4167512326561133;0.45198544317231043;0.45198998519884465;0.41868830857669276;0.3299984504645173;0.5330932488609198;1.0000055713664795
79.648047;0.9872635431391686;0.41667287752208493;0.4220485732317511;0.32153233585095414;0.3256798066955591;0.9953746181543573;0.9999982696828102;10.000046810505;0.4167511706899861;0.45198544477055586;0.45198992271643385;0.41868825983471075;0.32999841701155774;0.5330932186301932;1.000005537497678
79.658047;0.987263680167691;0.4166729037175617;0.42204861103099106;0.3215322694613927;0.32567983788801064;0.9953744473251248;0.9999979698332737;10.000046844120405;0.41675111055491176;0.45198544435711197;0.4519898593469216;0.4186882117690621;0.32999838334679243;0.5330931955819653;1.0000055072791882
79.668047;0.9872638195142098;0.41667292866860883;0.42204864766689454;0.3215322043308938;0.3256798689904461;0.9953742744877574;0.9999976718481505;10.000046877708932;0.41675105231052967;0.4519854421273196;0.4519897951395371;0.41868816420392535;0.3299983495380771;0.5330931797067182;1.000005480561408
79.678047;0.9872639607126925;0.4166729522382293;0.422048683264581;0.3215321406686345;0.3256798999523275;0.9953740995935323;0.9999973768460292;10.000046918447117;0.41675099596729187;0.45198543831201243;0.45198973013011096;0.4186881169671972;0.3299983156289058;0.5330931709351897;1.000005457184591
79.688047;0.9872641032223713;0.4166729743341532;0.4220487179863698;0.32153207864473954;0.32567993072553564;0.995373922640996;0.9999970859446472;10.000046973239836;0.41675094155766923;0.4519854331695681;0.4519896643457956;0.41868806987142054;0.3299982816484863;0.5330931691525445;1.0000054368962599
79.698047;0.9872642465227984;0.41667299491079307;0.4220487519984978;0.321532018393232;0.325679961219538;0.9953737437528714;0.9999968001466873;10.000047048648538;0.416750889157238;0.45198542695307775;0.4519895978019735;0.4186880227495071;0.3299982476120018;0.5330931742034928;1.0000054193581764
79.708047;0.9872643901332951;0.41667301393928863;0.42204878544440133;0.3215319600522152;0.32567999128231523;0.9953735632303514;0.9999965202746297;10.00004715114601;0.416750838840796;0.4519854198706103;0.45198953047659596;0.4186879755018259;0.32999821352135383;0.5330931859043779;1.0000054043220774
79.718047;0.9872645335993717;0.4166730313616274;0.4220488184566126;0.32153190378040264;0.3256800207259583;0.9953733815205343;0.9999962469824506;10.0000472870639;0.4167507906631538;0.45198541206929027;0.45198946230466813;0.4186879280704896;0.32999817938777865;0.5330932040568046;1.0000053917463085
79.728047;0.9872646764570431;0.4166730470411129;0.4220488511907341;0.3215318497182869;0.32568004937609846;0.9953731990804259;0.9999959808587227;10.00004746232006;0.4167507446980435;0.45198540364365336;0.4519893932145005;0.418687880370633;0.32999814525384247;0.5330932284408756;1.0000053817154246
79.738047;0.987264818190418;0.4166730607396342;0.4220488838173671;0.3215317979560103;0.3256800770966077;0.9953730162276279;0.9999957225387944;10.000047682528999;0.41675070107892065;0.45198539464482196;0.45198932315793366;0.41868783225959255;0.32999811118037725;0.5330932588127039;1.0000053743148647
79.748047;0.9872649582175095;0.41667307214050675;0.4220489164801738;0.32153174855465055;0.32568010375563883;0.9953728331116788;0.9999954726853068;10.00004795334178;0.41675065998859606;0.45198538507232217;0.45198925209895663;0.418687783549396;0.32999807722222146;0.5330932949368385;1.0000053696360154
79.758047;0.9872650959322736;0.4166730808967122;0.4220489492754887;0.3215317015842104;0.32568012917124045;0.9953726497869314;0.9999952318644311;10.000048280308535;0.4167506216100054;0.451985374866706;0.4519891799893437;0.4186877340369246;0.3299980434344438;0.533093336596895;1.0000053678604885
79.768047;0.9872652307999996;0.4166730866789576;0.42204898226133214;0.3215316571332765;0.32568015311970633;0.9953724662409748;0.9999950004970792;10.000048667946185;0.4167505860779698;0.4519853639239099;0.4519891067682414;0.4186876835431998;0.3299980098962273;0.5330933835431345;1.0000053692659825
79.778047;0.9872653624056201;0.41667308920493806;0.42204901548804635;0.3215316152904483;0.325680175395;0.9953722823972667;0.9999947789220488;10.0000491186278;0.41675055346070683;0.45198535211670526;0.45198903237375276;0.41868763193664027;0.32999797672337117;0.5330934354649217;1.0000053741207762
79.788047;0.9872654904105576;0.4166730882343322;0.42204904903438906;0.32153157612018035;0.32568019582982194;0.9953720981763403;0.999994567416092;10.000049632591125;0.41675052376982935;0.45198533932415463;0.4519889567300863;0.4186875791343155;0.32999794407213934;0.5330934920357471;1.0000053825559458
79.798047;0.9872656145174956;0.41667308353815113;0.4220490829960587;0.3215315396487829;0.3256802142677562;0.9953719135560626;0.9999943661320287;10.000050209199618;0.4167504969758857;0.45198532547052506;0.4519888797188748;0.4186875251136116;0.3299979121357381;0.5330935529423699;1.0000053945075276
79.808047;0.987265734468272;0.41667307486720223;0.4220491174288128;0.32153150586469187;0.32568023054193473;0.9953717285676195;0.999994175117079;10.000050847766852;0.4167504730287956;0.4519853105387421;0.4519888011744767;0.41868746993940725;0.32999788111781275;0.533093617859667;1.00000540972562
79.818047;0.9872658500200108;0.4166730619495992;0.4220491523378556;0.3215314747316432;0.3256802444709108;0.99537154324791;0.9999939944412959;10.000051547062736;0.4167504518832627;0.45198529455709824;0.45198872091522674;0.41868741377148955;0.3299978511995721;0.5330936864300069;1.0000054277956405
79.828047;0.987265960926957;0.4166730445311012;0.4220491877344644;0.32153144620134994;0.3256802558419623;0.9953713576011785;0.9999938242700703;10.000052304769737;0.41675043351240276;0.4519852775796833;0.45198863879344214;0.4186873568397422;0.3299978225266092;0.5330937582705815;1.0000054481943614
79.838047;0.9872660669982761;0.4166730224306852;0.4220492236749111;0.32153142020706643;0.32568026439608966;0.9953711715950306;0.9999936648406907;10.00005311776648;0.41675041790921064;0.4519852596584567;0.4519885547185413;0.41868729941202854;0.32999779518830463;0.5330938330047524;1.0000054703780021
79.848047;0.9872661682172945;0.41667299558103865;0.4220492602502755;0.3215313966509192;0.3256802698669997;0.9953709851787982;0.9999935164458209;10.000053982410222;0.4167504050831365;0.4519852408352185;0.45198846863545966;0.41868724176572075;0.329997769189832;0.533093910319204;1.0000054938205025
79.858047;0.9872662648240002;0.4166729640281642;0.42204929757506665;0.3215313754159363;0.3256802720540842;0.9953707983450641;0.9999933794449671;10.000054894317834;0.41675039504706246;0.45198522116754664;0.45198838051944695;0.41868718415938333;0.32999774447605795;0.533093990015488;1.000005518011506
79.868047;0.9872663572678554;0.41667292786762217;0.4220493357862784;0.32153135638765823;0.32568027084693335;0.9953706112531394;0.9999932542572284;10.000055848303028;0.416750387800761;0.4519852007340791;0.45198829040948135;0.41868712680869113;0.3299977209902513;0.5330940720067157;1.0000055424802177
79.878047;0.9872664460266681;0.41667288717379525;0.422049375033966;0.3215313394524019;0.32568026619191587;0.9953704243373229;0.9999931413369946;10.000056838951108;0.41675038331967884;0.45198517960746526;0.4519881984075016;0.41868706988248067;0.32999769868101686;0.5330941562541561;1.0000055668274854
79.888047;0.987266531445055;0.41667284200892785;0.42204941546913755;0.3215313245005505;0.32568025806121337;0.9953702382778437;0.9999930411387886;10.000057861499677;0.41675038153907645;0.45198515783860316;0.4519881046126076;0.41868701353347737;0.32999767746091807;0.5330942427027546;1.000005590712115
79.898047;0.9872666137253117;0.4166727924807161;0.422049457211093;0.3215313114614934;0.3256802464549177;0.9953700538648825;0.9999929540351364;10.000058912271555;0.41675038233654405;0.4519851354492105;0.4519880090668014;0.418686957917419;0.3299976571977307;0.5330943312572957;1.0000056137962403
79.908047;0.9872666929563255;0.4166727387559321;0.42204950028953303;0.32153130031896016;0.32568023142293595;0.9953698719141736;0.999992880227148;10.000059988278421;0.4167503855258414;0.45198511243164297;0.45198791178110875;0.4186869031549215;0.3299976377437371;0.5330944217883514;1.000005635699735
79.918047;0.98726676904843;0.41667268103390487;0.4220495446170159;0.3215312910759502;0.3256802130798371;0.9953696932569486;0.9999928197607939;10.00006108637448;0.416750390859856;0.4519850888010314;0.4519878127980032;0.4186868492966051;0.32999761894791674;0.5330945141577479;1.00000565601376
79.928047;0.9872668416649648;0.41667261953696444;0.42204959001423575;0.3215312837169588;0.3256801915968843;0.9953695187495837;0.9999927726532701;10.000062202738901;0.4167503980573773;0.4519850646818033;0.4519877122214035;0.4186867963350289;0.329997600650424;0.5330946082452155;1.000005674384931
79.938047;0.9872669102646948;0.41667255452122903;0.4220496362683786;0.3215312782027811;0.32568016717631193;0.995369349298261;0.9999927390295225;10.000063333139774;0.4167504068628718;0.45198504032649567;0.4519876102253426;0.41868674421762425;0.3299975826949545;0.5330947039587023;1.000005690589215
79.948047;0.9872669742283361;0.41667248628262465;0.4220496831996915;0.3215312744782331;0.3256801400338654;0.9953691858362056;0.9999927191850979;10.000064473470916;0.4167504170766192;0.4519850160386445;0.45198750705105556;0.4186866928561629;0.3299975649581977;0.5330948012312716;1.0000057045019866
79.958047;0.987267032977397;0.4166724151441491;0.4220497306937196;0.3215312724658177;0.3256801104108569;0.9953690292176257;0.9999927135441012;10.000065620055537;0.41675042851880856;0.451984992094984;0.4519874029738618;0.41868664217041973;0.3299975473566834;0.5330949000067391;1.0000057160159
79.968047;0.9872670860173571;0.41667234142345233;0.422049778676247;0.3215312720484826;0.32568007859240294;0.9953688801359403;0.9999927225675727;10.000066769817229;0.4167504409988369;0.4519849687346221;0.4519872982658772;0.41868659214529114;0.3299975298276857;0.5330950002274947;1.000005725029611
79.978047;0.9872671329511191;0.41667226540418023;0.4220498270566052;0.3215312730621016;0.32568004489695057;0.9953687391321169;0.9999927466969212;10.000067920034303;0.4167504543224299;0.4519849461906611;0.4519871931757879;0.4186865428532447;0.32999751234061825;0.5330951018227911;1.0000057315187072
79.988047;0.9872671735398821;0.41667218734667627;0.4220498757045221;0.3215312753061726;0.3256800096462965;0.995368606636994;0.9999927862898933;10.000069067637257;0.4167504682935109;0.4519849247196108;0.4519870879101331;0.4186864944317054;0.32999749493916275;0.533095204690915;1.00000573561097
79.998047;0.9872672077466427;0.41667210752360145;0.4220499244887754;0.32153127856977326;0.3256799731394306;0.995368483026643;0.9999928414835084;10.000070208917668;0.4167504827085409;0.45198490458948637;0.4519869826216218;0.41868644703409474;0.32999747773667637;0.5330953087017517;1.0000057375786107
80.008047;0.9872672357123059;0.41667202622823096;0.4220499733083078;0.3215312826609144;0.32567993563690867;0.9953683686910865;0.9999929120994682;10.000071340059929;0.4167504973521333;0.45198488603038056;0.45198687741724736;0.4186864007848052;0.3299974608476134;0.5330954137121551;1.0000057377615592
80.018047;0.9872672577258583;0.4166719437570985;0.42205002207023196;0.32153128741441145;0.325679897367354;0.995368264059967;0.999992997682955;10.000072457637044;0.41675051198150975;0.4519848692118286;0.4519867723753074;0.41868635574948204;0.3299974443308409;0.5330955195568365;1.0000057365133173
80.028047;0.9872672741956171;0.416671860400309;0.42205007065948363;0.32153129267158537;0.3256798585512076;0.9953681695432787;0.999993097575763;10.000073558475734;0.41675052632584764;0.45198485425901774;0.451986667553126;0.4186863119120424;0.32999742820895134;0.5330956260377618;1.0000057341355673
80.038047;0.9872672856140285;0.4166717764558659;0.4220501189371106;0.32153129826656446;0.32567981941754826;0.9953680854547184;0.9999932109821723;10.000074639829624;0.41675054011395224;0.4519848412586888;0.45198656298547074;0.41868626917512525;0.3299974125300079;0.5330957329608963;1.0000057307930643
80.048047;0.9872672925243581;0.4166716922665714;0.42205016677027485;0.32153130405429237;0.3256797802082912;0.9953680120322175;0.9999933370941453;10.000075700143087;0.4167505530852787;0.45198483024741076;0.4519864587001123;0.41868622740010203;0.32999739738695455;0.5330958401804895;1.0000057265087294
80.058047;0.9872672954562605;0.41667160822655325;0.42205021407042376;0.3215313099583046;0.3256797411672697;0.9953679494792437;0.9999934752257887;10.000076739123296;0.41675056497007784;0.45198482120816685;0.4519863547337709;0.4186861864564182;0.32999738288866876;0.533095947585592;1.0000057212067324
80.068047;0.9872672948656616;0.41667152472524255;0.42205026079251745;0.32153131597946677;0.32567970252377104;0.9953678978673336;0.9999936248191905;10.000077756756864;0.41675057548391237;0.45198481408281577;0.4519862510857328;0.4186861462358304;0.32999736913692695;0.5330960550682304;1.0000057147321568
80.078047;0.987267291111317;0.41667144208753154;0.4220503069040959;0.3215313221582722;0.32567966449476443;0.9953678569956774;0.9999937853407759;10.00007875240061;0.41675058436288664;0.4519848087771098;0.4519861476505018;0.4186861066335147;0.329997356212688;0.5330961625189872;1.0000057068863666
80.088047;0.987267284426976;0.4166713605528393;0.4220503523869385;0.3215313285444808;0.3256796272881357;0.9953678264094317;0.999993956232632;10.000079724954594;0.41675059139569487;0.45198480514375916;0.4519860442294352;0.4186860675377257;0.329997344155751;0.5330962698112135;1.0000056974795244
80.098047;0.9872672749460516;0.4166712802875949;0.42205039726912835;0.32153133519016847;0.32567959108573163;0.9953678055965273;0.9999941369445683;10.000080673535837;0.4167505964185771;0.4519848029812648;0.4519859406021042;0.41868602883995953;0.32999733295805694;0.533096376763593;1.000005686357221
80.108047;0.9872672627998925;0.41667120142030184;0.42205044163320204;0.3215313421346521;0.32567955603612136;0.9953677942081554;0.9999943269366771;10.000081597413176;0.4167505993233592;0.4519848020877488;0.4519858365865955;0.4186859904485957;0.3299973225776595;0.5330964831240174;1.0000056733990887
80.118047;0.9872672481767627;0.41667112407241885;0.42205048560477565;0.32153134938462624;0.32567952227122854;0.9953677921062885;0.9999945256491745;10.000082495370277;0.4167506000810328;0.45198480232399874;0.45198573206767656;0.41868595229305355;0.3299973129494533;0.5330965885716915;1.0000056584531696
80.128047;0.9872672312924087;0.41667104838089525;0.42205052933614395;0.32153135691094525;0.3256794899136608;0.9953677992386086;0.9999947324776554;10.000083364942007;0.41675059871590125;0.4519848035948917;0.4519856269869145;0.4186859143198282;0.3299973039837683;0.5330966927322054;1.0000056412301643
80.138047;0.9872672123120362;0.41667097451490337;0.4220505729723265;0.32153136465690435;0.32567945906389767;0.9953678155149169;0.9999949467457998;10.000084201643743;0.4167505952580719;0.4519848057707587;0.45198552130808056;0.4186858765071763;0.3299972955666317;0.5330967952218033;1.0000056213177289
80.148047;0.987267191321033;0.4166709026586174;0.4220506166304671;0.3215313725484184;0.3256794297957426;0.9953678407293988;0.9999951676987039;10.000084999188156;0.41675058973155;0.45198480866528834;0.4519854149979839;0.41868583888156535;0.3299972875610274;0.5330968956877298;1.0000055983292704
80.158047;0.9872671683698621;0.41667083297143404;0.422050660413799;0.3215313805006813;0.32567940216283076;0.9953678745426678;0.9999953945138237;10.000085750922223;0.41675058216357697;0.45198481209549496;0.4519853080214714;0.41868580148420437;0.3299972798036102;0.533096993830332;1.0000055719977459
80.168047;0.9872671434728457;0.4166707655771906;0.42205070442418724;0.3215313884328998;0.3256793761981165;0.9953679165935969;0.9999956263311066;10.000086450876031;0.41675057258402076;0.45198481593865125;0.45198520031952555;0.4186857643111265;0.3299972721225034;0.5330970894187339;1.000005542143222
80.178047;0.987267116568023;0.41667070059122047;0.42205074875793147;0.32153139630845623;0.3256793519125459;0.9953679666338862;0.9999958623384669;10.000087093252668;0.4167505609867944;0.45198482013274277;0.4519850918029741;0.4186857272979903;0.32999726437620813;0.53309718225899;1.000005508638674
80.188047;0.9872670875756466;0.4166706381377832;0.42205079351075653;0.32153140416794646;0.3256793292963507;0.9953680245494233;0.9999961018724818;10.000087671439102;0.4167505472662665;0.45198482467198686;0.45198498239170976;0.41868569037088876;0.3299972564668023;0.5330972721173133;1.000005471432108
80.198047;0.9872670564959779;0.41667057832997406;0.42205083877961386;0.3215314121202213;0.3256793083210151;0.9953680902855679;0.9999963444298624;10.000088178319558;0.416750531207107;0.4519848296440496;0.4519848720447932;0.41868565349477055;0.32999724833349275;0.5330973586917002;1.0000054305623909
80.208047;0.9872670234302142;0.4166705212387933;0.4220508846329313;0.32153142030797066;0.32567928895717624;0.9953681637451108;0.9999965895432149;10.000088607310603;0.4167505125543276;0.4519848352463134;0.4519847607587046;0.41868561664934484;0.32999723996691743;0.5330974416502288;1.0000053861471414
80.218047;0.9872669885444204;0.41667046687440673;0.4220509311021018;0.32153142887533787;0.32567927119571516;0.9953682447629257;0.99999683664621;10.000088952441647;0.4167504910971647;0.451984841720979;0.4519846485721369;0.4186855797665128;0.32999723142746773;0.5330975206606573;1.0000053383502543
80.228047;0.987266951974078;0.4166704151918428;0.42205097822130605;0.3215314379703895;0.3256792550327537;0.9953683331499691;0.9999970850309792;10.000089207919187;0.41675046672528027;0.4519848492605086;0.45198453557838536;0.41868554270272257;0.32999722283881044;0.53309759539938;1.000005287350521
80.238047;0.9872669137458646;0.41667036611960134;0.4220510260459034;0.3215314477788633;0.32567924043744545;0.9953684286791089;0.9999973338386674;10.00008936831391;0.416750439456266;0.45198485797315524;0.45198442192278554;0.418685505269002;0.3299972143694802;0.5330976655731103;1.0000052333350364
80.248047;0.9872668738095264;0.41667031957752254;0.42205107463259084;0.3215314585192072;0.325679227360087;0.995368531063914;0.9999975821003774;10.000089429058264;0.41675040942073055;0.451984867917755;0.45198430779101684;0.41868546729087314;0.3299972062279334;0.5330977309582088;1.0000051764968017
80.258047;0.9872668320967816;0.4166702754771105;0.4220511240145377;0.3215314703944268;0.32567921577178394;0.9953686400484829;0.9999978288575648;10.00008938678834;0.41675037681312355;0.45198487914327357;0.45198419340792767;0.4186854286593995;0.32999719866686195;0.5330977914505428;1.0000051170436026
80.268047;0.9872667885874739;0.41667023372877754;0.4220511741644013;0.32153148357716144;0.32567920568062303;0.9953687555074633;0.9999980732799153;10.000089239399868;0.4167503418447018;0.4519848917008518;0.4519840790319431;0.4186853893474686;0.3299971919711337;0.5330978470938675;1.00000505520359
80.278047;0.9872667433922913;0.4166701942590272;0.42205122496030595;0.32153149823625576;0.32567919712343146;0.9953688774103998;0.9999983146944794;10.000088985178381;0.41675030472378444;0.4519849056226241;0.4519839649345113;0.4186853493739411;0.32999718642851833;0.5330978980416122;1.0000049911728373
80.288047;0.987266696743913;0.416670157026792;0.4220512762007218;0.3215315145566188;0.325679190162719;0.9953690057156436;0.9999985524758861;10.000088621727114;0.416750265665801;0.45198492087215036;0.4519838514006714;0.41868530873961507;0.3299971822995016;0.5330979444592132;1.0000049250542213
80.298047;0.9872666489104219;0.4166701220313722;0.4220513276536722;0.3215315327223163;0.3256791848760051;0.9953691403362845;0.9999987859119946;10.000088146380547;0.4167502249050873;0.45198493733390593;0.4519837387458177;0.41868526739628603;0.32999717979669385;0.5330979864340726;1.0000048568650841
80.308047;0.9872666001488659;0.4166700893081465;0.4220513790864691;0.32153155286619944;0.32567918132688717;0.9953692811511221;0.9999990142051767;10.000087556982262;0.41675018268624825;0.4519849548745213;0.4519836273173068;0.41868522526444435;0.32999717908424714;0.5330980239416876;1.0000047865668251
80.318047;0.9872665507125211;0.4166700589151184;0.4220514302782848;0.3215315750328021;0.3256791795451277;0.9953694280061947;0.9999992365421713;10.000086851227648;0.416750139253519;0.4519849734108056;0.4519835174876787;0.418685182266509;0.3299971802942915;0.5330980568603914;1.0000047140433754
80.328047;0.9872665008541137;0.4166700309041523;0.42205148103921536;0.32153159916835544;0.325679179527424;0.9953695807676565;0.9999994521249022;10.000086025974717;0.41675009484296865;0.4519849929311609;0.45198340963038497;0.4186851383484205;0.3299971835412905;0.5330980850155675;1.0000046390756445
80.338047;0.9872664507939745;0.4166700052827;0.4220515312140654;0.3215316251084664;0.3256791812443001;0.995369739367605;0.9999996601960734;10.000085077870814;0.41675004966846896;0.4519850134652163;0.4519833040849806;0.4186850934674194;0.32999718892364077;0.5330981082502914;1.000004561387549
80.348047;0.9872664007071131;0.41666998200722044;0.4220515806505536;0.32153165258240024;0.32567918464934886;0.995369903729554;0.9999998600918591;10.000084004176262;0.4167500039130216;0.45198503501577747;0.4519832011675059;0.41868504755994046;0.32999719652580617;0.533098126493735;1.000004480741879
80.358047;0.9872663507687756;0.4166699610098477;0.4220516291664025;0.3215316812550664;0.32567918967671394;0.9953700736786709;1.0000000512952338;10.000082803211125;0.4167499577238299;0.4519850575083829;0.4519831012113945;0.4186850005413433;0.3299972064355606;0.5330981397691608;1.000004397012306
80.368047;0.9872663011918573;0.41666994222452514;0.4220516765631593;0.32153171077375825;0.3256791962089546;0.9953702489797752;1.0000002334508835;10.00008147467232;0.4167499112040698;0.4519850808054154;0.45198300456618146;0.41868495232711067;0.32999721875906196;0.5330981481531715;1.000004310158019
80.378047;0.9872662521849929;0.4166699256084339;0.42205172265152846;0.3215317407962987;0.3256792040580735;0.995370429459031;1.0000004063207728;10.00008001958261;0.4167498643993911;0.45198510474985076;0.45198291156213816;0.4186849028337865;0.3299972336045719;0.5330981517483087;1.0000042200940618
80.388047;0.9872662038533718;0.41666991114351914;0.42205176723534626;0.32153177100443703;0.32567921299806474;0.9953706150574564;1.000000569708938;10.00007844009116;0.4167498172826836;0.45198512919941997;0.45198282248037613;0.4186848519823268;0.32999725104708233;0.5330981506763632;1.0000041265778423
80.398047;0.9872661561510169;0.41666989882517674;0.4220518100972475;0.32153180110837754;0.32567922280900696;0.9953708057530775;1.000000723414555;10.000076739470334;0.41674976976414363;0.45198515402845235;0.45198273753072116;0.418684799718762;0.32999727111630056;0.5330981450752174;1.000004029212278
80.408047;0.9872661089338931;0.41666988868034405;0.42205185101529274;0.32153183084834563;0.3256792332903086;0.9953710014690539;1.00000086723436;10.000074922303611;0.41674972173021535;0.4519851790928009;0.4519826568692234;0.4186847460191368;0.3299972938073817;0.5330981350872052;1.0000039275148869
80.418047;0.9872660620424859;0.41666988077593653;0.4220518897773237;0.32153185998832434;0.32567924425043526;0.9953712020684934;1.0000010009914129;10.000072994472378;0.41674967308527827;0.45198520423242605;0.45198258065578295;0.4186846908924442;0.32999731908517005;0.5330981208188337;1.0000038209998452
80.428047;0.9872660153358772;0.41666987516831916;0.4220519261857055;0.3215318883067724;0.3256792554999624;0.9953714073820057;1.0000011245711882;10.000070962237677;0.41674962378297176;0.45198522932491436;0.45198250906008103;0.41868463442511816;0.32999734688641863;0.5330981023006068;1.0000037092505152
80.438047;0.987265968698197;0.41666987184891946;0.4220519600669684;0.3215319156007403;0.3256792668583686;0.9953716172407923;1.000001237929471;10.000068831139187;0.4167495738342383;0.45198525430772074;0.45198244220171596;0.41868457682617943;0.32999737712799143;0.533098079505265;1.0000035919128896
80.448047;0.9872659220810219;0.41666987073531236;0.42205199129597754;0.32153194168599797;0.32567927816053543;0.995371831543832;1.0000013410751165;10.000066605871186;0.41674952328029047;0.4519852791650073;0.45198238013187775;0.4186845184128182;0.3299974097043851;0.5330980524044573;1.0000034686670056
80.458047;0.9872658754904764;0.4166698717010174;0.4220520198210353;0.32153196638159476;0.3256792892545872;0.9953720502944131;1.00000143406575;10.000064290627789;0.41674947214842645;0.4519853039246034;0.45198232288623374;0.41868445956839767;0.3299974444797356;0.5330980209995716;1.0000033393047
80.468047;0.9872658288363095;0.4166698746277064;0.42205204565882243;0.32153198950656026;0.32567930000239237;0.9953722735855584;1.00000151696934;10.000061889202929;0.4167494204234686;0.4519853286482248;0.4519822705285371;0.41868440071997176;0.3299974813004838;0.5330979853178334;1.0000032038357218
80.478047;0.987265781840769;0.4166698794389189;0.4220520688708436;0.3215320108926967;0.32567931028558766;0.9953725016065231;1.0000015897972727;10.000059404891806;0.4167493680464126;0.45198535338409024;0.4519822231309474;0.4186843423211333;0.32999752001586613;0.5330979454038524;1.00000306249225
80.488047;0.9872657341629302;0.416669886090862;0.4220520895593097;0.3215320303920492;0.325679320000357;0.9953727346336839;1.0000016525154531;10.000056840624374;0.41674931493153566;0.45198537813128453;0.4519821807045623;0.4186842848098631;0.3299975604740477;0.5330979013179308;1.0000029156539363
80.498047;0.9872656855676606;0.4166698945472826;0.42205210786792097;0.32153204787745765;0.32567932903459085;0.9953729729465558;1.000001705111073;10.000054199714285;0.41674926099408705;0.4519854028790562;0.4519821431533155;0.41868422856460574;0.3299976024977278;0.5330978531516201;1.0000027637604798
80.508047;0.9872656359758573;0.41666990476127896;0.4220521239472279;0.32153206324392314;0.32567933725644216;0.9953732167472691;1.0000017476040144;10.000051486815261;0.4167492061835401;0.45198542767399025;0.45198211030822927;0.4186841738969201;0.32999764586150293;0.5330978010702844;1.0000026072710093
80.518047;0.9872655854486725;0.41666991666853687;0.4220521379077778;0.3215320764094065;0.32567934452617103;0.9953734661735877;1.000001780009315;10.000048708298241;0.41674915050215355;0.4519854526348706;0.4519820819910925;0.41868412105804437;0.3299976902844649;0.5330977453349709;1.0000024466740531
80.528047;0.9872655341770259;0.4166699302002805;0.42205214982466605;0.32153208731990063;0.3256793506953821;0.9953737213423477;1.0000018023213315;10.000045871757672;0.416749093983038;0.4519854779238995;0.4519820580413595;0.4186840702433694;0.32999773543908184;0.5330976862594015;1.0000022824786154
80.538047;0.987265482483941;0.41666994529597373;0.4220521597996553;0.32153209596538657;0.3256793555913967;0.9953739823114817;1.000001814518927;10.00004298517833;0.41674903665206403;0.4519855037105901;0.45198203830476946;0.418684021609865;0.32999778096802285;0.533097624157651;1.0000021151938214
80.548047;0.9872654307828581;0.4166699618889212;0.4220521680180826;0.32153210238603774;0.32567935901521605;0.9953742490242925;1.000001816540608;10.000040056406071;0.416748978530716;0.4519855301391634;0.4519820226276451;0.41868397527763185;0.3299978265015598;0.5330975593460882;1.0000019453614084
80.558047;0.9872653794535082;0.4166699799010513;0.4220521747448104;0.3215321066604355;0.3256793607482159;0.995374521355857;1.0000018082157018;10.000037092714471;0.4167489196660692;0.4519855573312728;0.45198201089727064;0.4186839312985833;0.32999787166952205;0.5330974921428621;1.0000017735894
80.568047;0.9872653287348783;0.41666999927507925;0.4220521802666393;0.321532108893622;0.32567936056084723;0.9953747991870965;1.0000017892182076;10.000034100324518;0.41674886012360074;0.45198558542172623;0.45198200306386965;0.4186838896498249;0.3299979161147656;0.5330974228158581;1.0000016004999408
80.578047;0.9872652786728084;0.4166700200083313;0.4220521848364148;0.3215321091890895;0.32567935823563005;0.995375082389458;1.0000017591313208;10.000031084396579;0.41674879994671127;0.45198561455368247;0.4519819990989242;0.4186838502848175;0.3299979595255989;0.5330973515492203;1.0000014266200694
80.588047;0.9872652290582555;0.4166700421473889;0.4220521886601201;0.3215321076009264;0.3256793535969984;0.9953753707470223;1.0000017176074456;10.000028049574967;0.4167487391361596;0.45198564483123305;0.45198199898218516;0.4186838131833825;0.3299980016775238;0.5330972784529889;1.0000012522713302
80.598047;0.9872651794134439;0.4166700657298094;0.42205219192023463;0.32153210411241995;0.32567934651801;0.9953756638891829;1.0000016645139254;10.000025000753244;0.41674867765119583;0.4519856763204959;0.4519820027317397;0.41868377834416487;0.3299980424451537;0.5330972035791502;1.0000010775223165
80.608047;0.987265129106024;0.41667009072266326;0.4220521947963383;0.3215320986481348;0.32567933691088147;0.9953759612994066;1.0000016000006486;10.000021943811356;0.416748615407195;0.45198570911411023;0.4519820104044209;0.41868374574773276;0.3299980817664724;0.5330971269573708;1.0000009022658962
80.618047;0.9872650775467836;0.41667011702232737;0.422052197466698;0.3215320910959759;0.3256793247344428;0.9953762624054522;1.0000015245055467;10.000018885893825;0.4167485522770359;0.45198574338841074;0.4519820220735924;0.4186837153499597;0.3299981195911992;0.5330970486347472;1.000000726340362
80.628047;0.9872650243483191;0.41667014447961925;0.4220522001237918;0.32153208134209843;0.3256793100031776;0.9953765666710986;1.000001438730125;10.000015835011533;0.4167484880967432;0.4519857794172882;0.45198203779924584;0.4186836871181716;0.32999815585154646;0.5330969686842811;1.0000005495967856
80.638047;0.9872649693596827;0.4166701728996433;0.4220522030028819;0.3215320692915664;0.32567929276784086;0.9953768736370306;1.0000013435714266;10.000012799381913;0.41674842267118367;0.4519858175315887;0.4519820575931235;0.4186836610701877;0.3299981904597981;0.5330968872281144;1.0000003719351527
80.648047;0.9872649126306006;0.416670202060073;0.4220522063732669;0.32153205485207365;0.3256792730847484;0.9953771829203514;1.0000012399755933;10.000009787279025;0.4167483558029621;0.4519858580359737;0.45198208141722;0.4186836372799908;0.3299982233169025;0.5330968045056593;1.0000001933101457
80.658047;0.9872648543770801;0.41667023177444756;0.42205221049382424;0.32153203793550134;0.32567925100079004;0.9953774942087028;1.0000011287729367;10.000006807290541;0.41674828733206315;0.45198590115246956;0.45198210921304854;0.41868361585790975;0.3299982543136548;0.5330967209062364;1.0000000136899414
80.668047;0.9872647949353566;0.41667026194948686;0.4220522155721062;0.321532018499661;0.3256792265525171;0.9953778072473263;1.000001010603533;10.000003867930317;0.4167482171325736;0.45198594702286454;0.4519821409139403;0.4186835969210402;0.3299982833218506;0.5330966369066054;0.9999998330138917
80.678047;0.987264734703632;0.41667029259174;0.4220522217338902;0.3215319965685389;0.3256791997708523;0.9953781217895269;1.000000885957251;10.000000976928577;0.41674814507518176;0.4519859957301132;0.4519821764362262;0.4186835805504014;0.3299983101956233;0.5330965529740515;0.9999996511501869
80.688047;0.9872646740992366;0.4166703237649414;0.4220522290131143;0.3215319722116158;0.32567917070092567;0.9953784375428896;1.0000007552640797;9.999998141041146;0.4167480710121886;0.4519860473064743;0.4519822156899399;0.4186835667547755;0.3299983347859299;0.5330964695056388;0.9999994678500158
80.698047;0.9872646135232771;0.4166703555492068;0.4220522373752655;0.32153194553162623;0.325679139436692;0.9953787541494147;1.0000006189492605;9.999995365838553;0.4167479947916237;0.4519861017322872;0.4519822586050717;0.41868355547848957;0.3299983569518954;0.5330963868103592;0.9999992827624823
80.708047;0.9872645533328733;0.41667038804808215;0.42205224674519354;0.3215319166741152;0.3256791061325956;0.9953790712192212;1.0000004774267701;9.999992655424457;0.4167479162625351;0.45198615894198335;0.4519823051336915;0.4186835466396153;0.3299983765686313;0.5330963051254223;0.9999990955085097
80.718047;0.9872644938521592;0.4166704214016474;0.4220522570193728;0.32153188582895803;0.3256790709745458;0.995379388412398;1.0000003310786483;9.999990012562991;0.41674783525475445;0.45198621882289514;0.4519823552480668;0.41868354014319464;0.3299983935406562;0.5330962246577207;0.9999989057398377
80.728047;0.9872644353882534;0.41667045576081385;0.4220522680866503;0.3215318532148616;0.32567903414633714;0.9953797054676249;1.000000180254165;9.999987439006729;0.41674775156927524;0.45198628118982676;0.4519824089629868;0.41868353586643686;0.32999840782698253;0.5330961456173171;0.9999987131512456
80.738047;0.9872643782008589;0.41667049127003586;0.42205227986131977;0.3215318190552118;0.3256789958276248;0.9953800221535405;1.000000025279799;9.999984936015904;0.41674766501073174;0.45198634578890784;0.4519824663571622;0.4186835336733857;0.3299984194595492;0.5330960682170347;0.9999985174868345
80.748047;0.9872643224766057;0.41667052807825183;0.42205229229134195;0.32153178356636614;0.32567895622882986;0.9953803382449649;0.9999998664725563;9.999982504803134;0.4167475754443931;0.45198641235435244;0.45198252756603957;0.4186835334591819;0.3299984285218024;0.5330959926585028;0.9999983185811051
80.758047;0.9872642683411927;0.4166705663313656;0.42205230532750215;0.32153174696854364;0.3256789156340535;0.9953806534913409;0.9999997041471688;9.999980146199967;0.4167474828366885;0.4519864806323527;0.4519825927404135;0.4186835351667922;0.32999843509633636;0.5330959191113468;0.9999981163934153
80.768047;0.9872642158639862;0.4166706061562719;0.4220523188763217;0.3215317094839947;0.325678874394315;0.9953809675119163;0.9999995386414191;9.999977859893935;0.4167473872380718;0.4519865503596976;0.4519826619988853;0.41868353877678216;0.3299984392256929;0.5330958476808886;0.9999979109884793
80.778047;0.9872641650460845;0.4166706476632624;0.4220523327732934;0.3215316713012955;0.3256788328683881;0.9953812797516918;0.9999993703908481;9.999975644347863;0.41674728873156186;0.45198662127154077;0.4519827354069631;0.4186835443067217;0.32999844091303326;0.5330957784147956;0.9999977024686076
80.788047;0.9872641157916903;0.4166706909496573;0.4220523468127351;0.32153163254188644;0.3256787913970095;0.9953815895740424;0.99999919995902;9.999973497747142;0.41674718742813605;0.4519866931206011;0.45198281297410875;0.41868355180008876;0.32999844015099583;0.53309571136898;0.9999974908688123
80.798047;0.9872640678915309;0.416670736100006;0.422052360813771;0.3215315932700693;0.32567875033371885;0.9953818963506034;0.9999990279401098;9.999971419077987;0.4167470835247727;0.4519867656719749;0.4519828946514748;0.41868356126980816;0.3299984369468413;0.5330956466716776;0.9999972760970698
80.808047;0.9872640210856835;0.4166707831752406;0.42205237465158335;0.3215315535402824;0.3256787100543464;0.9953821994976284;0.9999988548633759;9.999969408560727;0.4167469773462701;0.4519868386969608;0.4519829803376693;0.418683572648606;0.3299984313356667;0.5330955845209545;0.9999970580343525
80.818047;0.9872639751536956;0.41667083219782625;0.42205238823834645;0.3215315134436069;0.32567867091928254;0.9953824985304799;0.9999986812598697;9.99996746752022;0.4167468693068719;0.4519869119752212;0.45198306989492865;0.41868358580324555;0.3299984233998362;0.5330955251180399;0.9999968367043021
80.828047;0.9872639299608739;0.4166708831699023;0.4220524015108866;0.32153147311905056;0.3256786332293086;0.9953827930969403;0.9999985078002817;9.999965597681232;0.41674675983419124;0.4519869853010163;0.45198316315874465;0.4186836005678694;0.329998413292113;0.5330954686273521;0.9999966123047218
80.838047;0.9872638855076422;0.41667093609370986;0.4220524144334487;0.3215314327218103;0.32567859720750775;0.9953830829124957;0.9999983352826695;9.999963800300534;0.41674664933467703;0.4519870584852733;0.451983259941758;0.4186836167670345;0.3299984012355983;0.5330954152047283;0.9999963850718024
80.848047;0.9872638419688957;0.4166709909548298;0.42205242697376244;0.32153139238427136;0.3256785630085898;0.9953833676694215;0.9999981644880944;9.999962076114475;0.4167465382016581;0.4519871313409993;0.4519833600494732;0.418683634251928;0.32999838748569704;0.5330953650104358;0.9999961551025262
80.858047;0.9872637996575329;0.4166710477216857;0.42205243908124784;0.3215313522134894;0.3256785307261475;0.9953836470203219;0.9999979960686339;9.999960425691981;0.4167464268220489;0.4519872036614052;0.4519834632996882;0.41868365292092236;0.32999837227263984;0.5330953181762562;0.9999959222783867
80.868047;0.9872637589645993;0.41667110638380245;0.42205245070752384;0.32153131231942395;0.325678500394195;0.9953839205473022;0.9999978305054857;9.999958849076714;0.4167463155698529;0.4519872752251127;0.4519835695204372;0.41868367270418605;0.32999835577019054;0.5330952747868615;0.9999956863434508
80.878047;0.9872637203032063;0.4166711669760474;0.42205246182921313;0.3215312728222744;0.3256784720060821;0.9953841876543466;0.9999976681737575;9.999957345400917;0.4167462047839741;0.45198734584980954;0.45198367852711835;0.4186836935496697;0.3299983381117041;0.5330952348827319;0.9999954470211869
80.888047;0.9872636840280028;0.41667122956559005;0.42205247243291755;0.32153123381443843;0.32567844554311876;0.9953844475092083;0.9999975095022686;9.99995591323922;0.41674609472173874;0.4519874154411629;0.45198379010013556;0.4186837154169065;0.3299983194224573;0.533095198472852;0.9999952041000402
80.898047;0.9872636504122573;0.4166712942030358;0.4220524824864869;0.32153119531753854;0.32567842098854966;0.9953846990900584;0.9999973550613489;9.999954550978329;0.4167459855328002;0.4519874839672845;0.4519839039773709;0.41868373826329436;0.32999829982760387;0.5330951655833136;0.9999949575543703
80.908047;0.9872636197109194;0.4166713608627346;0.4220524919341231;0.3215311572836541;0.32567839832471807;0.995384941304965;0.9999972055025755;9.999953256838197;0.4167458773012152;0.4519875513922663;0.4519840198749069;0.4186837620250412;0.32999827942757404;0.5330951363179253;0.999994707649329
80.918047;0.987263592205521;0.4166714294307178;0.4220525007217588;0.3215311196400647;0.32567837753525986;0.995385173117078;0.9999970614501625;9.99995202874468;0.41674577009698716;0.4519876176419154;0.4519841375379853;0.4186837865942928;0.32999825826722157;0.5330951108564356;0.9999944549190569
80.928047;0.9872635681693342;0.4166714997356883;0.42205250883325623;0.3215310823377424;0.32567835861586947;0.9953853935658316;0.9999969234803242;9.999950864337062;0.4167456639959242;0.4519876826030695;0.4519842567818455;0.4186838117994438;0.32999823632515884;0.5330950893907094;0.9999942000620459
80.938047;0.9872635477792285;0.41667157156355894;0.4220525162931931;0.321531045374286;0.32567834157021364;0.9953856017613579;0.9999967921888141;9.99994976139698;0.41674555911426847;0.45198774612552267;0.4519843774695489;0.4186838373967801;0.32999821352478265;0.5330950720691279;0.9999939438335969
80.948047;0.987263531069107;0.4166716446572683;0.42205252313142405;0.32153100878848245;0.3256783263843431;0.9953857969811032;0.9999966681979826;9.999948718517128;0.4167454556337741;0.4519878080266559;0.45198449944376545;0.4186838630964254;0.3299981897544346;0.5330950589587365;0.9999936870059877
80.958047;0.9872635179887178;0.4166717187383001;0.42205252937374266;0.321530972636741;0.3256783130012875;0.9953859787150099;0.999996552093318;9.999947735633544;0.416745353776854;0.4519878681121997;0.4519846224979918;0.4186838886373658;0.3299981648918725;0.5330950500266991;0.9999934304513766
80.968047;0.9872635084971058;0.4166717935326271;0.42205253506432655;0.32153093696867185;0.32567830132758524;0.9953861465502617;0.9999964444010104;9.999946814305668;0.4167452537860599;0.45198792620318756;0.4519847464101567;0.4186839138493572;0.3299981388345607;0.5330950451767659;0.999993175218794
80.978047;0.9872635025647228;0.41667186877537593;0.42205254026022115;0.3215309018220943;0.3256782912667794;0.9953863000815848;0.9999963455747994;9.999945957526506;0.4167451559481575;0.45198798215191016;0.4519848709658966;0.418683938664244;0.32999811152212943;0.5330950442962609;0.9999929224608614
80.988047;0.9872635000915636;0.41667194421534987;0.4220525450029153;0.3215308672390803;0.32567828273975064;0.9953864389357887;0.9999962559583083;9.999945168603572;0.4167450606152923;0.4519880358411319;0.45198499594318065;0.4186839631222916;0.3299980829472649;0.53309504725454;0.9999926732831746
80.998047;0.9872635009120904;0.4166720196275719;0.4220525493027828;0.3215308332841923;0.32567827568477625;0.9953865628431676;0.9999961757863441;9.999944449759658;0.41674496816205575;0.4519880871652491;0.45198512110565786;0.4186839873809467;0.32999805316545167;0.5330950538886218;0.9999924286485351
81.008047;0.987263504921468;0.4166720948131697;0.4220525531319284;0.32153080006372425;0.32567827004955097;0.9953866717328261;0.9999961052151525;9.999943801894355;0.41674487891712586;0.451988136004725;0.45198524621843367;0.41868401168926606;0.3299980222907517;0.5330950640391187;0.9999921894019702
81.018047;0.9872635121428982;0.41667216959234005;0.42205255642321887;0.321530767743733;0.3256782657775406;0.9953867657792175;0.9999960443405428;9.99994322526915;0.416744793145113;0.4519881822031454;0.4519853710535622;0.41868403631136464;0.3299979904761056;0.5330950776143432;0.9999919563897341
81.028047;0.9872635226929473;0.4166722438108499;0.422052559076296;0.3215307365380215;0.32567826280563383;0.9953868453488398;0.9999959932038295;9.999942719699478;0.41674471106041394;0.4519882255543933;0.45198549537762694;0.4186840614479444;0.3299979578944049;0.5330950945990098;0.9999917305244046
81.038047;0.9872635367553958;0.416672317358066;0.4220525609584068;0.3215307066757359;0.3256782610800154;0.9953869109361483;0.9999959517982872;9.999942284253882;0.4167446328342223;0.4519882658194991;0.4519856189476757;0.4186840872304367;0.3299979247202534;0.5330951149994658;0.9999915126907162
81.048047;0.9872635545426746;0.4166723901820651;0.4220525619096811;0.3215306783929577;0.3256782605609049;0.9953869631448479;0.9999959201067369;9.999941917561275;0.4167445586023278;0.45198830276350954;0.45198574152005944;0.41868411375697934;0.3299978911136114;0.5330951387916615;0.9999913035742309
81.058047;0.9872635761668519;0.41667246229525073;0.42205256177274986;0.32153065193428937;0.32567826120522086;0.9953870026829322;0.9999958981229207;9.999941618623597;0.41674448846980683;0.4519883361829796;0.45198586285829234;0.41868414108726393;0.3299978572034488;0.5330951659167349;0.9999911035706146
81.068047;0.9872636015393683;0.41667253377019847;0.422052560437187;0.3215306275404771;0.32567826296131636;0.9953870303648503;0.9999958857887996;9.999941386963783;0.4167444225056798;0.4519883659308263;0.45198598275411483;0.41868416921004165;0.32999782307903447;0.5330951962898154;0.9999909128405597
81.078047;0.9872636304546604;0.41667260472232504;0.42205255786454804;0.3215306054430566;0.3256782657866951;0.995387047094381;0.999995882936384;9.99994122199144;0.41674436074234433;0.45198839193939727;0.4519861010502525;0.4186841980594448;0.32999778880252023;0.5330952297619626;0.999990731453695
81.088047;0.9872636627470938;0.41667267527794366;0.42205255407779935;0.32153058585669153;0.32567826965274066;0.9953870538163607;0.9999958892975604;9.999941122679557;0.4167443031812044;0.4519884142014168;0.45198621763068475;0.41868422757375773;0.3299977544119107;0.5330952660851804;0.9999905595014698
81.098047;0.9872636983564393;0.41667274554615047;0.4220525491390052;0.32153056896211535;0.32567827452070053;0.9953870515037795;0.9999959045134785;9.9999410880483;0.4167442498025419;0.45198843272695494;0.45198633240596314;0.4186842577169952;0.32999771990720356;0.5330953049491858;0.9999903971060924
81.108047;0.9872637373265385;0.41667281561493846;0.422052543136418;0.3215305549094718;0.3256782803212497;0.9953870411480756;0.9999959281373249;9.999941117544529;0.4167442005945247;0.4519884475550677;0.4519864453097854;0.4186842884374975;0.32999768526561263;0.5330953460364505;0.9999902443905663
