time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
81.118047;0.9872637797935445;0.41667288556402743;0.4220525361834535;0.32153054382924023;0.325678286960084;0.9953870236864213;0.9999959596697228;9.999941210809963;0.41674415559314837;0.4519884588038025;0.4519865562785453;0.4186843196201067;0.3299976504800622;0.5330953890403282;0.9999901014850316
81.128047;0.987263825940593;0.41667295547833766;0.42205252842485846;0.3215305358213248;0.32567829434134343;0.9953869999411785;0.9999959986523155;9.999941367496316;0.41674411488918445;0.4519884666850981;0.45198666522868264;0.4186843511025541;0.3299976155774887;0.5330954336760055;0.9999899685664778
81.138047;0.9872638759159783;0.4166730254513722;0.42205252002786064;0.32153053094332706;0.3256783024094547;0.9953869706191356;0.9999960448056765;9.999941587057373;0.4167440785872756;0.45198847148559274;0.4519867720707311;0.4186843827266522;0.32999758061045104;0.5330954797065088;0.999989845933504
81.148047;0.9872639297860643;0.41667309557149107;0.422052511155855;0.32153052922094943;0.3256783111825931;0.9953869363378193;0.9999960980790654;9.999941868028133;0.41674404676461757;0.4519884735331575;0.4519868767560786;0.41868441434176584;0.3299975456381462;0.5330955269488168;0.9999897340548378
81.158047;0.9872639875744693;0.4166731659050345;0.42205250194328364;0.3215305306672083;0.3256783207301194;0.9953868976712632;0.9999961585529517;9.999942207412385;0.4167440194549513;0.45198847316725904;0.45198697930247317;0.4186844457824215;0.32999751070959965;0.5330955752561505;0.9999896334868462
81.168047;0.9872640493497027;0.4166732364978843;0.4220524924832284;0.32153053530037246;0.3256783311240004;0.9953868551594762;0.9999962263247549;9.999942600989808;0.41674399663318473;0.451988470734645;0.45198707977038544;0.4186844768799912;0.3299974758609036;0.5330956245353191;0.9999895446808217
81.178047;0.987264115264597;0.41667330738680536;0.42205248284279734;0.32153054315490875;0.32567834242224947;0.9953868092256372;0.9999963014513594;9.999943044145006;0.41674397822002146;0.45198846657499603;0.45198717822239887;0.4186845074897017;0.3299974411364652;0.5330956747792546;0.9999894678285065
81.188047;0.9872641854995575;0.4166733786116374;0.42205247308684;0.3215305542673235;0.3256783546848388;0.9953867601208667;0.9999963839168522;9.999943532396202;0.4167439641303452;0.4519884609881974;0.4519872746837737;0.41868453748922985;0.32999740661590354;0.5330957260285326;0.9999894028824129
81.198047;0.9872642601802374;0.4166734502383201;0.422052463269252;0.3215305686438397;0.3256783679887121;0.9953867080288852;0.9999964736159612;9.999944061635896;0.41674395430602135;0.4519884542345559;0.45198736910032244;0.4186845667533262;0.3299973724065597;0.5330957782991139;0.999989349673716
81.208047;0.9872643393372911;0.4166735223741228;0.42205245341418135;0.3215305862456654;0.3256783824093415;0.9953866532367508;0.9999965703212431;9.999944628534774;0.41674394869616294;0.4519884465585847;0.4519874613086307;0.4186845951361369;0.3299973386072257;0.5330958315728526;0.9999893079525036
81.218047;0.9872644228598498;0.41667359515569946;0.4220524435343015;0.321530606996705;0.3256783979810091;0.9953865961992712;0.9999966736721247;9.999945231215086;0.4167439472426427;0.45198843819032736;0.45198755104639593;0.4186846224820869;0.3299973052935837;0.5330958858321719;0.9999892773919058
81.228047;0.9872645104249219;0.4166736687364145;0.4220524336575357;0.3215306307970345;0.3256784146716326;0.9953865374430002;0.9999967832524914;9.999945869792127;0.4167439498938413;0.4519884293322693;0.45198763799757047;0.4186846486589308;0.3299972725350985;0.5330959410800589;0.9999892576686689
81.238047;0.9872646015236894;0.4166737432796748;0.42205242382028174;0.3215306575476032;0.32567843237549843;0.995386477421398;0.999996898639131;9.999946546312547;0.41674395657999536;0.4519884201600875;0.451987721820246;0.41868467356741196;0.32999724039856976;0.5330959973440585;0.9999892485768287
81.248047;0.9872646956139169;0.4166738189184814;0.42205241404875377;0.32153068717715017;0.32567845092446207;0.995386416502827;0.9999970193857569;9.999947264284714;0.416743967155704;0.4519884108289033;0.45198780214410045;0.4186846971156547;0.329997208928658;0.5330960546612903;0.9999892500542413
81.258047;0.9872647922165726;0.4166738957123408;0.4220524043444815;0.32153071964546975;0.32567847012559775;0.9953863550631702;0.9999971450516729;9.99994802835187;0.4167439813889054;0.45198840146297037;0.45198787858624573;0.41868471921022365;0.32999717815285534;0.5330961130383624;0.9999892620947594
81.268047;0.9872648908680707;0.41667397367525016;0.422052394682559;0.3215307549177651;0.32567848980363656;0.9953862935180962;0.9999972752134425;9.999948843764315;0.41674399899383185;0.45198839213749575;0.4519879507953771;0.4186847397683361;0.3299971481095547;0.5330961724144148;0.9999892846930404
81.278047;0.9872649910625224;0.4166740528276379;0.4220523850310512;0.3215307929298216;0.32567850981315205;0.9953862322792477;0.9999974094014493;9.999949715563716;0.4167440196797469;0.4519883828750249;0.45198801847535935;0.41868475871083344;0.3299971188488293;0.5330962326399833;0.9999893178999703
81.288047;0.9872650922596168;0.4166741331840688;0.42205237536141604;0.3215308335896026;0.3256785300246085;0.9953861716582941;0.9999975470870174;9.999950648570993;0.4167440431985505;0.4519883736587455;0.45198808137065244;0.41868477595065634;0.32999709041395897;0.5330962934750693;0.9999893618571603
81.298047;0.9872651938809939;0.4166742146890653;0.42205236564633386;0.32153087681732173;0.3256785503156187;0.9953861117477444;0.999997687772355;9.99995164741595;0.4167440693545328;0.45198836446017965;0.4519881392493522;0.4186847914025258;0.3299970628388533;0.5330963546274408;0.9999894167389456
81.308047;0.9872652952618537;0.41667429718407484;0.4220523558691731;0.3215309225568218;0.32567857057722815;0.9953860524033936;0.9999978310504751;9.999952715214215;0.4167440979912703;0.4519883552814283;0.45198819190263717;0.41868480499184857;0.32999703614703313;0.5330964158209733;0.9999894826688813
81.318047;0.987265395615721;0.4166743804459759;0.42205234602576575;0.3215309707570108;0.3256785907387761;0.9953859933566396;0.9999979765423044;9.999953852724431;0.41674412899312463;0.45198834617689865;0.4519882391422498;0.4186848166591886;0.32999701033801876;0.5330964768611988;0.9999895596471896
81.328047;0.9872654940348048;0.41667446422441234;0.42205233610081877;0.32153102138290357;0.3256786107942671;0.9953859343160008;0.9999981238026826;9.99995505904747;0.4167441622916737;0.4519883372176535;0.45198828079058145;0.41868482636762644;0.32999698538645966;0.5330965376800793;0.9999896475200557
81.338047;0.9872655895421526;0.4166745482387794;0.42205232605112625;0.32153107443367807;0.3256786307895206;0.9953858749886059;0.9999982722968245;9.999956332023013;0.4167441978541822;0.45198832843946213;0.45198831667945893;0.41868483408606405;0.3299969612489267;0.5330965983385365;0.9999897460033235
81.348047;0.9872656812017204;0.416674632193527;0.42205231581774805;0.3215311299224041;0.32567865078572594;0.9953858150999441;0.9999984214017804;9.99995766822265;0.41674423566990615;0.4519883198381651;0.4519883466615432;0.41868483976406784;0.32999693785500983;0.5330966589669164;0.9999898546669395
81.358047;0.9872657681828364;0.4166747158095308;0.42205230534453003;0.321531187845851;0.32567867083586033;0.995385754428846;0.9999985703943091;9.999959063554806;0.4167442757571856;0.4519883113942274;0.4519883706309727;0.41868484333699246;0.32999691511195994;0.5330967196847369;0.9999899729055362
81.368047;0.9872658497877959;0.41667479883090547;0.42205229458277405;0.3215312481726591;0.3256786909709699;0.99538569283322;0.9999987184734845;9.999960513829048;0.41674431816644364;0.4519883030712509;0.45198838854280876;0.4186848447310056;0.32999689293177;0.5330967805826831;0.999990100027649
81.378047;0.9872659255495883;0.4166748810103886;0.4220522834820517;0.32153131083907843;0.3256787111916595;0.995385630287103;0.9999988647981511;9.999962014580362;0.41674436295556005;0.4519882948024639;0.45198840040742355;0.4186848438466533;0.32999687124312127;0.533096841756922;0.9999902353695052
81.388047;0.9872659952791619;0.416674962087731;0.42205227197415535;0.3215313757568005;0.3256787314639395;0.9953855669076139;0.9999990085014512;9.999963560661277;0.4167444101539081;0.45198828650054645;0.4519884062676692;0.41868484056093846;0.32999684998969653;0.5330969033151479;0.9999903782962847
81.398047;0.9872660589475069;0.41667504178782755;0.42205225997490187;0.3215314428351839;0.32567875171971916;0.9953855029664636;0.9999991487306241;9.999965146363746;0.41674445974352786;0.45198827806684366;0.45198840619621583;0.4186848347413804;0.3299968291344495;0.5330969653550705;0.9999905281528844
81.408047;0.9872661165483307;0.4166751198450003;0.42205224741757114;0.3215315119807697;0.3256787718637436;0.9953854388738007;0.9999992847461276;9.99996676579381;0.4167445116722382;0.4519882693828503;0.4519884003218949;0.41868482623144093;0.32999680866288184;0.5330970279624299;0.999990684213537
81.418047;0.987266168064861;0.4166751960189065;0.42205223427516;0.32153158307725765;0.3256787917837586;0.995385375115753;0.9999994160129193;9.999968413070148;0.4167445658758855;0.45198826031485717;0.45198838885552123;0.4186848148577425;0.32999678857904097;0.5330970912169046;0.9999908456348657
81.428047;0.9872662135049373;0.41667527009517497;0.4220522205386518;0.321531655995922;0.32567881136848875;0.9953853122195474;0.9999995421712894;9.999970082670988;0.41674462228087483;0.45198825075963994;0.45198837208554626;0.41868480049965806;0.3299967688959091;0.5330971551777904;0.9999910114936182
81.438047;0.9872662529720428;0.41667534188437744;0.42205220618383565;0.321531730625912;0.32567883053472985;0.9953852507702363;0.999999662946982;9.999971769804976;0.41674468080775556;0.4519882406978748;0.4519883503427559;0.4186847831373135;0.32999674962400805;0.533097219866958;0.9999911809241642
81.448047;0.9872662867294923;0.4166754112099526;0.42205219116135034;0.3215318068835705;0.3256788492503405;0.9953851913786528;0.9999997781601848;9.999973470507411;0.4167447413934852;0.4519882301860548;0.4519883239511218;0.4186847628318675;0.32999673077043834;0.5330972852726121;0.999991353218521
81.458047;0.9872663151985096;0.41667547790988974;0.42205217542623363;0.32153188469956584;0.3256788675283718;0.9953851345417071;0.999999887753291;9.999975181361954;0.4167448039967974;0.4519882193019241;0.451988293187828;0.41868473969316117;0.3299967123548365;0.5330973513625455;0.9999915277964536
81.468047;0.9872663389355454;0.41667554186962086;0.42205215899722187;0.3215319639900949;0.32567888538253464;0.9953850805050158;0.9999999916923513;9.999976898894955;0.41674486858128457;0.45198820811029117;0.45198825826409184;0.41868471386313766;0.3299966944192167;0.5330974180880603;0.9999917041441828
81.478047;0.9872663586005064;0.4166756030216008;0.42205214198326774;0.3215320446230808;0.3256789027902752;0.9953850293076344;1.0000000898531372;9.99997861952233;0.4167449351236181;0.4519881966573328;0.4519882193185533;0.41868468550069876;0.32999667701275015;0.5330974853870564;0.9999918818231911
81.488047;0.9872663748750288;0.41667566130019884;0.4220521245414106;0.32153212641716566;0.32567891970306706;0.9953849810111467;1.0000001820475837;9.999980340169296;0.416745003644586;0.45198818498462107;0.4519881764243685;0.4186846547621823;0.3299966601784948;0.5330975531904026;0.9999920604704831
81.498047;0.9872663883948313;0.4166757166227507;0.422052106820511;0.3215322091883419;0.3256789360718203;0.9953849358921448;1.0000002681437765;9.99998205833823;0.41674507421258206;0.4519881731602043;0.4519881296119355;0.4186846217959121;0.32999664395850925;0.5330976214253158;0.9999922397264931
81.508047;0.987266399732044;0.41667576890489516;0.42205208894944757;0.3215322927978434;0.32567895185850493;0.9953848944427226;1.0000003481425745;9.999983771626106;0.41674514692586695;0.45198816128681224;0.4519880788921815;0.41868458676855674;0.3299966283932427;0.5330976900156892;0.9999924191721294
81.518047;0.9872664093912873;0.4166758180793751;0.4220520710568302;0.3215323771586476;0.3256789670401703;0.9953848572699716;1.000000422147967;9.999985477746518;0.41674522189979696;0.4519881494600807;0.4519880242745511;0.4186845499004484;0.3299966135101357;0.5330977588575835;0.9999925983336931
81.528047;0.9872664178454046;0.41667586412035706;0.4220520532711478;0.3215324622096234;0.32567898160407605;0.9953848250192578;1.000000490272339;9.999987174577662;0.41674529923670794;0.4519881377272491;0.4519879657848417;0.41868451147799296;0.3299965993246486;0.5330978278051473;0.999992776734103
81.538047;0.9872664256492707;0.41667590706113244;0.42205203568837774;0.32153254787957897;0.3256789955343015;0.9953847982909304;1.0000005525991247;9.999988859335163;0.416745378981068;0.4519881261004186;0.4519879034746314;0.41868447184482177;0.32999658585429903;0.5330978967213038;0.9999929539778399
81.548047;0.9872664335112071;0.4166759469820585;0.4220520183459843;0.32153263405640753;0.32567900880163864;0.9953847775058143;1.0000006092528744;9.99999052805914;0.4167454610923727;0.45198811460116556;0.451987837415957;0.4186844313843335;0.32999657311449365;0.5330979655373647;0.9999931298262617
81.558047;0.9872664421663337;0.4166759839759226;0.4220520012103049;0.3215327205760604;0.32567902136881105;0.9953847628116091;1.0000006604550824;9.99999217663805;0.41674554544423537;0.45198810328604194;0.4519877676990085;0.418684390487384;0.32999656109691544;0.5330980342770635;0.9999933041732312
81.568047;0.9872664522039437;0.41667601810574656;0.4220519841783968;0.32153280724307304;0.32567903319920166;0.9953847541175579;1.0000007065161454;9.999993802244555;0.4167456318473577;0.45198809225116204;0.4519876944436864;0.4186843494980485;0.3299965497793513;0.5330981030622558;0.9999934769392849
81.578047;0.9872664640934187;0.4166760493853243;0.42205196711450493;0.3215328938709269;0.32567904425400024;0.9953847512013716;1.0000007478353703;9.99999540388849;0.41674572008032523;0.4519880816373098;0.4519876178102723;0.41868430866882944;0.3299965391674848;0.5330981720884641;0.9999936479598692
81.588047;0.9872664782982569;0.4166760778154792;0.42205194988376243;0.32153298030346206;0.32567905449969076;0.9953847538111391;1.0000007848997559;9.99999698228908;0.41674580990200594;0.45198807161540255;0.45198753798611446;0.4186842681672168;0.32999652930477713;0.5330982415610939;0.999993816885918
81.598047;0.9872664952411799;0.4166761034311771;0.42205193235576427;0.3215330664048948;0.3256790639238806;0.9953847617457783;1.0000008182554816;9.999998539320089;0.4167459010408138;0.4519880623341552;0.45198745514441985;0.4186842281254627;0.3299965202480818;0.5330983116522869;0.9999939831384151
81.608047;0.9872665151622897;0.4166761262989975;0.42205191438467815;0.32153315204553207;0.32567907253728023;0.9953847748792014;1.0000008484719882;10.0000000773806;0.4167459931870448;0.45198805387743507;0.45198736942984363;0.41868418868921853;0.3299965120642708;0.5330983825365061;0.9999941459405819
81.618047;0.9872665380373111;0.41667614650231477;0.4220518957866063;0.3215332371130651;0.32567908037965415;0.9953847930972063;1.0000008761368029;10.000001599506446;0.41674608600389623;0.4519880462827437;0.45198728102354063;0.4186841500329931;0.3299965048365619;0.533098454457978;0.9999943044033092
81.628047;0.9872665636017163;0.41667616415725656;0.4220518763682655;0.3215333215452978;0.32567908752019425;0.99538481622511;1.000000901881339;10.00000310979969;0.4167461791389977;0.4519880395849839;0.4519871902326863;0.4186841123270368;0.3299964986434752;0.5330985277554061;0.9999944576572152
81.638047;0.9872665914485836;0.41667617942561624;0.42205185597716854;0.321533405341964;0.3256790940148686;0.9953848440400302;1.0000009263503526;10.000004613267652;0.4167462722299411;0.4519880338197821;0.45198709750318616;0.4186840756668541;0.3299964935347213;0.5330986028262159;0.9999946049743382
81.648047;0.9872666210862215;0.4166761925000568;0.4220518345076212;0.3215334885426223;0.32567909985308324;0.9953848763014655;1.0000009501051574;10.000006115164023;0.4167463649102835;0.4519880290026324;0.45198700335018616;0.4186840400325102;0.3299964895355649;0.5330986800683813;0.9999947457983989
81.658047;0.9872666518696352;0.41667620357539675;0.42205181189999896;0.32153357119805176;0.3256791049568463;0.9953849127008367;1.0000009735661726;10.000007620361746;0.4167464568056133;0.4519880251304727;0.451986908292987;0.418684005315034;0.32999648666770764;0.5330987598495227;0.9999948797149516
81.668047;0.9872666829539601;0.4166762128126278;0.4220517881596913;0.3215336533505617;0.3256791092270701;0.9953849527853872;1.0000009970380135;10.000009133391423;0.41674654751724555;0.45198802219767975;0.4519868128471164;0.4186839713605945;0.3299964849668345;0.5330988424905314;0.9999950064173219
81.678047;0.9872667134105445;0.41667622031175783;0.4220517633787834;0.32153373501798976;0.3256791125850305;0.9953849959583495;1.0000010207791497;10.000010658891789;0.4167466366210395;0.4519880201974052;0.45198671753942127;0.4186839380060774;0.32999648449916485;0.5330989282475;0.9999951256762989
81.688047;0.9872667423938429;0.41667622612070265;0.4220517377593351;0.32153381617253224;0.32567911498135155;0.9953850415692782;1.0000010450943098;10.000012201383054;0.41674672369890514;0.4519880190942921;0.4519866228917307;0.4186839051023049;0.3299964853731313;0.5330990173172137;0.999995237334141
81.698047;0.9872667692130286;0.41667623026916906;0.42205171159488125;0.32153389673309607;0.3256791163836622;0.9953850889793053;1.0000010703862918;10.000013764401873;0.4167468083871278;0.4519880188019898;0.45198652937643047;0.41868387250208244;0.32999648773269485;0.5330991098716799;0.9999953412966364
81.708047;0.9872667932821678;0.4166762327816907;0.42205168519766934;0.3215339765952532;0.3256791167659126;0.9953851375026787;1.0000010970746176;10.000015350209374;0.4167468904148181;0.45198801921749804;0.45198643738400396;0.4186838400414661;0.3299964917367182;0.5330992060943314;0.9999954374820186
81.718047;0.9872668140364622;0.4166762336554409;0.42205165884441376;0.32153405566677495;0.325679116105332;0.9953851863596636;1.0000011254674621;10.000016960370685;0.4167469696091984;0.4519880202538944;0.4519863472113453;0.4186838075405257;0.32999649753445587;0.5330993061629666;0.9999955257638753
81.728047;0.9872668309397415;0.41667623284768185;0.422051632768605;0.3215341338663802;0.32567911438575287;0.9953852347557701;1.0000011557487143;10.000018596099073;0.4167470458838106;0.45198802179907066;0.45198625905466133;0.41868377478879093;0.3299965052603791;0.5330994101668374;0.9999956059914781
81.738047;0.9872668435496479;0.4166762302913277;0.42205160716063356;0.3215342111032637;0.32567911160603996;0.9953852819437594;1.0000011880486275;10.000020257494853;0.4167471192412168;0.4519880236956396;0.45198617300535304;0.41868374152815646;0.32999651505792466;0.5330995180513609;0.999995678082751
81.748047;0.9872668515308632;0.4166762258923878;0.4220515821675954;0.32153428726566013;0.32567910777661296;0.9953853272040163;1.0000012224953052;10.000021942074344;0.4167471897687697;0.45198802583111874;0.4519860890638986;0.41868370748168654;0.32999652708468397;0.5330996296645957;0.9999957420500808
81.758047;0.9872668545946356;0.41667621950216704;0.42205155792178445;0.32153436221479037;0.32567910290160035;0.9953853698689692;1.0000012592704615;10.000023644082288;0.41674725761248954;0.451988028224114;0.4519860071661573;0.4186836724037271;0.32999654147745167;0.5330997448361139;0.9999957979573644
81.768047;0.9872668524198865;0.4166762109177405;0.4220515345767899;0.3215344357819158;0.32567909696966824;0.9953854093795487;1.0000012986676472;10.000025355449349;0.41674732295617806;0.4519880309777008;0.45198592720097275;0.4186836361084851;0.3299965583245403;0.5330998633943792;0.9999958459481649
81.778047;0.9872668446618154;0.41667619993787336;0.4220515123026909;0.3215345077808053;0.32567908995954603;0.9953854452892509;1.0000013410519748;10.000027067430288;0.4167473860059983;0.45198803417200195;0.451985849029408;0.41868359846833036;0.3299965776798501;0.5330999851593019;0.999995886302038
81.788047;0.9872668310250358;0.41667618643795945;0.4220514912640728;0.3215345780429618;0.32567908185304417;0.9953854772490788;1.0000013867648951;10.00002877156628;0.41674744697629745;0.45198803781011615;0.4519857725279532;0.41868355939654633;0.32999659959605854;0.5331001099676734;0.9999959194191538
81.798047;0.987266811296775;0.41667617039504823;0.4220514716155102;0.32153464644745466;0.3256790726529961;0.995385504983166;1.0000014361168852;10.000030459727894;0.4167475060902268;0.4519880418066725;0.45198569763740426;0.41868351884853927;0.3299966241384537;0.5331002376928946;0.9999959458104943
81.808047;0.9872667853870464;0.41667615183844603;0.42205145348514417;0.3215347129192044;0.3256790624064148;0.9953855282442114;1.0000014894271234;10.000032124049493;0.4167475635757881;0.45198804599730363;0.45198562437020967;0.41868347683965373;0.3299966513719625;0.5331003682434426;0.9999959661543214
81.818047;0.9872667533985177;0.41667613079708027;0.42205143694260866;0.3215347774209951;0.3256790512344876;0.9953855467699012;1.0000015470120773;10.000033757164198;0.4167476196514796;0.4519880501762536;0.4519855527731509;0.41868343345204445;0.3299966813364584;0.5331005015643108;0.9999959813167706
81.828047;0.9872667156392722;0.41667610731071886;0.4220514219932148;0.3215348399428984;0.3256790393494507;0.9953855602551732;1.0000016091520743;10.000035352551988;0.41674767453209544;0.4519880541401591;0.4519854828941408;0.41868338881749667;0.3299967140248049;0.5331006376046251;0.9999959922533299
81.838047;0.9872666725927383;0.41667608146556084;0.4220514085996812;0.32153490046751754;0.3256790270272198;0.9953855683796696;1.0000016760436776;10.000036904876913;0.4167477284425435;0.451988057715272;0.45198541478792964;0.41868334308529315;0.3299967493652419;0.5331007762508412;0.9999959998384295
81.848047;0.9872666248711109;0.4166760534096476;0.42205139670403774;0.32153495893534606;0.3256790145495854;0.9953855708646634;1.0000017477250647;10.000038409769418;0.41674778160683346;0.45198806074836706;0.45198534854944317;0.4186832964112466;0.32999678721307985;0.5331009172880888;0.999996004752275
81.858047;0.9872665731028119;0.41667602336343484;0.4220513862257531;0.3215350152361773;0.3256790021648023;0.9953855674777067;1.0000018240645776;10.000039862979907;0.4167478342197639;0.45198806307103756;0.45198528432449314;0.4186832489700255;0.32999682736491537;0.5331010603950046;0.9999960075526676
81.868047;0.9872665178294248;0.41667599162407215;0.42205137702188383;0.3215350692294364;0.32567899008178314;0.9953855580081462;1.0000019048499613;10.000041259625354;0.4167478864176733;0.4519880644946823;0.4519852222791617;0.4186832009622172;0.3299968695825353;0.5331012051643353;0.9999960088443552
81.878047;0.9872664595244984;0.416675958523495;0.42205136885218686;0.3215351207934497;0.3256789784762754;0.9953855422588835;1.0000019898546573;10.000042594215872;0.41674793825307976;0.45198806485296356;0.4519851625632124;0.41868315261728906;0.32999691360956557;0.5331013511443135;0.999996009319217
81.888047;0.9872663986539326;0.4166759243429938;0.4220513614109544;0.32153516987441805;0.3256789674912879;0.9953855200572882;1.000002078788507;10.000043861654694;0.4167479896918091;0.4519880640519358;0.4519851052779968;0.41868310418806726;0.32999695918520205;0.5331014978546028;0.9999960096898626
81.898047;0.9872663356434148;0.41667588925988436;0.4220513544009738;0.32153521648811184;0.3256789572353242;0.9953854912978813;1.0000021712168212;10.000045057984417;0.41674804065103266;0.4519880620926278;0.4519850504585593;0.4186830559104749;0.329997006053829;0.5331016447795961;0.999996010663217
81.908047;0.9872662707779214;0.41667585335403073;0.42205134758733914;0.3215352606772836;0.32567894778908146;0.9953854559416497;1.000002266592195;10.000046180010305;0.41674809106936517;0.4519880590565432;0.4519849980981585;0.4186830079516217;0.3299970539732938;0.533101791388035;0.9999960129129387
81.918047;0.987266204182944;0.4166758166383299;0.4220513408125906;0.32153530248016243;0.3256789392148225;0.9953854139414281;1.000002364385156;10.00004722481119;0.4167481409736127;0.4519880550604446;0.4519849481793819;0.4186829604080977;0.32999710273210686;0.5331019371671826;0.9999960170170198
81.928047;0.9872661359374377;0.41667577910381964;0.4220513339724803;0.3215353419261874;0.3256789315596899;0.9953853652255168;1.0000024641828849;10.00004818988995;0.4167481904910492;0.4519880501996684;0.4519849006748626;0.4186829133437767;0.32999715215433556;0.5331020816408707;0.9999960234617955
81.938047;0.9872660661725012;0.4166757407660457;0.4220513269826173;0.32153537903385193;0.32567892484917604;0.9953853097219053;1.0000025657424545;10.000049073501543;0.41674823979436154;0.4519880445243694;0.4519848555545706;0.4186828667984562;0.3299972020789069;0.5331022243924489;0.999996032707261
81.948047;0.9872659950580157;0.4166757016757082;0.4220513197791206;0.3215354138125377;0.3256789190764284;0.9953852473272139;1.0000026690320214;10.000049874747218;0.41674828903697564;0.45198803805846294;0.45198481279548697;0.4186828207661458;0.3299972523580867;0.5331023650958033;0.9999960451743366
81.958047;0.987265922759758;0.4166756618979528;0.42205131234292387;0.32153544626468483;0.3256789142098052;0.9953851778932723;1.0000027742044968;10.000050593657837;0.4167483383435086;0.4519880308252669;0.4519847723620891;0.4186827751843627;0.32999730288974627;0.5331025035131666;0.9999960611595273
81.968047;0.987265849417211;0.41667562150275267;0.42205130470408025;0.32153547637263624;0.32567891021633183;0.9953851012457464;1.0000028814900677;10.000051231019421;0.4167483878350674;0.45198802287686557;0.45198473418101226;0.4186827299422682;0.32999735362905347;0.5331026394684482;0.9999960808419912
81.978047;0.9872657751053728;0.41667558056074266;0.4220512969042411;0.3215355040847558;0.32567890707002417;0.9953850171904691;1.000002991070852;10.000051787445866;0.4167484376163681;0.45198801430985575;0.4519846981162863;0.418682684919315;0.3299974045627736;0.5331027728283405;0.9999961044051964
81.988047;0.987265699796599;0.416675539118711;0.4220512889488063;0.32153552932220936;0.3256789047501364;0.9953849255514029;1.0000031029893044;10.000052262467612;0.4167484877499806;0.45198800522713783;0.45198466397190173;0.41868264003340205;0.3299974556842742;0.5331029034661394;0.9999961321064362
81.998047;0.9872656233857162;0.4166754971820793;0.4220512807964374;0.3215355520070897;0.3256789032627244;0.9953848262252843;1.0000032171066453;10.000052654793599;0.4167485382873639;0.4519879956775825;0.4519846315506405;0.41868259525065454;0.3299975069879349;0.5331030312173204;0.9999961642048635
82.008047;0.9872655457868811;0.41667545472559864;0.4220512723858569;0.32153557208658956;0.3256789026659054;0.9953847191917887;1.0000033330701585;10.000052963431784;0.4167485893017721;0.45198798564746034;0.45198460070158186;0.4186825505649232;0.3299975584733762;0.533103155871521;0.999996200866687
82.018047;0.9872654670241775;0.4166754117166458;0.42205126365514756;0.3215355895337123;0.3256789030490042;0.9953846045108699;1.0000034502716493;10.000053188118992;0.41674864085804697;0.45198797511696404;0.45198457132025116;0.41868250596255696;0.32999761014975443;0.5331032771808984;0.9999962421242248
82.028047;0.9872653872794737;0.41667536812533174;0.42205125452363135;0.32153560434094913;0.3256789044806377;0.9953844823427889;1.0000035678924135;10.000053328513047;0.416748692981712;0.4519879641096112;0.45198454333013305;0.4186824614041298;0.32999766203605285;0.533103394879627;0.9999962878114392
82.038047;0.9872653069563653;0.4166753239091014;0.42205124486937085;0.3215356165234384;0.3256789069928212;0.9953843529352211;1.0000036850824194;10.000053383288144;0.41674874567927817;0.4519879526911381;0.4519845166533622;0.418682416852719;0.32999771414882684;0.5331035087369114;0.9999963375242895
82.048047;0.9872652267379484;0.4166752790010984;0.422051234555653;0.3215356261177976;0.3256789106163447;0.9953842165390637;1.0000038011202812;10.000053350193545;0.4167487989645728;0.45198794095727346;0.45198449120042955;0.4186823723009895;0.32999776648452633;0.5331036186045794;0.9999963906960235
82.058047;0.9872651475307285;0.4166752333239689;0.4220512234948126;0.32153563316379585;0.32567891540546046;0.9953840733171693;1.0000039154007974;10.000053226990891;0.41674885285190666;0.4519879290150691;0.4519844669073306;0.4186823277590671;0.32999781902741565;0.5331037244202008;0.9999964467184959
82.068047;0.9872650703218298;0.4166751868114994;0.4220512116867937;0.3215356376925455;0.32567892142655314;0.9953839233184159;1.0000040273504816;10.000053012347898;0.4167489073326955;0.45198791693715684;0.45198444376847313;0.4186822832261624;0.3299978717795779;0.5331038261657368;0.9999965050392692
82.078047;0.9872649960871831;0.41667513941659196;0.4220511992146168;0.3215356397388325;0.32567892875067633;0.9953837665004366;1.0000041364065109;10.000052705957334;0.41674896237021797;0.45198790473759176;0.4519844218045057;0.4186822386911605;0.3299979247857847;0.533103923810495;0.9999965651997746
82.088047;0.9872649257740465;0.41667509110080153;0.4220511862214084;0.3215356393539824;0.3256789374618973;0.9953836027486956;1.0000042420161956;10.00005230802427;0.41674901791232594;0.4519878924121256;0.4519844010121156;0.4186821941596602;0.32999797814373383;0.533104017300813;0.9999966267877963
82.098047;0.987264860283017;0.41667504183962295;0.4220511728783388;0.32153563660258283;0.32567894766623856;0.9953834318665161;1.0000043436563195;10.000051818730208;0.4167490738987591;0.4519878799896922;0.4519843813612391;0.41868214963770983;0.32999803197321403;0.5331041065889159;0.9999966893711658
82.108047;0.9872648004082086;0.4166749916570546;0.422051159368228;0.3215356315581666;0.3256789594863785;0.9953832535792323;1.00000444089891;10.000051238327265;0.4167491302688773;0.4519878675330567;0.45198436280643545;0.4186821050735217;0.3299980863547087;0.5331041916359456;0.9999967525354665
82.118047;0.9872647467393842;0.4166749406201734;0.4220511459063643;0.32153562429882854;0.32567897304111426;0.9953830676450617;1.0000045334650614;10.00005056797223;0.41674918696433827;0.4519878551160589;0.45198434528934067;0.4186820603464496;0.32999814129978433;0.5331042724008032;0.9999968159788889
82.128047;0.9872646996034773;0.4166748887747275;0.42205113274664585;0.32153561488402627;0.3256789884374471;0.9953828740079643;1.0000046212562503;10.000049810160489;0.4167492439182246;0.45198784281628446;0.45198432876628836;0.4186820153209617;0.32999819675892156;0.5331043488539612;0.9999968794924857
82.138047;0.9872646591201593;0.4166748361052138;0.4220511201368772;0.3215356033319285;0.325679005770859;0.9953826728292102;1.0000047043525908;10.000048967864744;0.41674930105725594;0.4519878307062946;0.4519843132484136;0.4186819699025154;0.32999825264595006;0.5331044210021854;0.9999969428664368
82.148047;0.98726462531913;0.41667478255680956;0.42205110828875414;0.3215355896237051;0.3256790251083227;0.9953824644346023;1.0000047829363667;10.000048043433583;0.416749358311733;0.4519878188413008;0.4519842988133223;0.4186819240536852;0.329998308869374;0.5331044888875891;0.9999970058588473
82.158047;0.9872645982242715;0.41667472807763895;0.42205109740994246;0.32153557371921637;0.3256790464735252;0.9953822492950081;1.0000048571841313;10.000047038479394;0.4167494156181798;0.45198780727201504;0.45198428559700754;0.4186818777648378;0.32999836534159804;0.5331045525637449;0.9999970682009671
82.168047;0.9872645778650704;0.41667467263686997;0.42205108774361694;0.3215355555753459;0.3256790698531165;0.9953820280225261;1.0000049272034492;10.000045954333293;0.41674947292379294;0.45198779607441186;0.4519842737732771;0.41868183101351913;0.3299984219721565;0.5331046120993478;0.9999971295888769
82.178047;0.9872645642481699;0.4166746162231599;0.422051079548134;0.3215355351662002;0.32567909520857863;0.9953818013403931;1.0000049930258923;10.000044792073627;0.41674953016797633;0.4519877853575798;0.45198426350465787;0.41868178376262694;0.3299984786704487;0.5331046676134328;0.9999971896711412
82.188047;0.9872645573606533;0.41667455885482163;0.4220510730309389;0.321535512481327;0.3256791224724975;0.9953815700341012;1.000005054651648;10.000043552226419;0.4167495872407146;0.4519877752415678;0.45198425490949273;0.4186817359901778;0.32999853534612134;0.5331047192888507;0.9999972480493063
82.198047;0.9872645572102342;0.4166745005904545;0.4220510682937957;0.3215354875056799;0.3256791515354955;0.9953813349014422;1.0000051121177602;10.000042235180029;0.416749643979865;0.4519877658343879;0.4519842480892639;0.41868168770663483;0.3299985919054363;0.5331047673567119;0.9999973042945233
82.208047;0.987264563811271;0.416674441526404;0.42205106530547964;0.32153546022492174;0.3256791822584976;0.9953810967502826;1.000005165524284;10.000040842352805;0.4167497002079463;0.4519877572355285;0.4519842431646033;0.418681638953719;0.32999864825904146;0.5331048120777268;0.9999973579619865
82.218047;0.9872645770795869;0.41667438179135846;0.42205106391767594;0.321535430647214;0.3256792145002557;0.9953808564502054;1.0000052150364336;10.000039376690225;0.41674975574918316;0.4519877495408004;0.45198424026744116;0.4186815898056676;0.3299987043334582;0.5331048537364687;0.9999974086190686
82.228047;0.9872645967609555;0.41667432154222006;0.4220510639418243;0.3215353987955621;0.3256792481152555;0.9953806149135975;1.0000052609024683;10.00003784206285;0.41674981043919657;0.45198774280943066;0.45198423950498284;0.4186815403509374;0.3299987600767418;0.5331048926569003;0.9999974558798411
82.238047;0.9872646224737206;0.41667426098681626;0.42205106522299773;0.32153536468974325;0.32567928293076687;0.9953803729557589;1.0000053034604781;10.000036242491273;0.4167498641573159;0.4519877370337002;0.45198424094861095;0.4186814906505445;0.32999881546723475;0.5331049291953136;0.999997499400232
82.248047;0.9872646537733888;0.4166742004205495;0.4220510676338546;0.3215353283471205;0.3256793187365532;0.9953801312009725;1.0000053430902374;10.00003458136328;0.4167499168471907;0.45198773214890153;0.4519842446663962;0.41868144074763153;0.3299988705258324;0.5331049636805625;0.999997538897828
82.258047;0.987264690177959;0.41667414020158855;0.4220510710105858;0.32153528978477336;0.3256793552966124;0.9953798901331022;1.000005380099104;10.000032860876761;0.4167499685082699;0.4519877280468674;0.45198425074302373;0.418681390718139;0.32999892530604485;0.533104996359614;0.9999975742585328
82.268047;0.9872647311773669;0.41667408067472295;0.4220510751192169;0.32153524902305947;0.32567939237315663;0.9953796501683857;1.0000054146697828;10.000031082589764;0.4167500191766824;0.4519877245765909;0.45198425927316427;0.41868134066373486;0.3299989798492303;0.5331050273937888;0.9999976056148236
82.278047;0.9872647762406068;0.41667402213007293;0.42205107968307787;0.3215352061077635;0.3256794297307332;0.995379411677365;1.0000054469525166;10.000029248346147;0.416750068901279;0.45198772156134376;0.45198427038440175;0.41868129067186194;0.32999903414490733;0.5331050568974993;0.9999976332935886
82.288047;0.9872648248627446;0.41667396480697233;0.422051084414113;0.32153516113216213;0.32567946711168944;0.9953791750511886;1.0000054771766216;10.000027360008847;0.4167501177238436;0.4519877188424247;0.45198428427211107;0.4186812408309457;0.3299990881404837;0.5331050849906611;0.9999976577210951
82.298047;0.9872648766544548;0.4166739089079292;0.42205108902060584;0.3215351142355122;0.3256795042277723;0.9953789408113782;1.0000055057057298;10.000025418749578;0.41675016567392376;0.4519877163045473;0.45198430117800464;0.4186811912635922;0.329999141779444;0.5331051118215714;0.9999976793671141
82.308047;0.9872649313527303;0.41667385461954803;0.42205109321770595;0.3215350655868256;0.32567954078229044;0.9953787096066212;1.0000055330542652;10.000023425626747;0.41675021275842694;0.4519877138615474;0.4519843213289209;0.41868114210122737;0.32999919501196673;0.5331051375409238;0.9999976987084664
82.318047;0.9872649887133563;0.4166738021332705;0.42205109674325586;0.32153501536118845;0.32567957647846124;0.995378482092665;1.0000055598495616;10.000021382827093;0.4167502589388535;0.4519877114522703;0.45198434488826916;0.4186810934404233;0.3299992477779444;0.5331051622457553;0.9999977162488839
82.328047;0.9872650484179355;0.4166737516504637;0.42205109936437213;0.32153496371245655;0.325679611006741;0.9953782588350915;1.0000055867295816;10.000019293900893;0.41675030413935193;0.4519877090579323;0.4519843719232788;0.41868104534715656;0.32999930000064104;0.5331051859333474;0.9999977325835516
82.338047;0.9872651100594163;0.4166737033776258;0.42205110087309505;0.32153491075261087;0.32567964403981653;0.9953780402760066;1.0000056142244484;10.000017162819413;0.416750348307831;0.451987706708166;0.45198440239230814;0.4186809978801009;0.32999935158725435;0.5331052084963864;0.9999977483596368
82.348047;0.9872651731530833;0.41667365751181673;0.4220511010634562;0.32153485654490604;0.32567967524038427;0.9953778267293693;1.0000056427375779;10.000014992886506;0.4167503914737712;0.45198770447435727;0.4519844361622211;0.4186809510899102;0.3299994024320022;0.5331052297577201;0.9999977641195456
82.358047;0.9872652371722129;0.4166736142065059;0.4220510996975007;0.3215348011299028;0.32567970429209275;0.9953776183872591;1.000005672703462;10.000012786458653;0.41675043374145176;0.4519877024541576;0.45198447304462935;0.41868090500499633;0.3299994524464119;0.5331052495149253;0.9999977802003351
82.368047;0.9872653016107806;0.41667357354794177;0.42205109650092637;0.3215347445748879;0.3256797309381312;0.9953774153510886;1.0000057047978392;10.000010545616348;0.4167504752331777;0.4519877007455203;0.4519845128350319;0.4186808596314321;0.32999950159492786;0.5331052675628499;0.9999977967820242
82.378047;0.9872653660131829;0.4166735355723583;0.4220510911794683;0.3215346869956706;0.3256797549736537;0.9953772177074866;1.0000057399399338;10.00000827318948;0.41675051604023744;0.45198769942365896;0.45198455533922605;0.418680814976981;0.32999954989041896;0.5331052837068759;0.9999978139962882
82.388047;0.9872654299379418;0.4166735002872714;0.4220510834165973;0.3215346285333631;0.32567977620448807;0.9953770256184992;1.0000057790324854;10.00000597336204;0.416750556217789;0.4519876985340832;0.45198460037897076;0.4186807710771706;0.329999597369639;0.5331052977910187;0.9999978319904883
82.398047;0.9872654928626198;0.4166734676641992;0.42205107287610827;0.32153456932686886;0.3256797944300157;0.9953768393339598;1.0000058226789408;10.000003651861967;0.4167505958082982;0.45198769810835165;0.4519846477646677;0.4186807279976452;0.3299996440816969;0.5331053097210324;0.9999978509613449
82.408047;0.9872655541164248;0.416673437628066;0.42205105923612407;0.3215345095295597;0.3256798094583717;0.9953766590843167;1.0000058710937654;10.000001316075448;0.41675063486315944;0.45198769820392226;0.45198469724908746;0.41868068581321904;0.32999969007466173;0.5331053194503494;0.9999978711883173
82.418047;0.987265612945212;0.4166734100654299;0.4220510422400707;0.3215344493437382;0.32567982112755606;0.9953764849730838;1.0000059242292638;9.999998974849229;0.4167506734603136;0.4519876989334085;0.4519847485252925;0.41868064458831966;0.32999973538123584;0.5331053269292534;0.9999978930289016
82.428047;0.9872656686326017;0.4166733848502811;0.42205102173108117;0.32153438900206377;0.32567982930890094;0.9953763170031541;1.0000059819816134;9.999996637939608;0.41675071171023365;0.4519877004407018;0.4519848012867452;0.4186806043884159;0.3299997800309229;0.5331053320522998;0.9999979168646324
82.438047;0.987265720563336;0.4166733618849123;0.4220509976455313;0.32153432871484156;0.3256798338935934;0.9953761551985936;1.000006044292649;9.999994315362017;0.4167507497308087;0.45198770285831863;0.45198485527419685;0.41868056531165815;0.32999982408344186;0.5331053346210799;0.9999979430288247
82.448047;0.9872657682609385;0.41667334113398125;0.4220509700050797;0.32153426865792434;0.32567983479319185;0.9953759997037585;1.0000061111553205;9.999992016789365;0.4167507876102091;0.4519877063068479;0.4519849102611189;0.41868052749055584;0.32999986765065853;0.5331053343370233;0.9999979717219744
82.458047;0.9872658114174739;0.4166733226191362;0.42205093892619383;0.32153420900256857;0.3256798319666533;0.995375850802255;1.0000061826475934;9.999989751280447;0.41675082539968733;0.4519877109169917;0.4519849660457395;0.4186804910520207;0.3299999108929891;0.5331053308621866;0.9999980029666394
82.468047;0.9872658498622068;0.4166733063885174;0.42205090458947264;0.32153414993437157;0.325679825435557;0.9953757088628925;1.0000062589451093;9.999987527397748;0.4167508631392695;0.4519877168183661;0.4519850224940477;0.41868045608472637;0.32999995400443327;0.5331053239362621;0.9999980366530703
82.478047;0.9872658834929195;0.41667329249370155;0.42205086717656926;0.3215340916429276;0.3256798152669818;0.995375574261064;1.0000063402667874;9.999985353344378;0.41675090089132966;0.4519877240934049;0.4519850795709701;0.418680422651356;0.3299999971871989;0.5331053134884763;0.999998072604538
82.488047;0.9872659122444607;0.4166732809563621;0.42205082685268946;0.32153403430784644;0.3256798015710296;0.995375447315247;1.0000064268777284;9.99998323713492;0.4167509387675983;0.45198773273908344;0.4519851373249432;0.4186803908332066;0.33000004062244614;0.5331052996646991;0.99999811064943
82.498047;0.9872659360721022;0.4166732717271718;0.42205078379489536;0.3215339780958766;0.3256797845260204;0.9953753282528643;1.0000065191609397;9.999981186857902;0.41675097692899926;0.4519877426703926;0.45198519584470553;0.4186803607630346;0.3300000844751084;0.5331052827337555;0.9999981507097225
82.508047;0.9872659548836729;0.4166732646940855;0.42205073820593153;0.32153392315148566;0.3256797643754968;0.9953752172023098;1.000006617633729;9.999979210356278;0.4167510155513362;0.4519877537522418;0.45198525520275457;0.41868033260773735;0.3300001289148265;0.5331052629644982;0.9999981928032693
82.518047;0.9872659684723306;0.4166732597332971;0.4220506903006348;0.3215338695808117;0.32567974138758254;0.9953751141942848;1.0000067229048215;9.99997731435717;0.4167510547971647;0.45198776581630284;0.45198531542443865;0.41868030651346516;0.3300001741000472;0.5331052405754745;0.9999982369714534
82.528047;0.9872659765696571;0.4166732567333334;0.42205064028651074;0.3215338174593382;0.3256797158172008;0.9953750191962728;1.0000068356553136;9.999975504269045;0.4167510948152905;0.45198777865779477;0.4519853765054137;0.41868028257271056;0.33000022014655583;0.5331052157466375;0.9999982832146862
82.538047;0.9872659789954027;0.41667325557106094;0.4220505883557112;0.32153376685071805;0.3256796878906521;0.995374932186359;1.0000069565979475;9.999973784802417;0.41675113575581796;0.4519877920421066;0.451985438441036;0.4186802608386835;0.3300002671271374;0.5331051886403101;0.9999983314647708
82.548047;0.9872659757461694;0.41667325608402744;0.4220505347077983;0.3215337177908265;0.32567965781458547;0.9953748532408812;1.0000070863623722;9.999972159908948;0.41675117779048143;0.45198780572503944;0.4519855012498797;0.41868024133975196;0.3300003150933502;0.5331051594110509;0.9999983816608008
82.558047;0.9872659669545584;0.416673258094816;0.4220504795762472;0.3215336702614031;0.32567962579404997;0.9953747826225573;1.0000072254524333;9.999970631619444;0.41675122110208446;0.4519878194597242;0.4519855649965644;0.4186802240699494;0.33000036408335115;0.5331051282029828;0.9999984338737972
82.568047;0.9872659527988022;0.41667326146377204;0.4220504232041505;0.3215336242121924;0.32567959203751057;0.9953747207761353;1.0000073743116467;9.999969199418047;0.4167512658414573;0.45198783299310874;0.4519856297827766;0.41868020899017944;0.33000041410825437;0.5331050951322169;0.9999984883192267
82.578047;0.9872659334432919;0.4166732660958216;0.4220503658037843;0.3215335796102342;0.3256795567608116;0.9953746681782978;1.0000075333006098;9.999967860867462;0.4167513121015943;0.4519878460812993;0.4519856957145302;0.4186801960563043;0.33000046513475173;0.5331050602794178;0.9999985452662941
82.588047;0.9872659090285821;0.41667327191416226;0.42205030756421813;0.3215335364619823;0.3256795202163875;0.9953746251678528;1.0000077025815624;9.99996661274305;0.41675135991029116;0.4519878585034575;0.4519857629140513;0.4186801852707578;0.33000051708005385;0.5331050237157615;0.9999986049387825
82.598047;0.9872658797189525;0.41667327884550864;0.42205024868300123;0.3215334948154104;0.3256794827331736;0.9953745918707835;1.0000078820789227;9.9999654525665;0.41675140923563136;0.4519878700468233;0.45198583156581323;0.4186801767322314;0.33000056982134185;0.533104985517865;0.9999986674614205
82.608047;0.9872658457752275;0.41667328680803223;0.4220501893733292;0.32153345475926015;0.3256794447169321;0.9953745682103325;1.0000080715020023;9.999964379865284;0.4167514600123307;0.45198788049562366;0.4519859019116903;0.4186801706281773;0.33000062320729684;0.5331049457470474;0.9999987328770197
82.618047;0.9872658075765364;0.4166732957196459;0.42205012984452833;0.3215334163976017;0.3256794065913758;0.9953745539784441;1.0000082703516708;9.999963395709596;0.4167515121531131;0.45198788965297915;0.4519859741833618;0.4186801671621131;0.33000067706911274;0.5331049044453764;0.9999988011703291
82.628047;0.9872657655573952;0.4166733055446364;0.4220500702896293;0.3215333798078089;0.32567936872549313;0.9953745489531272;1.0000084779493177;9.99996250095924;0.4167515655380765;0.45198789735923395;0.45198604855020436;0.41868016646386247;0.330000731235707;0.5331048616454481;0.9999988722664368
82.638047;0.9872657201070931;0.4166733163085452;0.42205001090297356;0.3215333450289169;0.32567933140775807;0.9953745529918107;1.0000086934962562;9.999961694987203;0.41675162001891153;0.45198790348323686;0.45198612511439956;0.4186801685446975;0.33000078553517703;0.5331048173346472;0.999998946079419
82.648047;0.9872656715417696;0.4166733280507678;0.42204995190193684;0.32153331208068137;0.32567929487630753;0.9953745660128186;1.0000089161093046;9.9999609756326;0.41675167542765007;0.4519879079433114;0.4519862039075436;0.41868017331971735;0.3300008397684891;0.5331047714038798;0.9999990226289533
82.658047;0.9872656202179614;0.4166733407991005;0.4220498935317356;0.32153328097021733;0.32567925937335346;0.9953745878887701;1.000009144849313;9.999960339924389;0.4167517315818288;0.45198791077162837;0.4519862848818404;0.4186801806496799;0.3300008936837743;0.5331047236490613;0.9999991021334685
82.668047;0.9872655666657758;0.4166733545893352;0.4220498360491609;0.32153325167936603;0.3256792251890478;0.9953746184048134;1.000009378783661;9.999959785020394;0.4167517883232675;0.45198791213608214;0.4519863679261049;0.418680190367227;0.33000094698048577;0.5331046738210398;0.999999184997109
82.678047;0.9872655115731208;0.41667336946271116;0.4220497796808357;0.32153322416166374;0.3256791926581097;0.9953746573437271;1.0000096170452755;9.99995930901699;0.41675184555404676;0.45198791227992896;0.4519864528935469;0.418680202295544;0.3300009993312312;0.5331046216806986;0.9999992717456581
82.688047;0.9872654556494358;0.4166733854357097;0.4220497246031305;0.3215331983604025;0.32567916211805376;0.9953747045868994;1.0000098588289486;9.999958911306653;0.4167519032016512;0.4519879114509342;0.45198653961491836;0.41868021626395047;0.3300010503970884;0.5331045670111451;0.9999993629806566
82.698047;0.9872653994938902;0.4166734024957834;0.42204967096514545;0.32153317422313893;0.325679133892349;0.9953747601149336;1.0000101033242765;9.99995859224195;0.41675196116385826;0.45198790988248216;0.45198662789939353;0.418680232104922;0.33000109983544545;0.5331045095875295;0.9999994592869347
82.708047;0.9872653435556866;0.4166734206199958;0.42204961890651777;0.32153315168266433;0.32567910830965585;0.9953748238834034;1.000010349644048;9.99995835210021;0.4167520193026031;0.45198790780060444;0.45198671752298425;0.41868024963740713;0.33000114732162406;0.5331044491766554;0.9999995611055557
82.718047;0.987265288193976;0.41667343976768145;0.4220495685732418;0.32153313063292943;0.32567908570651266;0.9953748956801283;1.000010596809295;9.999958190230746;0.4167520774611444;0.451987905423824;0.45198680822008336;0.4186802686771741;0.33000119258013877;0.5331043855834761;0.9999996687041611
