time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
82.728047;0.9872652337218252;0.41667345984947224;0.4220495201518889;0.3215331109377488;0.32567906640587324;0.9953749751345364;1.0000108438350406;9.999958105398541;0.4167521354768719;0.4519879029612031;0.45198689971687156;0.41868028906634774;0.3300012353790452;0.5331043186558333;0.9999997822349168
82.738047;0.9872651803551868;0.416673480711594;0.4220494738797417;0.3215330924429535;0.3256790507082493;0.9953750618603584;1.0000110898876389;9.999958096667815;0.416752193192599;0.4519879006189137;0.45198699178827173;0.4186803106684759;0.3300012754865555;0.5331042482170042;0.999999901755348
82.748047;0.9872651281614583;0.41667350215952015;0.42204943000914164;0.3215330749740275;0.325679038885729;0.9953751555416045;1.0000113343641832;9.999958163618718;0.41675225045370823;0.4519878986194891;0.45198708428528955;0.4186803333198544;0.33000131264989757;0.5331041740456192;1.0000000272009695
82.758047;0.9872650771335778;0.41667352401024915;0.42204938876638065;0.3215330583354778;0.32567903115286195;0.9953752558892593;1.0000115768342097;9.99995830619002;0.41675230709604316;0.4519878972057134;0.45198717712645037;0.4186803567914571;0.33000134661823344;0.5331040959580543;1.0000001583952123
82.768047;0.9872650273487953;0.4166735461241775;0.42204935032793967;0.32153304230972274;0.32567902764503837;0.9953753625351139;1.0000118169391554;9.999958524569942;0.41675236294459844;0.45198789659430816;0.4519872702711211;0.41868038080913944;0.33000137717689987;0.5331040138632667;1.0000002950821183
82.778047;0.9872649790203011;0.41667356839330333;0.422049314805512;0.3215330266607474;0.3256790284339686;0.9953754750032635;1.0000120543249054;9.999958818759552;0.4167524178269717;0.45198789691329766;0.45198736368385006;0.4186804051024724;0.33000140414714635;0.5331039277227316;1.0000004369031745
82.788047;0.9872649323771129;0.41667359071970383;0.4220492822545966;0.3215330111455941;0.32567903355332317;0.9953755928113327;1.0000122886106424;9.999959188212575;0.41675247159307405;0.4519878981961974;0.4519874573187763;0.41868042944412776;0.3300014273583307;0.5331038375038375;1.0000005833771322
82.798047;0.9872648875586422;0.416673613020468;0.42204925270365246;0.32153299552244785;0.3256790429990992;0.9953757155153357;1.0000125193469274;9.999959631893534;0.41675252411725827;0.4519879004310517;0.45198755115355616;0.41868045367078494;0.3300014466606115;0.5331037431728781;1.000000733954385
82.808047;0.9872648446585133;0.41667363525377366;0.42204922615492374;0.32153297957086063;0.3256790567065603;0.9953758426138611;1.0000127459975132;9.999960148388599;0.4167525752765156;0.4519879035945397;0.45198764524048546;0.41868047766452576;0.33000146197668917;0.5331036447028585;1.0000008880639804
82.818047;0.9872648038237583;0.4166736574390371;0.42204920254870854;0.3215329631151997;0.3256790745397323;0.9953759734652077;1.0000129680053156;9.999960736291404;0.4167526249316053;0.45198790766924846;0.4519877397184556;0.418680501318912;0.3300014733263286;0.5331035420836059;1.000001045088462
82.828047;0.9872647652939065;0.41667367965477303;0.42204918174493;0.32153294601668975;0.32567909632007397;0.9953761073071347;1.0000131848519502;9.99996139433543;0.41675267292016566;0.45198791266209654;0.45198783477609006;0.4186805245207577;0.3300014808137252;0.5331034353180272;1.0000012043113857
82.838047;0.9872647293870056;0.41667370201498927;0.4220491635491902;0.32153292816978896;0.325679121871412;0.9953762433139776;1.0000133960547501;9.99996212029757;0.416752719048424;0.4519879185890041;0.45198793060330195;0.4186805471330797;0.3300014846075774;0.53310332440496;1.0000013648925405
82.848047;0.9872646964706779;0.41667372464462277;0.4220491477526576;0.3215329095241154;0.3256791510377107;0.995376380624453;1.0000136011711689;9.999962909697658;0.4167527630980576;0.4519879254592736;0.45198802736115834;0.41868056899645967;0.33000148492301007;0.5331032093510925;1.0000015259110706
82.858047;0.9872646669001061;0.4166737476732667;0.4220491341534114;0.32153289007634683;0.3256791836677131;0.995376518360971;1.0000137998332614;9.999963755777786;0.4167528048643349;0.4519879332993354;0.45198812516984066;0.41868058994852125;0.33000148200102314;0.5331030902160221;1.0000016864516328
82.868047;0.9872646409427265;0.4166737712341183;0.42204912254534527;0.32153286983765267;0.3256792195993571;0.9953766556288124;1.0000139917671231;9.999964650794958;0.41675284418846575;0.45198794215048166;0.45198822411680006;0.41868060984373007;0.3300014760891058;0.5331029671396242;1.0000018456488142
82.878047;0.987264618773764;0.4166737954503564;0.42204911268349665;0.3215328488234566;0.3256792586626579;0.9953767914598685;1.000014176761735;9.999965587586507;0.41675288095959867;0.45198795202581776;0.4519883242662155;0.418680628598;0.3300014674217027;0.5331028403264667;1.0000020026869787
82.888047;0.987264600528507;0.4166738204361603;0.4220491042688847;0.3215328270380055;0.32567930068272366;0.9953769247841863;1.000014354602308;9.999966560299441;0.41675291510374574;0.4519879629010263;0.45198842564326275;0.41868064622349815;0.33000145620038857;0.5331027099954205;1.0000021568059492
82.898047;0.9872645863151129;0.41667384632931614;0.4220490969635282;0.32153280444719207;0.3256793454634188;0.9953770545062657;1.0000145250503487;9.999967564113225;0.4167529465543387;0.4519879747401155;0.45198852820959445;0.41868066279879085;0.33000144259234754;0.533102576335023;1.0000023073746183
82.908047;0.9872645762135028;0.41667387330715855;0.4220490903928257;0.3215327809859328;0.32567939277219055;0.995377179599417;1.0000146879107459;9.999968594659693;0.4167529752159621;0.45198798750997793;0.4519886318683776;0.418680678402492;0.3300014267501343;0.53310243949263;1.0000024540166224
82.918047;0.9872645703236709;0.4166739015795572;0.42204908413704734;0.3215327565880928;0.32567944237089475;0.9953772991285288;1.000014843098496;9.999969648176824;0.41675300097795154;0.4519880011776295;0.45198873651088894;0.4186806930697285;0.3300014088343276;0.5331022995646015;1.0000025966060337
82.928047;0.9872645687527781;0.4166739313991163;0.4220490777588393;0.32153273121048626;0.3256794940702251;0.9953774122550587;1.0000149906249016;9.999970722300413;0.4167530237598565;0.45198801567880004;0.45198884203558876;0.418680706811037;0.3300013890297292;0.5331021565926323;1.0000027351322105
82.938047;0.9872645715033309;0.4166739630584911;0.42204907085755555;0.32153270484559576;0.32567954773092417;0.9953775182813696;1.0000151305230454;9.999971816368513;0.41675304352101566;0.4519880308884867;0.45198894829418745;0.41868071965985443;0.3300013675424005;0.5331020105904709;1.0000028696243388
82.948047;0.987264578435164;0.4166739968619073;0.42204906309640783;0.32153267750976394;0.32567960323073314;0.9953776167235187;1.0000152627731456;9.99997293113972;0.4167530602371279;0.451988046653982;0.45198905505764064;0.41868073167958997;0.33000134457459346;0.5331018615587348;1.000003000128453
82.958047;0.9872645893349222;0.4166740331161222;0.42204905417985683;0.32153264922317876;0.3256796604642566;0.9953777073487444;1.0000153872661122;9.99997406809846;0.41675307386581956;0.45198806284057513;0.4519891620560044;0.4186807429300783;0.3300013203109894;0.5331017094772827;1.0000031266612266
82.968047;0.9872646039673152;0.4166740721223782;0.42204904380114955;0.3215326200132835;0.3256797193412717;0.9953777900937616;1.0000155038120428;9.999975228402754;0.41675308432402036;0.4519880793269873;0.4519892690202901;0.418680753439887;0.3300012949336348;0.5331015543303841;1.000003249152778
82.978047;0.9872646220815217;0.41667411413281896;0.4220490316025874;0.32153258993491896;0.3256797797522151;0.9953778649318291;1.000015612187469;9.999976412686664;0.4167530915048468;0.4519880959952155;0.451989375693584;0.4186807632124258;0.3300012686385246;0.5331013961570663;1.0000033674133797
82.988047;0.9872646433774511;0.41667415930584595;0.42204901718315424;0.32153255907583755;0.3256798415588157;0.9953779318424524;1.0000157121629614;9.999977622130094;0.41675309530000043;0.45198811274070594;0.4519894818308556;0.41868077223225714;0.3300012416258511;0.5331012350687281;1.0000034811932037
82.998047;0.9872646673894112;0.4166742077017115;0.4220490001420873;0.32153252753917533;0.32567990462483526;0.9953779909097834;1.000015803472288;9.999978859156675;0.41675309560718005;0.45198812946986205;0.45198958718462956;0.4186807804405384;0.33000121407493865;0.5331010712510194;1.000003590302906
83.008047;0.9872646933799456;0.41667425930061525;0.4220489801098916;0.3215324954234495;0.3256799688293;0.9953780424472796;1.0000158858313437;9.999980127379823;0.41675309234728625;0.4519881460851306;0.4519896914911651;0.4186807877309797;0.33000118613836643;0.5331009049816184;1.0000036946675883
83.018047;0.9872647204022099;0.41667431400858695;0.42204895674998844;0.3215324628106664;0.3256800340474687;0.9953780870006953;1.0000159590200923;9.999981432041023;0.41675308548118756;0.4519881624843239;0.4519897944858326;0.41868079397800895;0.33000115795059526;0.5331007366329331;1.0000037943159918
83.028047;0.9872647475067096;0.4166743716553101;0.42204892975241476;0.321532429756773;0.325680100152938;0.9953781252131289;1.0000160228568196;9.999982780258714;0.41675307501744174;0.4519881785833681;0.45198989593703764;0.41868079904474537;0.33000112962322353;0.5331005666325008;1.0000038893474843
83.038047;0.9872647739476134;0.4166744319999576;0.4220488988281183;0.3215323962896455;0.3256801670550211;0.9953781576998476;1.0000160771444084;9.999984179556858;0.41675306101055076;0.4519881943425279;0.4519899956520665;0.41868080279262626;0.33000110123331294;0.5331003953969368;1.00000397986007
83.048047;0.987264799252742;0.4166744947410214;0.42204886371504263;0.32153236242419087;0.32568023471903623;0.9953781850345871;1.0000161217943664;9.999985635697783;0.4167530435483314;0.45198820975891596;0.4519900934516771;0.4186808051099391;0.33000107282349095;0.5331002232979255;1.000004065906018
83.058047;0.9872648231202169;0.4166745595284746;0.42204882420163453;0.32153232818047933;0.3256803031622645;0.9953782078017437;1.0000161570135535;9.999987152136587;0.41675302274436027;0.4519882248319195;0.45199018916955097;0.4186808059128904;0.33000104440949607;0.5331000506959856;1.0000041475219792
83.068047;0.9872648452783563;0.41667462598135646;0.4220487801282398;0.32153229359386853;0.3256803724476356;0.9953782265965055;1.0000161833837835;9.999988731166312;0.4167529987203391;0.45198823954790635;0.451990282665503;0.4186808051377392;0.33000101599129433;0.5330998779733461;1.0000042247506369
83.078047;0.9872648654574803;0.41667469370188925;0.42204873134863735;0.3215322587271542;0.3256804426560512;0.995378241978609;1.0000162018148528;9.999990374828954;0.41675297157930274;0.45198825387871666;0.45199037380765583;0.41868080276143027;0.33000098757549884;0.5330997055213804;1.0000042976284895
83.088047;0.9872648834496294;0.4166747622882682;0.4220486776992326;0.3215322236756205;0.32568051384252145;0.995378254473018;1.0000162133702621;9.99999208475135;0.4167529414111095;0.4519882677638315;0.4519904624638159;0.4186807988183571;0.330000959182801;0.5330995337520954;1.0000043662011595
83.098047;0.9872648991353451;0.41667483136864253;0.42204861899822316;0.3215321885504842;0.3256805860125935;0.995378264581297;1.0000162190602757;9.999993861681249;0.41675290831214407;0.45198828109740397;0.451990548537071;0.4186807933983059;0.3300009308171754;0.5330993631174914;1.0000044305721565
83.108047;0.9872649124515201;0.41667490064767526;0.42204855506156513;0.3215321534526452;0.3256806591297868;0.9953782727563113;1.0000162197474245;9.999995705537316;0.41675287237838043;0.45198829374385036;0.451990632002638;0.418680786648986;0.3300009024428904;0.5330991940420698;1.000004490907148
83.118047;0.9872649233636613;0.4166749699254144;0.4220484857382083;0.3215321184502075;0.3256807331469777;0.9953782793972719;1.000016216177556;9.999997615943789;0.41675283369982297;0.4519883055627684;0.45199071289586884;0.4186807787747131;0.33000087400184897;0.533099026827506;1.0000045473604013
83.128047;0.9872649318457621;0.41667503908380255;0.422048410945999;0.32153208356942015;0.32568080803971794;0.9953782848712699;1.0000162090639435;9.999999592470347;0.41675279238573737;0.4519883164249832;0.45199079126512437;0.4186807700121876;0.33000084543833896;0.5330988616441673;1.0000046000585499
83.138047;0.9872649378519088;0.4166751080605404;0.422048330681285;0.32153204880923414;0.32568088381463534;0.9953782894988694;1.0000161991437213;10.000001633891497;0.4167527485818139;0.451988326218556;0.4519908671492696;0.41868076059745774;0.33000081670855835;0.5330986985880107;1.000004649212519
83.148047;0.9872649413158108;0.4166751768096669;0.4220482450031973;0.3215320141668189;0.3256809604926987;0.9953782934990087;1.000016187126856;10.000003737077122;0.41675270244780566;0.45198833484307666;0.4519909405970652;0.41868075074735767;0.33000078777856057;0.5330985377267239;1.0000046952082868
83.158047;0.9872649421973877;0.4166752452483882;0.4220481540044856;0.32153197964610325;0.32568103808890964;0.9953782969365695;1.0000161735791564;10.000005896731768;0.4167526541326124;0.45198834220811546;0.4519910116818261;0.4186807406568074;0.3300007586226924;0.5330983791250663;1.0000047385774216
83.168047;0.9872649405233132;0.4166753132226398;0.422048057789174;0.3215319452435636;0.3256811166055485;0.9953782997370957;1.0000161588616345;10.000008106015821;0.41675260378489976;0.4519883482355425;0.4519910804793728;0.4186807305066831;0.3300007292353278;0.5330982228608654;1.000004779889549
83.178047;0.9872649363736758;0.4166753805281093;0.422047956468119;0.32153191093249084;0.3256811960190214;0.995378301837961;1.0000161431333343;10.00001035736343;0.41675255157474356;0.4519883528443143;0.4519911470411719;0.4186807204886041;0.3300006996344916;0.5330980690235823;1.000004819665632
83.188047;0.9872649298833052;0.41667544695835756;0.4220478501581477;0.3215318766709099;0.325681276245685;0.9953783033956363;1.000016126369041;10.000012643099238;0.4167524976862528;0.4519883559316767;0.45199121139373594;0.41868071082589015;0.33000066984405174;0.5330979177009812;1.000004858368139
83.198047;0.98726492128646;0.4166755123255672;0.42204773897696074;0.32153184243192395;0.3256813571368991;0.9953783048470531;1.0000161083875063;10.000014955622143;0.416752442303919;0.4519883573660225;0.451991273535126;0.418680701751812;0.3300006398840078;0.5330977689566664;1.0000048963663333
83.208047;0.9872649109126865;0.41667557645697645;0.4220476230483868;0.321531808226869;0.3256814385234799;0.9953783067934152;1.0000160888935183;10.000017287291437;0.4167523856299555;0.45198835698873424;0.4519913334149349;0.41868069346245235;0.33000060976794093;0.5330976228180764;1.0000049338342882
83.218047;0.9872648991342784;0.41667563919464606;0.4220475025082589;0.3215317741113596;0.3256815202560612;0.9953783098748583;1.0000160675175038;10.00001963063429;0.4167523278997326;0.45198835463022347;0.45199139094385327;0.4186806860919357;0.33000057948243877;0.5330974792905682;1.0000049707201546
83.228047;0.9872648863539244;0.4166757004165089;0.42204737749032134;0.32153174016458197;0.32568160220623976;0.9953783147196386;1.0000160438139827;10.000021978732404;0.41675226935936327;0.45198835014044947;0.451991446053809;0.4186806797134639;0.33000054897542025;0.5330973383782347;1.0000050068099915
83.238047;0.987264873058547;0.4166757600735953;0.42204724813519806;0.3215317064300913;0.32568168423414445;0.9953783219213789;1.0000160172212982;10.000024324988274;0.41675221023209047;0.4519883434173124;0.45199149875541683;0.4186806743587067;0.3300005181802884;0.5330972001104173;1.0000050417866277
83.248047;0.9872648598606867;0.41667581819848765;0.422047114647809;0.3215316728829307;0.3256817661590842;0.9953783320275325;1.0000159870782472;10.000026662520725;0.41675215069565685;0.45198833441234954;0.45199154912989875;0.41868067005738596;0.3300004870431199;0.5330970645354985;1.0000050752962866
83.258047;0.9872648474167156;0.4166758748629068;0.4220469773323974;0.3215316394718139;0.3256818477772321;0.995378345523424;1.0000159527506554;10.000028983950875;0.4167520908721716;0.4519883231238374;0.4519915972857974;0.4186806668549341;0.3300004555282828;0.5330969316653503;1.0000051070287255
83.268047;0.9872648363048185;0.41667593012081566;0.4220468365709986;0.32153160616954063;0.3256819289140653;0.9953783628228193;1.0000159137492761;10.000031281701938;0.4167520308511016;0.4519883095968514;0.4519916433449756;0.41868066478983357;0.3300004236144237;0.5330968014611044;1.0000051367394869
83.278047;0.9872648270295304;0.4166759839818586;0.4220466927909038;0.3215315729753889;0.32568200945476905;0.9953783843329279;1.0000158697274082;10.000033548645158;0.41675197073009823;0.45198829392150036;0.4519916874386098;0.41868066389572683;0.3300003912880416;0.5330966738730015;1.00000516423022
83.288047;0.9872648200711268;0.4166760364260111;0.42204654644091977;0.321531539909548;0.3256820893294666;0.9953784105424147;1.0000158204183474;10.000035778702424;0.41675191062575884;0.45198827624281546;0.45199172968105766;0.41868066425091593;0.33000035854286325;0.5330965488518986;1.0000051893174768
83.298047;0.9872648158787773;0.41667608743629303;0.4220463979652082;0.32153150703743993;0.3256821684836915;0.9953784419959706;1.0000157656227975;10.000037966802733;0.41675185065938986;0.4519882567853641;0.4519917701435128;0.418680666000523;0.33000032538564167;0.5330964263346206;1.0000052117855356
83.308047;0.9872648148895622;0.4166761370175985;0.42204624777146854;0.3215314744856315;0.32568224686302555;0.9953784792065622;1.000015705247544;10.000040108366699;0.41675179094531833;0.4519882358333261;0.4519918088443707;0.41868066931563724;0.33000029182785917;0.5330963062603562;1.000005231369327
83.318047;0.9872648175668652;0.4166761851795118;0.4220460962123862;0.3215314424146303;0.3256823244102147;0.9953785226561368;1.0000156393078123;10.00004219910923;0.4167517315805282;0.4519882136800835;0.45199184574260803;0.41868067436498824;0.33000025787367204;0.5330961886150248;1.0000052477828096
83.328047;0.9872648243771891;0.4166762319018057;0.42204594360434794;0.3215314109737577;0.3256824010690932;0.9953785728140768;1.0000155678725977;10.000044235338558;0.4167516726395806;0.4519881906308624;0.4519918807271797;0.41868068134131137;0.3300002235274029;0.5330960734581797;1.0000052607378342
83.338047;0.9872648357298097;0.4166762771393558;0.4220457902712085;0.32153138027450107;0.3256824767926585;0.9953786301024248;1.0000154909895558;10.000046213981003;0.416751614189692;0.4519881670328207;0.4519919136230334;0.4186806904684209;0.33000018880895826;0.5330959609085725;1.000005269925201
83.348047;0.987264851929068;0.4166763208709611;0.42204563658313454;0.32153135038845626;0.3256825515481855;0.9953786948921183;1.000015408627928;10.000048131800956;0.4167515563081838;0.4519881432576223;0.4519919442482806;0.418680701947623;0.33000015376182645;0.5330958510896853;1.0000052750219082
83.358047;0.9872648731580109;0.41667636314061274;0.42204548295859745;0.32153132135211626;0.3256826253233617;0.9953787674811927;1.0000153207090579;10.00004998516684;0.4167514990821279;0.4519881196620854;0.451991972481405;0.41868071590452627;0.33000011844078175;0.533095744053071;1.0000052757637738
83.368047;0.9872648994959247;0.41667640406817696;0.42204532981482007;0.3215312931739228;0.32568269813626854;0.9953788480654178;1.0000152271885026;10.000051771270144;0.41675144260194985;0.4519880965891264;0.45199199824620057;0.418680732394368;0.3300000828819062;0.5330956397308703;1.000005272017915
83.378047;0.9872649309527479;0.4166764438293345;0.42204517751645854;0.3215312658532185;0.32568277003399726;0.9953789368216724;1.0000151280892136;10.000053489038566;0.41675138695051817;0.45198807438009303;0.45199202146071654;0.41868075144528766;0.33000004708862357;0.5330955379554825;1.0000052638039352
83.388047;0.987264967505585;0.416676482610448;0.42204502637638097;0.321531239401718;0.3256828410715039;0.9953790339748408;1.0000150235213106;10.000055138624429;0.4167513321940714;0.45198805332725855;0.45199204203869886;0.4186807730875207;0.3300000110500239;0.5330954385226947;1.0000052512226445
83.398047;0.9872650091026497;0.41667652055372323;0.42204487669071894;0.32153121384742656;0.32568291128047777;0.9953791397210648;1.0000149137178453;10.000056720616959;0.416751278382098;0.4519880336102297;0.4519920599070085;0.4186807973635596;0.32999997476824094;0.5330953412630072;1.0000052343040187
83.408047;0.9872650556222599;0.41667655772074796;0.4220447287604162;0.3215311892191595;0.32568298064678247;0.9953792541330634;1.0000147990018389;10.000058235683372;0.4167512255303638;0.4519880153045428;0.4519920750057697;0.41868082432537707;0.32999993826634794;0.5330952460832202;1.0000052129338244
83.418047;0.987265106880738;0.4166765941080903;0.4220445828841006;0.3215311655277188;0.32568304910957396;0.9953793771439926;1.0000146796977165;10.00005968423249;0.4167511735927943;0.4519879984265737;0.45199208729332435;0.41868085401205374;0.32999990158945264;0.5330951529361112;1.0000051869361195
83.428047;0.9872651627176968;0.41667662969156855;0.42204443934263386;0.32153114275195477;0.325683116583;0.9953795085532736;1.0000145561302138;10.000061066080438;0.4167511224566137;0.4519879829580242;0.45199209674481095;0.4186808864355393;0.3299998648222406;0.5330950617470932;1.000005156175886
83.438047;0.9872652230296365;0.41667666444693807;0.4220442983908471;0.3215311208252751;0.3256831829874159;0.9953796480285961;1.0000144287141708;10.000062380231556;0.4167510719489283;0.45198796888125475;0.4519921033353465;0.418680921598572;0.32999982809628714;0.5330949723841611;1.0000051205528224
83.448047;0.9872652877191321;0.4166766983539411;0.42204416027113284;0.32153109962483467;0.32568324826296036;0.9953797951636829;1.0000142979952065;10.00006362458544;0.4167510218254224;0.45198795623154087;0.45199210704099096;0.4186809595330837;0.3299997915708549;0.5330948847017759;1.0000050799094664
83.458047;0.9872653566603335;0.41667673140772576;0.4220440252457237;0.32153107897246697;0.32568331235404063;0.9953799495647258;1.0000141646327791;10.000064796048918;0.4167509717610636;0.45198794509157797;0.45199210783350197;0.4186810003259391;0.3299997554179554;0.5330947986076069;1.0000050339880686
83.468047;0.9872654297208554;0.4166767636254775;0.4220438935918215;0.32153105866449594;0.3256833751846664;0.9953801108810079;1.0000140293593938;10.000065891566313;0.41675092139178416;0.45198793552388256;0.45199210562916786;0.4186810441048636;0.3299997198180299;0.5330947141003011;1.0000049825058026
83.478047;0.9872655068280297;0.41667679504527155;0.4220437655515985;0.3215310385223915;0.32568343664979293;0.9953802787878192;1.000013892873986;10.000066909034835;0.41675087039880776;0.45198792754919975;0.4519921002582192;0.41868109102056383;0.32999968493923765;0.5330946312643056;1.0000049252428092
83.488047;0.9872655880276386;0.41667682573320775;0.4220436412942341;0.32153101841116744;0.32568349663491775;0.9953804529639091;1.0000137557607283;10.000067847083747;0.41675081855698926;0.4519879211926705;0.45199209148707836;0.418681141237112;0.3299996509060254;0.5330945502129751;1.0000048620742354
83.498047;0.9872656734281435;0.4166768557825602;0.42204352090988084;0.32153099821630526;0.32568355505897617;0.9953806330770452;1.0000136184907753;10.000068704599638;0.41675076570135294;0.45198791651296266;0.45199207903249566;0.4186811948927446;0.3299996177933705;0.5330944709984189;1.0000047930239968
83.508047;0.9872657630395828;0.41667688527596086;0.4220434044265415;0.321530977822981;0.32568361189906037;0.9953808187867027;1.0000134814173811;10.000069481025104;0.4167507116686422;0.4519879135910811;0.45199206257491453;0.41868125207298484;0.3299995856471776;0.5330943935693444;1.0000047183388001
83.518047;0.987265856670724;0.4166769142435923;0.4220432918331579;0.32153095711441726;0.3256836671656648;0.9953810097828967;1.000013344796395;10.000070176874807;0.4167506562911462;0.4519879125103882;0.4519920418147028;0.4186813128160881;0.32999955450059065;0.5330943178207231;1.000004638460719
83.528047;0.9872659539898864;0.4166769426665987;0.4220431830973557;0.3215309359873192;0.32568372087261754;0.9953812058401234;1.0000132088241132;10.000070793745778;0.4167505994311142;0.45198791333607696;0.4519920165500024;0.41868137710201186;0.32999952436972696;0.5330942436586861;1.0000045538864257
83.538047;0.9872660546625964;0.41667697050851477;0.4220430781879204;0.32153091436264275;0.3256837730405993;0.9953814067923096;1.0000130735843942;10.00007133414148;0.41675054100423536;0.45198791609402555;0.4519919867245499;0.4186814448413439;0.32999949523536964;0.5330941710037181;1.0000044650588127
83.548047;0.9872661584098505;0.4166769977455106;0.42204297708351696;0.3215308921534918;0.3256838237088089;0.9953816124422488;1.000012938997235;10.00007180134055;0.4167504809781217;0.4519879207623101;0.45199195239426276;0.4186815158803705;0.3299994670390666;0.5330940997739942;1.00000437238344
83.558047;0.9872662649824538;0.41667702438591386;0.4220428797480099;0.32153086921456886;0.32568387292939116;0.99538182255595;1.0000128049195776;10.000072199163123;0.41675041934411117;0.451987927299055;0.45199191363888913;0.41868159000042615;0.32999943971644474;0.5330940299094163;1.0000042762923593
83.568047;0.98726637413739;0.41667705047474835;0.4220427861139727;0.3215308453406786;0.3256839207380671;0.9953820369408154;1.000012671314178;10.000072532040832;0.41675035607743866;0.4519879356963776;0.4519918705267483;0.41868166691992686;0.3299994132451471;0.5330939613860779;1.0000041772515103
83.578047;0.987266485647761;0.41667707608809285;0.42204269610949846;0.3215308203200861;0.32568396711966885;0.9953822555054411;1.0000125382988256;10.000072805264528;0.41675029112363476;0.45198794599484476;0.4519918231521918;0.41868174631455896;0.32999938765704584;0.5330938941748042;1.0000040757258224
83.588047;0.9872665993556513;0.4166771013065482;0.42204260970298096;0.3215307939836662;0.32568401201095254;0.9953824782791325;1.0000124060597277;10.000073024307133;0.41675022442156107;0.4519879582533729;0.451991771668884;0.418681827851971;0.32999936301212707;0.5330938282083414;1.0000039721604637
83.598047;0.9872667151877592;0.4166771261891528;0.4220425269252;0.32153076621189997;0.32568405532479633;0.9953827053530226;1.0000122747665432;10.000073193862077;0.4167501559416995;0.45198797255390505;0.45199171627671875;0.4186819112187372;0.3299993393783798;0.5330937633986799;1.0000038669771363
83.608047;0.9872668330386772;0.41667715080141615;0.42204244785932726;0.32153073693461776;0.32568409694303807;0.9953829367627762;1.0000121445637025;10.000073318395968;0.41675008570241595;0.45198798902995263;0.45199165718627293;0.4186819961157992;0.3299993168192075;0.5330936996834638;1.0000037605862904
83.618047;0.9872669526680413;0.4166771752598036;0.42204237262463506;0.3215307061542817;0.32568413669766866;0.9953831724240315;1.000012015605144;10.00007340342785;0.4167500137269692;0.45198800785066334;0.4519915946203997;0.41868208223924597;0.3299992953608072;0.5330936370667693;1.0000036534235355
83.628047;0.9872670737731907;0.4166771997130908;0.4220423013702042;0.3215306739456852;0.3256841743900404;0.9953834121414622;1.0000118880977362;10.000073455855425;0.4167499399763458;0.45198802919313763;0.4519915288510579;0.418682169298045;0.3299992749677204;0.5330935756106835;1.0000035459449836
83.638047;0.9872671961105518;0.41667722428468523;0.42204223425151;0.3215306404049212;0.325684209830566;0.9953836556437121;1.0000117623114164;10.000073483846752;0.4167498643483288;0.451988053233963;0.4519914602019052;0.4186822570635612;0.3299992555616406;0.5330935154077519;1.0000034385652512
83.648047;0.9872673195231283;0.4166772490352587;0.42204217138276456;0.32153060560623453;0.32568424285159947;0.9953839026200803;1.000011638518018;10.000073496922317;0.41674978674192015;0.45198808012966135;0.4519913890150303;0.4186823453844119;0.32999923705265827;0.5330934565746872;1.0000033316287125
83.658047;0.9872674438992226;0.4166772739485012;0.4220421128179773;0.32153056960992843;0.3256842733027882;0.995384152759253;1.0000115169068329;10.00007350578293;0.4167497071040044;0.45198811000047384;0.4519913156357986;0.4186824341527623;0.3299992193525799;0.5330933992285927;1.0000032254351328
83.668047;0.987267569109913;0.41667729894086253;0.42204205858404575;0.3215305324938767;0.3256843010693592;0.9953844057651179;1.0000113975602687;10.000073521802564;0.4167496254260847;0.4519881429388738;0.45199124043351246;0.418682523266048;0.32999920238050945;0.5330933434490059;1.0000031202660447
83.678047;0.987267694985875;0.41667732389922246;0.4220420087224767;0.32153049437734166;0.32568432609958503;0.9953846613232159;1.0000112805135328;10.000073556232545;0.416749541720127;0.4519881790213671;0.4519911638338741;0.4186826126046748;0.32999918606040274;0.5330932892836351;1.0000030164034537
83.688047;0.987267821357353;0.41667734871763024;0.4220419632995604;0.3215304554352413;0.32568434841089305;0.995384919075164;1.000011165838066;10.00007361907201;0.41674945600457847;0.451988218327211;0.4519910863150038;0.4186827020185814;0.3299991702944432;0.5330932367662023;1.0000029141373952
83.698047;0.9872679480639891;0.416677373299637;0.4220419223808389;0.3215304159016902;0.3256843680924184;0.9953851786486608;1.0000110536511406;10.000073718130018;0.41674936829761594;0.4519882609575827;0.45199100835842493;0.4186827913379807;0.32999915492366494;0.5330931858714258;1.0000028137352417
83.708047;0.9872680749099173;0.41667739752447813;0.4220418859907768;0.3215303760453252;0.32568438529488564;0.9953854397279052;1.0000109440551121;10.000073858782027;0.41674927861438815;0.4519883070041424;0.45199093039902366;0.4186828804091418;0.329999139725636;0.5330931364577326;1.000002715429591
83.718047;0.9872682016451406;0.4166774212171504;0.4220418540930145;0.321530336122065;0.32568440018086664;0.9953857021110333;1.0000108371264653;10.000074044080263;0.41674918699051594;0.45198835649157343;0.451990852802065;0.4186829691097209;0.3299991244584317;0.5330930882837238;1.0000026194829839
83.728047;0.9872683279984509;0.41667744416913466;0.4220418266121982;0.3215302963524417;0.3256844128834377;0.9953859656873086;1.0000107329957588;10.00007427495961;0.4167490935218097;0.45198840936610307;0.4519907758714912;0.41868305733831185;0.3299991088819833;0.5330930410777632;1.0000025262311836
83.738047;0.9872684537688744;0.4166774662046912;0.4220418034700032;0.3215302569191748;0.32568442350006743;0.9953862303743315;1.0000106319204372;10.000074550863488;0.4167489983770325;0.45198846551964283;0.45199069985609636;0.4186831449953513;0.3299990927345918;0.5330929945972425;1.000002436028833
83.748047;0.9872685789504498;0.41667748721499304;0.42204178459404457;0.32153021794427794;0.3256844320918182;0.9953864961124623;1.0000105342737813;10.00007487061004;0.4167489017800842;0.45198852481225904;0.45199062493285236;0.4186832319469363;0.3299990757250549;0.5330929486475137;1.0000023491640613
83.758047;0.9872687037961461;0.4166775071073216;0.4220417699100817;0.32153017947004453;0.3256844387036423;0.9953867628830019;1.000010440459858;10.000075232936128;0.41674880400708775;0.4519885870853159;0.4519905512178662;0.41868331801045966;0.32999905756297504;0.5330929030721555;1.0000022658201602
83.768047;0.9872688287615785;0.41667752574339606;0.4220417593374395;0.32153014146955394;0.3256844434039437;0.995387030666325;1.0000103508061597;10.000075636416419;0.4167487054089642;0.45198865217151213;0.45199047880356985;0.41868340299302026;0.32999903799314095;0.5330928577341221;1.000002186121495
83.778047;0.9872689543705812;0.4166775429380113;0.42204175277046907;0.3215301038730351;0.3256844462891265;0.9953872994082192;1.0000102655186993;10.000076078731597;0.41674860641849015;0.451988719920035;0.45199040776917304;0.4186834867184283;0.3299990168150298;0.5330928125080222;1.0000021102161527
83.788047;0.9872690811239924;0.41667755848333693;0.4220417500665409;0.32153006660466066;0.3256844474588551;0.9953875690561524;1.0000101847123517;10.000076556118657;0.4167485075248054;0.4519887902225261;0.451990338178453;0.4186835690079295;0.32999899389043663;0.5330927672960117;1.0000020382927846
83.798047;0.9872692094812021;0.41667757217459633;0.4220417510844678;0.3215300296054864;0.32568444700400734;0.9953878395564333;1.0000101084307464;10.000077063849302;0.4167484092348027;0.4519888630009741;0.45199027009099524;0.4186836496774073;0.3299989691369252;0.5330927220372065;1.0000019705265997
83.808047;0.9872693398194651;0.41667758383850145;0.4220417557317171;0.32152999282659317;0.32568444499530624;0.9953881107665254;1.000010036637014;10.000077597097238;0.4167483120435988;0.45198893816695274;0.45199020356326297;0.4186837285730595;0.32999894251111583;0.5330926766873378;1.0000019070384525
83.818047;0.9872694723767427;0.41667759333101756;0.4220417639613463;0.32152995622427155;0.32568444146089004;0.9953883824169882;1.0000099692190187;10.000078151197172;0.4167482164215928;0.4519890155950408;0.45199013863035703;0.4186838055987734;0.32999891399116704;0.5330926311935027;1.00000184790251
83.828047;0.9872696072551874;0.4166776005070856;0.4220417757437925;0.3215299197615219;0.3256844363843335;0.9953886541880782;1.0000099059976235;10.000078721358065;0.4167481228183313;0.4519890951309182;0.45199007531142654;0.41868388071897633;0.3299988835673629;0.5330925854906314;1.000001793155034
83.838047;0.987269744476137;0.4166776052151576;0.4220417910624996;0.3215298833977415;0.3256844297299458;0.9953889257895729;1.000009846724004;10.000079302786665;0.4167480316665139;0.4519891766237094;0.4519900136450139;0.4186839539389604;0.32999885125516076;0.5330925395215877;1.000001742782311
83.848047;0.9872698840719474;0.4166776073256948;0.42204180993855994;0.32152984708833926;0.32568442147237864;0.9953891969886964;1.000009791126568;10.000079891417617;0.4167479433567489;0.45198925995010514;0.4519899537013422;0.4186840252697648;0.3299988171103966;0.5330924932669641;1.000001696704508
83.858047;0.987270026198093;0.4166776067557013;0.422041832442451;0.32152981081546544;0.32568441161441997;0.9953894676352866;1.0000097389830371;10.000080483874093;0.4167478582153928;0.4519893450126151;0.4519898955582824;0.4186840947155504;0.32999878121189113;0.5330924467812447;1.0000016547465125
83.868047;0.9872701711649292;0.41667760346179483;0.42204185866614236;0.3215297746193815;0.3256844001800741;0.9953897376857824;1.0000096901112432;10.000081076108804;0.41674777653496364;0.45198943173182227;0.45198983927640074;0.418684162302041;0.32999874363764475;0.5330924002414552;1.0000016166224848
83.878047;0.98727031932541;0.4166775974082518;0.4220418886873533;0.3215297385868972;0.3256843872047916;0.9953900071999272;1.000009644341326;10.000081662008078;0.4167476986114243;0.4519895200367178;0.45198978490338926;0.4186842281078289;0.3299987044679705;0.533092353984013;1.0000015819940005
83.888047;0.9872704709265454;0.4166775885372483;0.4220419225570413;0.32152970281159154;0.32568437274858225;0.9953902763139898;1.0000096015396451;10.000082233028518;0.4167476247393209;0.4519896098365952;0.45198973249888996;0.418684292265483;0.32999866379377746;0.533092308504594;1.0000015505523523
83.898047;0.987270626045112;0.41667757675441724;0.42204196031265057;0.32152966737276;0.32568435690134706;0.9953905452096312;1.0000095616085127;10.00008277867094;0.41674755519312645;0.45198970100231034;0.45198968214265817;0.41868435494847867;0.3299986217108017;0.5330922644156522;1.0000015219825598
83.908047;0.9872707845868273;0.41667756193441297;0.42204200200695713;0.32152963233377635;0.32568433975870664;0.9953908140941504;1.0000095244676912;10.000083287568655;0.41674749021193674;0.45198979339147927;0.451989633912197;0.4186844163539788;0.32999857831198476;0.5330922223505588;1.0000014958495063
83.918047;0.987270946330467;0.41667754395279605;0.4220420477243707;0.3215295977354703;0.32568432139588943;0.995391083188332;1.0000094900696663;10.000083749360703;0.4167474299851252;0.45198988688546266;0.451989587853465;0.41868447667650616;0.3299985336963051;0.533092182854664;1.0000014715917334
83.928047;0.9872711110092686;0.41667752272914316;0.4220420975599485;0.3215295635799655;0.3256843018619558;0.9953913527151748;1.000009458385965;10.000084156412358;0.4167473746514389;0.4519899813914564;0.45198954398489;0.4186845360882348;0.32999848797976267;0.5330921463486327;1.0000014486160784
83.938047;0.9872712783252418;0.4166774982568302;0.42204215157475916;0.321529529817117;0.3256842811898059;0.9953916229191739;1.0000094293006345;10.000084504148823;0.4167473243137265;0.4519900768098048;0.4519895023476349;0.4186845947323588;0.3299984412801274;0.5330921131573273;1.0000014263811232
83.948047;0.9872714478834501;0.4166774706098629;0.42204220977592044;0.3215294963644596;0.3256842594182668;0.9953918941109965;1.0000094024796684;10.000084790101893;0.4167472790632193;0.45199017299531147;0.4519894630497539;0.4186846527076358;0.3299983937053114;0.5330920835334058;1.0000014044135699
83.958047;0.9872716192202471;0.41667743993592243;0.42204227214088985;0.3215294631576206;0.32568423660799845;0.9953921666272127;1.0000093773622494;10.000085012294672;0.4167472389980221;0.4519902697321786;0.4519894262343764;0.41868471004589397;0.32999834536977324;0.5330920576702503;1.0000013822200386
83.968047;0.9872717919240896;0.41667740644859863;0.4220423386385186;0.3215294301779198;0.3256842128181986;0.9953924406618685;1.0000093532903542;10.000085168109605;0.41674720421697;0.45199036672998194;0.45198939200185795;0.4186847667208949;0.3299982964068041;0.5330920357227347;1.0000013591850887
83.978047;0.9872719656241998;0.41667737040951347;0.4220424092180816;0.3215293974491123;0.3256841880693816;0.9953927161294716;1.000009329600054;10.00008525478281;0.416747174789002;0.45199046364804113;0.45198936038516346;0.418684822679792;0.32999824697065167;0.5330920178224318;1.0000013345738028
83.988047;0.9872721399033558;0.41667733209015423;0.42204248379829074;0.3215293650266967;0.32568416234733855;0.9953929926868575;1.000009305615662;10.000085270706355;0.41674715071114293;0.4519905601127103;0.4519893313847155;0.4186848778497701;0.329998197238294;0.5330920040801206;1.0000013075787566
83.998047;0.9872723143272047;0.4166772917332152;0.42204256227606907;0.3215293329659122;0.3256841356362784;0.99539326982248;1.00000928071249;10.000085215975886;0.4167471318820758;0.45199065570410807;0.45198930498940576;0.4186849321293936;0.3299981473974002;0.5330919945890463;1.000001277358253
84.008047;0.9872724884799634;0.41667724954270974;0.42204264454320106;0.3215293012857707;0.3256841079368459;0.9953935469192198;1.000009254436994;10.000085092022758;0.4167471181132353;0.4519907499687351;0.4519892811625531;0.418684985396541;0.3299980976252814;0.5330919894275172;1.0000012430997818
84.018047;0.98727266191902;0.416677205694794;0.42204273049825514;0.3215292699801375;0.325684079262734;0.995393823312202;1.000009226502472;10.000084900980411;0.41674710915663693;0.45199084246492827;0.45198925982171506;0.4186850375307502;0.32999804808083905;0.5330919886440227;1.0000012040721582
84.028047;0.9872728341569237;0.4166771603336669;0.4220428200468581;0.32152923905203673;0.32568404962239583;0.9953940983365753;1.0000091966837505;10.000084645327597;0.41674710472683735;0.451990932783686;0.4519892408334999;0.4186850884378246;0.3299979989132163;0.5330919922298205;1.0000011596338172
84.038047;0.9872730047204752;0.41667711355097886;0.4220429130758832;0.32152920852482975;0.3256840189979563;0.9953943713138742;1.0000091647538232;10.0000843279284;0.41674710453015906;0.4519910205451459;0.45198922403546965;0.4186851380435419;0.32999795026233303;0.5330920000879045;1.000001109259727
84.048047;0.9872731732527307;0.41667706538689897;0.42204300941317313;0.3215291784475527;0.32568398734893816;0.9953946414757874;1.0000091304788574;10.000083952058661;0.41674710829876294;0.4519911053992281;0.45198920925856984;0.41868518624787077;0.3299979022410677;0.5330920120137254;1.0000010526150116
84.058047;0.987273339565449;0.41667701588708533;0.42204310881750123;0.32152914890630635;0.32568395463446403;0.9953949079236966;1.0000090935866974;10.000083521207856;0.41674711580749313;0.45199118702844626;0.451989196316689;0.41868523291929466;0.32999785493789335;0.5330920277195854;1.0000009896227298
84.068047;0.987273503577965;0.4166769651823597;0.42204321100112585;0.32152912003096146;0.3256839208304104;0.995395169702232;1.0000090537275963;10.000083038807006;0.41674712687668986;0.4519912651506307;0.45198918498957275;0.418685277963822;0.32999780844478865;0.5330920468965276;1.000000920450968
84.078047;0.9872736652276322;0.41667691351614283;0.4220433156613351;0.3215290919916111;0.3256838859327666;0.9953954258994219;1.0000090105292725;10.000082507991266;0.4167471413665672;0.45199133952467907;0.45198917502386343;0.41868532137947256;0.32999776287088484;0.5330920692706759;1.0000008453617228
84.088047;0.9872738244510416;0.4166768612156417;0.4220434225082475;0.32152906497411;0.3256838499373198;0.9953956756728458;1.0000089636840919;10.00008193180686;0.41674715916070154;0.4519914099501101;0.45198916615888296;0.4186853632336614;0.3299977183397281;0.5330920946223701;1.0000007645446285
84.098047;0.9872739812154654;0.41667680864451734;0.4220435312705531;0.3215290391570676;0.325683812822337;0.9953959182541163;1.0000089129702268;10.000081313815013;0.4167471801456483;0.4519914762764787;0.45198915817350316;0.41868540359743056;0.32999767496767773;0.5330921227733034;1.0000006781194648
84.108047;0.9872741355293895;0.41667675614968647;0.42204364168907327;0.32152901472324935;0.32568377455899916;0.995396152980824;1.0000088582712052;10.00008065800859;0.41674720418375855;0.45199153844276113;0.4519891509000831;0.41868544249699974;0.32999763283101236;0.533092153576641;1.0000005861994974
84.118047;0.9872742873905039;0.4166767040281845;0.4220437535191111;0.32152899188200706;0.3256837351207796;0.9953963793300291;1.0000087996350828;10.00007996814616;0.4167472310929176;0.45199159650987286;0.45198914418119973;0.4186854799200027;0.32999759196293865;0.5330921869279335;1.0000004888619556
84.128047;0.9872744367057364;0.4166766525441172;0.42204386653202464;0.3215289708681434;0.3256836944842391;0.9953965969413853;1.00000873729646;10.000079247918398;0.41674726066796536;0.45199165064290864;0.45198913782964617;0.4186855158504826;0.3299975523699781;0.5330922227760923;1.0000003861145954
84.138047;0.9872745832680009;0.4166766019706019;0.422043980518047;0.32152895192280384;0.32568365263371574;0.9953968055948247;1.00000867161741;10.000078501972252;0.4167472927254113;0.4519917010485468;0.45198913162544835;0.41868555027866305;0.32999751404295435;0.5330922611175539;1.000000277929246
84.148047;0.9872747267773552;0.41667655258872505;0.42204409530071874;0.3215289352689636;0.32568360956415776;0.995397005138654;1.0000086029953257;10.000077736594324;0.4167473271155957;0.45199174792040486;0.4519891253212327;0.4186855831925873;0.3299974769690816;0.53309230199561;1.000000164294548
84.158047;0.9872748668675885;0.41667650464130046;0.4220442107415392;0.32152892109204856;0.32568356528442116;0.9953971954795782;1.0000085317844767;10.000076959206782;0.41674736369382503;0.4519917914346595;0.4519891186491904;0.41868561458370745;0.3299974411344027;0.533092345510345;1.0000000452325333
84.168047;0.9872750031939803;0.41667645831123223;0.4220443267144554;0.32152890954209623;0.3256835198206785;0.9953973766581523;1.0000084582484325;10.000076177016023;0.4167474023014928;0.45199183175949853;0.45198911134271663;0.41868564447331974;0.32999740651339493;0.5330923918057408;0.9999999207605367
84.178047;0.9872751355037994;0.4166764137162493;0.422044443055886;0.3215289007547977;0.32568347321078117;0.995397548885284;1.0000083825550317;10.000075396143906;0.41674744280060805;0.45199186904042493;0.45198910316158913;0.41868567293903336;0.32999737306767196;0.5330924410322252;0.9999997908876994
84.188047;0.9872752635512698;0.41667637087942905;0.42204455952682857;0.3215288948701807;0.32568342548932105;0.9953977125042033;1.000008304819976;10.000074621581165;0.4167474851225298;0.4519919033947401;0.4519890939059312;0.4186857000883729;0.3299973407663701;0.5330924933019312;0.9999996557082412
84.198047;0.9872753869879596;0.41667632972566293;0.4220446758355404;0.32152889203009866;0.3256833766863854;0.9953978679108867;1.0000082251886366;10.000073857323349;0.4167475292538342;0.4519919349333337;0.4519890834099707;0.41868572599404463;0.3299973096099623;0.5330925486415435;0.999999515458052
84.208047;0.9872755053701004;0.4166762901344766;0.4220447917009373;0.32152889236356225;0.32568332685449924;0.9953980154638608;1.0000081438774628;10.000073106555012;0.4167475751844775;0.4519919637778699;0.45198907151124523;0.4186857506744571;0.32999727963262676;0.5330926069743618;0.9999993704315799
84.218047;0.9872756182148146;0.41667625199207475;0.42204490688608365;0.3215288959834494;0.32568327608349107;0.9953981554639746;1.0000080611295317;10.000072371664505;0.4167476229067543;0.4519919900687654;0.451989058040925;0.4186857741197301;0.3299972508972969;0.5330926681424306;0.9999992208939834
84.228047;0.9872757250591202;0.4166762151983565;0.42204502118268494;0.321528902980496;0.32568322448345843;0.995398288207957;1.0000079771440338;10.000071653964843;0.41674767244562894;0.45199201398373023;0.4519890428711539;0.4186857962974033;0.3299972235009935;0.5330927319341734;0.9999990670843408
84.238047;0.9872758255098074;0.4166761796461142;0.4220451343833937;0.3215289133977632;0.3256831721671236;0.9953984139923615;1.0000078920087372;10.000070953740735;0.4167477238450868;0.451992035738934;0.4519890259501887;0.41868581712063646;0.32999719757943335;0.5330927981116657;0.9999989092059637
84.248047;0.9872759192529158;0.4166761452164181;0.42204524626790624;0.3215289272084904;0.3256831192389129;0.9953985330248898;1.000007805643845;10.000070270816352;0.4167477771255407;0.45199205555276717;0.4519890072851471;0.41868583642873103;0.32999717330317546;0.5330928664341423;0.9999987474121951
84.258047;0.9872760060597855;0.4166761118046689;0.4220453565978648;0.32152894430972184;0.3256830657816584;0.9953986453636029;1.0000077177919562;10.000069605049324;0.41674783227010836;0.45199207362778265;0.4519889869260696;0.4186858540239671;0.3299971508661165;0.5330929366574296;0.9999985818759112
84.268047;0.9872760858189427;0.4166760793286373;0.422045465119879;0.32152896453761565;0.3256830118436732;0.9953987509623032;1.0000076280704988;10.000068956072726;0.41674788924514217;0.4519920901675345;0.4519889649574503;0.41868586973146804;0.3299971304666171;0.533093008522077;0.9999984128639838
84.278047;0.9872761585528135;0.41667604768405286;0.4220455715743359;0.32152898771093896;0.3256829574386551;0.9953988497591044;1.0000075360811873;10.00006832243346;0.4167479480158134;0.45199210537663576;0.45198894148872976;0.41868588343932034;0.3299971122856833;0.5330930817555926;0.9999982407446417
84.288047;0.9872762243903159;0.41667601670676896;0.4220456757051954;0.32152901366779335;0.3256829025678941;0.9953989417254376;1.0000074415032354;10.000067701257873;0.4167480085330974;0.45199211943528095;0.45198891666590824;0.41868589512901994;0.32999709648055464;0.5330931560839751;0.9999980659403962
84.298047;0.9872762834828759;0.41667598619512164;0.42204577728345405;0.3215290422775184;0.3256828472452198;0.9953990268645465;1.0000073441058837;10.000067088977449;0.4167480707171663;0.45199213246408937;0.451988890674959;0.41868590488339275;0.3299970831956748;0.5330932312239074;0.9999978888728016
84.308047;0.9872763358736384;0.4166759559435927;0.4220458761219542;0.32152907344648113;0.32568279150132234;0.9953991051780048;1.0000072437385712;10.00006648261161;0.41674813446642645;0.4519921444822904;0.45198886372246744;0.4186859128371446;0.3299970725628612;0.5330933068752818;0.9999977099669298
84.318047;0.9872763814169059;0.4166759257334184;0.42204597204314953;0.321529107105818;0.32568273538535414;0.9953991766187459;1.0000071403345707;10.000065880888963;0.41674819967219084;0.45199215539385507;0.45198883603216194;0.418685919105951;0.3299970646978877;0.5330933827677607;0.9999975296649327
84.328047;0.987276419815861;0.4166758953086063;0.4220460648361688;0.3215291431737917;0.3256826789883952;0.9953992410661182;1.0000070338968914;10.000065284309878;0.4167482662122419;0.4519921650317551;0.45198880786223694;0.41868592376397284;0.32999705972054266;0.5330934587177123;0.9999973483999305
