time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
84.338047;0.9872764506864145;0.4166758643870142;0.42204615425672437;0.3215291815283449;0.32568262245476476;0.9953992983080833;1.0000069244809702;10.000064693908222;0.41674833393978106;0.4519921732276754;0.45198877951797056;0.41868592687268424;0.3299970577725556;0.5330935346094866;0.9999971665854843
84.348047;0.9872764735452322;0.4166758327048957;0.42204624005038455;0.321529222009661;0.3256825659482112;0.9953993480341968;1.0000068121846226;10.00006410966728;0.4167484026756024;0.4519921798669353;0.4519887513434445;0.41868592850555364;0.3299970590040113;0.5330936103395052;0.9999969846239779
84.358047;0.9872764877835513;0.4166758000528666;0.42204632196515673;0.32152926443929114;0.3256825096134284;0.9953993899136897;1.0000066971178938;10.000063529395486;0.4167484721981057;0.451992184919966;0.4519887236988879;0.4186859287466317;0.32999706355150077;0.533093685808863;0.9999968029169451
84.368047;0.9872764927290887;0.41667576628408765;0.4220463997713712;0.32152930864327506;0.3256824535733399;0.995399423736679;1.0000065793310549;10.000062948574401;0.41674854225402846;0.4519921884333104;0.45198869693704763;0.4186859276921045;0.3299970715313897;0.5330937609418841;0.9999966218751111
84.378047;0.9872764877591068;0.4166757313136585;0.4220464732953045;0.3215293544676759;0.32568239794900505;0.9953994495009854;1.0000064587222752;10.000062361540085;0.4167486125874358;0.45199219047060163;0.4519886713702448;0.4186859254526527;0.32999708303974745;0.5330938356834534;0.9999964419268755
84.388047;0.9872764723821847;0.4166756951146948;0.42204654242731193;0.3215294017814372;0.3256823428698661;0.9953994673931158;1.0000063350234862;10.00006176303265;0.4167486829377628;0.45199219104978383;0.45198864724905496;0.4186859221328646;0.32999709815319744;0.5330939100011072;0.999996263531305
84.398047;0.9872764462658056;0.4166756577005047;0.4220466071197067;0.3215294504789366;0.32568228845432157;0.9953994776996691;1.0000062079167071;10.00006114860459;0.41674875300079994;0.4519921901305727;0.45198862478447666;0.41868591781337194;0.32999711693529776;0.533093983899767;0.9999960871714715
84.408047;0.9872764092042002;0.4166756191011008;0.42204666741224584;0.3215295004820109;0.3256822347810574;0.9953994807101394;1.000006077181594;10.00006051418193;0.4167488224241434;0.45199218763698096;0.45198860416261355;0.41868591255633086;0.3299971394379492;0.5330940574062221;0.999995913318747
84.418047;0.9872763610718471;0.4166755793496293;0.42204672343444405;0.32152955172575753;0.3256821819004981;0.9953994766748409;1.0000059427499992;10.000059856337128;0.41674889086572786;0.451992183479325;0.45198858551714705;0.4186859063917705;0.329997165689569;0.5330941305378235;0.9999957423672244
84.428047;0.9872763018242586;0.416675538480322;0.42204677534498664;0.32152960414414744;0.325682129888153;0.9953994658067137;1.0000058046491394;10.000059173118405;0.4167489580503397;0.45199217758055626;0.4519885689203459;0.41868589926917865;0.32999719568417024;0.5330942033158209;0.999995574575299
84.438047;0.9872762314909663;0.41667549651817287;0.42204682326405724;0.3215296576729074;0.32568207887715384;0.9953994482647102;1.0000056629078244;10.000058463942732;0.41674902376058803;0.4519921698916834;0.45198855442368147;0.4186858910414996;0.32999722936582815;0.5330942758034156;0.9999954101076941
84.448047;0.98727615011292;0.4166754534558086;0.4220468672740263;0.3215297122470035;0.32568202903690585;0.9953994241395461;1.0000055174952125;10.00005772868381;0.4167490877678191;0.4519921603703996;0.45198854209869527;0.41868588150992614;0.32999726660700573;0.5330943481108562;0.9999952491049814
84.458047;0.9872760576923068;0.41667540927021296;0.4220469074797276;0.3215297677980912;0.3256819805449073;0.9953993934887138;1.000005368321916;10.000056967337745;0.4167491497925492;0.45199214895123596;0.4519885320229581;0.41868587046589345;0.32999730721913695;0.5330944203723572;0.9999950916478977
84.468047;0.9872759541724625;0.41667536398604244;0.4220469440328304;0.32152982427278126;0.3256819335893857;0.9953993564085167;1.0000052152975445;10.000056180480739;0.41674920955003814;0.45199213553988205;0.4519885242338301;0.41868585771404737;0.3299973509932556;0.5330944927219683;0.9999949377233572
84.478047;0.9872758394375504;0.41667531768890864;0.4220469771078945;0.32152988163924795;0.32568188837130285;0.9953993130834279;1.0000050583811548;10.000055369353333;0.41674926681541064;0.45199212003170347;0.451988518717329;0.41868584312163876;0.32999739772483;0.5330945652871489;0.9999947872749185
84.488047;0.9872757133931493;0.4166752704724381;0.422047006897793;0.32152993986467127;0.325681845085905;0.9953992637590319;1.0000048975783395;10.000054535212401;0.4167493214476457;0.4519921023332319;0.4519885154208365;0.41868582666010484;0.329997447214712;0.5330946382043379;0.999994640227268
84.498047;0.987275576110223;0.4166752224099896;0.42204703361231966;0.32152999889799333;0.32568180390270385;0.9953992086657341;1.0000047328984316;10.00005367900877;0.41674937338510804;0.4519920823636124;0.4519885142578648;0.41868580838332986;0.329997499261349;0.5330947116201428;0.9999944964503322
84.508047;0.9872754278879321;0.4166751735591092;0.4220470574559903;0.3215300586737703;0.32568176495892326;0.9953991479708006;1.0000045642975333;10.000052801672618;0.4167494226458226;0.4519920600556868;0.45198851512819677;0.41868578839211934;0.32999755365623673;0.5330947856546426;0.9999943557445967
84.518047;0.9872752691433225;0.41667512395044154;0.4220470786034717;0.3215301191269407;0.32568172837410264;0.9953990818042031;1.000004391657239;10.000051904430402;0.41674946933773155;0.45199203538586863;0.45198851794720385;0.41868576682748826;0.3299976101995274;0.5330948603602782;0.9999942178835187
84.528047;0.987275100230377;0.416675073569722;0.4220470971791285;0.3215301802141108;0.32568169426496973;0.995399010325385;1.0000042148680863;10.000050989038309;0.4167495136449417;0.4519920084120502;0.45198852265433603;0.41868574385393614;0.32999766872917624;0.5330949356981596;0.9999940826754802
84.538047;0.9872749213842892;0.41667502236353343;0.4220471132663946;0.32153024192669744;0.3256816627379829;0.9953989337645197;1.0000040339504337;10.000050058190572;0.4167495557774747;0.4519919792765167;0.45198852919996846;0.41868571962123247;0.32999772913730424;0.5330950115266271;0.9999939500389017
84.548047;0.9872747328120199;0.4166749702700134;0.42204712694024893;0.32153030427431645;0.32568163387788585;0.9953988524530064;1.0000038490216279;10.000049116065995;0.4167495959241684;0.4519919481673343;0.45198853752682205;0.4186856942325619;0.32999779136302676;0.5330950876271676;0.9999938200834665
84.558047;0.9872745347771671;0.41667491725930283;0.4220471382826902;0.32153036725354583;0.3256816077412725;0.9953987668762769;1.0000036601454727;10.000048168153548;0.4167496342364817;0.4519919152729595;0.4519885475619223;0.4186856677250721;0.32999785536985693;0.5330951637802233;0.9999936931109746
84.568047;0.9872743275937098;0.41667486337796183;0.4220471473889046;0.3215304308421933;0.32568158434198324;0.9953986776826864;1.0000034672838578;10.000047220298422;0.41674967084892284;0.4519918807411791;0.45198855921895503;0.4186856400726197;0.3299979211294757;0.533095239825266;0.9999935695231845
84.578047;0.987274111583437;0.4166748087739379;0.4220471543969913;0.32153049501250625;0.32568156363800277;0.9953985855653441;1.0000032703512258;10.000046277875096;0.4167497059223824;0.4519918446437665;0.451988572399387;0.4186856112249747;0.32999798861615065;0.5330953156603299;0.9999934497196282
84.588047;0.9872738870851278;0.41667475366421425;0.42204715952675426;0.3215305597218881;0.3256815455411707;0.9953984910866659;1.0000030692499382;10.000045344895646;0.41674973965322565;0.4519918069845871;0.451988586982141;0.41868558114507826;0.3299980577998148;0.5330953912369419;0.9999933340210339
84.598047;0.9872736544853146;0.4166746982612959;0.42204716307333995;0.3215306248801047;0.32568152994367083;0.9953983946448316;1.000002863896497;10.000044423268436;0.41674977224837406;0.4519917677452152;0.4519886028307389;0.4186855497981887;0.32999812864547357;0.5330954665703521;0.9999932226253367
84.608047;0.9872734141874409;0.41667464273711313;0.4220471653760443;0.3215306903351184;0.32568151673893897;0.995398296606183;1.0000026542541847;10.000043513419673;0.41674980392166755;0.45199172690877315;0.45198861984312894;0.4186855171277564;0.329998201109567;0.5330955417341108;0.9999931156110375
84.618047;0.9872731665581228;0.41667458726138956;0.4220471668195454;0.3215307559054672;0.3256815058300232;0.9953981974019736;1.0000024403215853;10.000042615788992;0.4167498348995945;0.45199168445755095;0.4519886379781322;0.4186854830725281;0.3299982751192692;0.5330956168617064;0.9999930129944827
84.628047;0.9872729119227475;0.4166745320414681;0.42204716783591983;0.32153082142966616;0.32568149713208305;0.9953980974873178;1.0000022220638178;10.000041731483803;0.41674986539816206;0.4519916403907062;0.45198865721686887;0.41868544759417325;0.3299983505655253;0.5330956921563783;0.9999929147956221
84.638047;0.9872726505829605;0.4166744773064603;0.42204716886043847;0.32153088679767544;0.3256814905709648;0.995397997259875;1.0000019993311782;10.000040861837126;0.41674989559077097;0.451991594747039;0.45198867752080557;0.418685410667153;0.3299984273123947;0.5330957678800516;0.9999928210449732
84.648047;0.9872723827856124;0.4166744232745968;0.4220471702769442;0.3215309519620811;0.3256814860696019;0.9953978970451092;1.0000017718610978;10.000040007869734;0.41674992561823854;0.4519915475812009;0.4519886988178665;0.4186853722633627;0.32999850518930446;0.533095844338858;0.9999927317464932
84.658047;0.9872721086849227;0.41667437013386127;0.42204717240294654;0.32153101690943225;0.3256814835358602;0.9953977971277664;1.00000153939827;10.000039169774817;0.41674995562007777;0.4519914989358043;0.4519887209829475;0.4186853323582359;0.3299985839856867;0.5330959218848307;0.9999926468375299
84.668047;0.987271828414114;0.41667431803461175;0.42204717549053217;0.321531081600779;0.3256814828806954;0.9953976977560511;1.0000013018254228;10.00003834626723;0.4167499857287076;0.4519914488668453;0.45198874380727494;0.418685290924678;0.32999866347302026;0.53309600092426;0.9999925661890231
84.678047;0.9872715421999784;0.416674267093592;0.4220471797222902;0.3215311459521525;0.3256814840395313;0.9953975991451546;1.0000010592026893;10.00003753439429;0.4167500160450449;0.45199139747082484;0.4519887670011257;0.41868524792553763;0.32999874342651386;0.5330960819094149;0.9999924896860911
84.688047;0.9872712503450491;0.41667421738942917;0.42204718524168;0.3215312098605623;0.3256814869618924;0.9953975015278749;1.000000811702676;10.000036729964563;0.4167500466308829;0.45199134486650594;0.451988790246786;0.41868520334164755;0.3299988236347966;0.5330961653009766;0.9999924173240666
84.698047;0.9872709531277608;0.41667416894015746;0.4220471922019907;0.32153127320302965;0.3256814916029574;0.995397405174834;1.000000559494211;10.000035928355018;0.41675007752982124;0.4519912911667985;0.45198881326097845;0.4186851572016473;0.3299989039062041;0.5330962515227757;0.9999923492494965
84.708047;0.9872706508103599;0.4166741216761741;0.4220472007727946;0.3215313358131136;0.32568149793243084;0.9953973103627445;1.0000003026847168;10.000035125252701;0.4167501088215431;0.45199123647414974;0.4519888358382802;0.41868510957044847;0.3299989840587787;0.5330963409348295;0.999992285755013
84.718047;0.9872703437175346;0.4166740754273435;0.4220472111195885;0.32153139749275345;0.3256815059385895;0.9953972173976526;1.0000000413833312;10.00003431694323;0.4167501406617573;0.45199118089677787;0.4519888578640872;0.41868506050837306;0.32999906390502604;0.5330964338295404;0.9999922272255126
84.728047;0.9872700322054762;0.41667402995142344;0.42204722338024675;0.3215314580428234;0.3256815156390166;0.9953971266991745;0.9999997757808649;10.000033500279494;0.41675017326078545;0.4519911245701427;0.4519888792916488;0.4186850100264131;0.3299991432542971;0.5330965304225223;0.9999921740353406
84.738047;0.9872697165508576;0.416673984984097;0.42204723762020363;0.3215315172960587;0.3256815270917094;0.9953970388767353;0.9999995061212255;10.000032672390246;0.41675020683176645;0.45199106766540253;0.4519889001151202;0.41868495807343387;0.32999922192359266;0.5330966308208841;0.9999921264287811
84.748047;0.9872693969265938;0.4166739402598306;0.42204725380444763;0.32153157515622705;0.3256815403703866;0.9953969547328322;0.9999992326555704;10.000031830482174;0.4167502415630344;0.4519910103921896;0.45198892035462596;0.4186849045805825;0.32999929974583275;0.5330967350082052;0.9999920844664814
84.758047;0.9872690734897251;0.4166738955174677;0.4220472718264329;0.32153163159607184;0.32568155552548794;0.9953968751426797;0.9999989557000827;10.000030971811805;0.41675027762887135;0.4519909530149008;0.4519889400343614;0.41868484950862433;0.3299993765695226;0.5330968428671974;0.9999920481109362
84.768047;0.987268746469782;0.41667385051653727;0.42204729154491205;0.32153168662128934;0.3256815725739168;0.9953968009064289;0.9999986756721677;10.000030093416392;0.41675031520259065;0.4519908958533901;0.4519889591669749;0.41868479285246085;0.3299994522484532;0.5330969542302844;0.9999920173370628
84.778047;0.9872684161908402;0.41667380505146606;0.4220473127894481;0.32153174025651454;0.32568159149892;0.9953967327019219;0.9999983930178388;10.000029192131253;0.4167503544308009;0.45199083924364747;0.45198897775870267;0.41868473464291167;0.3299995266354387;0.5330970689479599;0.9999919921147685
84.788047;0.9872680830449904;0.41667375896429687;0.42204733535385164;0.32153179254185343;0.32568161223892744;0.9953966711116101;0.9999981081738579;10.000028265026726;0.4167503953808502;0.4519907835020168;0.4519889958143086;0.4186846749632383;0.32999959958665087;0.5330971869304344;0.9999919723297311
84.798047;0.9872677474438811;0.4166737121487365;0.42204735898823237;0.32153184352142133;0.32568163468952244;0.9953966166338777;0.9999978216019393;10.000027309396765;0.41675043799958245;0.4519907289180387;0.45198901334079633;0.41868461394067885;0.32999967096983207;0.5330973081372148;0.999991957775664
84.808047;0.9872674097947142;0.41667366452149185;0.4220473834055475;0.3215318932402198;0.3256816587270722;0.9953965696699456;0.9999975337497553;10.000026322456913;0.416750482106687;0.45199067575351;0.4519890303518357;0.41868455169599345;0.3299997406715865;0.5330974325530434;0.9999919482298764
84.818047;0.9872670704983321;0.41667361597689484;0.4220474083311136;0.32153194174987715;0.32568168422645594;0.9953965305030453;0.9999972449303467;10.000025301349607;0.41675052742883983;0.4519906242376018;0.45198904685708796;0.4186844882924271;0.32999980859095723;0.533097560159998;0.999991943548907
84.828047;0.987266729907788;0.4166735663576196;0.4220474335673962;0.32153198910632297;0.32568171106511945;0.9953964992400437;0.9999969552938532;10.000024243291373;0.41675057366582247;0.45199057453941754;0.4519890628557071;0.4186844237329312;0.32999987461497304;0.5330976908842602;0.9999919436862031
84.838047;0.9872663883116348;0.4166735154488105;0.4220474590109731;0.3215320353603157;0.3256817391312261;0.9953964757842245;0.999996664926038;10.000023145504743;0.41675062055654455;0.4519905267155488;0.4519890783541099;0.4186843579963382;0.3299999386072808;0.5330978245523658;0.9999919486100195
84.848047;0.9872660459934784;0.41667346298851293;0.4220474846213999;0.32153208054938587;0.32568176832399753;0.9953964599166304;0.9999963739404677;10.000022004726965;0.41675066789722565;0.4519904807082187;0.45198909337814897;0.41868429108910893;0.33000000042836225;0.5330979608945603;0.9999919582780085
84.858047;0.9872657032668207;0.4166734086770049;0.4220475104001519;0.3215321246865035;0.3256817985369283;0.9953964513931726;0.9999960825072043;10.000020816817141;0.4167507155136696;0.45199043643667036;0.4519891079630126;0.4186842230992821;0.33000005995876197;0.5330980995799449;0.9999919727334322
84.868047;0.9872653604862425;0.41667335217965445;0.4220475363973568;0.3215321677557694;0.32568182964743464;0.9953964499657643;0.9999957907940076;10.000019577084693;0.4167507632351721;0.4519903938867392;0.45198912215220166;0.4186841541914752;0.3300001170962788;0.5330982402659571;0.9999919921548618
84.878047;0.9872650181097224;0.416673293153641;0.4220475627069348;0.3215322097299649;0.32568186152766804;0.9953964553563296;0.999995498864297;10.000018280766577;0.4167508108743055;0.45199035310451074;0.45198913600519985;0.41868408453928074;0.3300001717354668;0.5330983826435116;0.9999920167861075
84.888047;0.9872646767502289;0.41667323131102835;0.4220475894293121;0.3215322505905446;0.32568189407193304;0.9953964672670124;0.999995206684613;10.000016923391893;0.41675085819529173;0.45199031414000707;0.4519891495869146;0.41868401428952146;0.3300002237474724;0.5330985264562239;0.9999920468616798
84.898047;0.9872643371439035;0.4166731664668476;0.42204761663190965;0.3215322903319032;0.32568192721095973;0.9953964854311007;0.999994914216513;10.000015501736636;0.4167509049086891;0.4519902770161648;0.4519891629578863;0.41868394356633165;0.3300002729689742;0.5330986714881744;0.9999920825932834
84.908047;0.9872640000650588;0.4166730985256534;0.422047644352986;0.3215323289621097;0.3256819608918717;0.9953965096555537;0.9999946214773828;10.00001401480225;0.41675095070972734;0.4519902417252096;0.451989176172912;0.4186838724625061;0.330000319217162;0.5330988175307804;0.999992124177541
84.918047;0.9872636662294825;0.4166730274515176;0.4220476726506579;0.32153236649822065;0.32568199504871553;0.9953965398485082;0.9999943286117096;10.000012463383374;0.41675099530675;0.4519902082323056;0.4519891892791657;0.418683801028398;0.33000036232621505;0.5330989643756489;0.9999921718161007
84.928047;0.9872633362198187;0.416672953290039;0.42204770163697186;0.32153240294693025;0.32568202959762665;0.9953965759654765;0.9999940359546599;10.000010848665683;0.4167510384332733;0.451990176462671;0.4519892023271089;0.41868372929108355;0.3300004021734979;0.533099111844239;0.9999922257891865
84.938047;0.9872630104848453;0.41667287619217297;0.42204773146231106;0.32153243829489203;0.3256820644518459;0.9953966178866617;0.9999937439902842;10.000009171977227;0.41675107987148685;0.4519901462754904;0.4519892153819855;0.4186836572950108;0.33000043869584006;0.5330992597789184;0.999992286540776
84.948047;0.9872626893979567;0.416672796363587;0.4220477622912082;0.3215324725126754;0.32568209952590743;0.9953966653802008;0.9999934532668537;10.000007436149799;0.41675111945770255;0.4519901174749269;0.4519892285229578;0.41868358511451753;0.33000047190598647;0.5330994079816354;0.9999923546656518
84.958047;0.987262373286336;0.4166727139885793;0.42204779429578543;0.3215325055522563;0.32568213473294993;0.9953967181477491;0.9999931643512201;10.00000564611526;0.41675115705249327;0.45199008986402756;0.4519892418350692;0.4186835128320294;0.33000050188052804;0.5330995561981191;0.9999924307896234
84.968047;0.9872620624234523;0.4166726291989687;0.422047827650197;0.32153253735451715;0.32568216999563565;0.9953967758498574;0.9999928777861765;10.000003807849708;0.41675119251461795;0.45199006327334634;0.4519892553927121;0.4186834405117413;0.330000528713395;0.5330997041635998;0.9999925154353371
84.978047;0.987261757070581;0.4166725420760259;0.4220478625191074;0.32153256786950013;0.325682205254895;0.9953968380859577;0.9999925940594507;10.000001927707318;0.4167512257043427;0.4519900375289851;0.45198926925820126;0.41868336817787244;0.3300005524800944;0.5330998516217812;0.999992608938869
84.988047;0.9872614575694876;0.41667245264629393;0.422047899039982;0.32153259706414533;0.3256822404606256;0.9953969043394785;0.9999923136638773;10.00000001265834;0.4167512564984282;0.45199001241103093;0.4519892835115335;0.41868329582670066;0.33000057323813903;0.5330999983154036;0.9999927114454404
84.998047;0.9872611644022371;0.4166723608838294;0.4220479373125703;0.32153262491463275;0.32568227556554663;0.9953969739640391;0.9999920372297929;9.999998070317542;0.41675128479962725;0.4519899876422569;0.45198929826294837;0.41868322347477555;0.33000059104303175;0.5331001439812931;0.9999928229451399
85.008047;0.9872608781886402;0.4166722667483213;0.42204797741885364;0.3215326513943271;0.32568231053679425;0.9953970462995835;0.9999917655489582;9.999996108761593;0.41675131054921993;0.45198996288987975;0.45198931361986994;0.4186831511664817;0.3300006059545306;0.5331002883312231;0.9999929432472481
85.018047;0.9872605996406946;0.4166721702140549;0.42204801945811266;0.3215326764697148;0.3256823453545217;0.9953971208516512;0.999991499419007;9.99999413648744;0.4167513337396992;0.45198993778362595;0.4519893296597539;0.4186830789216849;0.33000061804842923;0.5331004310530062;0.9999930719293649
85.028047;0.9872603294898715;0.4166720712530464;0.4220480635613368;0.32153270010422713;0.3256823799775113;0.9953971973253578;0.9999912395073625;9.999992162631644;0.4167513544049108;0.4519899119646775;0.45198934644816235;0.4186830067063623;0.3300006274484536;0.5331005718449858;0.9999932083911175
85.038047;0.9872600684175774;0.41667196983358484;0.4220481098801183;0.321532722264993;0.32568241432223005;0.9953972754976922;0.9999909863393851;9.999990197173071;0.4167513725941763;0.45198988512943744;0.4519893640864925;0.4186829344497723;0.3300006343438553;0.5331007104181025;0.9999933519743303
85.048047;0.9872598170192537;0.4166718659623994;0.4220481585656084;0.32153274292546746;0.32568244828391235;0.9953973551654627;0.9999907402944455;9.999988250082401;0.41675138835218134;0.4519898570330771;0.45198938273956063;0.4186828620644275;0.3300006389822283;0.5331008464772161;0.9999935020245102
85.058047;0.9872595758010221;0.41667175970316417;0.42204820974458185;0.32153276205822295;0.3256824817466036;0.9953974362020961;0.9999905015948517;9.999986329768799;0.41675140170539393;0.45198982747312216;0.45198940259664677;0.4186827894656688;0.3300006416695482;0.5331009797320149;0.9999936578989032
85.068047;0.9872593452091998;0.4166716511463821;0.42204826349954;0.3215327796406944;0.32568251455307484;0.9953975185414144;0.9999902703690116;9.99998444297339;0.4167514126571515;0.45198979628697505;0.4519894238016436;0.4186827165971185;0.33000064277833835;0.5331011099192444;0.9999938189845886
85.078047;0.9872591256749496;0.4166715403826453;0.4220483198707002;0.3215327956722239;0.32568254647647976;0.9953976020674209;0.9999900467321022;9.999982596233828;0.41675142119330366;0.4519897633565965;0.45198944642177674;0.41868264345575185;0.33000064273210705;0.5331012368343336;0.9999939847247105
85.088047;0.9872589176071526;0.41667142749956404;0.4220483788809527;0.3215328101732604;0.3256825772350499;0.9953976865105807;0.9999898307926646;9.999980796801415;0.41675142729257286;0.45198972859449743;0.45198947046291826;0.4186825701144539;0.33000064195416295;0.5331013603684865;0.9999941546277349
85.098047;0.9872587213371624;0.4166713125886965;0.42204844055885404;0.3215328231745;0.3256826065592317;0.9953977714127111;0.9999896226099096;9.999979052767072;0.41675143094508005;0.4519896919238484;0.4519894959046255;0.41868249672387964;0.3300006408172034;0.5331014804886657;0.9999943282350814
85.108047;0.9872585370968173;0.4166711957666429;0.4220485049541881;0.321532834717469;0.3256826342610843;0.9953978561499252;0.9999894221735898;9.999977373054914;0.41675143217541455;0.4519896532813385;0.45198952273067183;0.4186824234907824;0.3300006396374599;0.5331015971642495;0.9999945050123213
85.118047;0.9872583650481805;0.41667107720355817;0.4220485721629232;0.32153284486136446;0.32568266023818415;0.9953979399638356;0.9999892294540509;9.999975766491788;0.41675143104595774;0.4519896126526829;0.4519895509406663;0.41868235065785897;0.33000063869601687;0.5331017103365738;0.9999946842158729
85.128047;0.9872582053184732;0.4166709571330595;0.42204864232989503;0.32153285367120793;0.3256826844391148;0.9953980220371129;0.9999890444656191;9.999974240593373;0.41675142762591366;0.45198957010987467;0.45198958053378274;0.4186822784868469;0.3300006382465885;0.5331018199664672;0.9999948648671949
85.138047;0.9872580579849904;0.41667083582428227;0.4220487155957104;0.32153286118829555;0.32568270685602;0.9953981016214285;0.999988867252116;9.999972801847376;0.41675142195266135;0.4519895257975509;0.4519896114686018;0.41868220722689065;0.3300006385185893;0.5331019260720087;0.9999950458612301
85.148047;0.9872579230078097;0.4166707135367358;0.4220487920445365;0.321532867411055;0.32568272754492195;0.9953981780805402;0.9999886978361157;9.999971456882315;0.41675141402926086;0.4519894798953753;0.4519896436412313;0.4186821370864889;0.33000063972308086;0.533102028680844;0.999995226100566
85.158047;0.9872578002144583;0.41667059050452465;0.42204887168804117;0.3215328722989922;0.32568274664474844;0.9953982508301187;0.9999885362107381;9.999970212872073;0.41675140385580606;0.45198943260889224;0.4519896769070562;0.41868206825075704;0.3300006420301889;0.5331021277614438;0.9999954045522144
85.168047;0.9872576893975094;0.41667046695279003;0.42204895445200336;0.3215328757929792;0.32568276436658566;0.9953983193163434;0.999988382349984;9.99996907712451;0.41675139145423307;0.4519893841761414;0.45198971111070824;0.4186820009117083;0.33000064553442393;0.5331022232088636;0.9999955802306483
85.178047;0.9872575903802201;0.4166703431128594;0.4220490401772912;0.3215328778274941;0.3256827809433638;0.9953983830661827;0.9999882361870555;9.999968056501512;0.4167513768677612;0.45198933487601867;0.45198974610321124;0.4186819352249309;0.3300006502712461;0.5331023148425996;0.999995752189877
85.188047;0.987257502925708;0.41667021921855923;0.42204912865403915;0.3215328783202218;0.3256827965839047;0.9953984417187274;0.9999880976244007;9.999967156670486;0.41675136013592895;0.4519892850173211;0.45198978174737253;0.41868187121548905;0.3300006562718165;0.5331024024005564;0.9999959195872372
85.198047;0.9872574266430114;0.41667009549798245;0.422049219652301;0.32153287715532886;0.325682811467116;0.9953984949944388;0.9999879666541025;9.99996638169772;0.41675134126574365;0.4519892348940592;0.4519898179082263;0.41868180874939853;0.3300006635906884;0.5331024855798511;0.9999960817841729
85.208047;0.987257361057778;0.41666997218041313;0.42204931292733344;0.3215328741681183;0.32568282575745083;0.9953985426622516;0.9999878434696506;9.999965734830093;0.416751320245729;0.45198918476650873;0.4519898544482752;0.4186817475924525;0.3300006722956545;0.5331025640946196;0.9999962383607444
85.218047;0.9872573057465635;0.41666984951637187;0.4220494082108258;0.3215328691382752;0.32568283962720035;0.9953985845495424;0.9999877284317217;9.999965219333701;0.4167512970913388;0.4519891348833711;0.4519898912192909;0.41868168748014917;0.33000068244962494;0.5331026376814667;0.9999963889954927
85.228047;0.9872572603721731;0.41666972778916106;0.42204950519844214;0.32153286182357826;0.3256828532747098;0.995398620567773;0.9999876219761705;9.999964838062178;0.41675127184757077;0.4519890854763536;0.45198992802684357;0.41868162815589083;0.33000069410329663;0.5331027060709946;0.9999965333169832
85.238047;0.9872572246270226;0.41666960729693814;0.42204960355757953;0.32153285202284426;0.32568286691756465;0.9953986507136345;0.9999875245658317;9.999964592728558;0.4167512445499852;0.4519890367250474;0.45198996461204416;0.41868156939004797;0.330000707281362;0.5331027689891085;0.9999966708493041
85.248047;0.98725719817869;0.41666948833210565;0.4220497029719922;0.32153283960157436;0.32568288077258845;0.9953986750192085;0.9999874366503688;9.999964483908135;0.41675121520245817;0.45198898874729;0.45199000069270334;0.418681510993678;0.3300007219585161;0.5331028261911602;0.9999968010632506
85.258047;0.9872571806430905;0.41666937119920894;0.42204980319260077;0.3215328244635108;0.32568289504804987;0.9953986934942411;0.9999873586318803;9.999964511485972;0.41675118377363113;0.451988941618084;0.45199003601270965;0.41868145281615476;0.33000073806317853;0.5331028774925979;0.9999969234312823
85.268047;0.9872571715519584;0.4166692562390604;0.4220499040510253;0.3215328065206236;0.3256829099478569;0.9953987061398981;0.9999872908625078;9.999964674987421;0.4167511502068595;0.45198889538487386;0.45199007035830935;0.4186813947348013;0.33000075551029123;0.533102922786158;0.9999970374254926
85.278047;0.9872571703313113;0.41666914381570247;0.4220500054185197;0.32153278570267046;0.32568292566679274;0.9953987130350137;0.9999872336451234;9.999964973352705;0.41675111445330393;0.4519888500797263;0.4519901035752235;0.4186813366698414;0.3300007742347587;0.5331029620411697;0.9999971425266979
85.288047;0.9872571763454203;0.41666903428991053;0.4220501071487742;0.3215327620040068;0.32568294236346834;0.9953987144015353;0.9999871872113175;9.99996540455167;0.41675107649576304;0.45198880573766576;0.45199013558659995;0.4186812786048086;0.3300007942099015;0.5331029952786273;0.9999972382710608
85.298047;0.9872571890014428;0.4166689279939993;0.4220502090615846;0.32153273552527795;0.3256829601415686;0.9953987105497335;0.9999871516630294;9.999965965945849;0.41675103633973837;0.4519887624009285;0.4519901663844362;0.4186812205610143;0.33000081543366355;0.5331030225467233;0.9999973242755471
85.308047;0.9872572078214751;0.4166688252034471;0.4220503109459976;0.32153270645753784;0.3256829790701913;0.995398701760851;0.9999871269125835;9.999966655039868;0.416750993975791;0.45198872010619134;0.4519901959981331;0.4186811625491289;0.33000083789232804;0.5331030439154635;0.9999974002263994
85.318047;0.987257232388473;0.41666872612696976;0.4220504125506688;0.3215326750269211;0.3256829992092148;0.9953986882723557;0.9999871126960497;9.999967469615617;0.4167509493424019;0.45198867887744093;0.45199022445597986;0.41868110456496027;0.33000086154096114;0.5331030594553544;0.999997465862863
85.328047;0.9872572622036985;0.41666863090980377;0.42205051358033485;0.32153264146523874;0.32568302060304405;0.9953986703484412;0.999987108621873;9.999968407353823;0.4167509023533108;0.451988638724604;0.45199025177533264;0.41868104661396777;0.33000088630381375;0.5331030692048995;0.9999975209900955
85.338047;0.9872572966201291;0.4166685396426016;0.42205061370249297;0.32153260600761746;0.32568304325828745;0.9953986482867563;0.9999871141773374;9.999969465356008;0.41675085296603936;0.4519885996320181;0.4519902779994979;0.4186809887082979;0.33000091207039284;0.5331030731841319;0.9999975654978233
85.348047;0.9872573349461431;0.41666845239711403;0.4220507125689536;0.3215325688784948;0.325683067130094;0.9953986223743119;0.9999871287228844;9.999970639534903;0.41675080120539304;0.4519885615472754;0.4519903032314156;0.4186809308555061;0.3300009387017049;0.5331030714302814;0.9999975993304866
85.358047;0.9872573765983474;0.4166683692664058;0.42205080985352766;0.321532530273003;0.32568309212635094;0.9953985928851502;0.9999871514894104;9.9999719243508;0.4167507471394719;0.45198852438378484;0.451990327623428;0.4186808730671942;0.3300009660628966;0.5331030640120094;0.9999976224316036
85.368047;0.9872574211634609;0.4166682903732168;0.42205090528406064;0.32153249035759673;0.3256831181184234;0.9953985601345532;0.9999871815953164;9.999973313281595;0.4167506908432695;0.4519884880127248;0.45199035136855176;0.4186808153713224;0.330000994054183;0.5331030510313098;0.9999976347143338
85.378047;0.9872574683660623;0.4166682158561384;0.4220509986701017;0.321532449277494;0.3256831449526452;0.9953985245123552;0.9999872181338537;9.99997479959307;0.4167506323789542;0.4519884522424795;0.45199037470916176;0.4186807578207317;0.33000102261312997;0.5331030326135239;0.999997636069617
85.388047;0.9872575179794338;0.41666814584967876;0.42205108991887114;0.3215324071684786;0.3256831724759409;0.9953984863941903;0.999987260250404;9.999976377289503;0.41675057181929626;0.4519884168300958;0.4519903979032484;0.41868070048292266;0.3300010516945164;0.5331030089015616;0.9999976264211149
85.398047;0.9872575697330878;0.4166680804633349;0.4220511790047205;0.3215323641827875;0.32568320055551203;0.9953984460288829;0.9999873071466389;9.999978042045703;0.41675050928832935;0.4519883815272593;0.4519904211589602;0.4186806434050383;0.3300010812568415;0.5331029800592383;0.9999976057988628
85.408047;0.9872576232666752;0.4166680197676053;0.4220512659081711;0.3215323204930303;0.32568322907606057;0.9953984035576999;0.999987358071623;9.99997979097953;0.41675044496440283;0.45198834611691513;0.45199044460600085;0.41868058660007973;0.3300011112593508;0.5331029462543881;0.9999975743466266
85.418047;0.9872576781712834;0.41666796379125565;0.42205135059267673;0.32153227626229297;0.32568325793753694;0.9953983591047061;0.9999874123224554;9.999981621200703;0.4167503790386973;0.45198831042669363;0.45199046831742445;0.41868053007790396;0.33000114164950445;0.5331029076458093;0.9999975322762774
85.428047;0.987257734104673;0.4166679125324622;0.422051433032199;0.32153223161779465;0.3256832870478592;0.9953983128527507;0.9999874692818796;9.999983528941474;0.4167503116772797;0.4519882743323099;0.4519904923616287;0.41868047388806207;0.3300011723512166;0.5331028644008949;0.9999974798585327
85.438047;0.9872577908592307;0.41666786597497063;0.42205151322917855;0.3215321866385207;0.32568331630127145;0.9953982651037891;0.9999875284791152;9.999985509996307;0.4167502430223216;0.4519882377513759;0.45199051686344194;0.4186804181332268;0.3300012032650226;0.53310281671341;0.9999974174549242
85.448047;0.9872578483076448;0.41666782409230285;0.4220515911988315;0.321532141362578;0.3256833455669198;0.9953982162524438;0.9999875895565316;9.999987560599777;0.4167501732206891;0.4519882006338486;0.45199054201753885;0.41868036294133165;0.33000123428020983;0.5331027648063202;0.9999973455511506
85.458047;0.9872579062805659;0.4166677868431249;0.4220516669562539;0.3215320958214682;0.3256833746899004;0.9953981666548337;0.9999876521454661;9.999989678342866;0.4167501024417322;0.45198816297622635;0.4519905680197588;0.41868030843763326;0.3300012653034534;0.5331027089301459;0.9999972647410625
85.468047;0.9872579644728464;0.41666775416391433;0.42205174051724886;0.3215320500642583;0.32568340349419267;0.9953981165418391;0.9999877158251973;9.999991862581062;0.4167500308639334;0.45198812485518597;0.451990594994986;0.41868025475507564;0.33000129627468533;0.5331026493629134;0.9999971756819093
85.478047;0.9872580224322517;0.4166677259669708;0.42205181189785757;0.3215320041478574;0.32568343179190395;0.9953980660396013;0.9999877802175909;9.99999411384004;0.41674995866055387;0.45198808644008664;0.4519906230004468;0.4186802020531626;0.33000132714632835;0.5331025864014507;0.9999970791132247
85.488047;0.9872580796274145;0.41666770215817606;0.4220518811218601;0.3215319581190824;0.3256834593964449;0.9953980152081744;0.9999878450427638;9.999996433160062;0.41674988600430196;0.451988047972312;0.45199065207453226;0.41868015049974344;0.3300013578571762;0.5331025203310491;0.9999969758766709
85.498047;0.9872581355462084;0.4166676826564178;0.4220519482382975;0.32153191199937353;0.3256834861489992;0.9953979640709423;0.9999879100758661;9.999998821654643;0.4167498130661567;0.4519880097354292;0.4519906822706028;0.41868010023430546;0.3300013883305618;0.5331024513969158;0.9999968668514952
85.508047;0.9872581897571034;0.41666766740448985;0.42205201332857056;0.32153186577678006;0.3256835119554932;0.9953979126678583;0.9999879751448152;10.000001279604529;0.41674974000829645;0.45198797202853935;0.4519907136556074;0.41868005135384834;0.3300014184897455;0.5331023798020581;0.9999967529032872
85.518047;0.9872582419252969;0.4166676563918648;0.4220520764969096;0.3215318194170908;0.32568353678912193;0.9953978611212071;0.9999880401888205;10.000003805751454;0.41674966699086574;0.45198793513495483;0.4519907462964081;0.41868000390939764;0.3300014482759337;0.5331023057144872;0.9999966348969449
85.528047;0.9872582918225308;0.41666764967791625;0.42205213785542844;0.3215317728715415;0.32568356065327364;0.9953978096609913;0.9999881052544977;10.000006397194332;0.4167495941776757;0.45198789929475547;0.4519907802603309;0.4186799579091105;0.33000147765145554;0.5331022292742695;0.9999965136687268
85.538047;0.9872583393362799;0.41666764739417705;0.4220521975213261;0.32153172606798597;0.32568358355627813;0.9953977585541451;0.9999881704079178;10.000009049288137;0.4167495217345018;0.45198786469550495;0.451990815613434;0.41867991335140214;0.33000150656072735;0.533102150611444;0.9999963899116825
85.548047;0.9872583844395928;0.4166676497214143;0.4220522556349668;0.32153167890885287;0.32568360551795544;0.9953977079822021;0.9999882356930654;10.000011755961095;0.41674944983702633;0.4519878314855737;0.4519908524023528;0.41867987024550274;0.3300015348666257;0.5331020698575575;0.999996264111218
85.558047;0.9872584271118643;0.41666765683841867;0.4220523123868097;0.32153163128356826;0.325683626580301;0.9953976579868506;0.9999883011646824;10.00001451080966;0.41674937866910006;0.4519877998158445;0.4519908906466607;0.4186798285874036;0.3300015623361711;0.5331019871416153;0.999996136635399
85.568047;0.9872584672582768;0.4166676688762968;0.42205236803374413;0.32153158308451335;0.3256836468036111;0.9953976085027761;0.999988366898606;10.000017307846914;0.4167493084006661;0.4519877698746893;0.45199093035391075;0.41867978835184605;0.330001588694994;0.533101902600163;0.9999960078533198
85.578047;0.9872585046679536;0.4166676859293042;0.42205242288216394;0.3215315342112794;0.32568366625348794;0.9953975594183486;0.9999884329876537;10.000020140996163;0.41674923918338674;0.451987741862824;0.4519909715421479;0.41867974952031756;0.3300016136816948;0.5331018163995259;0.9999958781667163
85.588047;0.9872585390185835;0.4166677080993871;0.42205247722171635;0.3215314845576442;0.32568368499255285;0.9953975106320047;0.9999884995340089;10.00002300328328;0.41674917116584675;0.4519877159281933;0.45199101425150245;0.4186797120901166;0.330001637059972;0.5331017287191651;0.9999957480335874
85.598047;0.9872585698851402;0.41666773550550285;0.42205253124118025;0.3215314340044905;0.3256837030905387;0.9953974620959151;0.9999885666190463;10.000025886911104;0.41674910450622;0.4519876921334951;0.4519910585335069;0.4186796760458403;0.33000165862263287;0.5331016396892855;0.9999956180443956
85.608047;0.9872585967099405;0.41666776825535956;0.42205258498909026;0.32153138243102597;0.3256837206461997;0.995397413872311;0.9999886343206785;10.000028783633425;0.4167490393888844;0.45198767049906097;0.4519911044259807;0.4186796413296884;0.33000167821286713;0.5331015493485022;0.9999954889786115
85.618047;0.9872586187882496;0.4166678064171388;0.42205263840765467;0.321531329732921;0.3256837378047379;0.9953973661898615;0.9999887027764827;10.000031684868423;0.4167489760306971;0.45198765107925065;0.45199115192652173;0.41867960784989283;0.33000169574389265;0.5331014576562463;0.9999953617450438
85.628047;0.9872586353370444;0.4166678500013573;0.42205269141291357;0.32153127584733304;0.32568375474969274;0.995397319414541;0.9999887721925297;10.000034582380753;0.4167489146641099;0.4519876339792967;0.4519912009806014;0.4186795755277364;0.3300017112002507;0.5331013645427576;0.9999952372153926
85.638047;0.9872586456156278;0.41666789897261963;0.42205274395939835;0.32153122078387597;0.32568377165191176;0.9953972739446595;0.9999888428084688;10.000037469557837;0.4167488555091534;0.45198761928977876;0.45199125148597247;0.4186795443401296;0.3300017246113379;0.5331012699959923;0.9999951160907394
85.648047;0.9872586490099743;0.4166679532977252;0.4220527960565809;0.3215311646384951;0.32568378861961433;0.9953972301266255;0.999988914885546;10.000040341888809;0.41674879873749054;0.4519876070113999;0.4519913033017801;0.4186795143193522;0.3300017360063144;0.5331011741384108;0.9999949988650801
85.658047;0.9872586450443499;0.416668012976549;0.42205284774675883;0.3215311075624667;0.32568380570459005;0.9953971882293515;0.9999889886770821;10.000043196412864;0.41674874445953425;0.4519875970441614;0.45199135627223913;0.41867948551990286;0.33000174539260724;0.5331010771961785;0.9999948858107285
85.668047;0.9872586333600855;0.41666807801533184;0.42205289905712906;0.3215310497048399;0.3256838229379391;0.99539714843121;0.999989064343517;10.000046031246875;0.41674869275346427;0.45198758923448445;0.45199141025646805;0.4186794579985093;0.3300017527680915;0.5331009794005284;0.999994777008174
85.678047;0.9872586136970989;0.41666814837687827;0.42205294995596193;0.3215309911922667;0.3256838403480541;0.9953971107620951;0.9999891419094689;10.000048845442933;0.41674864367894093;0.4519875834263283;0.4519914651378567;0.4186794318230161;0.3300017581240657;0.5331008809637972;0.9999946724642191
85.688047;0.9872585858809848;0.4166682239597363;0.4220530003503895;0.32153093216052764;0.3256838579586417;0.9953970750660535;0.999989221366391;10.000051638752163;0.41674859724238233;0.4519875794897045;0.4519915208088591;0.41867940707415136;0.3300017614219322;0.533100782130165;0.9999945722004687
85.698047;0.9872585498047322;0.41666830460875703;0.42205305011887545;0.32153087278425885;0.3256838757851919;0.995397041071878;0.9999893028108958;10.000054411185499;0.41674855337979616;0.4519875773187723;0.45199157713177324;0.4186793838370448;0.33000176257386776;0.5331006831852649;0.9999944762463338
85.708047;0.9872585053979167;0.41666839014286244;0.4220530991379531;0.32153081326741695;0.32568389384014734;0.9953970084838146;0.9999893864193222;10.000057162557043;0.416748512006785;0.45198757680862695;0.4519916339058201;0.41867936220933316;0.330001761444315;0.5331005844028254;0.9999943846134778
85.718047;0.9872584526084517;0.41666848039400745;0.42205314729181487;0.3215307538187287;0.32568391213966136;0.9953969769849279;0.9999894723156584;10.000059892388055;0.416748473062019;0.4519875778343652;0.45199169088295843;0.41867934231039433;0.3300017578772879;0.5331004859978303;0.9999942972736787
85.728047;0.9872583914354038;0.4166685752314977;0.4220531944747201;0.3215306946501041;0.3256839307132559;0.9953969462222695;0.9999895605165745;10.000062600360339;0.4167484364813166;0.45198758025146957;0.45199174779499873;0.4186793242782127;0.330001751749232;0.5331003881112253;0.9999942141033487
85.738047;0.9872583220056982;0.4166686745580691;0.42205324058096305;0.3215306359811145;0.32568394961721936;0.9953969158816068;0.9999896509442879;10.000065287006134;0.416748402167255;0.4519875839329556;0.4519918043292893;0.4186793082618515;0.33000174300663243;0.5331002908164337;0.9999941348556448
85.748047;0.9872582446353266;0.4166687782861855;0.42205328549469806;0.3215305780268449;0.32568396891917223;0.995396885792073;0.9999897434408032;10.00006795383407;0.41674837000415943;0.4519875888178743;0.45199186008894054;0.4186792944125889;0.33000173167461605;0.5331001941569052;0.9999940592154138
85.758047;0.9872581598061285;0.4166688862992518;0.4220533290984472;0.32153052098535134;0.3256839886545432;0.9953968559214114;0.9999898378237257;10.000070602455068;0.41674833988173654;0.45198759491681767;0.45199191460174065;0.41867928287843875;0.3300017178621199;0.5331000981960613;0.9999939868558779
85.768047;0.98725806803807;0.41666899842154487;0.4220533712676442;0.3215304650305828;0.32568400880748705;0.9953968262671404;0.9999899339608023;10.000073233447422;0.41674831171242793;0.45198760225875095;0.45199196735027986;0.4186792737944186;0.3300017017464061;0.5331000030430125;0.9999939174780191
85.778047;0.9872579697612185;0.4166691144291422;0.4220534118312008;0.32153041030880347;0.3256840293160243;0.9953967967715549;0.9999900317248043;10.000075846071693;0.4167482854505864;0.4519876108154292;0.45199201779046794;0.41867926726383786;0.33000168353095694;0.5330999088482361;0.999993850872451
85.788047;0.9872578652992814;0.4166692340946094;0.42205345055374627;0.32153035694457915;0.3256840500709019;0.9953967673500378;0.999990130849829;10.000078439049181;0.416748261084617;0.45198762047414487;0.4519920653837923;0.418679263351191;0.3300016634155683;0.5330998157634614;0.999993786927845
85.798047;0.9872577549330219;0.41666935721209736;0.42205348717789276;0.3215303050462327;0.32568407092847174;0.9953967380132666;0.9999902309118999;10.000081011559987;0.4167482385884778;0.4519876310720297;0.4519921096333756;0.4186792620961027;0.3300016415891074;0.5330997238775889;0.9999937255748342
85.808047;0.9872576389486302;0.41666948356631917;0.4220535214905999;0.32153025470552116;0.3256840917431212;0.9953967089752646;0.9999903314958055;10.000083563722798;0.41674821788806315;0.4519876424205231;0.45199215010088944;0.41867926351576173;0.3300016182249847;0.5330996331865382;0.999993666790353
85.818047;0.9872575176110244;0.4166696128795874;0.4220535533507818;0.3215302060002905;0.3256841123898777;0.9953966806518705;0.9999904323491698;10.000086096367472;0.416748198900097;0.45198765430874005;0.4519921864199062;0.41867926758257795;0.33000159347116426;0.5330995436279001;0.999993610676961
85.828047;0.987257391107921;0.4166697447868853;0.422053582663696;0.3215301589935394;0.3256841327811523;0.9953966535368609;0.9999905333624219;10.000088610019363;0.4167481816072331;0.45198766652095984;0.45199221829975866;0.41867927421576184;0.33000156744478226;0.533099455141943;0.9999935574894963
85.838047;0.9872572595588136;0.41666987884275236;0.4220536093602963;0.32153011373064544;0.3256841528792291;0.9953966280475782;0.9999906344445938;10.000091103955981;0.4167481660888849;0.4519876788553587;0.45199224551238915;0.418679283297462;0.3300015402443238;0.5330993676891376;0.9999935075408014
85.848047;0.9872571231025479;0.4166700145436565;0.42205363341479285;0.3215300702447682;0.3256841726844665;0.9953966044725038;0.9999907354476482;10.000093576526734;0.4167481525087785;0.45198769112782167;0.45199226788195235;0.41867929470655313;0.3300015119757627;0.533099281195493;0.9999934610464897
85.858047;0.9872569819812874;0.41667015136326097;0.42205365486630103;0.32153002855760104;0.32568419222655504;0.995396583001377;0.9999908361353009;10.000096025957507;0.41674814110931785;0.4519877031720108;0.45199228527967367;0.4186793083728488;0.3300014827724789;0.5330991955028042;0.9999934180229687
85.868047;0.9872568365104786;0.416670288804058;0.4220536738237998;0.3215299886717004;0.3256842115762186;0.9953965637338322;0.9999909361737924;10.000098450225034;0.4167481322158669;0.4519877148544168;0.4519922976129941;0.41867932430795485;0.33000145279745063;0.5330991104055532;0.9999933783519371
85.878047;0.9872566870003142;0.4166704264431394;0.42205369047290664;0.32152995055848266;0.325684230827802;0.9953965467041103;0.9999910352556409;10.000100846146731;0.4167481262210952;0.4519877260887051;0.45199230481991126;0.41867934258326084;0.3300014222244795;0.5330990257033076;0.9999933419825382
85.888047;0.9872565337758781;0.4166705639358724;0.42205370507814094;0.32152991412929527;0.3256842500502737;0.9953965319435443;0.9999911332850293;10.000103208602857;0.41674812353989815;0.4519877368182336;0.45199230688515507;0.4186793632846042;0.33000139120324806;0.533098941178308;0.9999933090552731
85.898047;0.9872563772331172;0.4166707009811032;0.422053717952504;0.32152987921153203;0.3256842692662367;0.9953965194695826;0.9999912303616644;10.000105531129403;0.41674812457123994;0.45198774698604327;0.45199230385667866;0.418679386464868;0.3300013598405359;0.5330988565539465;0.9999932798875996
85.908047;0.9872562178297809;0.4166708372792758;0.4220537294202015;0.32152984556775066;0.32568428846658404;0.9953965092419076;0.9999913265947347;10.000107807835573;0.41674812969567887;0.4519877565360364;0.4519922958426871;0.41867941210979714;0.3300013282124654;0.5330987714982115;0.999993254945728
85.918047;0.9872560560770086;0.4166709725187013;0.4220537398125241;0.32152981293088617;0.3256843076178461;0.9953965012212714;0.9999914220129938;10.000110034371293;0.4167481392909471;0.4519877654455598;0.45199228301430594;0.41867944012736213;0.330001296376254;0.5330986856534567;0.9999932347758379
85.928047;0.9872558925812506;0.41667110640496247;0.4220537494641653;0.32152978102426394;0.32568432666093344;0.9953964954306614;0.9999915165928643;10.00011220771466;0.41674815374325075;0.45198777374674254;0.451992265616202;0.4186794703449208;0.33000126436330335;0.5330985986736303;0.9999932198641233
85.938047;0.9872557280433985;0.41667123868609274;0.4220537586764795;0.32152974957906844;0.32568434553179976;0.9953964918666761;0.9999916102605761;10.00011432636127;0.4167481734345813;0.4519877815015959;0.45199224394899634;0.4186795025092947;0.33000123216719973;0.5330985102683136;0.9999932105418562
