time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
85.948047;0.9872555631813688;0.4166713691512049;0.42205376769432157;0.3215297183487804;0.3256843641843632;0.9953964903453582;0.9999917028908168;10.000116389933476;0.4167481987037304;0.45198778874883444;0.45199221834309317;0.4186795363074171;0.3300011997365894;0.533098420229381;0.9999932069931822
85.958047;0.9872553986607016;0.416671497649206;0.42205377673556504;0.32152968711989605;0.32568438258568716;0.9953964904750502;0.9999917943694642;10.000118397902027;0.41674822981204274;0.4519877954813209;0.45199218917545203;0.4186795714017178;0.330001166982064;0.5330983283952982;0.999993209318005
85.968047;0.9872552350207021;0.41667162410658243;0.42205378604299587;0.3215296557271555;0.32568440069770443;0.9953964917795755;0.9999918846466129;10.00012034918759;0.41674826694143324;0.4519878016614083;0.4519921568782761;0.41867960745760313;0.33000113381226476;0.5330982345668653;0.9999932175908345
85.978047;0.987255072566906;0.41667174848465377;0.4220537959025328;0.32152962405880153;0.32568441846961493;0.9953964938261788;0.9999919737456266;10.000122242404448;0.41674831021905845;0.4519878072411158;0.45199212186702015;0.4186796441709563;0.33000110017970613;0.5330981384783637;0.9999932319155351
85.988047;0.9872549113569754;0.41667187072735107;0.42205380659647856;0.3215295920404926;0.32568443584902645;0.9953964963019948;0.999992061753451;10.00012407617708;0.41674835974207;0.45198781218000394;0.4519920844601632;0.418679681285297;0.33000106608659724;0.5330980398681299;0.9999932524971331
85.998047;0.9872547513703315;0.41667199076465405;0.42205381834163685;0.3215295596060835;0.3256844527897619;0.995396499037132;0.9999921487377934;10.000125849927477;0.41674841558435155;0.45198781642941044;0.4519920448958519;0.41867971858016284;0.33000103155070293;0.5330979385589875;0.999993279688581
86.008047;0.9872545927233541;0.41667210852940295;0.422053831284471;0.3215295266699796;0.325684469241313;0.9953965019100831;0.9999922346532003;10.000127564280943;0.4167484777679781;0.45198781987551584;0.4519920034136418;0.41867975587164225;0.3300009965833057;0.5330978344927876;0.9999933139588741
86.018047;0.9872544357267561;0.4166722239530165;0.42205384553243197;0.32152949311227935;0.3256844851394262;0.9953965047051978;0.9999923193902469;10.000129220656895;0.41674854621044083;0.45198782231504214;0.4519919602956282;0.4186797930312946;0.3300009612045863;0.5330977277287797;0.9999933557664771
86.028047;0.9872542807872944;0.41667233696594447;0.4220538611771778;0.3215294587737884;0.32568450040360986;0.9953965071091976;0.9999924028964731;10.000130820861749;0.4167486207082317;0.45198782349748895;0.4519919158399607;0.41867982997169945;0.3300009254726685;0.5330976183878728;0.999993405405229
86.038047;0.9872541283027618;0.4166724475053438;0.42205387831350183;0.32152942346241553;0.3256845149388335;0.9953965088485649;0.9999924851818695;10.000132366352277;0.41674870096606814;0.45198782317710434;0.4519918703130066;0.4186798666086649;0.3300008894914529;0.5330975065871684;0.9999934629698156
86.048047;0.9872539786070508;0.4166725555244811;0.42205389703386553;0.32152938698431177;0.3256845286500657;0.9953965097967209;0.9999925662311445;10.00013385701055;0.41674878661745096;0.45198782111968205;0.4519918239087715;0.41867990284884754;0.3300008533884877;0.5330973924497295;0.9999935284529946
86.058047;0.9872538319458954;0.41667266101018846;0.4220539173899759;0.32152934919348536;0.32568454145805564;0.9953965099903532;0.9999926459820482;10.000135291085993;0.41674887724335496;0.45198781708778824;0.45199177673273594;0.418679938592846;0.33000081728805536;0.5330972761471661;0.9999936018303516
86.068047;0.9872536884560267;0.4166727639971211;0.4220539393860521;0.3215293100342716;0.32568455329624874;0.9953965096250947;0.999992724358634;10.00013666650456;0.4167489724217229;0.4519878108585766;0.4519917288107669;0.4186799737349967;0.330000781302259;0.5330971578932553;0.9999936830652093
86.078047;0.9872535481558277;0.4166728645623589;0.42205396301306114;0.32152926954469224;0.3256845640897398;0.9953965090372329;0.9999928012510799;10.000137981696282;0.4167490717538825;0.4519878022689657;0.4519916801041991;0.4186800081688592;0.3300007455259614;0.5330970379110339;0.9999937720752876
86.088047;0.9872534110077241;0.416672962804917;0.42205398825044405;0.32152922779939613;0.3256845737416952;0.9953965086501257;0.9999928764821665;10.000139235301688;0.4167491748238297;0.45198779124088323;0.45199163054325675;0.41868004177734275;0.3300007100267442;0.533096916426172;0.9999938687072828
86.098047;0.987253276997124;0.4166730588308151;0.42205401503866696;0.3215291848406205;0.3256845821484961;0.9953965089367101;0.9999929498315997;10.000140425522305;0.4167492811426401;0.45198777776069865;0.45199158008740936;0.4186800744176282;0.3300006748603022;0.5330967936968122;0.9999939727402797
86.108047;0.9872531461335751;0.4166731527358028;0.4220540432772764;0.32152914066179594;0.32568458922508214;0.9953965103829954;0.9999930210970679;10.000141550084294;0.41674939013288087;0.45198776183945427;0.45199152875263304;0.41868010594227173;0.3300006401076949;0.5330966700523222;0.9999940839064562
86.118047;0.987253018403872;0.4166732445739608;0.4220540728366261;0.3215290952134873;0.3256845949276701;0.9953965134045214;0.9999930901903705;10.000142607100884;0.4167495011634044;0.45198774349343906;0.4519914765619051;0.4186801362197741;0.3300006058853901;0.5330965458908618;0.9999942018985623
86.128047;0.9872528937234565;0.41667333435161114;0.4220541035772023;0.3215290483984114;0.3256845992690322;0.995396518297343;0.9999931572220124;10.00014359563706;0.41674961361171964;0.45198772274750215;0.45199142349127697;0.41868016512412914;0.3300005723233748;0.5330964216438315;0.9999943263860165
86.138047;0.9872527719140213;0.4166734220671127;0.4220541353873415;0.32152900008997015;0.3256846023002941;0.995396525240739;0.9999932224530305;10.00014451520958;0.41674972690182793;0.4519876996320032;0.45199136948202095;0.418680192525176;0.33000053953845065;0.5330962977595495;0.9999944570864853
86.148047;0.9872526527598899;0.41667350774656053;0.422054168197059;0.32152895016931315;0.3256846040741409;0.9953965342635536;0.9999932861584939;10.000145365053442;0.4167498405011434;0.4519876741432401;0.45199131447755114;0.4186802182807897;0.3300005076085676;0.5330961746802355;0.99999459382839
86.158047;0.9872525361395627;0.41667359143718613;0.42205420195873633;0.3215288985405994;0.3256846046358394;0.9953965452288468;0.9999933485607808;10.000146143981105;0.4167499539122773;0.4519876461965221;0.4519912584307966;0.4186802422300786;0.3300004765634663;0.5330960527796622;0.9999947364933938
86.168047;0.9872524220733842;0.4166736731793117;0.4220542366308524;0.32152884512346286;0.3256846040410299;0.9953965579292297;0.9999934098656056;10.0001468507965;0.4167500666651426;0.45198761562758605;0.4519912013075901;0.4186802642204433;0.3300004464094358;0.5330959323161539;0.9999948848694817
86.178047;0.9872523106087703;0.4166737529993886;0.4220542721674051;0.3215287898387964;0.32568460236381697;0.9953965722057153;0.9999934703196999;10.00014748427448;0.41675017829504485;0.4519875822236781;0.45199114310913296;0.41868028415801956;0.3300004171470144;0.5330958134526218;0.9999950385587781
86.188047;0.9872522017316939;0.4166738309334765;0.4220543085105041;0.3215287326012405;0.3256845996895849;0.9953965879578687;0.9999935302231242;10.000148042633304;0.41675028834656136;0.45198754573040434;0.4519910838785151;0.4186803020222281;0.3300003887503573;0.5330956963205791;0.9999951970320711
86.198047;0.9872520953766064;0.4166739070373974;0.42205434559881283;0.32152867332208246;0.3256845961049279;0.9953966050739699;0.9999935899322026;10.000148523730116;0.41675039643072587;0.4519875058316638;0.4519910236816829;0.418680317824987;0.3300003611621983;0.5330955810588331;0.9999953597654307
86.208047;0.9872519914282308;0.4166739813623327;0.4220543833843677;0.3215286119160948;0.32568459167654634;0.9953966234026346;0.9999936498718754;10.000148925409015;0.41675050227255156;0.4519874621440516;0.45199096257196786;0.4186803315666299;0.3300003343265173;0.5330954678166175;0.9999955263396357
86.218047;0.9872518897601611;0.41667405392379947;0.42205442181869374;0.3215285483087848;0.3256845864342802;0.9953966427899598;0.9999937104734968;10.000149245058466;0.41675060569444217;0.45198741425326544;0.4519909005534938;0.41868034323067266;0.33000030821159415;0.5330953567713564;0.9999956964990616
86.228047;0.9872517902990016;0.4166741246851154;0.4220544608003871;0.3215284824364144;0.3256845803902487;0.9953966631182439;0.9999937720218998;10.000149479270801;0.4167507065631308;0.4519873617690416;0.4519908375874435;0.4186803527997293;0.33000028279855614;0.5330952481435045;0.9999958701691246
86.238047;0.9872516929867191;0.41667419356427204;0.4220545001496277;0.32152841424794487;0.32568457356356884;0.9953966843280412;0.999993834539652;10.000149624061361;0.4167508047487961;0.4519873043605616;0.4519907736343481;0.41868036027148225;0.3300002580518598;0.5330951421799663;0.9999960473770136
86.248047;0.9872515977232965;0.4166742604659848;0.42205453965115064;0.3215283437187915;0.3256845659697884;0.9953967064281855;0.9999938978421034;10.000149675081918;0.41675090012137694;0.4519872417657426;0.45199070869630026;0.41868036567339284;0.3300002339167352;0.5330950391435189;0.9999962281376695
86.258047;0.987251504389897;0.41667432533106163;0.4220545791133029;0.32152827084889546;0.32568455761075965;0.9953967294707031;0.9999939617022117;10.000149627674103;0.4167509925542234;0.4519871737944442;0.4519906428510048;0.4186803690730275;0.33000021034869403;0.5330949393004975;0.9999964124058356
86.268047;0.9872514128717994;0.4166743881815702;0.422054618383608;0.321528195643443;0.32568454848141903;0.9953967535109668;0.999994025952966;10.000149477459884;0.41675108189118215;0.4519871003409343;0.45199057624625205;0.41868037057127866;0.33000018731467484;0.5330948428704012;0.9999966000852228
86.278047;0.9872513230567306;0.41667444912462864;0.4220546573215768;0.32152811810680854;0.3256845385535631;0.9953967785778843;0.9999940904937531;10.000149221535937;0.4167511679109644;0.45198702139477215;0.45199050904628724;0.41868037026601895;0.3300001647635175;0.5330947499735313;0.9999967910413614
86.288047;0.9872512348542284;0.4166745083027599;0.4220546957714288;0.3215280382561669;0.3256845277504713;0.9953968046168968;0.9999941552548042;10.000148859111968;0.4167512503351268;0.45198693703783094;0.4519904413790702;0.4186803682142976;0.33000014262389743;0.533094660624009;0.9999969850844606
86.298047;0.9872511482044256;0.41667456584201706;0.4220547335784579;0.32152795614674395;0.3256845159500296;0.995396831443266;0.9999942201684952;10.000148391497142;0.41675132886638233;0.4519868474336688;0.4519903733060461;0.418680364442264;0.3300001208254303;0.5330945747547261;0.9999971819351949
86.308047;0.987251063072841;0.4166746218499683;0.42205477061680785;0.32152787188209214;0.32568450299702295;0.9953968587817189;0.9999942851877096;10.000147821847667;0.416751403229615;0.45198675282201944;0.45199030481724245;0.4186803589907057;0.33000009930881713;0.5330944922562998;0.9999973812181542
86.318047;0.9872509794622011;0.4166746764311438;0.42205480676709073;0.3215277855977035;0.32568448870410927;0.9953968863143007;0.9999943503434207;10.000147153977522;0.41675147320083195;0.45198665350970757;0.4519902358605538;0.41868035193606984;0.33000007802773657;0.5330944130427757;0.9999975825050869
86.328047;0.987250897382668;0.41667472967868757;0.4220548418890407;0.3215276974503592;0.3256844728613628;0.9953969136687922;0.9999944157915077;10.00014639093801;0.4167515386122064;0.45198654983633174;0.4519901663847132;0.418680343364103;0.3300000569543085;0.5330943371030035;0.9999977854145331
86.338047;0.9872508167747772;0.41667478165820043;0.4220548758545039;0.3215276076231316;0.3256844552615269;0.995396940416768;0.9999944817771933;10.000145535338728;0.41675159932189126;0.4519864421380781;0.45199009636341336;0.41868033332521926;0.3300000360928069;0.5330942644692128;0.9999979896955918
86.348047;0.9872507375024727;0.41667483238381026;0.42205490859588773;0.3215275163264053;0.32568443572298666;0.9953969661164327;0.9999945485202377;10.000144590574992;0.4167516551846227;0.4519863307473194;0.4519900257857016;0.4186803218161947;0.3300000154856161;0.533094195141511;0.99999819516262
86.358047;0.9872506594645993;0.41667488180390294;0.42205494010461736;0.3215274237980159;0.3256844141014807;0.9953969903701195;0.9999946161240691;10.000143560527242;0.4167517060702817;0.4519862160184809;0.4519899546374876;0.41868030879788076;0.329999995197586;0.5330941290692179;0.9999984015565098
86.368047;0.9872505827109987;0.4166749298498765;0.42205497038760026;0.3215273303123175;0.325684390294095;0.9953970128611785;0.9999946845453122;10.00014244819032;0.4167517518917342;0.4519860983480259;0.45198988291112263;0.41868029421348074;0.32999997530477315;0.5330940662015007;0.9999986085308026
86.378047;0.9872505074692378;0.416674976491606;0.42205499943179237;0.3215272361803068;0.3256843642385519;0.9953970333540841;0.9999947536196733;10.00014125555583;0.41675179259412465;0.45198597815858127;0.45198981061963034;0.4186802779924629;0.32999995590706094;0.5330940065340191;0.9999988157059772
86.388047;0.9872504341450742;0.41667502170473303;0.4220550272046215;0.32152714172609564;0.32568433590933493;0.9953970516781927;0.9999948231495999;10.000139984909447;0.416751828124893;0.4519858558456957;0.45198973778257673;0.41868026006209746;0.32999993714430176;0.5330939501056364;0.9999990226429611
86.398047;0.9872503633048588;0.4166750654220236;0.42205505367241275;0.32152704725802256;0.3256843053162306;0.9953970677000369;0.9999948929704655;10.000138639546924;0.4167518584128251;0.45198573174564977;0.45198966440227045;0.41868024035799717;0.32999991919853416;0.5330938969570224;0.9999992288125326
86.408047;0.9872502955948862;0.41667510758024456;0.42205507881312737;0.32152695305950274;0.32568427249400306;0.995397081281613;0.9999949629562396;10.000137223118076;0.4167518833631816;0.45198560615951283;0.45198959045062964;0.41868021880033657;0.32999990228278814;0.533093847098172;0.9999994336725024
86.418047;0.9872502316935188;0.41667514820755075;0.4220551026166403;0.32152685940108544;0.32568423746984737;0.9953970922913205;0.9999950330078897;10.000135739063857;0.4167519028663825;0.4519854793772801;0.45198951588434505;0.4186801952689597;0.32999988661639984;0.5330938005220031;0.999999636802116
86.428047;0.9872501723271644;0.41667518744014964;0.4220551250732059;0.32152676655988677;0.3256842002335765;0.995397100665298;0.9999951030501861;10.00013419138047;0.4167519168285577;0.45198535166474946;0.4519894406805153;0.4186801696236268;0.3299998723944212;0.5330937572373741;0.9999998379755554
86.438047;0.9872501182168423;0.4166752254745409;0.4220551461633812;0.32152667482812125;0.32568416074168655;0.9953971063727425;0.9999951730724889;10.000132585635361;0.4167519252159895;0.45198522323591644;0.4519893648493378;0.4186801417370603;0.32999985975612406;0.5330937172751464;1.0000000371047322
86.448047;0.9872500699251907;0.4166752625224831;0.42205516586889774;0.32152658449391297;0.32568411894896676;0.9953971093144041;0.9999952431569993;10.000130928690755;0.41675192807133626;0.45198509423036975;0.4519892884317849;0.4186801115115481;0.3299998487593227;0.5330936806713553;1.0000002341239789
86.458047;0.9872500277677726;0.41667529877897586;0.4220551841947786;0.3215264958197709;0.3256840748429752;0.9953971093384442;0.9999953133918773;10.000129228146683;0.41675192550723983;0.45198496472490585;0.45198921149627824;0.4186800788897179;0.32999983938310357;0.5330936474671978;1.0000004289398767
86.468047;0.9872499918909542;0.4166753344035717;0.4220552011699164;0.32152640905046553;0.3256840284696797;0.9953971063258588;0.9999953837409321;10.000127492725166;0.4167519177130692;0.45198483477617535;0.45198913411147906;0.41868004385621255;0.32999983155347273;0.5330936177261052;1.0000006214618167
86.478047;0.9872499623724691;0.4166753695360942;0.4220552168318044;0.3215263244281689;0.32568397993637566;0.9953971001970318;0.9999954540155872;10.000125732021319;0.41675190495223646;0.4519847044356435;0.45198905630616426;0.41868000642928055;0.3299998251596658;0.5330935915256008;1.0000008116771812
86.488047;0.9872499392284949;0.41667540432653416;0.42205523122161087;0.32152624219277504;0.3256839293851232;0.9953970908553589;0.9999955239497221;10.000123954716756;0.41675188753221876;0.45198457374645723;0.45198897805049015;0.41867996664983415;0.32999982004976497;0.5330935689354772;1.0000009997008257
86.498047;0.9872499224113601;0.41667543896025877;0.4220552443760391;0.321526162576973;0.32568387697098305;0.9953970781178334;0.9999955933002085;10.00012216729298;0.4167518657809321;0.45198444278193844;0.451988899291739;0.41867992456244396;0.3299998160302235;0.533093550024638;1.0000011857448918
86.508047;0.9872499118171728;0.4166754736787135;0.422055256306147;0.3215260858014187;0.3256838228641017;0.9953970616194735;0.9999956619404938;10.00012037445445;0.4167518400412458;0.4519843116917276;0.45198882003059954;0.41867988019958957;0.32999981289767344;0.5330935348701497;1.0000013700721095
86.518047;0.9872499072360966;0.4166755087746495;0.42205526699437007;0.3215260120522342;0.3256837672377405;0.9953970407343291;0.9999957299014222;10.000118580016904;0.41675181067060196;0.4519841806877916;0.4519887403542038;0.41867983358534044;0.32999981047734317;0.533093523535915;1.0000015529668203
86.528047;0.987249908303929;0.4166755445675667;0.4220552764153678;0.32152594144110597;0.32568371022731957;0.9953970146040816;0.9999957973191617;10.000116787538;0.4167517780303569;0.45198404999372827;0.45198866039934976;0.4186797847545106;0.32999980863020834;0.5330935160585399;1.0000017347075187
86.538047;0.987249914549589;0.41667558138842725;0.4220552845533291;0.32152587398755783;0.32568365190446963;0.9953969822695908;0.9999958643287021;10.000115001150395;0.4167517424477377;0.4519839198127033;0.4519885803203319;0.4186797337892621;0.3299998072478981;0.5330935124717974;1.0000019155728521
86.548047;0.9872499254670831;0.4166756195768572;0.4220552914040434;0.3215258096399153;0.32568359229434735;0.9953969428141024;0.9999959309788901;10.000113226069969;0.4167517041880806;0.45198379031444824;0.4519885003060942;0.41867968085341617;0.3299998062479192;0.5330935128366042;1.0000020958304798
86.558047;0.9872499405104241;0.4166756594824151;0.42205529694912214;0.3215257483079163;0.3256835314202076;0.9953968954067874;0.9999959972386866;10.000111467926805;0.4167516634826748;0.4519836616351133;0.4519884206072216;0.4186796261896702;0.3299998055470116;0.5330935172399759;1.0000022756609317
86.568047;0.9872499590950706;0.41667570146726307;0.42205530112414313;0.3215256898774986;0.3256834693460934;0.9953968392286086;0.9999960630794478;10.000109731603192;0.41675162055920667;0.4519835339129187;0.45198834152433537;0.41867957008564394;0.32999980503413107;0.5330935257779958;1.0000024551288824
86.578047;0.9872499806623607;0.41667574589725265;0.422055303837968;0.32152563421128966;0.3256834061897008;0.9953967734344045;0.9999961285107333;10.000108020738375;0.41675157561380827;0.4519834073506675;0.45198826336015324;0.4186795128429841;0.32999980457468187;0.5330935385417757;1.0000026342605244
86.588047;0.9872500046793956;0.41667579310115527;0.4220553050139878;0.32152558116708113;0.32568334210358696;0.995396697240064;0.9999961935529055;10.000106337887301;0.41675152877493127;0.45198328224943196;0.45198818637427673;0.4186794547693117;0.3299998040144937;0.533093555590017;1.0000028131468135
86.598047;0.9872500305876647;0.4166758433294048;0.42205530458687956;0.32152553063437567;0.32568327724626006;0.9953966099909779;0.9999962582629474;10.000104684639878;0.4167514801220424;0.4519831589883301;0.4519881107635725;0.41867939616054656;0.3299998031676056;0.5330935769152791;1.0000029919791253
86.608047;0.9872500578545935;0.4166758967610105;0.42205530247724077;0.3215254825477768;0.3256832117524172;0.9953965111127683;0.9999963228272144;10.000103061914938;0.4167514297287963;0.45198303798696393;0.4519880366660848;0.4186793372571842;0.32999980183207045;0.5330936024351426;1.0000031709560346
86.618047;0.987250086059787;0.4166759535270618;0.42205529858025725;0.321525436877373;0.32568314571413537;0.9953964000472453;0.9999963876127038;10.000101470780315;0.4167513776790749;0.451982919666753;0.4519879641864297;0.4186792782342859;0.3299997998408949;0.5330936320119092;1.0000033501509995
86.628047;0.9872501149191009;0.4166760137023861;0.4220552927713055;0.3215253936245842;0.3256830792027484;0.995396276257873;0.9999964530915739;10.000099912843012;0.4167513240623849;0.45198280440578187;0.4519878934280033;0.41867921924997714;0.3299997970944431;0.5330936654900466;1.0000035295133662
86.638047;0.987250144313113;0.41667607728073697;0.4220552849290783;0.32152535280049943;0.32568301232253916;0.995396139310424;0.999996519717998;10.000098389706684;0.4167512689768636;0.45198269252704165;0.45198782451097697;0.41867916049357673;0.32999979354616016;0.5330937027259975;1.000003708966713
86.648047;0.9872501742884187;0.41667614417744303;0.4220552749540747;0.3215253143805231;0.32568294522996677;0.995395988981961;0.9999965879069744;10.000096902242333;0.41675121253166275;0.45198258432126853;0.45198775758158194;0.41867910217763804;0.3299997891715371;0.5330937435955106;1.0000038884589812
86.658047;0.9872502049809323;0.41667621426373924;0.42205526278314176;0.32152527829069766;0.3256828780953994;0.9953958253035083;0.9999966580813021;10.000095450034719;0.41675115483102965;0.4519824800328822;0.451987692818034;0.41867904449086807;0.3299997839596303;0.5330937880072232;1.000004067930973
86.668047;0.98725023653544;0.4166762873831538;0.42205524842796743;0.321525244444964;0.3256828110661992;0.9953956485372806;0.9999967306576484;10.000094031211564;0.4167510959647253;0.45198237981514994;0.45198763041108536;0.4186789875683374;0.3299997779269186;0.5330938359260045;1.0000042472514477
86.678047;0.9872502690774846;0.41667636333590724;0.4220552319988269;0.3215252127959558;0.32568274426679383;0.9953954591312734;0.99999680598316;10.000092643222732;0.41675103602211877;0.451982283731103;0.451987570530333;0.41867893149664237;0.32999977112571016;0.5330938873619355;1.0000044261663739
86.688047;0.9872503027461639;0.41667644186021213;0.42205521366783694;0.3215251833623794;0.3256826778083059;0.9953952576222834;0.9999968843318694;10.000091283968775;0.4167509750955774;0.4519821917955815;0.45198751332697323;0.4186788763436267;0.32999976362927325;0.5330939423103603;1.0000046042788806
86.698047;0.9872503377578238;0.41667652261623456;0.42205519361442995;0.3215251562168461;0.32568261179626734;0.9953950445336732;0.9999969659415648;10.000089951870589;0.41675091327404507;0.45198210400728034;0.4519874589665095;0.41867882219864927;0.3299997554943219;0.5330940006783603;1.000004781108984
86.708047;0.9872503744282078;0.41667660518499816;0.4220551720021398;0.3215251314406515;0.3256825463508681;0.9953948203596832;0.9999970509825133;10.000088644995593;0.41675085065420725;0.4519820203533919;0.45198740762621087;0.4186787691956675;0.32999974672898685;0.5330940622574428;1.000004956199083
86.718047;0.9872504130879672;0.41667668910605926;0.4220551489832388;0.3215251090755142;0.32568248162617586;0.9953945855586814;0.9999971394902442;10.00008736035327;0.41675078734167265;0.4519819407985945;0.4519873594361594;0.41867871750192004;0.3299997373005065;0.5330941267829605;1.0000051291339995
86.728047;0.9872504539336863;0.4166767739346953;0.42205512470520395;0.3215250891075513;0.32568241780820995;0.9953943405053417;0.9999972313368387;10.000086094005582;0.4167507234262616;0.4519818652897744;0.4519873144242805;0.41867866729446807;0.3299997271676797;0.5330941940196533;1.0000052994884208
86.738047;0.9872504969733708;0.41667685927750536;0.4220550992946015;0.3215250714779862;0.32568235509130683;0.9953940855174107;0.9999973262355342;10.000084842063831;0.4167506589576004;0.45198179378118963;0.451987272508479;0.41867861876870843;0.3299997162994259;0.5330942637734798;1.000005466781528
86.748047;0.9872505420941706;0.41667694480880035;0.42205507283436305;0.32152505608909193;0.325682293653299;0.9953938209214608;0.9999974238115217;10.000083601332586;0.41675059394183667;0.45198172624921473;0.4519872335127377;0.4186785721699811;0.3299997046730618;0.5330943358529149;1.0000056304560636
86.758047;0.9872505891366278;0.41667703029037284;0.4220550453796419;0.3215250428115443;0.32568223365714766;0.9953935470411429;0.999997523718612;10.000082368535436;0.416750528350349;0.45198166268168355;0.45198719719550084;0.4186785277864428;0.3299996922716114;0.5330944100767749;1.0000057898743815
86.768047;0.9872506379480672;0.4166771155792057;0.42205501701041703;0.3215250315129048;0.3256821752538271;0.9953932641797444;0.9999976256548426;10.000081139646383;0.4167504621227618;0.4519816030589554;0.451987163288712;0.41867848590311124;0.3299996790998087;0.5330944863327111;1.000005944332452
86.778047;0.9872506883949201;0.41667720060000774;0.42205498786352924;0.3215250220948507;0.3256821185592525;0.9953929726738575;0.9999977292920819;10.000079910473369;0.4167503951876319;0.4519815473432212;0.4519871315285228;0.4186784467661195;0.32999966520700796;0.5330945646143916;1.000006093150298
86.788047;0.9872507403187648;0.41667728531031933;0.4220549581172004;0.32152501451112697;0.3256820636492543;0.9953926729542459;0.9999978342829924;10.000078677091993;0.41675032749597807;0.45198149547364624;0.45198710167391115;0.4186784105563967;0.3299996506882019;0.5330946450175542;1.0000062358122164
86.798047;0.987250793523734;0.4166773696887232;0.4220549279681401;0.3215250087504691;0.32568201059352514;0.995392365539827;0.9999979403112901;10.00007743563465;0.41675025900777435;0.4519814473579898;0.45198707352225803;0.41867837736754554;0.32999963567611396;0.5330947277146162;1.0000063720125383
86.808047;0.9872508477907922;0.4166774537205433;0.42205489763031423;0.32152500480133345;0.3256819594833364;0.9953920510012643;0.999998047044955;10.000076182301177;0.41675018964337357;0.4519814028676143;0.4519870469056698;0.4186783472206212;0.32999962034391994;0.5330948129032023;1.000006501604688
86.818047;0.9872509028567295;0.41667753737759905;0.4220548673368284;0.32152500263573736;0.32568191042804323;0.9953917299745485;0.9999981540497775;10.000074913474341;0.41675011927006844;0.45198136185791676;0.45198702165560634;0.4186783201140943;0.3299996048968881;0.5330949007416258;1.0000066245750063
86.828047;0.9872509584269692;0.41667762062260333;0.422054837317937;0.3215250022216895;0.3256818635488187;0.9953914032042631;0.9999982608086528;10.000073625883752;0.4167500477338552;0.4519813241955051;0.4519869975778259;0.41867829607029156;0.32999958954824954;0.5330949913158629;1.0000067410761218
86.838047;0.9872510142659696;0.41667770341198257;0.42205480774712456;0.32152500353816604;0.3256818189906517;0.9953910715273344;0.9999983667954543;10.000072317075265;0.41674997490320653;0.4519812897485845;0.451986974452766;0.4186782751563819;0.32999957450810824;0.533095084656878;1.0000068514450755
86.848047;0.9872510702810009;0.41667778568227953;0.42205477870853125;0.3215250065785279;0.3256817769230074;0.9953907357984819;0.999998471517637;10.000070985525321;0.4167499006946763;0.45198125834742436;0.45198695202981487;0.4186782574673991;0.3299995599901668;0.5330951807596964;1.0000069561711287
86.858047;0.9872511265456906;0.4166778673708831;0.42205475023273853;0.32152501135177824;0.3256817375086467;0.9953903968423894;0.9999985745969225;10.000069630056494;0.4167498250514573;0.451981229767689;0.45198693003603635;0.41867824307940366;0.32999954621184324;0.5330952795558808;1.0000070558618526
86.868047;0.9872511832789825;0.4166779484603375;0.4220547223400327;0.3215250178832798;0.32568170087068626;0.9953900554241644;0.9999986758529584;10.000068249490253;0.4167497478922241;0.45198120375791223;0.45198690821383963;0.41867823201163834;0.32999953337484594;0.5330953808871692;1.000007151189543
86.878047;0.9872512407735539;0.4166780289735931;0.42205469503639786;0.321525026205346;0.32568166709247043;0.9953897121824851;0.9999987752824151;10.000066843197024;0.4167496690970117;0.45198118007199634;0.45198688633832756;0.418678224226286;0.32999952163595664;0.5330954845201371;1.0000072428341036
86.888047;0.987251299309908;0.4166781089295048;0.42205466829498345;0.32152503634183954;0.3256816362485905;0.9953893675827791;0.9999988729863007;10.000065411871415;0.4167495885429414;0.4519811584842334;0.45198686421638296;0.4186782196601302;0.32999951109299486;0.5330955901627437;1.0000073314897262
86.898047;0.9872513591465079;0.41667818832225373;0.42205464205708;0.32152504831000317;0.32568160843422633;0.9953890219447916;0.99999896911552;10.000063957678469;0.41674950614936435;0.4519811387824754;0.4519868416958259;0.41867821825602325;0.32999950180486526;0.5330956974699677;1.0000074178428104
86.908047;0.9872514205407263;0.4166782671244325;0.4220546162613452;0.32152506214559007;0.32568158377369627;0.9953886755061884;0.9999990638202495;10.000062483812314;0.41674942191504644;0.45198112072832686;0.4519868186575188;0.41867821997407034;0.32999949381918364;0.5330958060510811;1.0000075024847896
86.918047;0.9872514837071286;0.4166783452958412;0.4220545908876312;0.3215250779182335;0.32568156241088575;0.9953883285157392;0.9999991571918095;10.000060993926182;0.41674933592130403;0.4519811040198229;0.4519867950154852;0.41867822479879196;0.3299994871702764;0.533095915491773;1.0000075858822373
86.928047;0.9872515487650846;0.416678422798288;0.4220545659798022;0.3215250957111487;0.3256815444841702;0.99538798135156;0.9999992492420877;10.000059491617938;0.4167492482898273;0.45198108829584754;0.45198677076580007;0.4186782327556445;0.3299994818562186;0.5330960254073451;1.000007668421224
86.938047;0.9872516157236031;0.41667849958494874;0.4220545416382489;0.32152511559551894;0.32568153010498746;0.9953876345928008;0.9999993399630501;10.00005798041854;0.4167491591369525;0.45198107316343417;0.45198674602345124;0.41867824390887215;0.3299994778314777;0.5330961354698384;1.000007750467884
86.948047;0.9872516845431192;0.4166785755672225;0.4220545179974075;0.3215251376465912;0.3256815193565587;0.9953872890113215;0.9999994293937645;10.000056464377389;0.4167490685553271;0.45198105822244944;0.4519867209942738;0.4186782583263003;0.3299994750318547;0.5330962453644548;1.0000078324091368
86.958047;0.9872517553083991;0.41667865061071974;0.4220544952081166;0.32152516198388803;0.32568151230104786;0.9953869455274119;0.9999995176254682;10.00005494785648;0.41674897664023136;0.45198104309482073;0.45198669591878676;0.4186782760463153;0.32999947340037944;0.5330963547473975;1.0000079146207415
86.968047;0.9872518283101164;0.4166787245604391;0.4220544734362592;0.3215251887734491;0.3256815089851062;0.9953866051756628;0.9999996047949777;10.000053434223005;0.41674888353080997;0.45198102746087754;0.4519866710397073;0.41867829706732357;0.3299994728810291;0.5330964632497834;1.0000079973642257
86.978047;0.9872519038950831;0.41667879725944645;0.4220544528563987;0.32152521818537794;0.32568150944570157;0.9953862690468875;0.9999996910754189;10.000051925296393;0.4167487893964111;0.45198101108353034;0.4519866466068329;0.4186783213575365;0.3299994733984566;0.5330965705081354;1.000008080705046
86.988047;0.987251982314136;0.4166788685611161;0.42205443362792683;0.3215252503564259;0.32568151371757614;0.9953859382076394;0.999999776664395;10.000050422171709;0.4167486943986261;0.4519809938105581;0.4519866228953408;0.4186783488702732;0.32999947486084197;0.5330966762100173;1.0000081645033205
86.998047;0.9872520637286859;0.41667893834368724;0.42205441587591197;0.3215252853700246;0.3256815218418276;0.9953856136852123;0.9999998618018957;10.000048926184526;0.41674859868856434;0.45198097556940253;0.4519866001891477;0.41867837953876147;0.3299994771833201;0.533096780103754;1.0000082484373638
87.008047;0.9872521482758473;0.4166790065187387;0.4220543996824598;0.32152532323809446;0.3256815338716482;0.9953852964681879;0.9999999467503582;10.000047439273931;0.41674850241037054;0.4519809563619649;0.4519865787309211;0.4186784132610061;0.32999948030243437;0.5330968819428425;1.0000083320316997
87.018047;0.9872522361229913;0.41667907303688434;0.42205438507147824;0.3215253639133812;0.3256815498658518;0.9953849874618945;1.0000000317286906;10.000045963802998;0.41674840569247373;0.4519809362490618;0.451986558681269;0.4186784498933573;0.32999948418501296;0.5330969814441668;1.000008414713064
87.028047;0.9872523274718072;0.41667913788451755;0.4220543719947811;0.3215254073340116;0.32568156986728497;0.9953846874822344;1.0000001168681973;10.000044501832225;0.4167483086424797;0.4519809153257448;0.45198654008999983;0.41867848924246437;0.3299994888372335;0.5330970783288289;1.0000084959106386
87.038047;0.9872524224749897;0.4166792010716289;0.4220543603438486;0.32152545344461625;0.32568159388263385;0.9953843972968063;1.000000202177204;10.000043053946523;0.4167482113415649;0.4519808936990352;0.4519865229085224;0.41867853105383357;0.3299994942839951;0.533097172387871;1.0000085751097183
87.048047;0.987252521180231;0.4166792626290591;0.4220543499868094;0.3215255021829056;0.3256816218798341;0.9953841176542585;1.000000287519224;10.00004161861228;0.4167481138336809;0.45198087148065297;0.45198650707077825;0.41867857501651123;0.32999950052306054;0.5330972634704668;1.0000086517800428
87.058047;0.9872526235933469;0.4166793225950341;0.4220543408047637;0.32152555346135286;0.32568165379670844;0.9953838492711764;1.000000372625243;10.000040192564427;0.41674801612844947;0.45198084878735334;0.4519864925695706;0.41867862079690144;0.32999950750511187;0.5330973514143482;1.0000087253287337
87.068047;0.9872527297445779;0.41667938098435287;0.4220543327012685;0.32152560717592277;0.32568168955570326;0.9953835927765476;1.0000004571381842;10.000038771448109;0.4167479182395336;0.451980825737524;0.4519864794705192;0.41867866808727594;0.3299995151487766;0.533097436025821;1.0000087952190346
87.078047;0.9872528396667798;0.4166794377733194;0.4220543255998496;0.32152566324644455;0.32568172907991216;0.9953833486725352;1.0000005407143355;10.000037350836456;0.4167478202284839;0.45198080246496897;0.45198646788900954;0.4186787166381928;0.3299995233459054;0.5330975171236859;1.0000088611102125
87.088047;0.9872529533617558;0.4166794929097484;0.42205431946516075;0.3215257216404882;0.32568177229012146;0.9953831173248225;1.0000006231440437;10.000035927337063;0.41674772220139344;0.45198077913451595;0.451986457953373;0.4186787662604169;0.32999953194484183;0.5330975945862135;1.000008922844476
87.098047;0.9872530708105676;0.4166795463472279;0.42205431432768664;0.32152578236194485;0.32568181909560223;0.9953828989429493;1.000000704377963;10.000034498087311;0.4167476242755071;0.45198075592644094;0.451986449771916;0.41867881681029523;0.32999954075581095;0.5330976683736851;1.0000089803404462
87.108047;0.9872531919702561;0.4166795980794671;0.4220543102675135;0.32152584542722024;0.32568186939909505;0.9953826935609975;1.0000007844328067;10.000033059407825;0.41674752656620206;0.45198073302102293;0.45198644342862415;0.4186788681802079;0.32999954959648387;0.5330977385137688;1.0000090335159826
87.118047;0.9872533167160442;0.41667964812769986;0.4220543073608048;0.3215259108285491;0.32568192309419197;0.9953825010490419;1.0000008632774038;10.000031607077323;0.41674742919201097;0.4519807105985831;0.45198643899461566;0.4186789203018888;0.3299995583319514;0.533097805037177;1.0000090823021435
87.128047;0.9872534447976514;0.41667969649875497;0.42205430563390783;0.3215259784985291;0.3256819800652069;0.9953823211477913;1.000000940779699;10.000030138004046;0.4167473322664418;0.45198068883622183;0.45198643653391585;0.4186789731334597;0.32999956687810594;0.5330978679030819;1.0000091267406892
87.138047;0.9872535758567133;0.4166797431636921;0.4220543050655614;0.321526048305062;0.32568204021072117;0.9953821534946462;1.0000010166981674;10.000028651242197;0.41674723587914536;0.45198066791199215;0.45198643610194644;0.41867902660400985;0.32999957517888073;0.5330979269908943;1.000009166999024
87.148047;0.9872537094273128;0.41667978805276557;0.42205430560807883;0.32152612006479925;0.3256821034552986;0.9953819976682912;1.0000010906885755;10.000027147780814;0.41674714009399183;0.4519806480053931;0.4519864377357872;0.41867908057003106;0.3299995831611663;0.5330979821606395;1.0000092032138617
87.158047;0.9872538449177215;0.4166798310429014;0.42205430717266085;0.3215261935604339;0.32568216974049846;0.9953818532832808;1.000001162330719;10.00002562968856;0.416747044953547;0.45198062928408395;0.4519864414553443;0.41867913484601926;0.3299995906947433;0.5330980333090142;1.000009235343039
87.168047;0.9872539816659452;0.41667987194600875;0.42205430960742324;0.3215262685710708;0.3256822390117874;0.9953817200570508;1.0000012311586026;10.000024099026762;0.41674695046276516;0.45198061191562655;0.451986447272026;0.41867918927557646;0.32999959759839226;0.5330980803819633;1.0000092631975361
87.178047;0.9872541190349575;0.4166799105222046;0.4220543127072466;0.32152634491246807;0.3256823111880595;0.9953815977756207;1.0000012966993004;10.000022557456132;0.41674685656730737;0.45198059608029095;0.45198645517336716;0.41867924376299875;0.3299996036790643;0.5330981233466285;1.0000092866012302
87.188047;0.9872542565119213;0.41667994651430007;0.42205431623108414;0.32152642245972163;0.3256823861325112;0.9953814861938254;1.0000013585744922;10.000021006753341;0.4167467631630205;0.4519805819318874;0.4519864651148871;0.418679298243062;0.32999960877536266;0.5330981621487713;1.000009305478177
87.198047;0.9872543938079356;0.41667997967425174;0.4220543199206288;0.32152650112987813;0.32568246366082304;0.9953813849805686;1.0000014166107076;10.000019449056444;0.41674667016083766;0.45198056956924476;0.4519864770534315;0.41867935264224937;0.3299996127876683;0.5330981966914038;1.0000093197788702
87.208047;0.9872545308235872;0.416680009767072;0.42205432352716316;0.3215265808400817;0.32568254357227067;0.9953812937624802;1.0000014708113165;10.000017886544477;0.4167465775667711;0.4519805590672702;0.45198649098479754;0.41867940688303523;0.329999615684973;0.5330982268553525;1.0000093293629602
87.218047;0.9872546674878513;0.4166800365689622;0.4220543268181223;0.32152666147478;0.32568262566903844;0.9953812121947226;1.000001521207292;10.000016320886916;0.41674648549810245;0.45198055049760655;0.45198650697012976;0.41867946093067065;0.32999961750875006;0.5330982525705462;1.0000093339689797
87.228047;0.9872548037070356;0.4166800598795858;0.4220543295570184;0.32152674287315486;0.3256827097491152;0.9953811400207345;1.0000015677409793;10.000014752723454;0.4167463941515884;0.45198054392168974;0.4519865251596284;0.4186795148377673;0.3299996183671708;0.5330982739054403;1.0000093332875306
87.238047;0.9872549394663752;0.4166800795346139;0.4220543314846222;0.32152682482627126;0.32568279557794133;0.9953810771071184;1.0000016102204872;10.000013181901753;0.4167463037816323;0.4519805394095021;0.45198654576371233;0.4186795687472135;0.32999961839843783;0.5330982911081772;1.0000093270122172
87.248047;0.9872550749244531;0.4166800954071745;0.4220543323145902;0.3215269070770778;0.32568288285671887;0.9953810233918143;1.0000016482991543;10.000011608154912;0.41674621466712763;0.4519805370654796;0.4519865689586442;0.41867962286641125;0.32999961773759734;0.5330983045618674;1.0000093147672717
87.258047;0.9872552104370259;0.41668010740465056;0.42205433173934465;0.32152698932670953;0.3256829712129618;0.9953809787796788;1.0000016814903292;10.00001003121966;0.41674612705417;0.451980537029588;0.45198659482110026;0.4186796774366614;0.3299996165033354;0.5330983146923526;1.0000092960500109
87.268047;0.9872553464808156;0.41668011544454175;0.4220543294583027;0.3215270712548337;0.325683060229968;0.9953809430622838;1.0000017092431819;10.000008450675077;0.4167460411379225;0.45198053948241185;0.4519866233555923;0.4186797327046067;0.3299996147903689;0.5330983219075023;1.0000092703005405
87.278047;0.9872554834874137;0.41668011941033395;0.42205432523334857;0.32152715255259484;0.32568314949160415;0.9953809158528738;1.0000017310487936;10.000006865960051;0.4167459571125339;0.45198054467137966;0.45198665456325143;0.41867978891046914;0.32999961267632955;0.533098326595203;1.0000092369849967
87.288047;0.9872556217789471;0.41668011912772784;0.42205431892342476;0.32152723294422547;0.32568323860130977;0.9953808965462975;1.0000017465066249;10.000005276595008;0.41674587521710815;0.4519805529267589;0.451986688464349;0.41867984628159155;0.3299996102366466;0.533098329149726;1.0000091956573283
87.298047;0.9872557617064976;0.4166801143860478;0.4220543104784648;0.321527312189481;0.32568332717477616;0.9953808843622418;1.0000017553482927;10.000003683025074;0.41674579571562775;0.4519805646190022;0.4519867250681199;0.4186799049949765;0.3299996075470681;0.5330983299807251;1.000009146068211
87.308047;0.9872559038075797;0.4166801049936391;0.422054299913884;0.32152739008866293;0.32568341483759744;0.995380878441479;1.000001757488555;10.00000208773895;0.41674571885182654;0.4519805800707155;0.451986764338911;0.4186799651428558;0.32999960466793904;0.5330983294939914;1.0000090882552273
87.318047;0.987256048780913;0.41668009084247015;0.42205428725549937;0.32152746649073954;0.32568350124586787;0.9953808779157987;1.0000017530861254;10.000000495308369;0.4167456448400138;0.45198059950994407;0.451986806157393;0.41868002677260824;0.3299996016257815;0.5330983280801085;1.0000090225038212
87.328047;0.9872561972993997;0.4166800719469225;0.42205427247791416;0.32152754128211847;0.3256835861107189;0.9953808819600437;1.00000174249589;9.999998911274119;0.41674557388346495;0.451980623086788;0.451986850284538;0.4186800899692645;0.32999959842603066;0.533098326111007;1.0000089492287698
87.338047;0.9872563498787823;0.41668004841629513;0.4220542554914498;0.32152761435375904;0.3256836692023547;0.9953808897933268;1.0000017261303489;9.999997341292213;0.41674550618245587;0.45198065090268236;0.45198689636633976;0.4186801548896129;0.3299995950890343;0.533098323908281;1.0000088689131903
87.348047;0.9872565069120747;0.4166800203800839;0.42205423617510374;0.3215276855801086;0.32568375033995445;0.99538090057832;1.000001704379657;9.999995791039723;0.4167454419226028;0.45198068304035116;0.45198694397050254;0.4186802217334561;0.32999959166142917;0.5330983217065816;1.0000087820764374
87.358047;0.9872566687465766;0.41667998793824096;0.42205421441017243;0.32152775484100615;0.3256838293787281;0.9953809133756413;1.0000016775865184;9.999994266111417;0.4167453812560223;0.45198071959128494;0.45198699263361614;0.418680290707374;0.3299995882031901;0.5330983196567415;1.000008689203854
87.368047;0.9872568357104075;0.4166799511597989;0.42205419009543427;0.32152782205826946;0.3256839061972712;0.9953809272775526;1.0000016460151921;9.999992771736654;0.4167453242888792;0.4519807606570555;0.4519870418998438;0.41868036201346687;0.3299995847857459;0.5330983178507464;1.0000085907210146
87.378047;0.9872570080804862;0.41667991009329247;0.42205416315782657;0.32152788719181186;0.32568398069057963;0.9953809415552243;1.0000016098701163;9.999991312551671;0.416745271074893;0.4519808063315457;0.4519870913390736;0.41868043584712966;0.329999581486683;0.5330983163466485;1.0000084870216268
87.388047;0.9872571860083222;0.41667986476445773;0.4220541335528945;0.3215279502053109;0.32568405276690604;0.995380955654381;1.0000015693683137;9.999989892317341;0.4167452216003205;0.4519808566868282;0.45198714056199807;0.41868051239151594;0.3299995783660905;0.5330983151854303;1.00000837845127
87.398047;0.9872573694982536;0.41667981518446234;0.4220541012392622;0.32152801105674883;0.32568412234133753;0.9953809691297931;1.0000015248011966;9.9999885139386;0.4167451757683252;0.45198091175173133;0.4519871892151358;0.41868059180868183;0.329999575474508;0.5330983143673452;1.000008265243572
87.408047;0.9872575584610082;0.41667976138415197;0.42205406615931723;0.32152806971594816;0.3256841893295902;0.9953809816429953;1.000001476548276;9.99998717972961;0.41674513341506003;0.4519809714795803;0.45198723693264303;0.41868067423278005;0.32999957289465776;0.5330983138007455;1.0000081475089813
87.418047;0.9872577527416297;0.4166797034366972;0.4220540282741905;0.32152812616737253;0.32568425365349735;0.9953809929558487;1.0000014250367038;9.999985891025714;0.4167450943585231;0.45198103574912274;0.4519872833084016;0.418680759769879;0.3299995707332494;0.5330983133075944;1.000008025298427
87.428047;0.9872579521242456;0.4166796414524722;0.4220539876216254;0.3215281803983739;0.3256843152566556;0.9953810028628897;1.0000013706620066;9.999984647388121;0.4167450584400291;0.4519811044016948;0.45198732793971436;0.4186808484891753;0.329999569054431;0.5330983127158947;1.0000078986715843
87.438047;0.9872581563716658;0.4166795755704033;0.4220539443357315;0.3215282324058205;0.3256843741100033;0.9953810111500098;1.000001313727241;9.999983446555113;0.4167450255432508;0.4519811772681223;0.45198737048209503;0.4186809404137962;0.32999956785260554;0.5330983119408129;1.000007767779801
87.448047;0.9872583652554061;0.41667950595360514;0.4220538986331505;0.32152828221199187;0.325684430200822;0.9953810176117307;1.0000012544637655;9.9999822849254;0.41674499561069317;0.4519812541757493;0.45198741065557824;0.4186810355468576;0.329999567095963;0.5330983109702543;1.0000076329320216
87.458047;0.9872585785484744;0.41667943279072545;0.42205385077424823;0.32152832985733426;0.32568448353201823;0.995381022066265;1.0000011930360964;9.99998115764696;0.4167449686514518;0.45198133493100545;0.45198744822922443;0.41868113390583983;0.3299995667653444;0.5330983098128054;1.0000074945407587
87.468047;0.9872587960119531;0.41667935629080916;0.4220538010083333;0.3215283753816286;0.3256845341413772;0.9953810243283296;1.0000011294578857;9.999980058624905;0.4167449447237016;0.4519814192827601;0.45198748301218916;0.4186812354994556;0.32999956685211707;0.533098308492791;1.0000073530370925
87.478047;0.9872590173905366;0.41667927666290994;0.422053749552532;0.3215284188155594;0.3256845821104862;0.9953810241653472;1.0000010635681105;9.999978980978;0.4167449239136361;0.45198150691027783;0.45198751483825605;0.41868134029062637;0.329999567344362;0.5330983070701009;1.000007208875614
87.488047;0.9872592424174219;0.4166791941068103;0.4220536966046562;0.32152846017491515;0.3256846275591295;0.9953810213251275;1.0000009951356283;9.999977917619963;0.4167449063311354;0.451981597459718;0.45198754355007204;0.41868144823113135;0.32999956820919457;0.5330983056156061;1.000007062514375
87.498047;0.9872594708400991;0.41667910880931824;0.42205364233643744;0.32152849946205636;0.3256846706462772;0.9953810156075461;1.0000009239866139;9.99997686204685;0.4167448921012067;0.45198169060953675;0.45198756900600195;0.4186815593158738;0.32999956937201746;0.5330983041527875;1.0000069142808519
87.508047;0.9872597024880503;0.41667902092598874;0.4220535868718164;0.32152853668058323;0.3256847115627207;0.9953810068512604;1.0000008500637516;9.999975809394899;0.4167448813384412;0.45198178610523326;0.45198759110355013;0.4186816735725484;0.32999957071690444;0.5330983026381125;1.000006764272564
87.518047;0.9872599373268791;0.4166789305778328;0.42205353031317694;0.32152857184730504;0.3256847505056406;0.9953809948485006;1.0000007734260987;9.99997475646997;0.4167448741173007;0.451981883732798;0.4519876097923775;0.41868179101054115;0.3299995721126313;0.533098300994262;1.0000066124024705
87.528047;0.9872601753908059;0.4166788378622177;0.4220534728140737;0.3215286049964119;0.3256847876680177;0.9953809792942246;1.0000006942477224;9.99997370064136;0.4167448704475816;0.45198198326856753;0.4519876250579894;0.418681911578934;0.32999957344402997;0.5330982991478866;1.0000064585075443
87.538047;0.9872604166313984;0.4166787428488966;0.42205341459287615;0.3215286361699006;0.32568482325211284;0.9953809598245802;1.000000612776023;9.999972639328199;0.4167448702689718;0.45198208445570054;0.4519876368877664;0.4186820351472234;0.32999957463024887;0.5330982970541789;1.0000063024387653
87.548047;0.9872606608435026;0.41667864559310347;0.4220533558504432;0.3215286653959557;0.3256848574681156;0.995380936102582;1.0000005292430687;9.999971570011326;0.41674487346703487;0.45198218703958315;0.45198764525458796;0.4186821615185417;0.32999957561979987;0.5330982947177934;1.0000061441171506
