time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
87.558047;0.9872609076975711;0.41667854618272254;0.4220532967010935;0.32152869267978185;0.32568489050649424;0.9953809078459733;1.000000443845861;9.999970489793519;0.4167448799051789;0.45198229082293373;0.45198765012868053;0.41868229047442496;0.3299995763762027;0.5330982921970884;1.0000059835359458
87.568047;0.9872611567652482;0.4166784447752628;0.42205323718047694;0.3215287180120569;0.32568492252430925;0.9953808747787005;1.000000356782925;9.99996939512061;0.41674488947410726;0.4519823956734672;0.45198765148434533;0.41868242181609594;0.32999957687710113;0.5330982896096802;1.0000058207120897
87.578047;0.9872614075144226;0.4166783416044093;0.42205317728361297;0.3215287413911725;0.32568495365128897;0.9953808366249246;1.000000268252972;9.999968282133231;0.41674490212112864;0.4519825014895138;0.45198764927953816;0.41868255537282983;0.32999957711305034;0.5330982871583888;1.0000056556469101
87.588047;0.9872616593427671;0.4166782369652535;0.4220531169995719;0.3215287628468606;0.325684983990188;0.9953807932048562;1.0000001784427837;9.999967147405505;0.4167449178237226;0.4519826081606796;0.45198764342496117;0.41868269098365896;0.3299995770583542;0.5330982851093862;1.0000054883115344
87.598047;0.987261911628773;0.4166781311798435;0.42205305634328427;0.3215287824283945;0.32568501361910185;0.995380744522937;1.000000087533401;9.999965989061465;0.4167449365506862;0.4519827155615128;0.45198763376191575;0.41868282846878835;0.32999957664219687;0.5330982837039726;1.0000053186076272
87.608047;0.9872621637308845;0.4166780245551133;0.42205299537320967;0.3215288001702997;0.32568504260353126;0.9953806907531592;0.9999999956808735;9.999964807763094;0.4167449582523107;0.451982823588273;0.45198762006619364;0.41868296760492996;0.3299995757669889;0.5330982831094021;1.0000051463326884
87.618047;0.9872624149496888;0.41667791735304716;0.42205293418078654;0.32152881608303796;0.3256850710137087;0.9953806321436963;0.9999999029870763;9.999963606752004;0.41674498286713163;0.45198293218320573;0.4519876020955772;0.4186831081141155;0.32999957433923016;0.533098283463358;1.0000049712153556
87.628047;0.9872626645145219;0.41667780977534763;0.42205287286667603;0.3215288301524973;0.32568509894171355;0.9953805689401936;0.9999998095025717;9.99996239092906;0.4167450103408137;0.4519830413122419;0.4519875796627726;0.4186832496718309;0.32999957226739834;0.5330982849355823;1.000004792990152
87.638047;0.9872629116577433;0.41667770196122994;0.4220528115326115;0.32152884232487383;0.3256851265005045;0.9953805014175325;0.9999997152091332;9.9999611657653;0.4167450406355767;0.45198315092692587;0.45198755267335583;0.41868339192722115;0.329999569465284;0.5330982877227926;1.0000046114697507
87.648047;0.9872631557640138;0.41667759401327936;0.4220527502933804;0.32152885250643415;0.3256851538013105;0.9953804299688479;0.9999996199710853;9.999959936685563;0.4167450737043969;0.45198326094018254;0.45198752110848717;0.41868353449746276;0.32999956586920975;0.5330982919994381;1.0000044266150625
87.658047;0.9872633964249848;0.4166774860459274;0.42205268929621614;0.3215288605908127;0.3256851809376364;0.9953803551213944;0.999999523542038;9.999958709180333;0.41674510947682225;0.45198337123677623;0.45198748500139213;0.41868367694045094;0.32999956142911196;0.5330982978965937;1.0000042385595183
87.668047;0.9872636333459657;0.41667737820501366;0.42205262872417443;0.321528866489225;0.32568520799144873;0.9953802774726676;0.9999994256369219;9.99995748940686;0.41674514789289685;0.45198348171572206;0.45198744443314937;0.4186838187732474;0.32999955608774484;0.5330983055057026;1.0000040475917336
87.678047;0.9872638662936623;0.4166772706409045;0.42205256876761205;0.3215288701432527;0.3256852350385202;0.9953801976381147;0.9999993260147909;9.999956284214482;0.4167451889292161;0.4519835923119024;0.4519873995343818;0.41868395953366266;0.32999954975653684;0.5330983148604884;1.0000038541776235
87.688047;0.9872640951239325;0.41667716350236067;0.4220525095938972;0.3215288715135362;0.32568526213670207;0.9953801162469319;0.9999992245430216;9.999955100566812;0.41674523256833435;0.4519837029794587;0.4519873504900859;0.4186840988019294;0.329999542281945;0.5330983259347979;1.0000036589640846
87.698047;0.9872643197570558;0.41667705698815344;0.42205245135849795;0.3215288705537746;0.3256852893108744;0.9953800339507297;0.9999991212090926;9.999953945088516;0.4167452787607564;0.45198381367948026;0.45198729755172656;0.41868423616244643;0.32999953344178423;0.5330983387023234;1.0000034626913448
87.708047;0.9872645401268136;0.4166769513803079;0.42205239424359914;0.3215288671979408;0.32568531655230437;0.9953799513692652;0.9999990160674919;9.99995282335115;0.4167453274328921;0.45198392440360174;0.4519872410375579;0.4186843711798507;0.32999952298693885;0.5330983531884408;1.0000032661064115
87.718047;0.9872647561774678;0.41667684700751934;0.4220523384645934;0.32152886138003844;0.32568534382999426;0.9953798689803557;0.9999989091731416;9.999951739064132;0.416745378508356;0.45198403521769365;0.4519871812990804;0.41868450343567903;0.3299995106946724;0.5330983694498231;1.0000030699173983
87.728047;0.9872649678913809;0.416676744189835;0.4220522842309188;0.3215288530742199;0.32568537109641704;0.995379787078978;0.9999988005235292;9.999950693963747;0.416745431904737;0.45198414625606526;0.451987118686842;0.41868463257845784;0.3299994964007077;0.5330983875183187;1.0000028747507643
87.738047;0.9872651753740093;0.41667664321235115;0.4220522317149459;0.32152884232425905;0.32568539828408555;0.9953797058448427;0.9999986899813925;9.999949688103985;0.4167454875221835;0.4519842576522933;0.4519870535469006;0.41868475833568347;0.32999948000215124;0.5330984073677341;1.000002681132742
87.748047;0.9872653789661805;0.41667654433762985;0.42205218106321457;0.3215288292328257;0.3256854253100976;0.995379625454165;0.9999985772711326;9.99994871996941;0.4167455452528298;0.4519843694889765;0.45198698622041966;0.4186848804903869;0.3299994614521863;0.533098428917518;1.0000024895064998
87.758047;0.9872655792320347;0.416676447826895;0.4220521324220375;0.3215288139196332;0.32568545209450145;0.9953795461519599;0.9999984621693631;9.99994778660188;0.4167456050085197;0.45198448179529777;0.4519869170300678;0.4186849988412388;0.329999440748861;0.5330984520511152;1.0000023002658585
87.768047;0.987265776832387;0.4166763539306121;0.4220520859472664;0.32152879649760946;0.32568547857077135;0.995379468210578;0.9999983447436064;9.999946884135882;0.4167456667242645;0.4519845945603024;0.45198684626896574;0.4186851131723659;0.3299994178989596;0.5330984766239197;1.0000021137929007
87.778047;0.9872659724327819;0.4166762628700981;0.42205204180445505;0.3215287770831566;0.3256855046796768;0.9953793918365478;0.9999982253908108;9.999946008154298;0.41674573030434237;0.45198470775272864;0.45198677419513633;0.4186852232500763;0.3299993928777488;0.5330985024523051;1.0000019304616043
87.788047;0.9872661666755645;0.41667617483692226;0.4220520001630698;0.32152875580939083;0.32568553036658204;0.995379317133295;0.9999981046960288;9.999945153411733;0.4167457955474784;0.4519848213493082;0.45198670102531197;0.41868532882628434;0.32999936560819587;0.5330985293280874;1.0000017506020973
87.798047;0.9872663602102735;0.4166760899909231;0.42205196117787824;0.32152873281786065;0.3256855555811724;0.9953792441208305;0.9999979833246878;9.999944314096494;0.4167458621383613;0.451984935367826;0.45198662694631875;0.4186854296438923;0.3299993359510453;0.533098557092563;1.0000015744694333
87.808047;0.9872665537553467;0.4166760084371117;0.4220519249708552;0.32152870823886587;0.32568558025941347;0.9953791727968838;0.9999978620167554;9.99994348483411;0.4167459297274672;0.45198504988081667;0.4519865521484234;0.4186855254640286;0.3299993037093825;0.5330985856879307;1.00000140220734
87.818047;0.9872667480583026;0.4166759301969476;0.42205189163604473;0.32152868218538067;0.32568560430517535;0.9953791032024643;0.9999977415737282;9.999942661005221;0.41674599802094225;0.45198516498777425;0.4519864768279633;0.4186856161010977;0.3299992686509221;0.5330986151212767;1.0000012338068138
87.828047;0.9872669437771097;0.41667585520973954;0.4220518612553236;0.3215286547653509;0.32568562760022524;0.995379035443392;0.9999976227921974;9.99994183856756;0.4167460668153594;0.4519852807727068;0.4519864011392588;0.4186857014346635;0.3299992305375157;0.5330986454066223;1.0000010691073218
87.838047;0.987267141415209;0.4166757833636872;0.42205183388367434;0.321528626101144;0.32568565002436717;0.9953789696796483;0.999997506401259;9.99994101443435;0.4167461359709669;0.451985397303613;0.4519863251638188;0.41868578139301377;0.3299991891577598;0.5330986765337388;1.0000009078537015
87.848047;0.9872673412656706;0.41667571452964997;0.42205180950804316;0.3215285963343378;0.3256856714527746;0.9953789060746964;0.9999973930340598;9.999940186914065;0.4167462053599031;0.4519855146788059;0.4519862489255917;0.41868585593001495;0.329999144360822;0.5330987084395628;1.0000007497806864
87.858047;0.9872675433611466;0.416675648592787;0.42205178804189974;0.32152856560248494;0.3256856917421282;0.9953788447318175;0.9999972832205205;9.999939355337315;0.4167462748442097;0.45198563304690414;0.4519861723967008;0.4186859250148175;0.3299990960882214;0.5330987409966114;1.0000005946317403
87.868047;0.9872677475006565;0.416675585465883;0.42205176937781896;0.32152853401650017;0.3256857107356705;0.9953787857082673;0.999997177343939;9.999938519202066;0.41674634428869634;0.4519857525686732;0.451986095493511;0.41868598862984846;0.32999904438284705;0.5330987740483429;1.0000004420798254
87.878047;0.9872679533161226;0.41667552506743155;0.4220517534437774;0.32152850166853436;0.32568572827442827;0.9953787290614978;0.9999970755415948;9.999937678036497;0.4167464135843063;0.45198587337593;0.45198601809795297;0.41868604676926047;0.3299989893547497;0.5330988074565192;1.0000002916967397
87.888047;0.9872681603844109;0.41667546729768146;0.4220517402120739;0.3215284686566681;0.3256857441968;0.995378674840246;0.9999969776847429;9.999936831849743;0.41674648268204295;0.45198599555850827;0.45198594007254794;0.41868609944364477;0.32999893113468337;0.5330988411259932;1.0000001430425178
87.898047;0.9872683683383068;0.4166754120426284;0.42205172967349136;0.3215284350988336;0.32568575834438673;0.9953786230732197;0.9999968835116733;9.999935980618814;0.4167465516198469;0.4519861191709409;0.451985861258115;0.4186861466938106;0.3299988698645291;0.5330988749892304;0.9999999957437729
87.908047;0.9872685768425657;0.41667535919010157;0.4220517218170689;0.3215284011239496;0.3256857705921951;0.9953785737809583;0.9999967927828356;9.999935123565525;0.41674662049710964;0.45198624425196254;0.45198578148134955;0.41868618860143225;0.3299988057211348;0.5330989089479162;0.9999998494795643
87.918047;0.9872687855249084;0.4166753086261508;0.4220517166216404;0.32152836684827524;0.3256857808912125;0.9953785269803697;0.9999967053466405;9.999934260200753;0.4167466894086776;0.4519863708212322;0.4519857005741237;0.41868622528241484;0.3299987389278406;0.5330989428536279;0.9999997039599583
87.928047;0.9872689939870004;0.41667526020889745;0.4220517140407537;0.3215283323641908;0.32568578927683367;0.9953784827022154;0.9999966211333805;9.999933391862506;0.4167467584135402;0.4519864988370328;0.45198561840841384;0.4186862568716316;0.32999866973386816;0.533098976575512;0.9999995589603583
87.938047;0.9872692018081057;0.4166752137610858;0.4220517139803652;0.32152829775293235;0.32568579582584106;0.9953784410139238;0.9999965401555372;9.99993252166624;0.4167468275519579;0.45198662817105;0.4519855349236581;0.4186862835012709;0.3299985983880378;0.5330990100617593;0.9999994143337185
87.948047;0.987269408497333;0.4166751690963614;0.4220517163038264;0.32152826309832344;0.3256858006025003;0.995378402009248;0.999996462541896;9.999931653311995;0.4167468968607682;0.45198675863360516;0.4519854501128213;0.4186863052648207;0.32999852513120465;0.5330990433055264;0.9999992699413394
87.958047;0.9872696134552156;0.4166751260415281;0.4220517208828135;0.3215282284843853;0.32568580362603733;0.9953783658011814;0.9999963885402636;9.999930789785378;0.41674696639083647;0.45198689001125353;0.4519853640095234;0.41868632221539426;0.3299984501914242;0.5330990762603491;0.9999991255903425
87.968047;0.9872698159921143;0.4166750844442559;0.42205172763078525;0.3215281939821802;0.32568580486780613;0.9953783325746391;0.9999963184535642;9.999929932637388;0.4167470362416777;0.45198702206871594;0.45198527670001365;0.4186863344212127;0.32999837375647734;0.5330991088106845;0.9999989810624047
87.978047;0.9872700154139826;0.4166750441951425;0.4220517364751867;0.3215281596362775;0.32568580427406624;0.9953783026449037;0.9999962525608406;9.999929082330269;0.4167471065680346;0.451987154513351;0.4519851883089113;0.418686342002804;0.32999829594652824;0.5330991408034143;0.9999988361891784
87.988047;0.9872702110707556;0.41667500526257734;0.4220517473272248;0.3215281254666211;0.3256858017865742;0.9953782764266064;0.9999961910952524;9.999928238918484;0.4167471775433394;0.4519872869756496;0.4519850989541979;0.41868634511992353;0.3299982168280015;0.5330991720716661;0.9999986909070816
87.998047;0.9872704022991683;0.4166749676980462;0.422051760083333;0.32152809149798595;0.32568579733289965;0.9953782543141162;0.9999961342632779;9.99992740218085;0.4167472493283058;0.4519874190320544;0.4519850087240516;0.4186863439633788;0.32999813645877346;0.5330992024457475;0.9999985452755473
88.008047;0.987270588391524;0.41667493160584207;0.4220517746328578;0.321528057791704;0.32568579080931487;0.9953782365814579;0.9999960822240375;9.99992657179668;0.4167473220589807;0.4519875502445588;0.4519849177037053;0.4186863387738957;0.32999805492182394;0.5330992317817939;0.99999839945643
88.018047;0.9872707686587544;0.4166748971213367;0.42205179086469574;0.3215280244375513;0.32568578209792376;0.9953782233822116;0.9999960350299198;9.999925748194329;0.41674739583775805;0.45198768020207925;0.45198482601996304;0.41868632984340465;0.3299979723317991;0.5330992599953661;0.9999982536780843
88.028047;0.9872709424563239;0.4166748643999398;0.4220518086747944;0.32152799152454525;0.32568577109620056;0.9953782147451563;0.9999959925975095;9.999924933298123;0.4167474707479678;0.4519878085459417;0.45198473385003357;0.4186863174720299;0.32999788883575576;0.5330992870883604;0.9999981082090658
88.038047;0.9872711091448367;0.41667483359504004;0.4220518279726017;0.3215279591417276;0.32568575772649144;0.9953782105038366;0.9999959547610661;9.999924130371518;0.41674754688578414;0.45198793496877276;0.4519846413934123;0.4186863019275955;0.3299978046232316;0.5330993131810985;0.9999979633317649
88.048047;0.9872712681141323;0.4166748048551205;0.4220518486820404;0.32152792739426916;0.3256857419330954;0.9953782103278236;0.9999959214015244;9.999923343340757;0.4167476243541449;0.45198805920158275;0.4519845488476056;0.4186862834439134;0.32999771992463484;0.5330993385205691;0.9999978193449484
88.058047;0.9872714188431202;0.4166747783612651;0.4220518707329548;0.3215278963990541;0.32568572366588405;0.9953782138930354;0.9999958925469313;9.999922576019815;0.41674770321972354;0.4519881810019824;0.45198445641003704;0.4186862622238881;0.3299976349786192;0.5330993634250496;0.9999976766006923
88.068047;0.9872715608749778;0.41667475435284995;0.42205189404958626;0.32152786627621693;0.3256857028655101;0.9953782209910633;0.9999958683234269;9.999921831103855;0.4167477834929198;0.4519883001652632;0.45198436428029415;0.41868623843953445;0.32999754999545106;0.5330993881991092;0.9999975354778
88.078047;0.9872716937601995;0.4166747330876725;0.42205191854314505;0.321527837159015;0.3256856794685149;0.9953782314799262;0.9999958488188626;9.999921109671572;0.4167478651456448;0.45198841655862304;0.4519842726459142;0.41868621223563984;0.329997465150586;0.5330994130920156;0.9999973962544407
88.088047;0.9872718170654776;0.4166747147751631;0.4220519440975123;0.3215278092200915;0.3256856534088534;0.9953782451917261;0.9999958340310773;9.99992041190273;0.4167479481356342;0.4519885301434348;0.45198418167185783;0.41868618370579724;0.3299973805921504;0.5330994383041268;0.9999972589867873
88.098047;0.9872719304145129;0.41667469955603714;0.4220519705413246;0.3215277826892743;0.32568562462399125;0.995378261917316;0.9999958238693295;9.99991973785394;0.4167480324336404;0.4519886409697877;0.4519840915043213;0.4186861528777727;0.3299972964292164;0.5330994639848872;0.9999971235148304
88.108047;0.9872720334797764;0.4166746875287548;0.4220519976537801;0.3215277578298994;0.32568559308508277;0.9953782814134927;0.9999958181063925;9.999919087599027;0.4167481180492249;0.45198874914448306;0.45198400228577185;0.4186861197572799;0.3299972127101585;0.5330994902197195;0.9999969895775822
88.118047;0.9872721258968744;0.4166746787803476;0.4220520252196055;0.3215277348902799;0.3256855588067626;0.99537830337941;0.9999958163557221;9.999918461149681;0.41674820503071464;0.4519888547934138;0.4519839141642263;0.41868608438333194;0.3299971294171384;0.533099517028773;0.9999968568932813
88.128047;0.98727220716841;0.4166746733985494;0.4220520530710408;0.3215277140738609;0.32568552181645716;0.9953783274714509;0.9999958181148348;9.999917858131319;0.4167482934514204;0.45198895804894185;0.45198382730476144;0.41868604685587396;0.32999704647779754;0.5330995443668427;0.9999967251605985
88.138047;0.987272276668615;0.41667467145703607;0.42205208109813525;0.32152769552923877;0.32568548213400383;0.9953783533411438;0.9999958228466644;9.999917277817499;0.4167483834123001;0.45198905903156295;0.4519837419229783;0.4186860073226694;0.3299969637892412;0.5330995721368262;0.9999965940527218
88.148047;0.987272333743178;0.4166746729912374;0.4220521092317279;0.32152767934869386;0.32568543978953096;0.9953783806474062;0.9999958300980297;9.999916719540435;0.4167484750506315;0.4519891578031355;0.45198365829634973;0.41868596593557095;0.3299968812550953;0.5330996002242819;0.9999964631970678
88.158047;0.9872723778269025;0.4166746779875148;0.42205213738579644;0.3215276655881443;0.32568539485462883;0.9953784091233802;0.9999958395508585;9.999916182702249;0.4167485685211946;0.45198925434830256;0.4519835767365962;0.4186859228441206;0.32999679881813315;0.5330996285119753;0.9999963321434302
88.168047;0.9872724085858783;0.4166746863682393;0.42205216540792934;0.3215276543020084;0.32568534745881345;0.9953784387105535;0.9999958509726715;9.999915666858136;0.4167486639478872;0.4519893486032091;0.4519834975589439;0.41868587822627795;0.3299967164778483;0.533099656869754;0.9999962003942171
88.178047;0.9872724260603789;0.4166746979700766;0.4220521931100889;0.3215276455579726;0.32568529777595917;0.9953784696031801;0.9999958641905553;9.999915171706105;0.4167487613880989;0.45198944048463074;0.45198342104614136;0.4186858322845464;0.3299966343026673;0.5330996851735142;0.9999960674735348
88.188047;0.9872724306616062;0.4166747125484126;0.4220522203489621;0.3215276394201445;0.3256852459825806;0.9953785021445537;0.9999958790939593;9.999914696340449;0.41674886084109225;0.45198952989524616;0.45198334742616525;0.41868578520156025;0.32999655242397957;0.5330997133496999;0.9999959329732782
88.198047;0.9872724230048064;0.4166747298093925;0.42205224704928657;0.32152763592459216;0.32568519221727493;0.9953785367018958;0.9999958956212693;9.999914238763223;0.416748962272977;0.4519896167298878;0.4519832768777119;0.41868573710963247;0.32999647100995644;0.5330997413922675;0.9999957965931824
88.208047;0.9872724037292712;0.41667474944079014;0.42205227315433336;0.321527635072445;0.32568513656856735;0.9953785736226414;0.9999959137546196;9.999913796379797;0.4167490656238479;0.4519897009153995;0.45198320951733684;0.41868568811823537;0.32999639023280963;0.5330997693427912;0.9999956581737707
88.218047;0.9872723733584416;0.41667477111868473;0.4220522985804889;0.32152763684371033;0.3256850790848959;0.9953786132690863;0.999995933509402;9.999913366785533;0.4167491708001366;0.4519897824410811;0.4519831453742726;0.41868563835553774;0.3299963102247082;0.5330997972514198;0.9999955176870984
88.228047;0.9872723322194423;0.4166747944911128;0.42205232321648867;0.32152764120413546;0.3256850197924727;0.995378656067413;0.9999959549099413;9.99991294824124;0.4167492776627996;0.45198986131000235;0.4519830843934149;0.4186855879525192;0.329996231050676;0.533099825152936;0.9999953752338426
88.238047;0.9872722804543765;0.4166748191641746;0.42205234695534705;0.32152764808143414;0.3256849587192392;0.995378702508437;0.9999959779964787;9.999912539997348;0.4167493860244729;0.4519899374568119;0.451983026449056;0.4186855370178035;0.32999615273042987;0.5330998530764455;0.9999952310971877
88.248047;0.9872722180489862;0.41667484470653493;0.4220523697240548;0.32152765734161864;0.3256848959065665;0.9953787530909556;0.9999960028740419;9.99991214292839;0.4167494956730508;0.45199001072964584;0.4519829713520211;0.41868548565906166;0.32999607527699576;0.5330998810487972;0.999995085766133
88.258047;0.9872721448477733;0.4166748706660372;0.42205239148701107;0.3215276687895398;0.32568483138923227;0.9953788082533672;0.9999960297435513;9.999911759772285;0.4167496064033172;0.45199008093300336;0.451982918878027;0.41868543400684377;0.32999599871369245;0.5330999090725217;0.9999949398602974
88.268047;0.9872720606302684;0.41667489659178214;0.42205241223208023;0.3215276821706837;0.3256847651629818;0.9953788683401551;0.9999960588846035;9.999911394124648;0.4167497180212328;0.4519901478729273;0.4519828688112105;0.4186853822087258;0.32999592307292236;0.5330999371169973;0.999994794034072
88.278047;0.987271965260162;0.41667492205654827;0.4220524319457049;0.32152769717585894;0.32568469717431503;0.9953789335853445;0.999996090585359;9.99991104993123;0.4167498303313889;0.45199021140331275;0.4519828209515539;0.418685330412346;0.3299958483860415;0.5330999651448277;0.9999946489466227
88.288047;0.987271858792018;0.41667494667062127;0.4220524505777308;0.3215277134682126;0.3256846273360012;0.9953790040875432;0.9999961249952242;9.999910732523027;0.4167499431377473;0.4519902714624155;0.4519827750950281;0.4186852787583294;0.3299957746676409;0.533099993138032;0.9999945052638632
88.298047;0.9872717414426891;0.4166749700982666;0.4220524680200447;0.32152773072275054;0.3256845555452667;0.9953790798090614;0.9999961620093136;9.999910448952276;0.4167500562589455;0.45199032802912853;0.4519827310393289;0.4186852273789072;0.3299957019085242;0.533100021096772;0.9999943636380761
88.308047;0.987271613526648;0.41667499207849706;0.4220524841206358;0.3215277486592597;0.32568448169561337;0.9953791606275222;0.999996201356403;9.999910206649664;0.4167501695498694;0.4519903810276011;0.45198268860434965;0.41868517639420316;0.3299956300788617;0.5331000490425122;0.9999942247166916
88.318047;0.9872714754978255;0.4166750124149216;0.4220524987224869;0.3215277670478324;0.32568440568562224;0.9953792464117043;0.9999962427957011;9.999910012252826;0.41675028292120914;0.45199043031028113;0.4519826476139951;0.4186851259249648;0.3299955591282812;0.5331000770344902;0.9999940891575535
88.328047;0.9872713280622377;0.41667503094283026;0.42205251170288316;0.32152778568003726;0.3256843274264186;0.9953793370635104;0.9999962861500636;9.999909871753353;0.41675039634451166;0.45199047572844026;0.4519826078551859;0.4186850761144717;0.32999548898791825;0.5331001051602111;0.9999939575829445
88.338047;0.9872711722216603;0.4166750475112144;0.4220525229755919;0.32152780434153233;0.32568424685497444;0.9953794325079445;0.9999963311835588;9.999909791226923;0.4167505098436571;0.4519905171732698;0.4519825690761419;0.41868502712270816;0.3299954195917058;0.5331001334866571;0.9999938305851979
88.348047;0.987271009183925;0.41667506196544113;0.42205253244023727;0.3215278228272544;0.325684163958407;0.9953795326710451;0.9999963775602705;9.999909777130396;0.4167506234596514;0.45199055453481035;0.45198253101575525;0.41868497909493774;0.32999535090890325;0.5331001619999461;0.9999937088271028
88.358047;0.9872708402228053;0.4166750741352017;0.42205253994217523;0.3215278409891496;0.3256840787950393;0.9953796374874582;0.9999964249031291;9.9999098360838;0.41675073718504246;0.4519905876528851;0.4519824934396739;0.4186849321308094;0.3299952829438371;0.5331001905861377;0.9999935930980314
88.368047;0.9872706665876007;0.4166750838727665;0.4220525452930442;0.32152785876799644;0.3256839914888382;0.9953797469207932;0.999996472839183;9.999909974660781;0.4167508509369926;0.45199061634693943;0.45198245617293775;0.4186848862694017;0.3299952156985064;0.533100219084289;0.9999934842587436
88.378047;0.9872704894468909;0.41667509111626894;0.4220525483111624;0.3215278761924759;0.32568390220689364;0.9953798609461731;0.9999965210273425;9.999910199261622;0.41675096458987826;0.4519906404833752;0.4519824190737783;0.4186848414834759;0.32999514915599365;0.5331002473595663;0.9999933831118109
88.388047;0.987270309841358;0.41667509590423324;0.4220525488393771;0.32152789335250165;0.3256838111476612;0.9953799795143482;0.9999965691651277;9.999910516159646;0.4167510779859278;0.45199065998729887;0.4519823819764264;0.4186847976681658;0.3299950833004082;0.5331002753192579;0.9999932903115684
88.398047;0.9872701286601155;0.41667509833486516;0.42205254673901266;0.3215279103387145;0.32568371853571154;0.9953801025787581;0.9999966169666925;9.999910931735615;0.41675119091093044;0.4519906748218307;0.45198234469586634;0.4186847546541536;0.3299950181354032;0.5331003028751253;0.9999932064016575
88.408047;0.987269946643593;0.4166750985200928;0.4220525418715423;0.32152792718573237;0.3256836246102242;0.9953802302040202;0.9999966641530837;9.999911451881026;0.4167513031154625;0.4519906849856084;0.45198230706259046;0.41868471227134085;0.3299949536897456;0.5331003299221901;0.9999931318559766
88.418047;0.9872697644173193;0.4166750965548944;0.42205253409334775;0.32152794387714406;0.3256835296058198;0.9953803626294946;0.9999967104624258;9.999912080866526;0.41675141439040775;0.4519906905089714;0.4519822689263881;0.418684670417609;0.3299948900247433;0.5331003563793941;0.9999930669961729
88.428047;0.9872695825307853;0.4166750925065584;0.42205252326857823;0.32152796038565096;0.32568343372894243;0.9953805001931595;0.9999967556445658;9.999912821464052;0.4167515245974687;0.45199069144971565;0.4519822301424334;0.41868462907123516;0.32999482724185986;0.533100382232928;0.9999930119280157
88.438047;0.9872694014872864;0.4166750864249118;0.422052509270329;0.32152797669472;0.3256833371483545;0.9953806432480969;0.9999967994228277;9.999913675966779;0.41675163362755463;0.45199068788530283;0.45198219054390315;0.4186845882372555;0.32999476548269385;0.5331004075091067;0.9999929666527746
88.448047;0.9872692218119828;0.4166750783305492;0.4220524919770593;0.3215279928050348;0.3256832400075795;0.9953807921869163;0.9999968414727851;9.999914646235192;0.4167517413748553;0.451990679865111;0.4519821499132002;0.4186845478972823;0.32999470492096794;0.5331004322179423;0.9999929312312448
88.458047;0.9872690441265694;0.4166750681827807;0.4220524713027437;0.32152800874204607;0.3256831424448261;0.9953809474855113;0.999996881461303;9.999915732385157;0.4167518477403001;0.45199066736362087;0.45198210799760347;0.4186845080213494;0.3299946457381542;0.5331004563210354;0.9999929058222718
88.468047;0.9872688691129397;0.41667505589478654;0.42205244723433166;0.32152802455468904;0.3256830446043672;0.9953811096673821;0.999996919091699;9.99991693141243;0.41675195260126907;0.4519906503084745;0.4519820645488189;0.4186844685843831;0.32999458808942744;0.5331004797258264;0.9999928906030574
88.478047;0.9872686973697347;0.41667504139627615;0.4220524198321261;0.3215280402867494;0.3256829466361075;0.9953812792251542;0.9999969541061845;9.999918236790238;0.4167520557648801;0.4519906286698354;0.4519820193236756;0.4186844295431064;0.32999453208947466;0.5331005023022108;0.9999928856822974
88.488047;0.9872685293198653;0.4166750246704074;0.42205238922726657;0.32152805594240175;0.32568284869854625;0.995381456594307;0.9999969862608504;9.999919638885043;0.4167521569547507;0.4519906025371086;0.4519819720696515;0.41868439083508496;0.3299944778206642;0.533100523916846;0.9999928911163326
88.498047;0.9872683652550059;0.41667500571957933;0.4220523556286095;0.32152807149456186;0.32568275096311977;0.9953816421656413;0.9999970152996364;9.999921125960364;0.41675225581173325;0.4519905721132578;0.4519819225335861;0.41868435242565466;0.3299944253370993;0.533100544481886;0.9999929070112522
88.508047;0.9872682053930562;0.4166749845169374;0.4220523192884929;0.3215280869249599;0.3256826536021731;0.9953818362718946;0.9999970409549945;9.999922685747746;0.41675235190517274;0.4519905376308931;0.45198187048524374;0.41868431434494857;0.3299943746663488;0.5331005639768421;0.9999929335665599
88.518047;0.9872680498514361;0.4166749610200063;0.42205228045125964;0.3215281022409866;0.32568255676844354;0.9953820391725203;0.9999970629664957;9.999924306930023;0.4167524447801491;0.4519904992883806;0.4519818157656227;0.41868427668160946;0.32999432581850313;0.5331005824098513;0.9999929710172231
88.528047;0.9872678986145291;0.4166749352014166;0.4220522393548243;0.3215281174523697;0.3256824605921379;0.9953822510492075;0.9999970810846285;9.999925979853707;0.4167525340051799;0.45199045726937215;0.4519817583213421;0.4186842395583531;0.32999427877502163;0.5331005997820666;0.9999930195705073
88.538047;0.9872677515245782;0.41667490703211685;0.42205219626409524;0.3215281325413802;0.325682365204684;0.9953824719643168;0.9999970950688141;9.999927696709685;0.41675261918709466;0.4519904117963337;0.4519816981699914;0.4186842031202442;0.32999423346600765;0.533100616098032;0.9999930793762523
88.548047;0.9872676082739962;0.4166748764518859;0.4220521514679149;0.32152814746146374;0.3256822707583807;0.9953827018029346;0.9999971046946328;9.999929451449416;0.41675269999036807;0.45199036315035745;0.45198163534720026;0.4186841675356365;0.3299941897803753;0.533100631367542;0.9999931504646592
88.558047;0.9872674684639311;0.4166748433640884;0.4220521052431951;0.321528162158218;0.3256821774149875;0.9953829402818232;0.999997109772612;9.999931239520972;0.41675277618400797;0.45199031165020825;0.45198156987900595;0.4186841329822889;0.3299941475936657;0.5331006455892022;0.9999932326858687
88.568047;0.98726733172109;0.4166748076463354;0.4220520578309997;0.3215281765792054;0.3256820853175201;0.9953831870270103;0.999997110202559;9.999933057761215;0.4167528476651775;0.45199025761907796;0.45198150177045227;0.4186840996053744;0.32999410678063795;0.533100658753902;0.999993325758501
88.578047;0.9872671977458015;0.416674769172885;0.42205200943165905;0.3215281906601043;0.3256819945648003;0.9953834416560531;0.9999971060397425;9.999934904193339;0.41675291443137;0.4519902013636412;0.4519814310168407;0.4186840674893884;0.32999406722012914;0.533100670842522;0.9999934293432755
88.588047;0.987267066257655;0.41667472783536563;0.42205196021058294;0.3215282043163496;0.32568190520565216;0.9953837038180511;0.999997097459112;9.999936777319773;0.41675297654370014;0.45199014316885666;0.45198135760787267;0.4186840366815346;0.32999402880206585;0.5331006818052251;0.9999935430321253
88.598047;0.9872669369503512;0.41667468354894605;0.4220519103061067;0.3215282174572258;0.32568181725509765;0.9953839731812935;0.9999970846288452;9.999938675266813;0.4167530340982001;0.4519900832896585;0.4519812815187813;0.4186840072282784;0.32999399142769126;0.53310069156727;0.9999936663326313
88.608047;0.9872668095328037;0.4166746362586692;0.42205185983231647;0.3215282300047593;0.3256817307053985;0.9953842494473331;0.9999970676987526;9.999940595283073;0.4167530872016349;0.45199002192819493;0.4519812027416916;0.4186839791872654;0.3299939549972029;0.5331007000489854;0.9999937986575526
88.618047;0.987266683767862;0.4166745859580943;0.42205180889177546;0.32152824191075585;0.32568164552507634;0.9953845324270413;0.9999970469491656;9.999942533878258;0.4167531359650381;0.4519899592128884;0.45198112133106527;0.4186839526391508;0.3299939194131486;0.5331007071565559;0.9999939392475473
88.628047;0.9872665594124469;0.4166745327167564;0.4220517575851388;0.3215282531608096;0.32568156166582435;0.9953848220350082;0.9999970228872733;9.999944487525559;0.4167531804996864;0.45198989520039135;0.45198103740222584;0.4186839277176708;0.3299938846221455;0.5331007127664823;0.9999940871491524
88.638047;0.9872664361478025;0.41667447668923946;0.422051705982732;0.32152826374411925;0.32568147907701733;0.9953851181614146;0.9999969961617411;9.999946453291619;0.4167532209173744;0.4519898299045644;0.45198095110207015;0.4186839046201563;0.32999385064478415;0.5331007167277647;0.9999942413600866
88.648047;0.9872663136397194;0.4166744180931049;0.4220516540866606;0.3215282736195663;0.32568139771391375;0.995385420575568;0.9999969674305453;9.999948429082224;0.41675325735385116;0.4519897633472113;0.451980862603536;0.4186838835579591;0.3299938175528515;0.5331007188728163;0.9999944009941697
88.658047;0.9872661916733944;0.41667435718715573;0.4220516018369346;0.32152828272287093;0.3256813175437524;0.9953857288866458;0.9999969373347751;9.999950413668397;0.4167532899857041;0.4519896955974871;0.45198077213451193;0.4186838646977928;0.3299937854374989;0.5331007190457089;0.9999945653155073
88.668047;0.9872660702064456;0.41667429424976893;0.4220515491569262;0.32152829099290914;0.32568123855093367;0.995386042497507;0.9999969065088248;9.999952406293415;0.41675331902051255;0.4519896267534041;0.45198067998329816;0.4186838481605374;0.3299937543951624;0.5331007171359702;0.9999947336609063
88.678047;0.9872659493347069;0.4166742295322967;0.4220514959835289;0.3215282983688571;0.3256811607276229;0.9953863605954659;0.9999968755523797;9.999954405977926;0.4167533446822811;0.45198955688765685;0.4519805864486055;0.4186838340323885;0.3299937245125454;0.5331007130777028;0.9999949053363983
88.688047;0.9872658292239702;0.41667416321671435;0.4220514422447323;0.32152830476577066;0.32568108406294755;0.9953866822360695;0.9999968450259886;9.999956411414624;0.416753367205274;0.45198948600742633;0.45198049181089817;0.41868382235048024;0.32999369585851446;0.5331007068124461;0.9999950795819763
88.698047;0.987265710025734;0.41667409541932854;0.42205138782611046;0.32152831008250143;0.3256810085582577;0.9953870064716263;0.9999968154765637;9.999958421650673;0.416753386835852;0.4519894140435673;0.45198039637522697;0.418683813094141;0.3299936684952245;0.5331006982619513;0.999995255634917
88.708047;0.9872655918406037;0.4166740262166611;0.4220513325781597;0.32152831424446526;0.32568093425709094;0.9953873323920706;0.9999967874427734;9.999960436589355;0.41675340385728427;0.4519893408683166;0.45198030051006816;0.41868380617933587;0.32999364250188057;0.5331006873483136;0.9999954328465974
88.718047;0.9872654747585569;0.41667395568210286;0.4220512763375979;0.32152831722505537;0.32568086124679335;0.9953876590760153;0.9999967614594478;9.999962456804965;0.41675341862940485;0.45198926631330855;0.4519802046208607;0.4186838014471927;0.3299936179919884;0.5331006740380262;0.999995610759493
88.728047;0.9872653589237679;0.4166738839586198;0.4220512189439121;0.321528319027608;0.3256807896146861;0.9953879855791558;0.9999967380921897;9.999964482891434;0.4167534315838661;0.4519891901849122;0.4519801091229578;0.41868379865693617;0.3299935950955191;0.5331006583692881;0.9999957890717649
88.738047;0.9872652445596384;0.4166738112983026;0.42205116027246137;0.32152831965958695;0.3256807194069157;0.9953883109462535;0.9999967179300279;9.999966514584441;0.4167534431653423;0.45198911229648137;0.45198001446278196;0.41868379748505535;0.3299935739240346;0.5331006404451715;0.9999959675417884
88.748047;0.9872651319572483;0.41667373801574387;0.4220511002446437;0.3215283191416942;0.32568065064336;0.9953886342198096;0.9999967014924042;9.999968550848216;0.4167534537877119;0.45198903249376216;0.45197992110720314;0.41868379754656987;0.32999355455772605;0.533100620385023;0.9999961458976991
88.758047;0.9872650214982245;0.4166736644234339;0.4220510387920943;0.3215283175467613;0.3256805833667341;0.9953889545205397;0.9999966891643252;9.999970591264896;0.4167534638355852;0.45198895065454514;0.45197982945816734;0.4186837984341177;0.32999353703596523;0.5331005982668683;0.9999963237680227
88.768047;0.9872649136749444;0.41667359079020183;0.42205097585651286;0.3215283149953475;0.3256805176665032;0.9953892711353732;0.9999966812329719;9.999972636500939;0.41675347367312837;0.45198886668197014;0.4519797398049616;0.4186837997274882;0.32999352134252374;0.5331005740890703;0.9999965006571041
88.778047;0.9872648090001637;0.4166735173268648;0.4220509114429752;0.3215283115950006;0.3256804536596835;0.9953895835129057;0.9999966779512967;9.999974687324325;0.41675348363873915;0.4519887805232223;0.4519796523903106;0.41868380096834734;0.32999350742520006;0.533100547749716;0.9999966759650314
88.788047;0.9872647078779927;0.4166734442049783;0.4220508456225575;0.3215283074035794;0.3256803914550643;0.9953898912179805;0.9999966795702184;9.999976744296886;0.4167534940432423;0.45198869221018545;0.4519795674803439;0.41868380166203595;0.32999349524570415;0.5331005190828345;0.9999968490621571
88.798047;0.9872646105737128;0.41667337157826845;0.42205077847087996;0.3215283024433681;0.3256803311339374;0.9953901938812235;0.9999966863512082;9.999978808496119;0.4167535051716757;0.45198860187591927;0.4519794853475909;0.41868380132412714;0.32999348479805646;0.5331004879461503;0.9999970194111292
88.808047;0.9872645172620315;0.41667329956941257;0.42205071003480193;0.3215282967216878;0.3256802727612488;0.9953904911393441;0.9999966985313998;9.999980881746074;0.4167535172792363;0.45198850972386656;0.45197940624587574;0.4186837995182634;0.32999347608147406;0.5331004542806117;0.9999971866595277
88.818047;0.9872644280908416;0.41667322823278846;0.4220506403375569;0.3215282902542367;0.32568021639721556;0.9953907826110324;0.9999967162535656;9.999982965763449;0.41675353058685166;0.4519884159823915;0.4519793304344729;0.4186837958640554;0.32999346908582583;0.5331004181240981;0.9999973506515109
88.828047;0.987264343228959;0.4166731575464242;0.4220505693917255;0.321528283097689;0.32568016207388095;0.9953910679259002;0.9999967395660069;9.999985061187278;0.41675354526969394;0.4519883208928691;0.45197925818827167;0.41868379002489053;0.3299934638064973;0.5331003795988658;0.9999975113431966
88.838047;0.9872642628430378;0.4166730874631834;0.4220504972265709;0.3215282753736842;0.32568010976880296;0.995391346756333;0.9999967684947101;9.999987167501743;0.41675356144504866;0.4519882247105827;0.45197918977372725;0.4186837816757224;0.3299934602573539;0.5331003388592221;0.9999976686827009
88.848047;0.9872641870294337;0.4166730179960238;0.4220504239088158;0.32152826729583966;0.3256800594230479;0.9953916188311482;0.9999968030908291;9.999989283391766;0.41675357918114797;0.4519881276689409;0.4519791254475473;0.41868377048161814;0.32999345848562683;0.533100296014298;0.9999978226101885
88.858047;0.9872641157997111;0.4166729492557069;0.4220503495319211;0.3215282591796861;0.3256800109810664;0.995391883958043;0.9999968434161404;9.999991407080802;0.41675359851391325;0.45198802995328496;0.4519790654675707;0.4186837561133387;0.3299934585906075;0.5331002510862465;0.9999979731282224
88.868047;0.9872640491280967;0.41667288138442976;0.4220502741937972;0.3215282513834544;0.32567996440573566;0.9953921420252037;0.999996889513742;9.99999353701412;0.4167536194488484;0.4519879317415443;0.4519790100731754;0.4186837382638178;0.3299934607160275;0.5331002040400399;0.9999981202310882
88.878047;0.9872639869655562;0.416672814465707;0.4220501979930924;0.32152824421783105;0.3256799196696352;0.9953923929558499;0.999996941398574;9.999995672370028;0.4167536419506484;0.45198783325208536;0.4519789594700568;0.41868371663265525;0.329993465023707;0.5331001548607628;0.9999982637639108
88.888047;0.9872639291453092;0.4166727485079269;0.4220501210512426;0.3215282379052029;0.32567987674629545;0.9953926366830915;0.9999969990311514;9.99999781284803;0.41675366592988355;0.45198773472933595;0.4519789138508326;0.4186836909191895;0.32999347168855997;0.5331001036266355;0.9999984034125974
88.898047;0.9872638753147835;0.4166726834846591;0.42205004354627984;0.3215282326017764;0.3256798356034888;0.9953928731900751;0.9999970622598064;9.999999958289266;0.41675369123979855;0.45198763640177775;0.4519788734221915;0.4186836608664796;0.3299934808997405;0.5331000505280967;0.9999985387886264
88.908047;0.9872638250733393;0.41667261938563477;0.4220499657328783;0.32152822844212675;0.3256797961977111;0.9953931026066709;0.999997130779599;10.000002108461254;0.4167537176982677;0.45198753847850925;0.4519788384132922;0.41868362630715344;0.3299934928369756;0.5330999958193793;0.9999986695027313
88.918047;0.9872637781756769;0.4166725562493749;0.4220498879279368;0.3215282255536397;0.32567975847322794;0.9953933252994699;0.999997204150418;10.000004262985755;0.4167537451192502;0.4519874411832523;0.4519788090601645;0.4186835871613603;0.32999350764618124;0.5330999397598895;0.999998795212948
88.928047;0.9872637345789823;0.4166724941695782;0.4220498104662817;0.3215282240379993;0.3256797223619554;0.9953935418265536;0.9999972818654066;10.000006421468479;0.4167537733172672;0.4519873447642577;0.45197878556727217;0.4186835434233766;0.32999352544174526;0.5330998825907809;0.9999989156348275
88.938047;0.9872636943266343;0.41667243330044357;0.4220497336614712;0.32152822396798963;0.32567968778866324;0.9953937528043397;0.9999973634401561;10.000008583372425;0.41675380208246315;0.4519872494661971;0.45197876806822945;0.41868349516275793;0.3299935463297318;0.5330998245317456;0.9999990305697289
88.948047;0.9872636573543999;0.4166723738479961;0.42204965780919357;0.32152822540034676;0.3256796546925851;0.9953939588552796;0.9999974484780095;10.000010747367044;0.41675383117284515;0.45198715550904284;0.45197875660972814;0.4186834425110447;0.3299935704259251;0.5330997657772611;0.9999991400175927
88.958047;0.9872636233723872;0.41667231603822263;0.4220495832151698;0.3215282283700697;0.32567962305086645;0.9953941606145561;0.9999975366686433;10.000012911117654;0.41675386035533646;0.4519870630678636;0.4519787511638192;0.4186833856251165;0.32999359784888105;0.5330997064801969;0.9999992442198765
88.968047;0.9872635919534476;0.4166722601167368;0.4220495102019794;0.3215282328792308;0.32567959287628107;0.9953943587254058;0.9999976277590249;10.000015072132;0.41675388944883673;0.4519869722513639;0.45197875165370277;0.41868332466186037;0.3299936286942891;0.5330996467477682;0.9999993435178635
88.978047;0.987263562699458;0.4166722063743858;0.42204943910221865;0.3215282389039264;0.32567956419630784;0.9953945538341228;0.9999977215563968;10.000017228519253;0.41675391832096076;0.4519868831187931;0.4519787579715977;0.41868325978589266;0.32999366301206057;0.5330995866714905;0.9999994382007701
88.988047;0.9872635352827356;0.4166721551289615;0.4220493702630752;0.3215282463963896;0.32567953703366354;0.9953947465891447;0.9999978179493195;10.00001937895202;0.4167539468636796;0.45198679570205497;0.45197876999562103;0.4186831911922106;0.32999370080382;0.5330995263490403;0.9999995284463729
88.998047;0.9872635093933181;0.4166721066671016;0.42204930405878543;0.3215282552768602;0.32567951139819595;0.9953949376399415;0.9999979168722063;10.000021522783314;0.41675397498122535;0.45198671000029056;0.4519787875946983;0.41868311912852885;0.3299937420324456;0.5330994658678616;0.9999996142879342
89.008047;0.9872634847021351;0.4166720612052943;0.42204924089228407;0.32152826544964497;0.32567948729577695;0.9953951275957884;0.9999980181970323;10.0000236605355;0.41675400259788403;0.45198662599203904;0.45197881059300005;0.4186830439109735;0.32999378663511436;0.5330994052923055;0.9999996956289372
89.018047;0.9872634608684712;0.41667201888424454;0.4220491811641997;0.3215282768287167;0.3256794647443214;0.9953953169564498;0.9999981216650285;10.00002579365016;0.4167540296804003;0.45198654366670005;0.45197883875114125;0.4186829659119049;0.3299938345439729;0.5330993447029405;0.9999997723153424
89.028047;0.9872634376012123;0.41667197977747433;0.4220491252255424;0.3215282893504042;0.32567944378503166;0.9953955061148195;0.9999982269170689;10.00002792329734;0.4167540562422406;0.4519864630327521;0.4519788718021456;0.4186828855173565;0.32999388568848426;0.5330992842192281;0.9999998442213911
89.038047;0.9872634147412056;0.41667194390580164;0.4220490733576679;0.3215283029847847;0.3256794244782479;0.995395695420865;0.9999983335657432;10.000030049438651;0.4167540823116776;0.45198638410913955;0.45197890945312796;0.41868280310220474;0.3299939399717723;0.5330992239411588;0.9999999113555084
89.048047;0.9872633922954432;0.4166719112512378;0.4220490257858198;0.32152831771557694;0.32567940687692437;0.9953958851962501;0.9999984412849396;10.00003217083019;0.41675410791043194;0.4519863069276224;0.4519789513332166;0.41868271905100574;0.32999399726454265;0.5330991639210624;0.9999999739017948
89.058047;0.9872633704336541;0.41667188175986486;0.4220489827052689;0.3215283334933997;0.3256793909906504;0.9953960757013874;0.9999985498869549;10.000034285591774;0.41675413307426334;0.45198623153861367;0.45197899698144556;0.4186826337799452;0.3299940574361028;0.5330991042071769;1.0000000321112774
89.068047;0.9872633494819154;0.4166718553281438;0.42204894431041073;0.3215283502323548;0.32567937675867487;0.9953962671354584;0.9999986593134816;10.000036391887425;0.4167541578660105;0.45198615800685593;0.4519790458879078;0.41868254771736346;0.3299941203887261;0.5330990448526699;1.0000000861835128
89.078047;0.9872633298525008;0.41667183179668654;0.4220489108099621;0.3215283678393763;0.3256793640478041;0.9953964596491105;0.9999987695388519;10.000038488189473;0.41675418234247036;0.4519860864036353;0.45197909754796145;0.4186824612514552;0.3299941860517871;0.533098985895393;1.000000136269204
89.088047;0.9872633119430849;0.4166718109895575;0.42204888239279836;0.32152838622647856;0.32567935267828113;0.9953966533141375;0.9999988804532121;10.000040573168755;0.41675420651522643;0.45198601679446715;0.4519791515230221;0.4186823746955649;0.3299942543577546;0.5330989273619876;1.0000001825263973
89.098047;0.9872632961310858;0.4166717927731192;0.4220488591735213;0.32152840532351146;0.32567934244716845;0.9953968480950152;0.9999989918075594;10.000042645849812;0.416754230362545;0.45198594922340607;0.45197920748030895;0.4186822883034426;0.32999432524445593;0.5330988692665467;1.000000225144854
89.108047;0.9872632827757024;0.41667177706896785;0.4220488411935876;0.3215284251031019;0.3256793331226784;0.9953970438596274;0.999999103276759;10.000044705983784;0.4167542538791005;0.45198588370138304;0.4519792651860275;0.41868220228859654;0.32999439865961205;0.5330988115975156;1.0000002643023702
89.118047;0.9872632721253662;0.41667176382187693;0.42204882844887365;0.32152844559021104;0.3256793244281905;0.9953972403922944;0.9999992145961386;10.000046754446878;0.4167542770971149;0.4519858201963977;0.4519793244742398;0.4186821168195017;0.32999447455106107;0.5330987543264593;1.0000003001006526
89.128047;0.9872632642640332;0.4166717529692087;0.42204882088308054;0.3215284668555869;0.32567931604721323;0.9953974374403558;0.9999993256617138;10.000048792980873;0.41675430006608455;0.4519857586316543;0.45197938521631226;0.41868203202310916;0.32999455285157486;0.5330986974522757;1.0000003325941444
89.138047;0.9872632591695347;0.41667174442386684;0.422048818382244;0.3215284890064478;0.32567930765589825;0.9953976348163339;0.9999994365440227;10.000050822527431;0.41675432284047315;0.45198569890405055;0.4519794473012666;0.41868194799446556;0.32999463345141195;0.5330986410578863;1.000000361911773
89.148047;0.9872632567708096;0.41667173806044244;0.4220488207932472;0.3215285121583534;0.3256792989660487;0.9953978324267858;0.9999995474218076;10.000052842120173;0.4167543455013198;0.4519856409125719;0.45197951063246666;0.41868186479343433;0.32999471617875414;0.5330985853203691;1.0000003883780644
89.158047;0.9872632569606683;0.4166717337123938;0.4220488279507219;0.32152853639574736;0.32567928975186095;0.995398030221477;0.9999996584597635;10.000054850318264;0.41675436818073164;0.45198558456822724;0.4519795751342085;0.4186817824378327;0.3299948008072388;0.5330985304512826;1.0000004125097401
