time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
89.168047;0.9872632596298719;0.4166717311938133;0.4220488397091251;0.3215285617639915;0.3256792798492786;0.9953982282100606;0.9999997697254324;10.000056847001138;0.4167543910478796;0.4519855297885062;0.4519796407441643;0.41868170090794116;0.32999488708810865;0.5330984766203185;1.00000043485841
89.178047;0.9872632646839256;0.41667173031849414;0.4220488559448773;0.3215285882835722;0.3256792691416617;0.995398426509693;0.9999998812079463;10.000058832892213;0.416754414266559;0.4519854764873121;0.45197970737374743;0.41868162017595084;0.3299949747952261;0.5330984239260252;1.000000455883711
89.188047;0.9872632719628563;0.41667173089401294;0.4220488765173548;0.3215286159532075;0.3256792575453064;0.9953986253253705;0.9999999928963678;10.000060807782667;0.4167544379643964;0.45198542455367874;0.45197977487040136;0.41868154025132187;0.32999506374815707;0.53309837243262;1.0000004759420438
89.198047;0.9872632811366595;0.41667173273065977;0.4220489012500627;0.3215286447519658;0.32567924498996853;0.9953988248847971;1.0000001048437082;10.000062769638857;0.41675446223091994;0.4519853738402625;0.45197984302333294;0.41868146120245964;0.3299951538147023;0.5330983222378525;1.0000004953006432
89.208047;0.9872632916737656;0.4166717356713498;0.4220489299692536;0.32152867464917;0.32567923139479205;0.9953990253728243;1.0000002171452893;10.00006471528486;0.4167544871247011;0.451985324176035;0.45197991159549417;0.4186813831362088;0.3299952449113416;0.5330982735045219;1.0000005141942379
89.218047;0.9872633029125294;0.4166717396070859;0.4220489625532883;0.32152870560971997;0.32567921666764094;0.9953992269315981;1.0000003298738345;10.000066641800222;0.41675451266385666;0.45198527537338573;0.45197998036024145;0.4186813061740165;0.3299953369798668;0.5330982264241675;1.0000005329467703
89.228047;0.9872633142141602;0.4166717444887262;0.42204899891810477;0.32152873759329703;0.32567920073022905;0.9953994297339418;1.0000004430963416;10.000068547134372;0.41675453882012253;0.4519852272090703;0.451980049145518;0.41868123045511835;0.3299954299592963;0.5330981811636235;1.0000005520174697
89.238047;0.9872633250712655;0.4166717503430289;0.42204903893471146;0.3215287705593764;0.32567918352299774;0.9953996340357699;1.0000005569604637;10.00007042956637;0.4167545655370781;0.45198517941629973;0.4519801178633323;0.4186811561296365;0.32999552378290303;0.5330981378466815;1.000000571864921
89.248047;0.9872633351185839;0.41667175726667754;0.42204908236470384;0.3215288044794968;0.3256791649807766;0.995399840148293;1.0000006717163092;10.000072287348965;0.41675459275483806;0.451985131711227;0.45198018650584865;0.4186810833112731;0.3299956183851088;0.5330980965545716;1.0000005927565758
89.258047;0.9872633441266088;0.41667176538847495;0.4220491288829079;0.3215288393445801;0.32567914501775147;0.9954000483634312;1.0000007876494201;10.00007411914451;0.4167546204234038;0.4519850838104906;0.45198025511005935;0.41868101202812913;0.32999571373476233;0.533098057330679;1.0000006147189149
89.268047;0.9872633519678967;0.4166717748288541;0.4220491781412395;0.32152887515885475;0.32567912353163475;0.9954002588991151;1.0000009050264942;10.000075923960917;0.4167546484870667;0.45198503543691854;0.4519803236889361;0.4186809422199343;0.3299958098839063;0.5330980202008336;1.0000006376563046
89.278047;0.9872633585347632;0.41667178568862817;0.4220492298021242;0.32152891192237404;0.32567910041827086;0.9954004718870325;1.0000010240912298;10.000077700269868;0.41675467684231615;0.451984986348174;0.45198039217180447;0.41868087377127033;0.3299959069684097;0.5330979851895847;1.0000006615035029
89.288047;0.9872633636929588;0.4166717980526435;0.422049283556686;0.32152894961357237;0.3256790755951794;0.9954006874027622;1.0000011450552078;10.000079445843653;0.416754705309361;0.45198493637861853;0.4519804604096968;0.41868080653448364;0.32999600516767447;0.5330979522894191;1.000000686253236
89.298047;0.9872633672790145;0.41667181198243763;0.4220493391395367;0.32152898817782;0.32567904901145034;0.9954009054898941;1.000001268040902;10.000081158528195;0.4167547336493676;0.4519848854674599;0.4519805282252625;0.4186807403372638;0.3299961046729985;0.533097921395238;1.0000007118883794
89.308047;0.9872633690947448;0.4166718275010386;0.42204939630222343;0.3215290275166021;0.32567902063440346;0.9954011260980077;1.0000013930330385;10.000082836550103;0.41675476160872416;0.4519848336486099;0.4519805954421752;0.4186806750010479;0.32999620566804005;0.5330978922898758;1.0000007383501477
89.318047;0.9872633689345601;0.41667184459310624;0.4220494547632378;0.32152906747784965;0.32567899044561205;0.9954013490101754;1.0000015199163408;10.000084478056406;0.41675478893981666;0.4519847810000746;0.45198066186320945;0.4186806103540859;0.32999630831160787;0.5330978646886539;1.000000765513141
89.328047;0.9872633666480195;0.4166718632321015;0.42204951420208897;0.3215291078567808;0.32567895845485684;0.9954015738715445;1.0000016485584866;10.000086080668632;0.4167548153907321;0.4519847275962999;0.4519807272374695;0.41868054623749135;0.32999641273064173;0.5330978382674558;1.0000007931523487
89.338047;0.987263362178312;0.4166718834042067;0.42204957430085693;0.3215291484146348;0.3256789247059622;0.9954018002403576;1.0000017788896596;10.000087641312405;0.41675484069611046;0.4519846734998077;0.45198079128070584;0.4186804825451778;0.32999651902219435;0.5330978126960249;1.0000008209887676
89.348047;0.9872633555491006;0.41667190511498253;0.42204963477179086;0.32152918889930454;0.32567888926453714;0.9954020275784188;1.0000019109760778;10.000089156304599;0.4167548645741273;0.4519846187860541;0.45198085374305336;0.4186804192555256;0.32999662726364626;0.5330977877070714;1.0000008487694338
89.358047;0.9872633467833168;0.4166719283971421;0.4220496953498453;0.3215292290379776;0.32567885219795467;0.9954022552192355;1.000002045041713;10.00009062182626;0.4167548867239226;0.4519845635881038;0.4519809144458706;0.4186803563892259;0.3299967375310424;0.533097763131786;1.0000008763023238
89.368047;0.9872633358072607;0.41667195329005424;0.42204975578407805;0.32152926851903907;0.32567881356921574;0.9954024823594017;1.0000021813969278;10.000092034258339;0.4167549068246741;0.45198450814028845;0.4519809732444111;0.4186802939426067;0.3299968499021416;0.5330977388663645;1.0000009034586563
89.378047;0.9872633224663142;0.41667197978099935;0.42204981584531776;0.3215293070070423;0.32567877345187823;0.9954027081198049;1.000002320323202;10.00009339016802;0.416754924531883;0.4519844527791176;0.45198102997189027;0.41868023186201747;0.32999696443953036;0.5330977148167058;1.0000009301707709
89.388047;0.9872633066397316;0.41667200778042685;0.4220498753390593;0.32152934418316353;0.3256787319364101;0.9954029316477091;1.0000024620227002;10.000094686539716;0.41675493948945525;0.4519843978842091;0.45198108444497415;0.41868017006500974;0.329997081176361;0.5330976908593236;1.0000009564409549
89.398047;0.9872632883382134;0.41667203714752843;0.42204993411042546;0.3215293797792421;0.32567868912043013;0.9954031521233627;1.000002606624893;10.000095920836113;0.4167549513757377;0.4519843438066204;0.4519811365284989;0.41868010849769455;0.3299972001085361;0.5330976668099738;1.0000009823305132
89.408047;0.9872632677509999;0.41667206771103804;0.4220499920355237;0.3215294136031692;0.3256786451172525;0.9954033686688726;1.000002754157174;10.000097090648099;0.41675495994643147;0.45198429084448993;0.4519811861720189;0.4186800471803965;0.32999732118289743;0.5330976424149698;1.0000010079501946
89.418047;0.9872632452154078;0.41667209926662024;0.4220500490039491;0.32152944554357027;0.3256786000773853;0.9954035803121193;1.0000029044950962;10.00009819389323;0.41675496501760406;0.45198423926210585;0.4519812333740875;0.4186799861795919;0.3299974442791621;0.5330976173970098;1.0000010334853122
89.428047;0.9872632211061234;0.41667213156607374;0.42205010490548395;0.32152947552983735;0.32567855418958847;0.9954037860262844;1.000003057364279;10.000099229377188;0.41675496641107307;0.4519841893111429;0.45198127813873484;0.41867992553339195;0.3299975692058806;0.533097591521381;1.000001059181897
89.438047;0.9872631957732854;0.41667216432483567;0.4220501596275688;0.3215295034912456;0.32567850766470957;0.9954039847229366;1.0000032124085156;10.000100196791072;0.4167549639496093;0.45198414122128555;0.451981320472972;0.41867986521385303;0.32999769573632765;0.53309756461652;1.0000010852993289
89.448047;0.9872631695773675;0.416672197258165;0.4220502130545778;0.321529529370203;0.3256784607167511;0.9954041752138165;1.0000033692787282;10.00010109656492;0.41675495749868907;0.4519840951617837;0.45198136039079206;0.4186798051559039;0.3299978236633722;0.533097536531486;1.0000011120763812
89.458047;0.9872631429119636;0.4166722301210539;0.4220502650709424;0.32152955315168313;0.3256784135489691;0.9954043562958793;1.000003527694103;10.00010193011476;0.4167549469722151;0.4519840512203843;0.45198139790045383;0.4186797453115165;0.3299979528282715;0.5330975070918115;1.0000011396753596
89.468047;0.9872631161932932;0.41667226274067665;0.42205031558343875;0.32152957486778067;0.32567836634281266;0.9954045269462651;1.0000036874466378;10.0001026997865;0.416754932306652;0.45198400942383987;0.45198143298870885;0.4186796856715579;0.3299980831227079;0.5330974761373807;1.0000011681213006
89.478047;0.9872630898123238;0.4166722950472887;0.4220503645403711;0.32152959460789776;0.3256783192371707;0.9954046864146299;1.0000038483260294;10.000103408113318;0.4167549134520553;0.4519839697816714;0.451981465600493;0.4186796262591883;0.32999821448012456;0.5330974436221528;1.0000011972760703
89.488047;0.9872630640131121;0.4166723270639275;0.42205041191639286;0.32152961254373386;0.3256782723069787;0.995404834132461;1.0000040100186165;10.000104057263238;0.41675489036402386;0.4519839323335222;0.4519814956271207;0.41867956712495935;0.32999834685718266;0.5330974096566301;1.0000012268413927
89.498047;0.9872630388460073;0.4166723588367966;0.4220504576923911;0.3215296289322504;0.3256782255578576;0.9954049695964896;1.0000041720751307;10.000104649418942;0.4167548629991619;0.45198389717580645;0.45198152293522054;0.4186795083376281;0.32999848022030986;0.5330973744464141;1.00000125641297
89.508047;0.987263014282856;0.4166723903856638;0.4220505018598188;0.32152964408842594;0.3256781789392867;0.9954050923531486;1.0000043339400966;10.000105187815615;0.4167548313427204;0.4519838644566294;0.45198154742581736;0.41867944997488615;0.3299986145420461;0.5330973382054279;1.0000012855815228
89.518047;0.9872629903459262;0.4166724217010786;0.42205054442936074;0.3215296583573656;0.32567813237233634;0.9954052020239147;1.0000044949964912;10.000105677665099;0.41675479543265476;0.4519838343582063;0.45198156907732046;0.41867939212214683;0.32999874979591987;0.5330973010979514;1.0000013139857415
89.528047;0.9872629671610265;0.4166724527403834;0.4220505854347599;0.3215296721018071;0.32567808577194995;0.9954052982898023;1.0000046546207197;10.000106126132858;0.416754755353112;0.45198380709045227;0.45198158794921184;0.4186793348684714;0.32999888596324384;0.5330972632059441;1.0000013412879787
89.538047;0.9872629449407185;0.41667248343365615;0.42205062494825124;0.3215296856826106;0.3256780390569975;0.995405380865434;1.0000048122121379;10.000106541238315;0.4167547112206057;0.4519837829047597;0.45198160416959504;0.41867927830869833;0.3299990230589046;0.5330972245486238;1.0000013671640013
89.548047;0.9872629239181954;0.4166725137033294;0.42205066310009237;0.3215296994222387;0.3256779921768189;0.9954054495147315;1.0000049671627624;10.00010693065387;0.41675466316825643;0.4519837621026728;0.4519816179269198;0.41867922255825424;0.3299991611436001;0.5330971851581174;1.0000013913545753
89.558047;0.9872629042767458;0.4166725434727965;0.42205070006072654;0.32152971358318055;0.3256779451485311;0.9954055041012706;1.0000051188229953;10.000107301113717;0.416754611335053;0.4519837450138588;0.4519816294520232;0.4186791677553996;0.32999930029257757;0.5330971451497134;1.0000014137341964
89.568047;0.987262886111782;0.41667257268120533;0.4220507359839277;0.3215297283809895;0.32567789806332537;0.9954055446323775;1.000005266521418;10.000107658500573;0.4167545558722446;0.4519837319737712;0.45198163899703264;0.4186791140381279;0.32999944054467817;0.5330971047392691;1.0000014343408923
89.578047;0.9872628694524264;0.4166726013023329;0.42205077097579813;0.32152974401318396;0.32567785107072733;0.9954055712712191;1.0000054096066462;10.000108008420007;0.4167544969416807;0.45198372332991704;0.4519816468429044;0.41867906150520395;0.32999958187484485;0.5330970642247693;1.0000014533639872
89.588047;0.9872628543263958;0.416672629342899;0.42205080511666176;0.32152976067596395;0.32567780436562266;0.9954055843107916;1.000005547492904;10.000108356440581;0.4167544346807452;0.45198371943661014;0.45198165331843115;0.41867901017826364;0.32999972420634144;0.5330970239662908;1.000001471092304
89.598047;0.9872628407875177;0.4166726568269834;0.4220508384874419;0.32152977855912185;0.3256777581637664;0.9954055841144234;1.0000056797291796;10.000108707788709;0.41675436916222575;0.4519837206044735;0.45198165877239727;0.41867895999807603;0.3299998674601975;0.5330969843440745;1.0000014878155536
89.608047;0.9872628288609413;0.41667268376578864;0.42205087117649925;0.3215297978247577;0.3256777126742063;0.9954055710592338;1.0000058060147643;10.00010906732702;0.41675430040299927;0.4519837270566261;0.45198166350306557;0.4186789108622741;0.33000001160296616;0.5330969456851496;1.000001503774257
89.618047;0.987262818486969;0.41667271012130885;0.4220509032796274;0.321529818583442;0.32567766809983106;0.9954055455220965;1.000005926091323;10.000109439858665;0.4167542284159976;0.45198373894033295;0.4519816677218065;0.41867886267472604;0.33000015664935156;0.5330969082277561;1.0000015192082607
89.628047;0.987262809537919;0.4166727357937054;0.4220509348819857;0.32152984088942665;0.3256776246568802;0.9954055079110177;1.0000060396333232;10.000109829923522;0.4167541532496339;0.4519837563601143;0.4519816715881888;0.4186788153711916;0.33000030262539304;0.5330968721551085;1.0000015343896913
89.638047;0.9872628018337433;0.4166727606085211;0.422050966033675;0.32152986475604317;0.32567758258584084;0.9954054586863942;1.000006146283252;10.00011024088418;0.41675407500475553;0.4519837793958881;0.4519816752676122;0.41867876889868044;0.3300004495262182;0.5330968376289396;1.000001549600579
89.648047;0.9872627951250457;0.41667278430299015;0.4220509967556025;0.32152989017247147;0.32567754214664296;0.9954053983206541;1.0000062457540007;10.000110674175847;0.4167539938375478;0.4519838081052399;0.45198167894766794;0.4186787231907067;0.3300005973039093;0.5330968047883651;1.0000015651262013
89.658047;0.9872627891388114;0.4166728065678103;0.4220510270680204;0.32152991710729734;0.32567750360973485;0.9954053272742853;1.0000063378270845;10.000111129617743;0.41675390993881084;0.4519838425130972;0.45198168281734336;0.41867867818150517;0.33000074588949313;0.5330967737505236;1.0000015812871186
89.668047;0.9872627836618506;0.41667282711855497;0.4220510570145218;0.32152994548807107;0.3256774672559641;0.9954052460432631;1.0000064222932827;10.000111606520598;0.4167538235196099;0.4519838825934743;0.45198168704796365;0.41867863382583403;0.33000089521746584;0.5330967446123585;1.0000015984437363
89.678047;0.9872627785494951;0.41667284573474617;0.4220510866736651;0.3215299751713629;0.32567743337029703;0.9954051551854765;1.0000064989791313;10.000112104320076;0.4167537348140629;0.45198392824418204;0.45198169177207975;0.4186785900968052;0.3300010452243242;0.5330967174500848;1.0000016169320989
89.688047;0.9872627736704055;0.41667286226377864;0.4220511161560822;0.3215300059427431;0.32567740221454944;0.9954050553149475;1.0000065677992473;10.000112622204604;0.4167536440633399;0.45198397928026374;0.45198169707086333;0.4186785469655866;0.33000119583025805;0.5330966923391718;1.0000016370118812
89.698047;0.9872627688572341;0.41667287660660246;0.422051145570477;0.32153003755465814;0.32567737400648944;0.9954049471473466;1.0000066287483;10.00011315881746;0.4167535514854524;0.45198403547254207;0.45198170301203383;0.418678504380414;0.33000134693361843;0.5330966693784926;1.000001658872578
89.708047;0.9872627639006291;0.4166728886976033;0.42205117497659034;0.3215300697660588;0.32567734892115485;0.9954048315759346;1.0000066819157212;10.000113712787755;0.41675345726161966;0.45198409660823125;0.45198170970926255;0.41867846228263067;0.33000149841268656;0.5330966487059935;1.000001682639729
89.718047;0.9872627585979141;0.4166728984813143;0.4220512043818728;0.32153010236196117;0.3256773271014238;0.9954047096985185;1.0000067275657403;10.000114283470884;0.4167533615531566;0.45198416253269236;0.4519817173273137;0.41867842065769;0.330001650125041;0.533096630507537;1.0000017083720574
89.728047;0.9872627528190461;0.4166729059002443;0.42205123376428905;0.3215301351533189;0.32567730868556444;0.9954045827341791;1.0000067661852265;10.000114871035173;0.41675326451691935;0.45198423313867075;0.4519817260318746;0.41867837955260034;0.3300018019053442;0.5330966150013966;1.0000017360997777
89.738047;0.9872627465308395;0.41667291091115344;0.42205126306878993;0.32153016794760597;0.32567729383432614;0.9954044518260239;1.000006798422575;10.00011547565902;0.4167531662813708;0.45198430832107506;0.4519817359541088;0.41867833902906093;0.3300019535494648;0.5330966023969224;1.0000017658554554
89.748047;0.9872627397706796;0.4166729135017361;0.42205129220522847;0.32153020051401615;0.3256772827081364;0.9954043178957798;1.0000068249523102;10.000116096813153;0.41675306693355274;0.4519843879414421;0.45198174719527145;0.41867829912853266;0.3300021048074034;0.5330965928477577;1.0000017976239604
89.758047;0.9872627325920884;0.4166729136836946;0.42205132108517984;0.3215302325994268;0.32567727541731767;0.9954041816862168;1.000006846396954;10.00011673372168;0.41675296655315225;0.4519844717952039;0.45198175983023553;0.41867825990321184;0.33000225541322664;0.5330965864395392;1.0000018313279344
89.768047;0.9872627249881479;0.41667291149885993;0.42205134965313446;0.32153026398494894;0.32567727201798935;0.9954040438621073;1.000006863384705;10.00011738615995;0.4167528652366852;0.45198455958970046;0.4519817738998302;0.4186782214540821;0.330002405129905;0.5330965832013222;1.000001866932097
89.778047;0.9872627168330944;0.41667290705843785;0.4220513778678375;0.3215302945157989;0.3256772725524071;0.9954039050410975;1.0000068765859351;10.000118054177822;0.41675276308047376;0.4519846509554904;0.4519817894252281;0.4186781839208154;0.33000255376504006;0.5330965830761358;1.000001904525945
89.788047;0.9872627079129022;0.4166729005638966;0.42205140568384686;0.32153032408896975;0.32567727706880706;0.9954037658056878;1.0000068865874439;10.000118737411412;0.4167526601528879;0.4519847454512842;0.45198180643087293;0.41867814744177373;0.3300027011388739;0.5330965858981462;1.0000019443328898
89.798047;0.9872626980392004;0.41667289226910503;0.42205143308348225;0.32153035264170093;0.32567728560476056;0.9954036267339589;1.0000068937769684;10.000119435001176;0.416752556496777;0.45198484254854404;0.4519818249423194;0.41867811211978806;0.3300028470472068;0.533096591442178;1.0000019867158125
89.808047;0.987262687132428;0.4166728824125301;0.42205146010989586;0.3215303801584023;0.3256772981598545;0.9954034883925088;1.0000068983744332;10.000120145590877;0.41675245216090684;0.45198494164579445;0.4519818449742867;0.41867807802178597;0.33000299126052124;0.5330965994664641;1.0000020321377616
89.818047;0.9872626751805632;0.4166728711676967;0.42205148684963506;0.32153040665795185;0.32567731466561417;0.9954033512723987;1.0000069004599164;10.000120866961677;0.4167523472194095;0.45198504211741075;0.45198186651798405;0.41867804522204966;0.33000313353893884;0.5330966097028765;1.0000020810511001
89.828047;0.9872626621608895;0.4166728586379021;0.42205151339860814;0.32153043213678856;0.3256773349719061;0.9954032157644823;1.0000068999392444;10.000121595506636;0.41675224178219267;0.451985143359473;0.4519818895247012;0.41867801383913367;0.3300032736395068;0.5330966218558848;1.0000021338079843
89.838047;0.9872626480436201;0.41667284489079326;0.42205153985006627;0.3215304565194659;0.32567735886263155;0.9954030822154524;1.0000068965795288;10.00012232606194;0.4167521360108454;0.45198524483280433;0.45198191389584663;0.4186779840077653;0.33000341132445116;0.5330966356160797;1.000002190684573
89.848047;0.9872626328245093;0.4166728299882209;0.42205156629221574;0.3215304796696702;0.32567738608785707;0.9954029509789111;1.0000068901458476;10.000123052465009;0.4167520301031476;0.45198534611304997;0.45198193948526766;0.41867795582623896;0.33000354636618406;0.5330966506520138;1.0000022519925436
89.858047;0.9872626165219432;0.4166728139923893;0.4220515927929135;0.3215305014355174;0.32567741640458586;0.99540282243011;1.0000068805314337;10.000123768264006;0.4167519242402367;0.45198544690102166;0.4519819661237634;0.4186779293536519;0.330003678524686;0.533096666628374;1.0000023181399496
89.868047;0.9872625991737995;0.4166727969778258;0.4220516193865995;0.32153052169083596;0.3256774495967218;0.9954026969466738;1.0000068677601046;10.000124466740528;0.41675181855443155;0.4519855469493289;0.45198199363946323;0.4186779046397116;0.33000380752472674;0.5330966832936227;1.0000023896053156
89.878047;0.9872625808507528;0.4166727790484349;0.42205164609964896;0.3215305403677772;0.325677485454269;0.9954025748435681;1.0000068518850798;10.00012514046452;0.41675171314216786;0.4519856459661799;0.4519820218504221;0.4186778817359344;0.33000393308325765;0.5330967005478324;1.0000024668942844
89.888047;0.9872625616501779;0.4166727603396312;0.4220516729938882;0.3215305574603645;0.32567752374419545;0.9954024563215018;1.0000068329257812;10.000125781723147;0.41675160808137734;0.45198574360179516;0.4519820505775056;0.41867786069483504;0.33000405497015833;0.5330967184263334;1.00000255047523
89.898047;0.987262541648539;0.41667274100087376;0.4220517001803466;0.3215305729840968;0.3256775641896062;0.9954023414714371;1.0000068108795843;10.000126383682131;0.4167515034309029;0.45198583952534516;0.45198207968712556;0.41867784158389204;0.3300041730468624;0.5330967370589409;1.0000026406829359
89.908047;0.9872625208326806;0.41667272116319404;0.42205172780550465;0.321530586929759;0.3256776064544421;0.9954022303097155;1.0000067857633994;10.000126940605602;0.41675139922763504;0.45198593348723204;0.45198210911117076;0.4186778244964187;0.3300042872485014;0.533096756644531;1.0000027376560277
89.918047;0.9872624990675444;0.4166727009041925;0.42205175603380485;0.3215305992459463;0.32567765015901123;0.9954021228427483;1.0000067576366647;10.000127447818507;0.4167512954865961;0.45198602529358617;0.45198213884182087;0.4186778095200287;0.33000439754188077;0.5330967774197732;1.0000028413782456
89.928047;0.9872624761369762;0.41667268022324877;0.422051785024384;0.32153060984256204;0.32567769493686133;0.9954020191426535;1.000006726582545;10.000127902386952;0.41675119221304024;0.4519861147562308;0.4519821689402926;0.41867779667753;0.330004503912622;0.5330967996173991;1.0000029517843043
89.938047;0.9872624518039363;0.4166726590498021;0.4220518149046444;0.3215306186091142;0.3256777404909652;0.9954019193548694;1.0000066926933033;10.000128302661436;0.4167510894256163;0.4519862016879387;0.4519821995639204;0.4186777859152587;0.3300046063640617;0.5330968234502677;1.0000030688227937
89.948047;0.9872624258553667;0.41667263729258297;0.4220518457628406;0.32153062544701927;0.32567778661697444;0.9954018236323853;1.0000066560925616;10.000128646667124;0.4167509871524427;0.4519862859028468;0.4519822309793397;0.41867777716533416;0.33000470489884765;0.5330968491256487;1.0000031924432253
89.958047;0.9872623981694195;0.41667261488076723;0.4220518776491983;0.3215306302940559;0.32567783321253657;0.9954017320856003;1.0000066169618593;10.000128931848968;0.41675088540546;0.45198636719414376;0.4519822635287606;0.4186777704033785;0.33000479949273487;0.5330968768376442;1.0000033225542078
89.968047;0.9872623687306349;0.41667259173964605;0.4220519105734319;0.32153063312928015;0.3256778802724909;0.9954016448147364;1.0000065755406922;10.000129156145102;0.4167507841800833;0.45198644532572235;0.4519822975503929;0.4186777656516014;0.330004890076082;0.5330969067179724;1.0000034590242564
89.978047;0.9872623375189816;0.41667256774779216;0.4220519445192507;0.32153063397469495;0.325677927846028;0.995401561991686;1.0000065321119107;10.000129319016983;0.4167506834733946;0.4519865200452872;0.4519823333057465;0.4186777629690526;0.3300049765430088;0.5330969387890501;1.0000036017293668
89.988047;0.9872623044389603;0.41667254277621246;0.42205197946818246;0.32153063289287404;0.32567797597576204;0.9954014838877328;1.0000064869833092;10.000129421863896;0.41675058328370185;0.45198659110668704;0.4519823709592361;0.4186777624437333;0.3300050587854259;0.5330969729829271;1.0000037505743393
89.998047;0.9872622694195635;0.4166725167594289;0.42205201540436876;0.3215306299743881;0.325678024663088;0.9954014108179743;1.0000064404653157;10.000129467080532;0.4167504835910073;0.45198665828752027;0.45198241059686267;0.41867776416085883;0.3300051367236235;0.533097009219319;1.000003905483876
90.008047;0.9872622325314165;0.41667248967906045;0.42205205229402043;0.32153062533101023;0.32567807387734504;0.9954013430551112;1.0000063928435845;10.000129456734408;0.4167503843639247;0.4519867213799036;0.45198245223644157;0.4186777681684811;0.33000521031970037;0.533097047455247;1.0000040663812648
90.018047;0.9872621939368635;0.41667246150890097;0.4220520900536384;0.3215306190883762;0.32567812358008635;0.9954012807878;1.0000063443361957;10.000129392655786;0.41675028560778643;0.45198678017882604;0.4519824958283424;0.41867777448497423;0.3300052795568608;0.533097087665992;1.0000042331146188
90.028047;0.9872621537289444;0.41667243221071715;0.42205212853902846;0.3215306113658889;0.3256781737375583;0.9954012241573638;1.0000062950587572;10.00012927698192;0.41675018738528447;0.4519868345036029;0.45198254130667165;0.4186777831357937;0.33000534438963164;0.5330971297900045;1.0000044053985555
90.038047;0.9872621118578437;0.416672401737361;0.4220521675732975;0.32153060225954244;0.32567822433732824;0.9954011732902863;1.0000062450352827;10.000129111898504;0.41675008977358674;0.4519868842441999;0.4519825886665425;0.41867779417087464;0.3300054047270748;0.5330971736773086;1.0000045828423303
90.048047;0.9872620681965784;0.4166723700196356;0.42205220697953444;0.3215305918336424;0.3256782754079604;0.9954011282975241;1.0000061942792007;10.000128899379217;0.41674999282649133;0.45198692940236007;0.4519826379732176;0.4186778076533376;0.3300054604697122;0.5330972190742097;1.0000047649756996
90.058047;0.9872620226239203;0.41667233697737344;0.42205224658006996;0.3215305801324227;0.3256783270123546;0.9954010893254637;1.000006142938577;10.000128641169715;0.41674989660305345;0.451986970080322;0.4519826893088081;0.41867782363939665;0.33000551154802016;0.533097265651624;1.0000049512407447
90.068047;0.9872619750560135;0.4166723025376765;0.4220522861889456;0.3215305672211005;0.32567837922387954;0.9954010566142515;1.0000060913695143;10.000128338030613;0.4167498012169541;0.4519870064279638;0.45198274273206096;0.41867784217053583;0.3300055579398979;0.5330973130412254;1.0000051409874524
90.078047;0.9872619254586735;0.41667226663286694;0.422052325620615;0.32153055321598173;0.3256784321155102;0.9954010304532042;1.000006040027174;10.000127988626815;0.4167497068356595;0.4519870386180276;0.4519827982811629;0.418677863288973;0.3300055996882391;0.53309736085542;1.000005333502666
90.088047;0.9872618738616937;0.41667222918191443;0.42205236469253476;0.3215305382844818;0.32567848574658914;0.9954010111262235;1.0000059893001534;10.000127589583098;0.4167496136499745;0.45198706684392737;0.45198285598870674;0.41867788705456477;0.33000563691202667;0.5330974087125073;1.0000055281136107
90.098047;0.9872618204019696;0.4166721900671015;0.4220524032289838;0.3215305226383007;0.32567854012645847;0.9954009989298062;1.0000059394279768;10.000127136452566;0.4167495218609449;0.45198709131495923;0.4519829158781217;0.4186779135492429;0.330005669782992;0.5330974562724577;1.0000057242791534
90.108047;0.9872617654121036;0.4166721491386059;0.42205244106337475;0.3215305065170738;0.3256785951931226;0.995400994138922;1.0000058905058276;10.00012662450647;0.41674943167817186;0.4519871122647751;0.4519829779473907;0.4186779428765853;0.3300056984743562;0.5330975032592206;1.000005921560906
90.118047;0.9872617094637014;0.41667210625529183;0.4220524780136244;0.3215304901670557;0.32567865083889647;0.9954009968850968;1.0000058425488303;10.000126049653044;0.4167493433094365;0.45198712995644097;0.4519830421524391;0.41867797514282623;0.330005723123649;0.5330975494591609;1.0000061195634329
90.128047;0.98726165331504;0.41667206133594265;0.4220525138664924;0.3215304738258578;0.32567870694902734;0.9954010070567959;1.0000057955636865;10.00012540978709;0.41674925693916154;0.4519871446902179;0.4519831084068224;0.4186780104100839;0.3300057438405433;0.5330975947180767;1.00000631793855
90.138047;0.9872615978633181;0.41667201440206375;0.4220525484017346;0.3215304577036639;0.3256787634116119;0.9954010242964695;1.0000057495819628;10.000124705710318;0.4167491727175448;0.45198715682514806;0.4519831766119991;0.41867804864587155;0.3300057607336925;0.5330976389763923;1.0000065163836624
90.148047;0.987261544129963;0.41667196557546704;0.4220525814300228;0.3215304419769343;0.32567882010314847;0.9954010481059189;1.0000057046574105;10.00012394100513;0.4167490907872882;0.45198716676100165;0.4519832466848146;0.4186780896982644;0.3300057739185747;0.5330976822966469;1.000006714576565
90.158047;0.987261493223062;0.41667191501825795;0.4220526128201013;0.3215304268078968;0.32567887688410585;0.9954010779916237;1.0000056608466967;10.000123121190788;0.4167490113400046;0.4519871748914417;0.4519833185509939;0.4186781333044526;0.33000578352035526;0.5330977247947482;1.0000069121315918
90.168047;0.9872614462932465;0.41667186289320357;0.42205264250121044;0.32153041236196755;0.3256789336168123;0.9954011135650908;1.0000056181746932;10.000122252689225;0.41674893465877055;0.45198718159214707;0.4519833921517043;0.4186781791182668;0.3300057896915965;0.5330977665445041;1.0000071086858147
90.178047;0.9872614044572361;0.41667180938376974;0.4220526704407907;0.321530398808106;0.32567899017853563;0.9954011545436984;1.0000055765897922;10.000121342030905;0.41674886110521114;0.4519871872185411;0.4519834674913696;0.4186782267421903;0.33000579262770613;0.5330978075610225;1.0000073040541095
90.188047;0.9872613686419967;0.4166717546999259;0.422052696619311;0.32153038632695724;0.3256790464572895;0.9954012006234929;1.0000055359724334;10.00012039532926;0.41674879105880525;0.4519871920607061;0.45198354467164015;0.41867827575495725;0.3300057925563698;0.533097847821212;1.000007498284646
90.198047;0.9872613394631469;0.41667169903143075;0.4220527210210457;0.3215303751308512;0.32567910234996955;0.9954012513669116;1.0000054961888973;10.000119417759453;0.41674872485307374;0.4519871962894519;0.45198362388004876;0.418678325728809;0.33000578969777267;0.533097887283192;1.0000076915652438
90.208047;0.9872613172313843;0.41667164250055333;0.42205274363945117;0.32153036546070457;0.3256791577657538;0.9954013063235709;1.0000054570997832;10.000118413332475;0.4167486627397379;0.45198719995755565;0.45198370535832094;0.41867837624003235;0.33000578421952276;0.5330979259184744;1.0000078840818134
90.218047;0.9872613020110065;0.4166715851611558;0.4220527644752927;0.3215303575573838;0.32567921261938704;0.9954013652549099;1.0000054185148655;10.000117385591077;0.41674860489119603;0.4519872030433882;0.4519837893710534;0.418678426874087;0.330005776220391;0.5330979637354517;1.0000080759780428
90.228047;0.9872612936778197;0.4166715270403618;0.4220527835074467;0.3215303516316456;0.3256792668210209;0.995401428139007;1.0000053801318216;10.000116338913633;0.41674855142913875;0.4519872054946484;0.45198387617649244;0.41867847723657375;0.33000576574828416;0.5330980007812509;1.0000082674424646
90.238047;0.9872612919772371;0.41667146818837;0.4220528006641989;0.32153034783773754;0.32567932028471464;0.9954014950029662;1.000005341528507;10.00011527880755;0.41674850244818035;0.4519872072669668;0.45198396600773183;0.4186785269854782;0.3300057528327491;0.5330980371453357;1.000008458754279
90.248047;0.987261296572583;0.4166714087047397;0.42205281584020304;0.32153034625359556;0.32567937295068117;0.9954015658221909;1.000005302237315;10.000114210753852;0.4167484580160825;0.45198720833761924;0.4519840590649512;0.41867857586128787;0.33000573750487705;0.5330980729916246;1.0000086501706513
90.258047;0.9872613070809507;0.416671348728305;0.422052828934824;0.3215303468724628;0.3256794247995121;0.9954016404931462;1.0000052618263766;10.000113139449425;0.41674841817068764;0.4519872086728986;0.4519841555025799;0.4186786236926209;0.33000571978360776;0.5330981085822696;1.0000088417823334
90.268047;0.9872613230737359;0.4166712884023337;0.42205283987220743;0.32153034960829024;0.3256794758580959;0.9954017188130219;1.0000052199670049;10.000112069125672;0.41674838293599364;0.4519872082006942;0.45198425540570447;0.41867867038797624;0.3300056996486231;0.5330981442290978;1.0000090334840444
90.278047;0.9872613440491212;0.41667122785399135;0.4220528486033251;0.3215303543162882;0.32567952619586277;0.9954018004836992;1.0000051764754707;10.000111004006142;0.4167483523366177;0.451987206833831;0.4519843587592342;0.41867871591526434;0.33000567703359485;0.5330981802221673;1.0000092250429726
90.288047;0.9872613694135838;0.41667116720193015;0.4220528550762207;0.3215303608181022;0.32567957590063656;0.9954018851594371;1.0000051312951916;10.000109948860057;0.416748326395793;0.45198720449875707;0.45198446544251775;0.4186787602823205;0.3300056518407636;0.5330982168017931;1.0000094161945463
90.298047;0.9872613984717579;0.41667110656813816;0.4220528591992012;0.3215303689240141;0.3256796250519145;0.995401972521335;1.0000050844392099;10.000108909591965;0.41674830512462924;0.4519872011272866;0.4519845752774284;0.41867880354570325;0.33000562396461064;0.5330982541424607;1.0000096066828728
90.308047;0.9872614304402695;0.41667104610136;0.4220528608469145;0.3215303784555535;0.3256796737145643;0.9954020623124423;1.0000050359014545;10.000107893211094;0.4167482884982638;0.45198719661783776;0.4519846880837864;0.418678845819846;0.3300055933168221;0.53309829234406;1.0000097962259615
90.318047;0.9872614645359148;0.41667098600755315;0.4220528598688333;0.3215303892531506;0.32567972194047085;0.9954021542856957;1.0000049856066417;10.00010690709866;0.4167482764282985;0.45198719078873395;0.4519848036900462;0.4186788872527631;0.33000555984352586;0.5330983314529241;1.0000099844900783
90.328047;0.9872615001357321;0.41667092653109217;0.4220528560701658;0.3215304011620158;0.32567976976317115;0.9954022481341198;1.0000049334656644;10.00010595843281;0.4167482687537712;0.45198718336568205;0.4519849219229879;0.4186789279989719;0.3300055235280665;0.5330983714784794;1.0000101710936928
90.338047;0.9872615369099916;0.4166708678783256;0.4220528492303715;0.32153041402608745;0.3256798171951456;0.9954023435038325;1.0000048794055734;10.000105054452309;0.41674826525826114;0.45198717402710403;0.4519850426291581;0.4186789682055182;0.3300054843788248;0.5330984123921523;1.0000103556205329
90.348047;0.9872615748068573;0.4166708101559225;0.42205283916657443;0.3215304276960439;0.3256798642368235;0.9954024400762143;1.0000048232827725;10.00010420256061;0.41674826570628537;0.4519871624786955;0.45198516571561903;0.4186790079967488;0.3300054424033057;0.5330984541373942;1.0000105376900787
90.358047;0.9872616138932885;0.4166707533942613;0.42205282575885483;0.32153044203131814;0.3256799108871879;0.9954025376205057;1.0000047648323689;10.000103409432386;0.4167482698755964;0.4519871485012405;0.45198529114653546;0.41867904747143403;0.3300053975866611;0.5330984966595506;1.0000107170581858
90.368047;0.9872616542219281;0.4166706976197466;0.4220528089319714;0.3215304569030334;0.325679957146148;0.9954026359617072;1.0000047037570425;10.000102680017402;0.4167482775722319;0.451987131950646;0.45198541889855387;0.418679086709466;0.330005349903747;0.5330985399588323;1.0000108936193566
90.378047;0.9872616958301024;0.41667064288288114;0.4220527886484129;0.3215304721967293;0.3256800030121861;0.9954027349076807;1.0000046398247966;10.000102017261408;0.4167482886397206;0.45198711274249254;0.45198554894056947;0.418679125766737;0.3300052993526161;0.5330985841541225;1.0000110673211153
90.388047;0.9872617387569408;0.41667058923294636;0.42205276491240734;0.3215304877926919;0.3256800484659912;0.9954028342230049;1.0000045728828595;10.000101422357082;0.41674830296391097;0.45198709083494953;0.45198568124946;0.4186791646668485;0.3300052459695121;0.5330986294875729;1.0000112381134258
90.398047;0.9872617829922022;0.4166705366770674;0.4220527377742679;0.32153050355227036;0.32568009344268023;0.9954029336868027;1.0000045028472047;10.000100895245014;0.4167483204583611;0.4519870661893015;0.4519858158202269;0.41867920339707015;0.33000518981875454;0.5330986762367753;1.0000114059513463
90.408047;0.9872618284494632;0.41667048516283195;0.4220527073294262;0.3215305193517539;0.3256801378303401;0.9954030331521537;1.0000044296892034;10.000100435366654;0.41674834102183134;0.4519870387244627;0.451985952638556;0.41867924190153255;0.330005130981133;0.5330987246072316;1.000011570811486
90.418047;0.9872618750208192;0.4166704346102151;0.4220526737007664;0.3215305351277759;0.3256801815026066;0.9954031325197726;1.0000043534161223;10.000100042008512;0.41674836449058006;0.45198700831378186;0.4519860916196987;0.41867928008415245;0.3300050695501225;0.5330987746688647;1.0000117326791373
90.428047;0.9872619226221238;0.41667038495163716;0.42205263702050955;0.3215305508793416;0.3256802243513956;0.9954032316539863;1.0000042740587918;10.000099713973869;0.4167483906260512;0.4519869748192172;0.45198623257737847;0.4186793178420663;0.33000500563554763;0.5330988263507441;1.0000118914550031
90.438047;0.9872619711627039;0.4166703361477943;0.4220525974199305;0.3215305666267141;0.3256802662946358;0.99540333029213;1.0000041916399671;10.000099449806768;0.4167484191437696;0.45198693812971064;0.45198637526227753;0.418679355117517;0.330004939376556;0.5330988794982946;1.0000120468671998
90.448047;0.9872620205274247;0.4166702881946738;0.4220525550145935;0.3215305823624836;0.3256803072571868;0.9954034280415602;1.0000041061443914;10.000099248569393;0.4167484497464259;0.4519868981901382;0.4519865194134408;0.4186793919194789;0.33000487093966646;0.5330989339499702;1.0000121985343222
90.458047;0.987262070640715;0.416670241107671;0.42205250988536214;0.32153059803224165;0.3256803471470357;0.9954035245098237;1.0000040175448919;10.000099109798526;0.41674848213249666;0.45198685500369135;0.4519866647737492;0.4186794282802829;0.330004800498264;0.5330989895641555;1.0000123461080548
90.468047;0.987262121540066;0.4166701948703473;0.42205246205811636;0.321530613551118;0.32568038585121084;0.9954036193951041;1.0000039258585798;10.000099032903286;0.41674851600759877;0.4519868086126605;0.4519868110827239;0.41867946419257696;0.33000472823002186;0.533099046202169;1.0000124893516973
90.478047;0.9872621733952933;0.41667014940060065;0.4220524115087779;0.32153062883136097;0.32568042324188684;0.9954037124539218;1.0000038311644281;10.000099017225267;0.41674855112059034;0.4519867590781841;0.4519869580781907;0.41867949958809464;0.33000465432487364;0.5330991037241652;1.0000126281492259
90.488047;0.9872622264836192;0.41667010457529935;0.4220523582254439;0.321530643798128;0.32568045917569255;0.9954038034780271;1.0000037335770806;10.000099062473465;0.41674858728406067;0.4519867064622107;0.4519871055229642;0.4186795343394765;0.33000457897982083;0.5330991619975105;1.0000127624425987
90.498047;0.9872622811317704;0.41667006027653025;0.4220523022662776;0.3215306583947701;0.3256804934928769;0.9954038922802034;1.0000036332251083;10.000099168586555;0.4167486243640502;0.45198665081005496;0.45198725322853045;0.4186795682621761;0.33000450239371554;0.5330992208983373;1.0000128921392875
90.508047;0.9872623376331014;0.4166700164107682;0.42205224374492073;0.321530672599071;0.3256805260226075;0.995403978612063;1.0000035302106418;10.000099335224842;0.41674866226174556;0.45198659215706016;0.4519874010489548;0.4186796011268667;0.33000442475652453;0.5330992803078369;1.0000130171012103
90.518047;0.9872623961591812;0.41666997289113433;0.42205218279331436;0.32153068643788757;0.32568055660639966;0.9954040621228867;1.0000034245248315;10.000099561324944;0.4167487008866602;0.4519865305796018;0.4519875488668623;0.41867963267877584;0.3300043462223107;0.5330993400911266;1.0000131372056196
90.528047;0.9872624566966167;0.416669929594865;0.42205211954922806;0.32153069996119177;0.32568058513882625;0.9954041424264571;1.0000033160057402;10.0000998447781;0.4167487401375708;0.45198646623419214;0.45198769659080446;0.4186796626559301;0.33000426689662915;0.5330994000786252;1.0000132523946028
90.538047;0.9872625190778781;0.4166698863299436;0.42205205413908153;0.321530713188038;0.32568061157500944;0.9954042191814185;1.0000032044103997;10.000100182568957;0.4167487799115571;0.4519863993313506;0.45198784415529464;0.41867969080330847;0.33000418685824745;0.5330994600922173;1.0000133626666226
90.548047;0.9872625830886446;0.4166698428435726;0.4220519866519751;0.32153072606846594;0.3256806358910336;0.9954042921759731;1.0000030895551926;10.000100571446287;0.4167488201078971;0.45198633007570477;0.4519879915207627;0.41867971687864514;0.3300041061936617;0.5330995199823213;1.000013468001426
90.558047;0.9872626484926899;0.41666979886374744;0.4220519171428282;0.3215307384816553;0.32568065806489865;0.9954043614035942;1.0000029714296845;10.000101008753402;0.41674886060381655;0.4519862586239592;0.4519881386754743;0.41867974064463753;0.3300040250187015;0.5330995795939499;1.0000135683011708
90.568047;0.9872627149901753;0.41666975415753366;0.42205184566140624;0.3215307502622304;0.32568067810589807;0.995404427030648;1.0000028502503358;10.000101492808096;0.41674890122951036;0.4519861850870149;0.4519882856225549;0.4186797618713527;0.3300039434765078;0.5330996386820542;1.0000136634654588
90.578047;0.9872627822700227;0.4166697085764051;0.4220517722683029;0.3215307612333444;0.3256806960736853;0.9954044892819217;1.000002726443725;10.000102022521043;0.41674894177980504;0.45198610955658575;0.4519884323465477;0.4186797803751281;0.3300038617207692;0.5330996968793867;1.0000137535471814
90.588047;0.987262850078999;0.4166696620367458;0.42205169702937756;0.321530771240258;0.3256807120560692;0.9954045483477044;1.0000026005262537;10.00010259691059;0.4167489820834236;0.4519860321245197;0.4519885787942507;0.4186797960557004;0.3300037799095524;0.533099753730807;1.000013838781189
90.598047;0.9872629181742636;0.4166696144702779;0.42205162000592295;0.32153078017323233;0.3256807261445723;0.9954046043520994;1.000002472955699;10.000103215117814;0.41674902207575104;0.45198595290504484;0.4519887248770354;0.4186798088910846;0.3300036982184498;0.533099808730548;1.0000139194464674
90.608047;0.9872629862452128;0.4166695658173432;0.42205154126228117;0.3215307879565312;0.3256807384344764;0.9954046573606629;1.0000023440845442;10.00010387680676;0.4167490617925325;0.45198587204773155;0.4519888704784204;0.41867981891080336;0.3300036168498405;0.5330998613473467;1.0000139957496466
90.618047;0.9872630539193284;0.41666951603663344;0.4220514608910796;0.321530794527173;0.32568074902824246;0.9954047073790093;1.0000022141806275;10.000104582209337;0.41674910130732123;0.4519857897251707;0.4519890154966889;0.41867982617882565;0.33000353602225485;0.5330999110720717;1.0000140678016023
90.628047;0.9872631208377809;0.4166694650975248;0.4220513790187051;0.32153079984515587;0.32568075801801744;0.9954047543147646;1.0000020834117065;10.000105331487916;0.4167491406795084;0.45198570613675815;0.4519891599057413;0.41867983078376725;0.33000345594444236;0.5330999574892473;1.000014135615034
90.638047;0.9872631867061681;0.4166694129881185;0.4220512957892299;0.3215308039224746;0.32568076546674873;0.9954047979099439;1.0000019518070031;10.000106124279277;0.41674917992542865;0.45198562150713584;0.45198930375060187;0.41867983282624993;0.3300033767813095;0.5331000003155307;1.0000141991241467
90.648047;0.9872632512745013;0.4166693597497569;0.4220512113627823;0.32153080684059315;0.32568077141735;0.9954048377219396;1.0000018192089024;10.000106959329992;0.4167492190104853;0.4519855360308864;0.45198944708872735;0.41867983241508955;0.33000329863388994;0.5331000393652983;1.0000142582492788
90.658047;0.9872633143109413;0.41666930548740355;0.4220511259210505;0.3215308087387485;0.32568077591918676;0.9954048732330308;1.0000016852134572;10.000107833762652;0.41674925786053363;0.4519854498307353;0.45198958996255356;0.41867982965640366;0.33000322154243633;0.5331000744943403;1.0000143129833385
90.668047;0.9872633756317029;0.4166692503433634;0.42205103966213625;0.32153080976413995;0.3256807790461501;0.9954049039756596;1.000001549194382;10.00010874311017;0.41674929637447994;0.45198536297731934;0.4519897323960114;0.41867982461799086;0.33000314549835247;0.5331001056060971;1.0000143634674994
90.678047;0.9872634351148334;0.4166691944825204;0.42205095279046945;0.32153081002373524;0.3256807808946193;0.9954049295063176;1.0000014104347086;10.000109682277657;0.41674933442447754;0.4519852755292193;0.4519898743711034;0.4186798173094192;0.33000307045824173;0.5331001327036359;1.0000144100222603
90.688047;0.9872634926466696;0.41666913807131273;0.4220508654960208;0.32153080958157493;0.32568078157496055;0.9954049493134596;1.0000012682483865;10.000110646294129;0.41674937185018035;0.4519851875734833;0.4519900158232344;0.41867980770027785;0.3300029963505292;0.5331001558957167;1.0000144530816366
90.698047;0.987263548105475;0.4166690812331075;0.42205077794155993;0.3215308084790605;0.3256807812124257;0.9954049628061846;1.0000011220120595;10.0001116309716;0.4167494084689779;0.45198509925212016;0.4519901566772973;0.41867979576559766;0.3300029230920963;0.533100175338565;1.0000144930381991
90.708047;0.9872636013899497;0.41666902404223316;0.42205069028811787;0.32153080674599166;0.3256807799478036;0.9954049693194984;1.0000009711708229;10.000112633562372;0.4167494441059889;0.45198501076826386;0.45199029687549735;0.4186797815315928;0.3300028506314374;0.5331001911708108;1.0000145301534182
90.718047;0.9872636524533729;0.416668966550756;0.4220506027263678;0.3215308044015619;0.32568077793027905;0.9954049680748225;1.0000008153176014;10.000113652285412;0.41674947861272416;0.45198492238895055;0.4519904363753806;0.41867976508337645;0.33000277897219504;0.5331002034890098;1.000014564613901
90.728047;0.98726370137135;0.41666890878688206;0.4220505154824383;0.32153080145963475;0.3256807753032174;0.9954049581718396;1.0000006542821287;10.000114684738964;0.41674951186084763;0.45198483441180487;0.4519905751545867;0.4186797465579269;0.33000270815914484;0.5331002123580495;1.0000145966289011
90.738047;0.9872637483215962;0.41666885072473925;0.4220504288041522;0.3215307979548147;0.3256807721844611;0.9954049386329459;1.0000004881120774;10.000115726969629;0.41674954374411954;0.45198474709341185;0.45199071323362666;0.4186797261438873;0.33000263826042725;0.5331002178090263;1.0000146264924843
90.748047;0.9872637934169255;0.4166687922507676;0.4220503429311009;0.3215307939650387;0.3256807686547547;0.9954049084606428;1.0000003169857887;10.000116774036211;0.41674957422099873;0.45198466062999004;0.45199085066133077;0.41867970404117144;0.33000256934523836;0.5331002198406829;1.0000146545537871
90.758047;0.9872638365924981;0.4166687331557196;0.4220502580665444;0.32153078959132236;0.3256807647653962;0.9954048667233959;1.0000001411584853;10.000117820996522;0.41674960336323486;0.45198457521089713;0.45199098745169747;0.41867968039916115;0.3300025014635942;0.5331002184703687;1.0000146810953665
90.768047;0.9872638776857967;0.41666867317803147;0.42205017436981157;0.3215307849145467;0.3256807605652111;0.9954048126530047;0.9999999609599969;10.000118863290874;0.41674963134209114;0.4519844910562267;0.4519911235425396;0.4186796553118786;0.33000243466162466;0.5331002137713766;1.000014706284339
