time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
90.778047;0.9872639165957333;0.4166686120722138;0.42205009197264937;0.32153077996805374;0.32568075613669173;0.9954047456785491;0.9999997767802514;10.000119896533143;0.4167496583657737;0.45198440839962767;0.4519912588031118;0.41867962884327015;0.33000236900328844;0.5331002058534914;1.0000147302088547
90.788047;0.9872639533410928;0.4166685496445051;0.42205001101205886;0.32153077474411906;0.32568075161094645;0.9954046654034984;0.9999995890047993;10.00012091601958;0.41674968463570167;0.45198432746241685;0.4519913930601084;0.4186796010183219;0.330002304551294;0.5331001948471743;1.0000147528854468
90.798047;0.9872639880252663;0.41666848574363735;0.422049931655655;0.32153076924322854;0.32568074715536005;0.9954045716127466;0.9999993979587255;10.000121916941874;0.41674971033720837;0.4519842484475088;0.45199152612393556;0.41867957181062215;0.33000224133462763;0.5331001809040127;1.000014774295849
90.808047;0.9872640208159977;0.41666842025382433;0.42204985410625445;0.32153076353126314;0.32568074296402805;0.9954044643166023;0.9999992039151828;10.000122895869888;0.41674973563387413;0.4519841715412381;0.45199165781157913;0.41867954116736195;0.33000217934395354;0.5331001641809859;1.0000147944548055
90.818047;0.9872640519274235;0.41666835310754996;0.4220497785882251;0.32153075775357726;0.32568073924786595;0.9954043437578093;0.9999990071184214;10.00012385175634;0.41674976064896624;0.45198409692192654;0.45199178797150147;0.4186795090438802;0.3300021185534424;0.5331001448157496;1.0000148134494233
90.828047;0.9872640815771999;0.4166682842914221;0.4220497053204531;0.3215307521043698;0.32568073622337596;0.9954042103655254;0.9999988077529262;10.000124785401763;0.4167497854533489;0.45198402477663135;0.4519919164969893;0.41867947541337763;0.3300020589532953;0.5331001229253238;1.000014831497909
90.838047;0.9872641099669144;0.4166682138518165;0.42204963449678445;0.32153074678332866;0.32568073411643644;0.995404064670722;0.9999986058719201;10.000125698439668;0.41674981007747225;0.45198395530972446;0.4519920432888071;0.4186794402642989;0.3300020005678298;0.533100098640816;1.0000148489799323
90.848047;0.987264137269385;0.4166681419074507;0.42204956629687645;0.3215307419775477;0.3256807331530673;0.995403907206137;0.9999984013577623;10.000126592559168;0.4167498345475869;0.4519838887263348;0.4519921681824573;0.41867940359630523;0.3300019434427091;0.5331000721382084;1.0000148663591926
90.858047;0.9872641635744166;0.41666806865549094;0.4220495009181598;0.32153073787628444;0.3256807335257633;0.9954037384777681;0.9999981939884927;10.000127469018866;0.41674985892859834;0.45198382518355323;0.4519922909111401;0.4186793653956835;0.33000188763163485;0.533100043637274;1.000014884088428
90.868047;0.987264188840026;0.4166679943787075;0.42204943859856875;0.321530734671322;0.32568073536367365;0.9954035590220712;0.9999979835625227;10.000128328160805;0.41674988333146523;0.45198376474810686;0.4519924111376967;0.41867932560817955;0.3300018332091125;0.5331000133957263;1.0000149025905403
90.878047;0.9872642129261661;0.4166679194339542;0.4220493796049177;0.32153073252535846;0.32568073872492886;0.9954033694378058;0.9999977699422855;10.000129169089641;0.4167499078764978;0.45198370742379956;0.4519925285378807;0.4186792841476374;0.330001780282258;0.5330999817063324;1.0000149222682724
90.888047;0.9872642357260443;0.4166678442002993;0.42204932418305646;0.3215307315558699;0.3256807436103415;0.9954031703511342;0.9999975529866253;10.000129990446107;0.4167499326632812;0.45198365321637707;0.45199264289512187;0.4186792409290379;0.33000172898090807;0.5330999488867831;1.0000149434936851
90.898047;0.9872642572976622;0.416667769033753;0.42204927249849605;0.3215307318531771;0.32568074997384694;0.9954029623758267;0.9999973324728642;10.000130791841261;0.41674995778437324;0.4519836021482508;0.45199275414880685;0.41867919590765357;0.3300016794419588;0.5330999152797266;1.0000149665901916
90.908047;0.9872642778461441;0.4166676942583473;0.4220492246123872;0.32153073350454314;0.3256807577321667;0.9954027461341041;0.9999971081024872;10.000131574179324;0.41674998335901764;0.45198355423329656;0.45199286236967373;0.4186791491130678;0.3300016317950266;0.5330998812690313;1.0000149917763368
90.918047;0.9872642975881709;0.41666762017426623;0.4220491805078645;0.3215307366010903;0.3256807667964573;0.9954025223210323;0.9999968795608033;10.000132338771285;0.4167500095371319;0.4519835094593836;0.45199296768401176;0.41867910063868974;0.33000158614373876;0.5330998472804601;1.0000150190562542
90.928047;0.9872643166706663;0.4166675470719353;0.42204914012728306;0.3215307412261991;0.32568077709889287;0.9954022917099526;0.9999966465364443;10.000133086824281;0.4167500364599725;0.4519834677732296;0.4519930701730069;0.4186790505920451;0.33000154255163155;0.5330998137303175;1.000015048157568
90.938047;0.9872643351852958;0.41666747523913406;0.4220491033912399;0.3215307474371773;0.3256807885874583;0.9954020550942279;0.9999964086842948;10.000133819705164;0.41675006420951055;0.45198342907994643;0.4519931698053926;0.41867899907419687;0.33000150104155035;0.5330997809438633;1.0000150786134034
90.948047;0.9872643532131746;0.4166674049649085;0.42204907022363497;0.32153075524683694;0.32568080120637005;0.9954018132361488;0.9999961656174619;10.000134539275498;0.4167500927775336;0.4519833932869037;0.45199326645652943;0.41867894619701296;0.3300014616040883;0.5330997491213497;1.0000151099147996
90.958047;0.9872643708514921;0.41666733655362403;0.422049040597304;0.32153076460962265;0.3256808148865687;0.9954015668282163;0.9999959169836447;10.000135248255942;0.4167501220817421;0.4519833603707005;0.4519933599627041;0.4186788920876271;0.33000142421355694;0.5330997183675898;1.0000151415517557
90.968047;0.9872643881672253;0.41666727032128664;0.42204901456964017;0.3215307754243181;0.32568082955582084;0.9954013164948129;0.9999956625346563;10.000135950571401;0.4167501520341858;0.4519833304023132;0.4519934501593924;0.41867883686859975;0.33000138884505564;0.5330996887345202;1.000015172952301
90.978047;0.987264405117029;0.41666720657052475;0.42204899226984005;0.3215307875639192;0.3256808451513635;0.995401062865716;0.9999954021058102;10.00013665085235;0.4167501826068278;0.45198330349188925;0.451993536923064;0.41867878064277453;0.33000135548205595;0.5330996602698136;1.0000152035133993
90.988047;0.9872644215949251;0.41666714558798507;0.4220489738437806;0.32153080092443187;0.3256808616178341;0.9954008066196306;0.999995135578221;10.000137353199545;0.41675021385372774;0.45198327970879953;0.45199362018790096;0.41867872349742974;0.33000132411147054;0.5330996330704718;1.0000152327133018
90.998047;0.9872644375718888;0.41666708765519106;0.4220489594166929;0.32153081546044904;0.3256808788989549;0.9954005484240143;0.9999948629118662;10.00013806066004;0.4167502458922372;0.45198325907069187;0.45199369990391003;0.4186786655081729;0.33000129470837486;0.5330996072804122;1.0000152601490468
91.008047;0.987264453101235;0.41666703303519015;0.422048949118676;0.32153083118413933;0.3256808969343761;0.9954002888853148;0.9999945842017904;10.00013877567697;0.41675027884352506;0.4519832416026852;0.4519937760014169;0.4186786067487117;0.33000126722509837;0.5330995830358697;1.0000152855072852
91.018047;0.9872644681891747;0.4166669819536889;0.42204894312508534;0.3215308481544876;0.32568091566544044;0.9954000285790675;0.9999942996678862;10.000139500166716;0.4167503127715126;0.45198322737863067;0.45199384842056634;0.4186785473195308;0.3300012415939779;0.5330995604746421;1.0000153085337993
91.028047;0.9872644827163958;0.41666693460361265;0.42204894163508655;0.3215308664895192;0.3256809350373865;0.9953997680497851;0.9999940095942559;10.000140234908187;0.41675034768276886;0.451983216505153;0.4519939171651831;0.4186784873400134;0.33000121774253793;0.5330995398038569;1.0000153290482217
91.038047;0.9872644964800682;0.41666689116118594;0.4220489448172181;0.3215308863676243;0.32568095499194183;0.9953995077237107;0.9999937143100948;10.000140979112674;0.41675038358086197;0.4519832090808028;0.45199398230762033;0.4186784268968333;0.330001195615626;0.5330995212850306;1.0000153469900932
91.048047;0.9872645092825066;0.41666685179273993;0.4220489527978686;0.32153090798467926;0.325680975465753;0.9953992478412589;0.9999934142540725;10.000141730189107;0.41675042050743366;0.45198320515779133;0.4519940439396492;0.4186783660432428;0.3300011751830175;0.5330995051618178;1.000015362366247
91.058047;0.987264520973484;0.41666681665517646;0.42204896567857325;0.32153093151460144;0.32568099637895614;0.9953989884860841;0.9999931100229261;10.00014248365458;0.4167504585343993;0.4519832047387756;0.4519941021204086;0.4186783048649017;0.33000115642540895;0.5330994916639531;1.0000153751569962
91.068047;0.9872645314712558;0.41666678590272543;0.4220489835324971;0.32153095711314045;0.3256810175964352;0.9953987296682187;0.9999928022972345;10.000143233830805;0.416750497734926;0.45198320781096074;0.4519941568400385;0.4186782435192548;0.3300011393042726;0.5330994810369807;1.0000153853417546
91.078047;0.9872645408370841;0.41666675968329875;0.42204900639368403;0.3215309849215083;0.32568103889906513;0.9953984713857128;0.9999924917201145;10.000143974922134;0.4167505381547749;0.45198321436524386;0.451994208003808;0.4186781822186827;0.3300011237257207;0.5330994735060113;1.0000153929605868
91.088047;0.9872645493076516;0.4166667381109707;0.4220490342750448;0.32153101504373965;0.32568106000420427;0.995398213627668;0.9999921788424643;10.000144701081002;0.41675057978742436;0.45198322439593175;0.4519942554472434;0.4186781212078824;0.3300011095397187;0.5330994692380933;1.0000153980883295
91.098047;0.9872645571579337;0.4166667212482658;0.4220490672010181;0.32153104753737083;0.3256810806215884;0.9953979563528418;0.9999918641180836;10.000145405570649;0.4167506225792996;0.45198323790775796;0.45199429895533655;0.4186780607529509;0.3300010965805356;0.533099468344373;1.0000154007316475
91.108047;0.9872645645119803;0.4166667091167166;0.42204910521120287;0.321531082423247;0.3256811005011219;0.9953976995033409;0.9999915479084516;10.000146080740826;0.4167506664793399;0.45198325491388536;0.4519943382744749;0.4186780011308473;0.33000108469857153;0.533099470880076;1.000015400725483
91.118047;0.9872645712737896;0.416666701716468;0.4220491483287496;0.3215311196867187;0.32568111945114875;0.9953974430598592;0.9999912305145596;10.000146719284032;0.41675071150570026;0.4519832754139928;0.45199437314775887;0.418677942617501;0.33000107376459886;0.5330994768370912;1.0000153977156696
91.128047;0.9872645771682979;0.41666669903880565;0.4220491965201138;0.3215311592816823;0.3256811373311803;0.9953971870429464;0.999990912221632;10.000147315661886;0.41675075777279125;0.4519832993777018;0.4519944033746676;0.41867788547640933;0.3300010636474963;0.533099486148094;1.0000153912298915
91.138047;0.9872645818068073;0.4166667010630323;0.4220492496687967;0.3215312011573151;0.3256811540319836;0.9953969314210975;0.9999905933110564;10.000147866500853;0.41675080544491755;0.45198332675432135;0.4519944288464069;0.4186778299460794;0.3300010541806909;0.5330994987214861;1.00001538077313
91.148047;0.9872645847538765;0.41666670774378517;0.4220493075714428;0.3215312452869021;0.32568116946290926;0.9953966761036628;0.9999902740979341;10.0001483695319;0.4167508546630604;0.4519833574877293;0.4519944495249972;0.41867777620917346;0.330001045169184;0.5330995144908102;1.0000153659072153
91.158047;0.9872645856162933;0.4166667189937746;0.4220493699560715;0.32153129166458133;0.3256811835568128;0.9953964210945011;0.9999899550487902;10.000148822543768;0.41675090549340804;0.4519833915047091;0.4519944653977222;0.41867772435788975;0.33000103643095846;0.533099533424698;1.0000153462950736
91.168047;0.987264584099685;0.41666673465851145;0.4220494365167315;0.3215313402695232;0.3256811962778021;0.9953961665857842;0.9999896368315732;10.000149223513134;0.416750957897817;0.4519834286890184;0.45199447644810126;0.4186776744081265;0.33000102781767837;0.5330995555133218;1.0000153217056775
91.178047;0.9872645799727033;0.4166667545130679;0.42204950693266813;0.32153139102998346;0.3256812076061559;0.9953959128906025;0.9999893201784944;10.000149570518508;0.41675101175129126;0.45198346887949403;0.45199448265951125;0.4186776263495885;0.3300010192193463;0.533099580769496;1.0000152920115661
91.188047;0.9872645730041585;0.41666677829727183;0.4220495808567442;0.32153144381662263;0.3256812175049835;0.9953956603611768;0.9999890057162751;10.000149861065884;0.41675106691882324;0.4519835118982548;0.45199448403575;0.418677580166954;0.3300010105706931;0.5330996092108236;1.000015257193664
91.198047;0.9872645629515934;0.4166668057430953;0.422049657906096;0.32153149846222234;0.3256812259033172;0.9953954093428413;0.9999886939364077;10.000150092323633;0.4167511233279184;0.4519835575778514;0.451994480602209;0.41867753583046613;0.33000100183692016;0.5330996408015535;1.0000152173457921
91.208047;0.9872645495893493;0.41666683657653364;0.42204973767462167;0.32153155478529444;0.3256812327128094;0.9953951601243843;0.9999883852487105;10.000150261815776;0.416751180975705;0.4519836057674232;0.45199447241089324;0.4186774932929778;0.33000099298138963;0.5330996754043082;1.0000151726680166
91.218047;0.9872645327021945;0.41666687052840584;0.4220498197577113;0.3215316126058959;0.32568123785893166;0.9953949129428272;0.9999880800279977;10.0001503674934;0.4167512398860863;0.45198365632179616;0.45199445958575424;0.41867745249138355;0.330000983960235;0.5330997128044828;1.0000151233889465
91.228047;0.9872645120159006;0.4166669073541627;0.42204990376572693;0.32153167174903846;0.32568124129395476;0.9953946680480323;0.9999877786698409;10.000150407867652;0.4167513000736187;0.451983709105036;0.45199444235956515;0.41867741334779895;0.3300009747505273;0.5330997527753527;1.0000150696582764
91.238047;0.9872644871604169;0.4166669468285404;0.42204998930581084;0.3215317320337331;0.32568124298770623;0.9953944256996915;0.9999874815968884;10.00015038251409;0.4167513615267723;0.4519837640181812;0.45199442105395404;0.41867737577904;0.3300009653644794;0.5330997950899065;1.000015011556001
91.248047;0.9872644577236933;0.4166669887185534;0.4220500759565699;0.3215317932606673;0.3256812429208504;0.9953941860694403;0.9999871891651406;10.000150292099569;0.4167514241806537;0.4519838210032726;0.45199439603647484;0.41867733969531284;0.3300009558343817;0.5330998395013948;1.0000149491319756
91.258047;0.9872644233354361;0.41666703276497036;0.4220501632771128;0.32153185521143346;0.3256812410923511;0.9953939491823199;0.999986901633199;10.00015013784029;0.41675148789209954;0.45198388002673473;0.45199436769850315;0.4186773049746935;0.3300009461996707;0.5330998857729257;1.000014882331721
91.268047;0.9872643837432096;0.4166670786779556;0.4220502508416707;0.3215319176468955;0.32568123752702594;0.9953937149521032;0.9999866192461047;10.000149921153072;0.41675155246613654;0.4519839410814336;0.451994336445064;0.4186772714357961;0.33000093651083845;0.5330999337246337;1.000014810965653
91.278047;0.9872643388661506;0.4166671261533883;0.4220503382668735;0.321531980299412;0.3256812322687305;0.9953934831992451;0.9999863422366633;10.000149643407344;0.41675161773278746;0.4519840041904965;0.45199430265984125;0.41867723883566027;0.33000092683800875;0.5330999832383807;1.0000147348168646
91.288047;0.9872642888037562;0.41666717492677185;0.4220504252319227;0.32153204288690423;0.3256812253784559;0.9953932535964011;0.9999860707579605;10.000149305596938;0.4167516836081801;0.4519840694036765;0.4519942666542323;0.41867720690148685;0.33000091726804615;0.5331000342364101;1.0000146537204408
91.298047;0.9872642338267558;0.4166672248445195;0.4220505114963649;0.3215321051575328;0.32568121694939023;0.9953930256470123;0.9999858049348265;10.000148908368018;0.41675175007365844;0.4519841368051686;0.45199422866194455;0.41867717538248655;0.33000090788761816;0.5331000866609127;1.0000145675522225
91.308047;0.9872641743706086;0.4166672758919972;0.4220505968990737;0.32153216693080183;0.3256812070985252;0.9953927987604115;0.9999855449552139;10.000148452183215;0.41675181708643494;0.45198420651734783;0.4519941888750657;0.4186771440909685;0.33000089877418276;0.5331001404537813;1.0000144761877208
91.318047;0.9872641109562028;0.41666732815634683;0.4220506813395144;0.3215322281001632;0.3256811959291025;0.9953925723575936;0.9999852910035726;10.000147937277452;0.4167518845174815;0.4519842786748827;0.45199414746436284;0.41867711290224224;0.33000088999848226;0.5331001955468659;1.0000143794683463
91.328047;0.987264044028205;0.4166673817745982;0.4220507647667176;0.32153228860063526;0.3256811835194165;0.995392345958762;0.9999850431341675;10.000147363513372;0.41675195216468924;0.4519843533949426;0.4519941045764366;0.41867708173237755;0.330000881615368;0.5331002518609769;1.0000142771993683
91.338047;0.9872639738715713;0.4166674368997413;0.42205084718354124;0.32153234837574035;0.32568116995102797;0.9953921192109262;0.9999848013214225;10.000146730294242;0.4167520197817809;0.451984430771875;0.4519940603279928;0.4186770505366365;0.3300008736551783;0.5331003092853008;1.0000141691670412
91.348047;0.9872639006585089;0.41666749367057226;0.42205092864379923;0.3215324073690922;0.3256811553457902;0.9953918918366965;0.9999845656247427;10.000146036597865;0.41675208708248945;0.4519845108853949;0.4519940148312893;0.4186770193218327;0.3300008661341359;0.5331003676571507;1.0000140551999883
91.358047;0.9872638244908902;0.4166675521890297;0.4220510092412729;0.3215324655404033;0.325681139888734;0.9953916636060108;0.9999843362670943;10.000145280951882;0.41675215374575747;0.4519845938168277;0.45199396825096677;0.4186769881573296;0.33000085907592647;0.5331004267761752;1.0000139352675994
91.368047;0.9872637453700963;0.4166676125155318;0.4220510891176976;0.32153252287422823;0.32568112382281555;0.9953914343456113;0.9999841135900487;10.000144461287901;0.4167522194385597;0.4519846796439261;0.4519939208133919;0.41867695716902953;0.3300008525319648;0.533100486424867;1.0000138094841688
91.378047;0.9872636631828582;0.41666767467390414;0.42205116847485585;0.32153257935761004;0.32568110742341533;0.995391203910176;0.9999838979079347;10.00014357525146;0.4167522838550879;0.45198476838974083;0.45199387274883507;0.41867692650415067;0.3300008465680384;0.5331005463904573;1.000013677972943
91.388047;0.9872635777500889;0.41666773866644785;0.4220512475500979;0.3215326349684267;0.3256810909693225;0.9953909721730393;0.9999836893800603;10.000142621556591;0.41675234676967043;0.45198485999353466;0.45199382425054;0.4186768963155851;0.3300008412200529;0.5331006065089832;1.000013540692065
91.398047;0.9872634888559094;0.4166678045023893;0.42205132657449773;0.3215326897009869;0.3256810747155975;0.9953907390593758;0.9999834880558719;10.000141601782214;0.41675240807735203;0.4519849543535431;0.451993775478927;0.41867686678843014;0.33000083647727657;0.5331006666935065;1.0000133973420704
91.408047;0.9872633962513272;0.41666787223088503;0.4220514057620546;0.32153274356608696;0.32568105887164245;0.9953905045404181;0.9999832940164561;10.000140521069337;0.4167524677796009;0.45198505139398965;0.45199372656308434;0.41867683815499535;0.3300008323041084;0.5331007269143603;1.0000132474227126
91.418047;0.9872632997010675;0.4166679419567374;0.4220514853201371;0.321532796537462;0.3256810435982848;0.9953902686037479;0.9999831074523238;10.000139386739665;0.4167525259211621;0.4519851510905814;0.45199367759006615;0.418676810668502;0.33000082865720703;0.5331007871690998;1.0000130903666502
91.428047;0.9872631990547801;0.4166680138208985;0.42205156545040023;0.3215328485156711;0.3256810290285597;0.9953900312486217;0.9999829286226789;10.000138206089845;0.41675258252763414;0.4519852534222702;0.4519936286118339;0.4186767845590536;0.33000082548134785;0.533100847487222;1.0000129256100085
91.438047;0.9872630942722376;0.41666808796678784;0.42205164634926406;0.3215328993555795;0.3256810152780854;0.9953897925107112;0.9999827577066756;10.000136985548856;0.4167526375766856;0.4519853583049637;0.45199357966363785;0.4186767599998265;0.3300008227065437;0.5331009079485053;1.0000127526041553
91.448047;0.9872629853889722;0.4166681645111102;0.42205172821933395;0.3215329489108679;0.3256810024323747;0.9953895524971192;0.9999825946821959;10.000135731024182;0.41675269101268186;0.4519854655949813;0.45199353076111626;0.4186767371025998;0.3300008202641164;0.5331009686935136;1.0000125708514176
91.458047;0.9872628724751945;0.41666824351903925;0.42205181126355734;0.3215329970391362;0.325680990549693;0.9953893113955498;0.9999824393699491;10.000134447896578;0.4167527427722014;0.4519855751361846;0.45199348188217187;0.4186767159505773;0.3300008180978141;0.5331010299500313;1.0000123799596237
91.468047;0.9872627556079135;0.4166683250088309;0.42205189563690426;0.32153304359605905;0.32568097968505444;0.9953890694982008;0.999982291553848;10.000133140591299;0.4167527927762834;0.45198568678754053;0.45199343296574385;0.418676696624523;0.33000081614703364;0.5331010920403431;1.0000121796728825
91.478047;0.9872626348435016;0.4166684089787689;0.4220519814039253;0.3215330884710022;0.32568096990896117;0.9953888272572375;0.999982151029527;10.000131812829562;0.4167528409172451;0.4519858004418911;0.4519933839517279;0.41867667919295454;0.33000081433336065;0.533101155316769;1.0000119698704921
91.488047;0.9872625101832138;0.41666849541259937;0.4220520685446921;0.321533131623779;0.32568096131949176;0.9953885852787734;0.9999820175711962;10.00013046839578;0.41675288709143254;0.4519859160278988;0.451993334851643;0.41867666372086576;0.3300008125720137;0.5331012200832624;1.0000117505572537
91.498047;0.9872623815481203;0.4166685842738188;0.42205215697080384;0.32153317306174334;0.3256809540407862;0.9953883442453751;0.9999818908597792;10.00012911094943;0.4167529312523168;0.451986033472062;0.4519932857739745;0.418676650304868;0.3300008107814594;0.5331012865765266;1.0000115218621866
91.508047;0.9872622488623488;0.416668675505401;0.42205224653318374;0.3215332127977331;0.3256809481983356;0.9953881048610116;0.9999817704489476;10.000127743291165;0.4167529734240165;0.45198615266925174;0.45199323685534043;0.4186766390659504;0.33000080887083993;0.5331013549822232;1.0000112840292719
91.518047;0.987262112230067;0.41666876902877653;0.42205233703492256;0.32153325085492235;0.3256809439018222;0.995387867811588;0.9999816558372859;10.000126367669317;0.4167530136730901;0.45198627348910386;0.4519931881770871;0.4186766300967687;0.3300008067271488;0.5331014254334588;1.0000110373790982
91.528047;0.9872619720015717;0.41666886476709986;0.4220524282416524;0.3215332873006103;0.32568094125876956;0.9953876336861087;0.9999815465636994;10.000124986648085;0.41675305207365126;0.451986395780914;0.45199313976548755;0.41867662343881906;0.3300008042371946;0.5331014979702379;1.000010782249526
91.538047;0.9872618286957724;0.41666896267481063;0.4220525198845868;0.32153332225809467;0.3256809403887851;0.9953874029276067;0.9999814422228638;10.000123602994947;0.41675308868717464;0.4519865193678506;0.4519930916369026;0.41867661911033843;0.33000080132384396;0.5331015724993908;1.0000105189572004
91.548047;0.9872616829066031;0.41666906272007787;0.4220526116502487;0.3215333558918968;0.3256809414105116;0.995387175852335;0.9999813424702441;10.000122218740815;0.4167531235580557;0.4519866440453745;0.4519930437874545;0.41867661712087484;0.3300007979593065;0.5331016488288511;1.0000102477994428
91.558047;0.9872615352166046;0.41666916484998257;0.42205270316745097;0.32153338839078577;0.32568094442142603;0.9953869526937802;0.9999812470927796;10.000120834895661;0.41675315670313934;0.4519867695756734;0.45199299613879057;0.41867661744503454;0.3300007941700789;0.533101726751122;1.0000099690679203
91.568047;0.9872613861189324;0.4166692689938652;0.42205279402506746;0.32153341995831336;0.32568094949161286;0.995386733678969;0.9999811560230223;10.000119451963819;0.4167531880884224;0.45198689568584066;0.4519929485188084;0.41867661999786293;0.3300007900355962;0.5331018060820855;1.0000096830349239
91.578047;0.9872612359803914;0.4166693750912959;0.4220528838213724;0.3215334507982421;0.32568095666556557;0.995386519100449;0.9999810692149947;10.000118070175123;0.41675321763033435;0.4519870220864259;0.45199290067886844;0.418676624647416;0.33000078566158436;0.5331018866435064;1.0000093899119549
91.588047;0.9872610850634804;0.4166694830898309;0.42205297220562865;0.321533481080889;0.3256809659722919;0.9953863093025633;0.9999809865636999;10.000116689017513;0.41675324522990237;0.4519871484796786;0.4519928523134613;0.4186766312570214;0.3300007811514478;0.5331019682498845;1.0000090898522367
91.598047;0.9872609335816653;0.41666959289848016;0.42205305886930605;0.3215335109077579;0.32568097743421076;0.995386104600692;0.9999809079806307;10.000115306690379;0.41675327080403085;0.4519872745523393;0.4519928030842953;0.41867663971250496;0.33000077660431826;0.5331020507283865;1.0000087830216629
91.608047;0.9872607817213074;0.41666970436096973;0.42205314349983397;0.3215335403114478;0.32568099104830234;0.9953859052446596;0.9999808335085826;10.000113920516545;0.4167532943148179;0.4519873999936317;0.4519927526517865;0.41867664990496684;0.3300007721328361;0.5331021339571252;1.000008469647256
91.618047;0.9872606296201892;0.4166698172882348;0.42205322576636933;0.3215335692919954;0.32568100675387696;0.9953857115013587;0.9999807633936242;10.000112528111726;0.4167533157956954;0.45198752452916985;0.4519927007099842;0.41867666170730844;0.3300007678727435;0.5331022178902861;1.0000081499895603
91.628047;0.987260477321193;0.41666993150933207;0.42205330535834445;0.32153359784401564;0.32568102442658964;0.995385523769914;0.9999806981006509;10.000111128117318;0.41675333533763503;0.45198764793608665;0.4519926470074552;0.41867667497836103;0.3300007639630979;0.5331023025280615;1.0000078242808708
91.638047;0.9872603247256172;0.4166700469076027;0.4220533820343165;0.32153362594167156;0.32568104389146824;0.9953853425909052;0.9999806382569457;10.000109720360989;0.4167533530485916;0.4519877700355216;0.4519925913411279;0.41867668956181764;0.3300007605085497;0.5331023878632024;1.0000074927074813
91.648047;0.9872601716153933;0.41667016342335694;0.4220534556422438;0.32153365351359214;0.32568106493006177;0.9953851685586362;0.9999805845393118;10.000108305728496;0.4167533690197005;0.4519878906811474;0.45199253355138586;0.41867670526312245;0.3300007575533456;0.5331024738900725;1.0000071554715906
91.658047;0.9872600177075868;0.41667028101465303;0.42205352609844204;0.321533680452998;0.32568108729913287;0.995385002246736;0.9999805375608243;10.000106885355564;0.4167533832962794;0.451988009766392;0.4519924735344564;0.41867672184813864;0.33000075508604887;0.5331025606486536;1.0000068128486477
91.668047;0.9872598626472776;0.4166703996226231;0.4220535933547122;0.3215337066489129;0.3256811107683681;0.9953848441836424;0.9999804978128753;10.000105459476726;0.4167533958819609;0.4519881272364192;0.451992411259857;0.41867673909196945;0.3300007530664226;0.5331026482134136;1.0000064651798557
91.678047;0.987259706031557;0.4166705191703009;0.42205365738289;0.3215337320013118;0.32568113514774344;0.9953846948185704;0.9999804656735138;10.000104027268302;0.41675340679551814;0.45198824307301233;0.45199234678012945;0.41867675684649464;0.3300007514469207;0.5331027366305418;1.0000061128805768
91.688047;0.9872595475374166;0.4166706395602439;0.42205371816372406;0.32153375641466775;0.32568116029400784;0.9953845544934586;0.9999804414593592;10.000102587565415;0.4167534161244165;0.4519883572637701;0.45199228020967025;0.41867677507071555;0.33000075018298897;0.5331028258617554;1.000005756474795
91.698047;0.9872593869956123;0.4166707606536358;0.4220537756690827;0.3215337797779836;0.32568118609856517;0.9953844234873195;0.999980425462593;10.00010113919922;0.4167534240309884;0.4519884697755061;0.4519922116700591;0.418676793801922;0.3300007492433855;0.5331029157794246;1.000005396550922
91.708047;0.9872592243477322;0.41667088226221194;0.42205382985107887;0.3215338019509061;0.3256812124613731;0.9953843020654972;0.9999804179119784;10.000099680997232;0.41675343071596893;0.4519885805352728;0.45199214124233345;0.418676813100803;0.3300007486069488;0.5331030062195162;1.000005033691724
91.718047;0.9872590596474206;0.4166710041616532;0.4220538806515653;0.32153382278267184;0.3256812392806972;0.9953841904480545;0.9999804189053443;10.000098212025074;0.41675343637038587;0.45198868944020154;0.4519920689558689;0.41867683301041275;0.330000748238105;0.5331030970454493;1.0000046685163098
91.728047;0.9872588931395813;0.4166711260984909;0.4220539280266995;0.32153384214096814;0.32568126646916373;0.9953840887614305;0.9999804284439201;10.000096732199335;0.4167534411600798;0.45198879639537437;0.45199199480629465;0.41867685354695516;0.33000074806119917;0.5331031881826609;1.0000043017490268
91.738047;0.9872587252602946;0.416671247799406;0.4220539719648062;0.3215338599146659;0.3256812939623071;0.9953839970513647;0.9999804465462214;10.000095242826736;0.4167534452380608;0.4519889013223223;0.4519919187907774;0.4186768747139288;0.33000074795174505;0.5331032796303139;1.0000039341658626
91.748047;0.9872585565395807;0.41667136899359813;0.4220540124748469;0.32153387600465005;0.3256813217144942;0.9953839153009039;0.9999804732702151;10.000093746741877;0.41675344874783826;0.4519890041238899;0.4519918409359877;0.4186768965123745;0.3300007477576771;0.5331033714572908;1.0000035665064197
91.758047;0.9872583875611453;0.41667148940881665;0.422054049562259;0.3215338903260062;0.3256813497064376;0.9953838434144183;0.9999805086511997;10.000092248570054;0.4167534518124902;0.4519891046830901;0.4519917612899752;0.41867691894143827;0.33000074733410195;0.5331034637702379;1.0000031994898153
91.768047;0.9872582189977188;0.4166716087349458;0.42205408324019045;0.3215339028154537;0.3256813779438988;0.9953837812477803;0.9999805526856311;10.000090754441942;0.41675345452036644;0.45198920292513156;0.45199167990778255;0.41867694199649175;0.330000746561868;0.5331035566616951;1.0000028338706797
91.778047;0.9872580515896797;0.4166717266061574;0.4220541135709753;0.32153391342982607;0.3256814064214782;0.9953837286782037;0.9999806053417403;10.000089270566928;0.4167534569236185;0.4519892988684989;0.4519915968634398;0.4186769656758584;0.3300007453506524;0.533103650162335;1.000002470424922
91.788047;0.987257886056029;0.4166718426317848;0.4220541406901663;0.321533922147114;0.3256814350824463;0.9953836856213537;0.9999806665603258;10.000087802406288;0.4167534590673573;0.4519893926266896;0.45199151224419204;0.41867699000869374;0.33000074363084786;0.5331037442119015;1.000002109875382
91.798047;0.9872577230578553;0.4166719564562933;0.422054164796715;0.3215339289758499;0.32568146381683793;0.9953836519993718;0.9999807362660156;10.000086355157242;0.4167534610225107;0.4519894843972028;0.4519914261106997;0.41867701507983884;0.3300007413449825;0.5331038386648672;1.0000017528413785
91.808047;0.9872575632419139;0.4166720677978288;0.42205418613521506;0.32153393395152247;0.32568149248858236;0.9953836277044498;0.99998081435208;10.000084934439174;0.41675346286430764;0.45198957443730153;0.451991338489743;0.41867704101683173;0.3300007384543269;0.5331039333262012;1.0000013998852093
91.818047;0.9872574072640605;0.41667217642574;0.4220542049874117;0.32153393711735156;0.32568152095778835;0.9953836125927908;0.9999809006334314;10.000083546567954;0.4167534646184427;0.4519896630177504;0.4519912494050441;0.4186770679555098;0.33000073494054377;0.5331040279783797;1.0000010516180053
91.828047;0.987257255755539;0.41667228211361873;0.42205422164448714;0.3215339384957279;0.3256815491010463;0.9953836065020488;0.9999809948313276;10.000082197962927;0.41675346626319054;0.4519897504038618;0.45199115889048097;0.41867709602571385;0.33000073078147674;0.5331041223770882;1.000000708738736
91.838047;0.9872571093358274;0.41667238463337486;0.42205423636790934;0.3215339380625469;0.3256815768302601;0.9953836092180186;0.9999810966000405;10.00008089391514;0.4167534677931492;0.4519898368686904;0.45199106699335206;0.4186771253587077;0.3300007259311457;0.5331042162470379;1.000000371977767
91.848047;0.9872569687167866;0.4166724837680656;0.42205424938519215;0.321533935753613;0.3256816040844552;0.9953836204022144;0.9999812055743115;10.00007963810106;0.41675346927909085;0.4519899226909343;0.451990973788755;0.4186771560951865;0.3300007203298388;0.5331043093059601;1.0000000420415358
91.858047;0.9872568347720047;0.41667257929566687;0.4220542609027578;0.32153393149195886;0.32568163079589535;0.9953836395659503;0.9999813214565534;10.000078433104546;0.41675347088489034;0.4519900081268299;0.4519908793864615;0.4186771883744339;0.33000071391996855;0.5331044012996222;0.9999997195912032
91.868047;0.9872567084616023;0.4166726709620108;0.42205427111721777;0.3215339252032211;0.3256816568534638;0.9953836661045024;0.9999814440938465;10.000077280742685;0.4167534728288742;0.4519900933790722;0.4519907839098984;0.41867722228800186;0.3300007066499563;0.5331044920391543;0.999999405210886
91.878047;0.987256590645941;0.4166727584817808;0.4220542802450587;0.32153391681745636;0.32568168209179665;0.9953836993562073;0.9999815734409352;10.000076182096105;0.4167534753097816;0.4519901785899571;0.4519906874474102;0.4186772578389165;0.3300006984728311;0.5331045814068957;0.9999990993768852
91.888047;0.9872564818907401;0.41667284158843004;0.4220542885376441;0.32153390627286743;0.32568170632024984;0.9953837386572509;0.999981709447706;10.000075138194125;0.41675347845817523;0.45199026386027286;0.45199059002345543;0.4186772949586362;0.3300006893447616;0.5331046693057381;0.9999988024265055
91.898047;0.987256382380305;0.41667292008969825;0.4220542962650383;0.32153389354160883;0.3256817293703677;0.9953837834198934;0.999981851979408;10.000074150899097;0.41675348234808307;0.45199034926887244;0.45199049163622784;0.4186773335472585;0.33000067922357085;0.5331047556301264;0.9999985145280811
91.908047;0.9872562919966859;0.4166729938536596;0.42205430372005387;0.32153387865968924;0.32568175113341585;0.9953838332164506;0.9999820007732567;10.000073222773498;0.41675348702819076;0.451990434883845;0.45199039232502203;0.41867737348686157;0.33000066806466166;0.5331048402997255;0.9999982357284553
91.918047;0.9872562104500147;0.4166730627523511;0.4220543112205055;0.32153386171637754;0.32568177157028627;0.9953838877447055;0.9999821553969815;10.000072355927166;0.41675349252455507;0.4519905207690049;0.45199029219542325;0.41867741464182084;0.33000065582638766;0.5331049232833386;0.9999979660426707
91.928047;0.9872561373337612;0.4166731266504513;0.4220543190700971;0.32153384281530506;0.3256817907002473;0.9953839467145553;0.9999823152287026;10.000071550909222;0.41675349884092383;0.4519906069757014;0.45199019138997476;0.4186774568860083;0.33000064248419786;0.5331050045645579;0.9999977054630788
91.938047;0.9872560721346676;0.41667318544054005;0.42205432753734323;0.3215338220541823;0.3256818085943171;0.995384009795228;0.9999824794905647;10.000070806470163;0.41675350598693;0.4519906935278034;0.4519900900600582;0.4186775001414022;0.3300006280311337;0.5331050841145346;0.9999974538971141
91.948047;0.9872560142380198;0.41667323905834136;0.4220543368680115;0.3215337995344154;0.32568182537356366;0.9953840765970399;0.9999826473317512;10.000070119642551;0.41675351399563776;0.4519907804138013;0.45198998838244375;0.41867754436810084;0.33000061247319046;0.5331051619312307;0.999997211151164
91.958047;0.9872559629623361;0.4166732874723954;0.42205434727448116;0.3215337753750594;0.32568184118905363;0.9953841466221499;0.9999828179354139;10.000069485666446;0.4167535229172335;0.45199086757112994;0.45198988658116385;0.41867758952392675;0.33000059583012237;0.5331052380678326;0.9999969769939668
91.968047;0.9872559176432617;0.4166733306819873;0.42205435889717435;0.32153374970344006;0.32568185618757933;0.9953842192236491;0.999982990602669;10.000068898638624;0.4167535328286921;0.45199095488215946;0.4519897849217072;0.4186776355619398;0.33000057812643013;0.5331053125839875;0.9999967511952884
91.978047;0.9872558776767242;0.4166733687110768;0.422054371772378;0.3215337226272848;0.32568187049132874;0.9953842936795844;0.9999831647641553;10.000068352753589;0.4167535438368851;0.4519910422163147;0.45198968371126996;0.41867768245362064;0.3300005593878349;0.533105385481474;0.999996533526767
91.988047;0.9872558424980539;0.41667340160620187;0.42205438582868277;0.3215336942327954;0.3256818841915642;0.9953843693394765;0.9999833399414594;10.000067842757455;0.41675355603950964;0.45199112947356834;0.4519895832977788;0.4186777301800027;0.3300005396674809;0.533105456671415;0.999996323779173
91.998047;0.9872558115782382;0.41667342946988334;0.4220544009055933;0.32153366461946203;0.3256818973395017;0.9953844456552898;0.999983515712817;10.000067363375342;0.41675356950069814;0.45199121658133196;0.4519894840476256;0.41867777869889455;0.33000051906240335;0.5331055259420822;0.9999961217271908
92.008047;0.9872557844419108;0.4166734524995172;0.4220544167676745;0.32153363391301465;0.3256819099460913;0.9953845221139458;0.999983691682917;10.000066908686188;0.41675358426280523;0.4519913034827868;0.4519893863318277;0.41867782794401165;0.330000497676553;0.5331055929382532;0.9999959270774372
92.018047;0.987255760702504;0.41667347098150337;0.42205443312091656;0.3215336022441223;0.32568192199896134;0.9953845981960082;0.9999838674330147;10.000066472401748;0.4167536003411387;0.4519913901463875;0.4519892905128157;0.4186778778499469;0.330000475572197;0.5331056572005527;0.9999957395109609
92.028047;0.9872557401393012;0.41667348524381964;0.42205444966999145;0.321533569732133;0.32568193347419705;0.9953846733532422;0.99998404248554;10.000066048674105;0.4167536177210037;0.4519914765557445;0.45198919690610606;0.4186779283508312;0.33000045276645024;0.5331057182297534;0.9999955587355455
92.038047;0.9872557227483436;0.4166734955992656;0.4220544661873428;0.32153353646540794;0.3256819443351024;0.995384747024959;0.9999842163383715;10.000065632535174;0.41675363638473645;0.45199156266143936;0.45198910575622736;0.4186779793567241;0.3300004292660433;0.5331057755138116;0.9999953844786829
92.048047;0.987255708699071;0.41667350230866934;0.4220544825151442;0.3215335024885948;0.3256819545293348;0.9953848187079031;0.9999843885094697;10.000065219971697;0.41675365631376726;0.4519916483353049;0.45198901725641605;0.4186780307470479;0.3300004051050095;0.5331058285563494;0.9999952164581656
92.058047;0.9872556982598315;0.41667350557326394;0.4220544985024173;0.3215334678293375;0.32568196398448745;0.9953848879953721;0.9999845585028436;10.000064807683698;0.4167536774557745;0.4519917333595674;0.45198893157351977;0.4186780823776163;0.33000038035572854;0.5331058769429552;0.9999950543381462
92.068047;0.9872556917470766;0.41667350552598936;0.4220545139439766;0.3215334325142519;0.32568197260098847;0.9953849545585142;0.9999847257791943;10.000064392958972;0.4167536997064124;0.4519918174581225;0.4519888488654092;0.4186781340743807;0.3300003551205894;0.5331059203615351;0.9999948977228658
92.078047;0.98725568946939;0.41667350221923755;0.4220545285743346;0.3215333965467649;0.32568198024614253;0.9953850181249453;0.99998488980803;10.000063974038353;0.416753722911803;0.45199190035817705;0.4519887692954878;0.41867818563888054;0.3300003295378249;0.5331059585585584;0.9999947461971008
92.088047;0.987255691700991;0.4166734956554901;0.4220545421137832;0.3215333599203496;0.32568198675400567;0.995385078487718;0.9999850500858278;10.000063550485036;0.4167537468839997;0.4519919818541088;0.4519886930252362;0.41867823689565836;0.3300003037888564;0.5331059913499661;0.9999945993272292
92.098047;0.9872556987117462;0.4166734858537674;0.42205455429780747;0.32153332266928886;0.3256819919410684;0.9953851355117519;0.9999852061154215;10.000063123636476;0.4167537714459646;0.4519920618466332;0.4519886202080268;0.4186782877277963;0.33000027807115195;0.5331060186966219;0.9999944566457605
92.108047;0.9872557107711911;0.4166734728908987;0.42205456487114956;0.32153328486405475;0.3256819956388119;0.9953851891164008;0.9999853574457988;10.000062696709783;0.41675379649380867;0.4519921403188981;0.45198855098150004;0.41867833805748983;0.3300002525592261;0.5331060407250493;0.9999943177041025
92.118047;0.9872557281165977;0.41667345690906066;0.42205457360688653;0.32153324654035376;0.32568199772662837;0.9953852392490133;0.9999855036690298;10.000062273419129;0.41675382201589256;0.4519922172554125;0.45198848542145;0.4186783878107654;0.3300002274021005;0.5331060576598499;0.9999941821676518
92.128047;0.9872557509440756;0.4166734381121962;0.4220545803425761;0.3215332076388472;0.3256819981344777;0.9953852858690233;0.999985644333277;10.000061856092103;0.4167538480472563;0.4519922925853567;0.4519884235073687;0.4186784369011084;0.33000020274586983;0.5331060697536556;0.9999940498535975
92.138047;0.9872557794209864;0.41667341673363256;0.4220545849829304;0.3215331680096891;0.32568199680673815;0.9953853289893825;0.9999857789218127;10.000061445318403;0.4167538746229938;0.4519923661870396;0.4519883651438874;0.4186784852365633;0.33000017874184645;0.5331060772776051;0.9999939206692945
92.148047;0.9872558137054772;0.416673392989012;0.4220545874914197;0.3215331274754499;0.3256819936720196;0.9953853687282503;0.9999859069056428;10.000061040887745;0.4167539017760633;0.4519924379210992;0.4519883101906941;0.41867853272832684;0.3300001555370719;0.5331060805270232;0.9999937945391547
92.158047;0.987255853980033;0.41667336706875097;0.42205458789111144;0.3215330858924961;0.32568198863922926;0.9953854052794536;0.9999860277838931;10.000060642327478;0.4167539295512321;0.45199250766060994;0.45198825846469837;0.41867857927932284;0.33000013326129757;0.5331060797890586;0.9999936714246015
92.168047;0.9872559004842589;0.4166733391702456;0.42205458625374687;0.3215330431618205;0.32568198159277545;0.9953854388586749;0.9999861411143236;10.000060248829831;0.4167539580002541;0.4519925752975435;0.4519882097287408;0.4186786247819529;0.330000112020704;0.5331060753111668;0.9999935514053474
92.178047;0.9872559534496202;0.4166733095268618;0.42205458269144236;0.3215329992081942;0.32568197239189445;0.9953854697064404;0.9999862465202272;10.00005985936162;0.4167539871552042;0.4519926407186416;0.45198816370181905;0.4186786691375242;0.3300000919009276;0.5331060673087397;0.9999934347101188
92.188047;0.9872560129012782;0.4166732783889101;0.4220545773719082;0.32153295396382925;0.3256819608827639;0.9953854981242065;0.999986343684175;10.000059472788214;0.4167540169955283;0.45199270376413203;0.4519881201173822;0.4186787122627891;0.3300000729744111;0.533106055959685;0.9999933216783241
92.198047;0.9872560785253709;0.4166732459628984;0.422054570517769;0.32153290736235746;0.32568194691166985;0.9953855244849792;0.9999864324232999;10.000059087300151;0.4167540474302024;0.4519927642124096;0.4519880787905973;0.4186787540552297;0.33000005530496707;0.5331060413551756;0.9999932127171487
92.208047;0.9872561497400991;0.4166732123750739;0.42205456236444994;0.3215328593329206;0.3256819303423668;0.9953855491852741;0.9999865128172216;10.000058699404727;0.4167540783145234;0.4519928218108374;0.45198803961489814;0.4186787943497611;0.3300000389427507;0.5331060234834196;0.9999931082359393
92.218047;0.9872562258211013;0.41667317767071066;0.4220545531293704;0.32153280979779364;0.32568191106675654;0.9953855725349873;0.999986585228668;10.000058303951342;0.41675410949420527;0.45199287631375307;0.451988002488989;0.4186788329320021;0.3300000239211439;0.5331060022821988;0.9999930085472296
92.228047;0.9872563059482233;0.41667314181717824;0.4220545430108912;0.32153275868836045;0.3256818890048852;0.9953855946781004;0.99998665018128;10.000057895501376;0.41675414083797013;0.4519929275053765;0.45198796726496515;0.4186788695829672;0.3300000102690016;0.5331059776774822;0.9999929138345528
92.238047;0.9872563892376449;0.41667310472838054;0.42205453216148536;0.32153270596397404;0.3256818641058002;0.9953856156556246;0.9999867082226972;10.000057469278302;0.4167541722358088;0.45199297521309284;0.4519879337484411;0.4186789041053022;0.3299999980271686;0.5331059495848305;0.9999928242158653
92.248047;0.9872564748262214;0.4166730663131919;0.42205452063986604;0.32153265161559724;0.3256818363302736;0.9953856355139381;0.9999867598568402;10.00005702118333;0.41675420359076737;0.4519930193219602;0.45198790169556485;0.4186789363524089;0.32999998725499247;0.5331059179388705;0.9999927398430132
92.258047;0.9872565619710202;0.41667302650058746;0.42205450839862896;0.321532595669895;0.3256818056222791;0.9953856543112998;0.9999868055114722;10.000056548216595;0.41675423483756835;0.4519930598090311;0.45198787080367153;0.4186789662595858;0.329999978018922;0.5331058827403388;0.9999926609844214
92.268047;0.9872566501037254;0.41667298523185287;0.42205449531123934;0.3215325381987437;0.3256817719069611;0.9953856720376886;0.9999868455092262;10.000056049238323;0.41675426596045695;0.45199309676397853;0.4519878407209333;0.41867899384261814;0.3299999703745968;0.5331058440672615;0.9999925880270742
92.278047;0.9872567388353983;0.4166729424518077;0.4220544812292706;0.3215324793181959;0.32568173510991477;0.9953856885520078;0.9999868800434829;10.000055525034426;0.4167542969779089;0.45199313033870303;0.4519878110625347;0.4186790191575191;0.3299999643644849;0.5331058020457228;0.9999925213737749
92.288047;0.9872568279531295;0.4166728981008124;0.4220544660514736;0.3215324191660558;0.3256816951797571;0.9953857036107;0.9999869092013548;10.000054977935996;0.416754327925088;0.4519931606473652;0.45198778144677687;0.41867904224875063;0.32999996001317417;0.5331057568099223;0.9999924613211001
92.298047;0.9872569174337417;0.41667285210634153;0.4220544497365363;0.3215323578649274;0.3256816521063623;0.9953857169497561;0.999986933063439;10.0000544114925;0.4167543588575678;0.45199318769643665;0.45198775155682586;0.41867906313755965;0.3299999573054692;0.533105708492597;0.9999924080055735
92.308047;0.9872570074399987;0.4166728043982381;0.4220544322484554;0.32153229550246926;0.3256816059150963;0.9953857283430491;0.9999869517574205;10.000053830096007;0.41675438984729574;0.4519932113847295;0.4519877211830935;0.41867908185318164;0.329999956185904;0.5331056572352117;0.9999923613887826
92.318047;0.9872570982509483;0.4166727549202474;0.42205441351488165;0.3215322321452579;0.32568155664748955;0.9953857375885374;0.9999869653827207;10.000053238721788;0.4167544209591649;0.4519932315446279;0.4519876902121026;0.41867909844962825;0.32999995658999165;0.5331056031724494;0.9999923212788505
92.328047;0.9872571901676623;0.41667270360732894;0.42205439344580936;0.321532167861033;0.325681504367495;0.9953857444607557;0.9999869739490341;10.000052643263103;0.4167544522346377;0.45199324798768503;0.45198765857441114;0.41867911299487665;0.32999995846561325;0.5331055464002801;0.9999922874209353
92.338047;0.9872572834829905;0.416672650382447;0.42205437198652196;0.3215321027298857;0.32568144918611186;0.9953857487255304;0.9999869774626825;10.00005205087461;0.4167544836908124;0.4519932605373361;0.4519876262045166;0.4186791255557355;0.32999996178109997;0.5331054869555838;0.9999922595585838
92.348047;0.987257378514515;0.4166725951826922;0.4220543491566011;0.32153203684468146;0.3256813912636326;0.9953857501984462;0.9999869761039039;10.000051468946896;0.41675451533102603;0.4519932690464853;0.4519875930416443;0.4186791361761457;0.32999996653348934;0.5331054248060949;0.999992237418307
92.358047;0.9872574756194428;0.4166725379610676;0.4220543250491624;0.3215319703039646;0.32568133078599654;0.9953857487864416;0.999986970304153;10.000050903400249;0.41675454716146354;0.45199327341206386;0.45198755903833837;0.4186791448473132;0.32999997273345244;0.5331053598541783;0.9999922207489169
92.368047;0.9872575751546637;0.41667247867948093;0.42205429980030296;0.3215319032110854;0.3256812679389907;0.9953857444959299;0.9999869606395017;10.000050358061074;0.41675457918997366;0.4519932735837891;0.45198752414614235;0.41867915149635726;0.32999998035952155;0.5331052919675104;0.9999922094455392
92.378047;0.9872576774410879;0.416672417312781;0.42205427356547914;0.32153183568060695;0.32568120289063873;0.995385737394576;0.9999869477262655;10.000049835153728;0.4167546113904663;0.45199326954926033;0.45198748829512586;0.4186791560234173;0.3299999893128076;0.5331052210246683;0.9999922036023954
