time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
92.388047;0.9872577827624422;0.41667235383893303;0.42205424652845913;0.3215317678326287;0.32568113579596425;0.9953857275656861;0.9999869322471037;10.000049336184203;0.41675464365300474;0.45199326130037126;0.45198745139953406;0.4186791583738524;0.32999999941941077;0.53310514693681;0.9999922034452222
92.398047;0.9872578913510062;0.4166722882287426;0.4220542189078293;0.3215316997793396;0.3256810668301969;0.9953857151099622;0.9999869149678835;10.000048862516051;0.41675467577743214;0.45199324881759384;0.4519874133917958;0.418679158589363;0.33000001049174815;0.5331050696313473;0.999992209264421
92.408047;0.9872580033661653;0.41667222046335267;0.42205419093913943;0.32153163162054504;0.3256809962155349;0.995385700180433;0.999986896666168;10.000048415345214;0.4167547075180489;0.4519932320797266;0.4519873742637451;0.41867915680956996;0.33000002238212656;0.5331049890325162;0.9999922213981628
92.418047;0.9872581188835925;0.4166721505600322;0.4220541628757201;0.3215315634396815;0.32568092421092343;0.9953856829881799;0.9999868780714887;10.000047995448524;0.41675473861733764;0.4519932110625679;0.45198733408241365;0.41867915324966887;0.3300000349829574;0.5331049050855031;0.999992240213112
92.428047;0.9872582378682138;0.4166720785650552;0.4220541349918078;0.32153149529808756;0.3256808510710716;0.9953856637454287;0.9999868598838615;10.000047602876691;0.4167547688183187;0.4519931857250065;0.45198729296459234;0.41867914817506624;0.33000004820790063;0.5331048177999589;0.9999922660714687
92.438047;0.9872583601843747;0.41667200452051095;0.422054107539033;0.32153142724115624;0.3256807770063274;0.9953856426106836;0.9999868428234397;10.000047236832502;0.4167547978769073;0.4519931560234274;0.45198725105352;0.41867914187642813;0.3300000619760736;0.5331047272287346;0.9999922992768515
92.448047;0.9872584856734616;0.41667192846039713;0.42205408070532496;0.32153135931794735;0.32568070217992195;0.9953856197057105;0.9999868276123837;10.00004689606737;0.4167548255754537;0.45199312195662;0.4519872085307185;0.41867913464743667;0.3300000761967974;0.5331046333961593;0.9999923399737298
92.458047;0.9872586141815163;0.4166718504452642;0.4220540546153773;0.32153129160335736;0.32568062673939435;0.9953855951332015;0.9999868148714349;10.000046579448478;0.41675485174752597;0.451993083584967;0.4519871656258274;0.4186791267576891;0.33000009076929615;0.5331045362611234;0.9999923880985621
92.468047;0.9872587455239121;0.41667177058972416;0.4220540293441686;0.3215312241970286;0.3256805508497349;0.9953855689411031;0.9999868050624229;10.00004628583788;0.4167548762939789;0.45199304099301607;0.4519871225870572;0.4186791184314203;0.3300001055943464;0.5331044357374335;0.999992443483555
92.478047;0.9872588795113414;0.4166716890705316;0.42205400494568823;0.32153115718634256;0.3256804747009424;0.9953855411308021;0.9999867985811794;10.000046013041777;0.41675489916166586;0.4519929942430211;0.4519870796219412;0.4186791098332771;0.3300001205816327;0.5331043317515223;0.9999925059829157
92.488047;0.9872590159979397;0.41667160611890924;0.4220539814844852;0.32153109061584007;0.32568039847577246;0.9953855117230863;0.9999867958908303;10.000045756654863;0.41675492031011113;0.45199294338154017;0.4519870368420601;0.41867910103463696;0.33000013565488096;0.5331042242787598;0.9999925754845786
92.498047;0.9872591548430574;0.4166715219926094;0.4220539590255566;0.3215310245100906;0.32568032230974914;0.9953854807652442;0.9999867975271832;10.000045509795116;0.4167549397018776;0.4519928884833477;0.45198699425271344;0.4186790920009532;0.330000150753714;0.5331041133206926;0.9999926518714106
92.508047;0.9872592958868913;0.4166714369447137;0.4220539376042327;0.3215309589314461;0.32568024628806724;0.9953854482666404;0.9999868039893172;10.000045264043738;0.41675495731812723;0.45199282966317594;0.45198695179383835;0.4186790826485222;0.330000165830374;0.5331039988734005;0.9999927349974835
92.518047;0.9872594390350367;0.4166713512027892;0.42205391722311053;0.3215308940202465;0.32568017046558667;0.9953854141708923;0.9999868156391221;10.000045010719436;0.4167549731669715;0.45199276704687597;0.4519869093960762;0.41867907290399065;0.33000018084946264;0.5331038809214229;0.9999928246720577
92.528047;0.9872595842872895;0.4166712649831216;0.4220538978578833;0.3215308299882976;0.32568009487831323;0.9953853784101713;0.9999868326883847;10.000044741526779;0.4167549872620034;0.4519927007624543;0.45198686702767404;0.4186790627165524;0.3300001957970295;0.5331037594445355;0.9999929206860801
92.538047;0.987259731599792;0.41667117854482044;0.4220538794465174;0.3215307670758647;0.32568001955226955;0.9953853409492047;0.9999868552653188;10.000044448926923;0.4167549996051882;0.4519926309767959;0.45198682471560125;0.4186790520732111;0.3300002106923579;0.5331036344392373;0.9999930228925444
92.548047;0.9872598807376803;0.41667109221151666;0.4220538618770809;0.3215307055101569;0.3256799445223043;0.9953853017704138;0.9999868834743189;10.000044126639093;0.41675501019793093;0.45199255793292764;0.45198678253713603;0.41867904101701203;0.3300002255809338;0.5331035059633447;0.9999931312389307
92.558047;0.9872600312646033;0.41667100632344295;0.4220538449783587;0.32153064548261473;0.3256798698444209;0.9953852608765639;0.9999869173931304;10.00004376974747;0.41675501905644896;0.4519924819506816;0.451986740605084;0.4186790296270506;0.33000024050898225;0.5331033741799059;0.9999932457288179
92.568047;0.9872601826419098;0.4166709211827478;0.42205382851540324;0.3215305871387943;0.3256797955866162;0.9953852183167834;0.9999869570683463;10.00004337402716;0.4167550262198779;0.45199240339860414;0.45198669906192673;0.41867901799654383;0.3300002555104402;0.5331032393495342;0.9999933664248896
92.578047;0.9872603343474131;0.4166708370512307;0.4220538122106097;0.32153053058891073;0.3256797218150451;0.9953851741927592;0.9999870025575902;10.000042935114122;0.41675503174692585;0.45199232266527706;0.451986658080695;0.4186790062441338;0.33000027063055987;0.533103101767683;0.9999934934610883
92.588047;0.9872604859259749;0.41667075418088334;0.42205379578004415;0.32153047593892037;0.3256796485902498;0.9953851286812924;0.9999870539460546;10.000042448538741;0.41675503570268346;0.45199224015985257;0.45198661786686756;0.4186789945441984;0.33000028595909137;0.5331029617206736;0.9999936269626516
92.598047;0.9872606369346068;0.41667067282760634;0.4220537789506505;0.32153042332151466;0.3256795759694663;0.9953850820603851;0.9999871112841179;10.00004191033609;0.4167550381586218;0.45199215632205914;0.4519865786597744;0.41867898315500135;0.3300003016097035;0.5331028195038461;0.999993766948763
92.608047;0.9872607868882186;0.41667059324335276;0.42205376145474216;0.3215303729030586;0.3256795040178325;0.9953850346966059;0.9999871745206523;10.000041316758269;0.41675503920280016;0.4519920716121097;0.45198654072464595;0.4186789723991982;0.3300003176616342;0.5331026754463314;0.9999939132870227
92.618047;0.987260935266627;0.4166705156618671;0.42205374303204124;0.3215303248640168;0.325679432830699;0.9953849870556546;0.9999872435009135;10.000040663261233;0.41675503894222843;0.451991986487917;0.4519865043410402;0.4186789625805745;0.3300003341381798;0.5331025298968939;0.9999940656955822
92.628047;0.9872610814974472;0.41667044027205385;0.4220537234426965;0.3215302793876764;0.3256793625467517;0.995384939712221;0.9999873179957529;10.0000399446259;0.41675503750142456;0.4519919013731288;0.45198646979552004;0.41867895390628074;0.3300003510253838;0.5331023831969602;0.999994223828759
92.638047;0.9872612249379924;0.41667036717441835;0.4220537024580251;0.32153023665813135;0.3256792933349307;0.9953848932566729;0.999987397717058;10.00003915635918;0.4167550350059065;0.4519918166333306;0.45198643734462324;0.41867894647847315;0.33000036830414453;0.5331022356556653;0.9999943873938205
92.648047;0.9872613649269817;0.4166702963430062;0.422053679839497;0.321530196833991;0.3256792253684536;0.9953848481821698;0.999987482331943;10.000038295623902;0.4167550315425933;0.4519917325710959;0.45198640716699034;0.4186789403390032;0.33000038598964804;0.533102087534426;0.9999945561870129
92.658047;0.9872615008510994;0.41667022763382583;0.42205365534064676;0.3215301600255391;0.32567915880214454;0.9953848048518613;0.9999875715170584;10.000037360816188;0.4167550271423383;0.45199164943806547;0.4519863793836312;0.4186789355089139;0.330000404149171;0.5331019390709938;0.9999947300696369
92.668047;0.9872616321780807;0.4166701608430101;0.42205362873324426;0.3215301263108199;0.32567909375600473;0.9953847634926237;0.999987665041556;10.000036350447669;0.4167550218218546;0.4519915674692346;0.45198635413615507;0.4186789319821122;0.3300004228781357;0.533101790525009;0.9999949089715524
92.678047;0.9872617584700724;0.41667009576424857;0.4220535998461218;0.32153009574909014;0.32567903030717665;0.9953847241916655;0.9999877627896081;10.000035262370357;0.4167550156486826;0.45199148689964347;0.45198633163079116;0.41867892969149206;0.33000044226155806;0.5331016421851537;0.9999950929030029
92.688047;0.9872618793781359;0.41667003220801113;0.4220535685905982;0.3215300683668098;0.32567896850407346;0.9953846869333952;0.9999878646734602;10.000034093882439;0.4167550087726835;0.45199140794863824;0.4519863121036574;0.4186789285103715;0.33000046236043723;0.5331014943277339;0.9999952818879614
92.698047;0.9872619946289416;0.41666996999261563;0.4220535349701454;0.3215300441607771;0.32567890841480046;0.9953846516584304;0.9999879705268958;10.000032842549032;0.4167550014085286;0.4519913308189769;0.45198629574575633;0.4186789283113343;0.33000048322297415;0.533101347180888;0.9999954758690884
92.708047;0.9872621040057169;0.41666990893923067;0.42205349909128764;0.32153002312526596;0.3256788501662849;0.9953846182947038;0.999988080062306;10.000031507314734;0.41675499377941805;0.4519912557093956;0.4519862826533904;0.4186789290302695;0.3300005048736285;0.533101200917902;0.9999956746999848
92.718047;0.9872622073068339;0.4166698488733618;0.4220534611385225;0.32153000526499365;0.3256787939267235;0.9953845867639983;0.9999881928334778;10.000030088883666;0.41675498606786304;0.4519911827959166;0.45198627283844073;0.4186789306759602;0.3300005272682736;0.5331010556457276;0.9999958781750864
92.728047;0.9872623043224023;0.41666978962050993;0.4220534213039235;0.32152999059243687;0.3256787398703937;0.9953845570039371;0.9999883082310905;10.000028588499193;0.41675497843276194;0.4519911121858806;0.4519862662687804;0.4186789332975537;0.3300005502629061;0.53310091139032;0.999996086002223
92.738047;0.9872623948254328;0.41666973102310206;0.4220533797308423;0.3215299791240936;0.3256786881612446;0.9953845290076476;0.9999884256089532;10.000027006474461;0.4167549710558832;0.45199104390354133;0.45198626289557997;0.4186789369705069;0.33000057362165275;0.5331007681137961;0.9999962977611652
92.748047;0.9872624785351914;0.41666967298621876;0.42205333649482757;0.32152997088601337;0.3256786389353353;0.9953845028238073;0.9999885444124635;10.00002534217391;0.4167549641370937;0.45199097792560455;0.45198626265620145;0.4186789418009369;0.33000059704973933;0.5331006257608787;0.9999965129438448
92.758047;0.987262555125019;0.41666961549070675;0.4220532916170909;0.32152996593255856;0.3256785922914734;0.99538447850246;0.9999886641754687;10.000023595180568;0.41675495785948374;0.451990914223434;0.4519862654593986;0.41867894790554233;0.33000062022880194;0.5331004843019479;0.9999967310377965
92.768047;0.9872626243207319;0.4166695585360901;0.42205324510944886;0.321529964346706;0.32567854830434456;0.9953844560665368;0.9999887844980124;10.000021766249207;0.41675495237152543;0.45199085279023343;0.4519862711860389;0.41867895536720967;0.3300006428363779;0.5331003437635417;0.9999969515275434
92.778047;0.9872626860030418;0.41666950209474823;0.4220531970102373;0.32152996620464824;0.3256785070353944;0.995384435527338;0.9999889050847124;10.000019857205539;0.41675494777728767;0.4519907936501226;0.45198627971030136;0.41867896420064915;0.33000066455593585;0.5331002042587829;0.9999971738307338
92.788047;0.9872627402375278;0.4166694461423849;0.4220531473635917;0.3215299715383658;0.32567846853790006;0.9953844169068784;0.999989025750465;10.000017870705138;0.41675494413563113;0.4519907368574816;0.45198629090627074;0.4186789743756224;0.33000068509901664;0.5331000659876918;0.9999973972744856
92.798047;0.987262787242038;0.41666939067504327;0.4220530961684182;0.32152998032354035;0.3256784328577487;0.9953844002842126;0.9999891463954634;10.000015810541411;0.41675494146777176;0.4519906825092023;0.4519863046529096;0.4186789858852006;0.3300007042258911;0.5330999291854491;0.9999976211616965
92.808047;0.9872628273289035;0.4166693356688823;0.4220530433681899;0.32152999248850905;0.32567840001286014;0.9953843857961483;0.9999892670455587;10.00001368183936;0.41675493975977607;0.45199063073308976;0.45198632086253887;0.4186789987671781;0.3300007217381228;0.5330997940579434;0.9999978448716939
92.818047;0.9872628608189636;0.4166692810818908;0.4220529888840753;0.3215300079321694;0.32567836996890315;0.995384373522177;0.9999893878971713;10.00001149068415;0.41675493897525323;0.45199058162445727;0.4519863394942992;0.4186790130608102;0.3300007374657444;0.5330996607296639;0.9999980678835202
92.828047;0.987262887969178;0.41666922691659947;0.4220529326309781;0.3215300265450504;0.3256783426434831;0.9953843634096856;0.9999895092451386;10.000009243243609;0.41675493908821837;0.45199053520518107;0.45198636051902596;0.4186790287721177;0.3300007512829301;0.5330995292267954;0.999998289769315
92.838047;0.9872629090018074;0.41666917324455727;0.4220528745075018;0.3215300482162854;0.3256783179299629;0.9953843553523359;0.999989631320654;10.000006945452242;0.41675494012116077;0.4519904914439122;0.45198638387881834;0.4186790458832383;0.330000763135203;0.533099399508613;0.9999985102135538
92.848047;0.987262924191651;0.41666912016483704;0.4220528143962098;0.3215300728168482;0.3256782957137409;0.9953843492856804;0.9999897541799343;10.000004604233581;0.41675494216347586;0.45199045028942675;0.4519864094788582;0.4186790643847174;0.3300007730354878;0.5330992715083703;0.9999987289542189
92.858047;0.9872629339049701;0.4166690677577446;0.4220527521630029;0.3215301001902519;0.3256782758826891;0.9953843451874088;0.9999898777179438;10.000002228656804;0.4167549453398646;0.451990411696082;0.4519864371830795;0.41867908427984013;0.3300007810231758;0.5330991451876314;0.9999989456991059
92.868047;0.9872629385756401;0.4166690160683464;0.4220526876428284;0.3215301301686095;0.32567825833571407;0.9953843430248539;0.9999900017544551;9.999999829142954;0.41675494973532984;0.4519903756274045;0.45198646681732413;0.41867910552455684;0.33000078712918773;0.5330990206201661;0.9999991601561228
92.878047;0.9872629386657998;0.416668965112617;0.4220526206606177;0.3215301626014649;0.32567824297101;0.9953843427054796;0.9999901261208101;9.999997415996116;0.41675495533604395;0.4519903420105861;0.4519864982207698;0.41867912796663287;0.3300007913779049;0.5330988980379034;0.9999993720829493
92.888047;0.9872629346537912;0.4166689148803536;0.42205255109019313;0.321530197378464;0.3256782296645324;0.9953843440548069;0.9999902507295454;9.999994999149187;0.4167549620376393;0.4519903106804698;0.45198653130113714;0.4186791513768108;0.33000079379859837;0.5330987777908374;0.9999995812372233
92.898047;0.9872629269969173;0.4166688653270653;0.42205247888246333;0.3215302344169456;0.32567821827577076;0.9953843468328448;0.9999903756125564;9.999992588551075;0.41675496970822523;0.45199028138026;0.4519865660216027;0.418679175520497;0.33000079441879016;0.5330986602707739;0.9999997872945958
92.908047;0.9872629160120746;0.41666881638351644;0.4220524040521145;0.32153027362637876;0.3256782086758079;0.995384350761282;0.9999905008842926;9.999990194015988;0.41675497825088026;0.4519902538107354;0.4519866023484569;0.41867920016654714;0.3300007932650938;0.5330985458692635;0.9999999898580759
92.918047;0.987262901809913;0.4166687679778793;0.4220523266600827;0.3215303148971348;0.32567820076205883;0.995384355530023;0.9999906266808515;9.999987824492417;0.41675498763102986;0.45199022766042385;0.4519866402171931;0.4186792250749961;0.3300007903855833;0.5330984349544579;1.0000001885853054
92.928047;0.9872628843962887;0.41666872004055316;0.4220522467899015;0.3215303581260754;0.3256781944554831;0.9953843607911557;0.9999907531871196;9.999985487336533;0.4167549978629268;0.45199020258499634;0.4519866795247499;0.4186792500357926;0.3300007858546203;0.5330983278085297;1.0000003833364777
92.938047;0.987262863822842;0.41666867250547934;0.42205216451985617;0.3215304032572556;0.32567818968508355;0.9953843661691969;0.9999908806988216;9.99998318809746;0.4167550089687885;0.45199017816799875;0.4519867201338804;0.4186792749108369;0.3300007797471933;0.5330982245588436;1.000000574193649
92.948047;0.9872628402484208;0.4166686253287255;0.42205207994022664;0.32153045029700694;0.3256781863615061;0.9953843713183954;0.9999910095628645;9.999980930697912;0.4167550209435368;0.4519901539051558;0.4519867618724005;0.4186792996232465;0.3300007721353445;0.5330981251807168;1.000000761285777
92.958047;0.987262813877033;0.41666857851003314;0.42205199321326636;0.321530499287887;0.325678184376991;0.9953843759956101;0.9999911400030024;9.999978717607316;0.4167550337462093;0.4519901292220218;0.4519868045402484;0.4186793241161125;0.3300007631153576;0.5330980295630263;1.0000009445929245
92.968047;0.9872627848482083;0.41666853209873983;0.42205190459359904;0.32153055029163424;0.3256781836359832;0.9953843800485983;0.9999912719961376;9.999976550108649;0.41675504731035157;0.4519901035147929;0.4519868479334362;0.41867934831459025;0.33000075281004687;0.5330979375609529;1.0000011239346345
92.978047;0.9872627532020469;0.4166684861890948;0.422051814385903;0.32153060339291917;0.32567818406821775;0.9953843833327706;0.9999914052825284;9.999974428627633;0.41675506154134445;0.4519900762069357;0.4519868918540715;0.41867937211030315;0.3300007413476587;0.5330978490108492;1.0000012990653482
92.988047;0.9872627188987132;0.4166684409068084;0.42205172289756915;0.3215306586594908;0.3256781856216969;0.9953843856788013;0.9999915394492774;9.999972352636469;0.41675507627751157;0.451990046796543;0.45198693610813034;0.4186793953845438;0.33000072884130116;0.5330977637494709;1.0000014697657051
92.998047;0.9872626818167501;0.41666839638236713;0.4220516304149656;0.32153071608516864;0.32567818825284256;0.9953843869189077;0.999991674023037;9.99997032089675;0.4167550912648836;0.45199001486140394;0.4519869805019049;0.4186794180538052;0.3300007153594365;0.5330976816508465;1.0000016359388064
93.008047;0.987262641730358;0.4166683527384954;0.42205153718027744;0.3215307756076827;0.3256781919111354;0.9953843868759649;0.9999918085525549;9.99996833282135;0.41675510620442774;0.451989980041385;0.45198702481758785;0.4186794401088711;0.33000070091634864;0.5330976026450664;1.0000017976385334
93.018047;0.9872625982984835;0.4166683101061828;0.4220514433705961;0.32153083716049846;0.3256781965303117;0.9953843853205803;0.9999919426471525;9.999966389292966;0.4167551208233235;0.4519899420379505;0.451987068773883;0.41867946163260944;0.33000068551519784;0.5330975267026237;1.0000019549999881
93.028047;0.987262551121144;0.41666826863235723;0.4220513491173071;0.3215309006725086;0.325678202026172;0.9953843820088006;0.9999920759780399;9.999964491796748;0.4167551349110046;0.4519899006186512;0.4519871120042583;0.41867948277647526;0.330000669202139;0.5330974538003458;1.0000021081960033
93.038047;0.9872624998298787;0.41666822845993867;0.42205125454361825;0.321530966043672;0.32567820829167166;0.9953843767872013;0.999992208320716;9.99996264120663;0.4167551483369818;0.45198985560874005;0.4519871540799073;0.4186795037127388;0.3300006520664305;0.5330973838886934;1.0000022574607883
93.048047;0.9872624441063534;0.4166681897022441;0.4220511597666416;0.32153103315447384;0.32567821520575646;0.9953843696407583;0.999992339619753;9.999960837432305;0.41675516105706084;0.451989806883069;0.4519871945725032;0.4186795246182564;0.3300006341897027;0.5330973168733365;1.000002403090946
93.058047;0.98726238365485;0.41666815242506294;0.42205106488763444;0.32153110190793766;0.3256782226577648;0.9953843607006639;0.9999924700152039;9.99995907983987;0.41675517308809945;0.45198975436120353;0.4519872331163757;0.41867954569017957;0.3300006156178676;0.5330972526146527;1.0000025454209698
93.068047;0.98726231821841;0.4166681166404281;0.42205097000171715;0.3215311722717889;0.3256782305515545;0.9953843502817447;0.9999925998743175;9.99995736777337;0.4167551844495893;0.45198969802076944;0.45198726943865075;0.41867956714174726;0.3300005963933352;0.5330971909576234;1.000002684833487
93.078047;0.9872622476306248;0.4166680823167219;0.42205087520598195;0.3215312442843528;0.32567823877757796;0.9953843388664635;0.9999927297856378;9.999955700683394;0.4167551951056436;0.4519896379428861;0.4519873033488232;0.4186795891652099;0.33000057659848286;0.5330971317850862;1.0000028217701382
93.088047;0.9872621718774302;0.4166680493919746;0.4220507806066441;0.32153131801810675;0.3256782472021591;0.9953843269714597;0.9999928604585347;9.99995407806944;0.41675520494173346;0.4519895743311853;0.45198733470156477;0.41867961189675584;0.33000055636925885;0.5330970750524098;1.0000029566823003
93.098047;0.987262091162706;0.41666801778530876;0.42205068633029796;0.321531393537675;0.3256782556978767;0.9953843150027853;0.9999929926263399;9.99995249969841;0.4167552137569328;0.4519895074615679;0.45198736337686485;0.4186796354116675;0.330000535892509;0.5330970207846729;1.000003089925518
93.108047;0.9872620059234494;0.41666798741463285;0.4220505925158906;0.32153147087453054;0.32567826415646856;0.9953843031948244;0.9999931269450161;9.999950965947866;0.4167552212633605;0.45198943763906324;0.45198738930044535;0.4186796597505185;0.33000051539184994;0.533096969036651;1.0000032216678494
93.118047;0.9872619167708515;0.4166679582091768;0.4220504992989898;0.32153155002194655;0.3256782724590353;0.995384291648382;0.9999932638677481;9.999949477659465;0.41675522711981294;0.4519893652248285;0.4519874124795642;0.41867968497194324;0.3300004951003463;0.5330969198323092;1.0000033518826408
93.128047;0.9872618244198547;0.4166679301085679;0.42205040681045236;0.32153163095823756;0.32567828046777736;0.9953842804440838;0.9999934036306033;9.999948035293388;0.4167552309738425;0.45198929066937393;0.45198743302743744;0.4186797112000224;0.3300004752518068;0.5330968731287139;1.0000034804315205
93.138047;0.9872617296588677;0.41666790306685153;0.4220503151711117;0.3215317136797528;0.32567828807034277;0.9953842697197647;0.9999935463260446;9.999946638101486;0.41675523247898216;0.45198921448987706;0.45198745115215655;0.4186797385984871;0.33000045610290096;0.5330968288303962;1.0000036071491722
93.148047;0.9872616333524389;0.4166678770767012;0.4220502244964737;0.3215317982121864;0.32567829522179087;0.9953842596555765;0.9999936919313287;9.999945284383555;0.4167552313199276;0.4519891372186063;0.45198746710135385;0.4186797672919263;0.3300004379356448;0.5330967868435238;1.0000037318157897
93.158047;0.9872615364221469;0.41666785218385494;0.42205013495060606;0.3215318845911214;0.32567830193591035;0.9953842504458302;0.999993840316738;9.999943972646552;0.4167552272572297;0.4519890593773007;0.4519874810975785;0.4186797973316133;0.3300004210196227;0.5330967471238977;1.0000038541029612
93.168047;0.9872614397622217;0.4166678284573096;0.42205004679821473;0.321531972825332;0.3256783082501408;0.9953842423075678;0.9999939913101846;9.99994270251679;0.41675522014105265;0.45198898149514893;0.4519874933018167;0.4186798287090863;0.33000040558272614;0.5330967096744763;1.000003973623407
93.178047;0.9872613441624448;0.41666780595723263;0.4220499603830503;0.321532062872882;0.32567831420459714;0.9953842354995283;0.9999941447932073;9.999941474948239;0.4167552098670736;0.4519889041323416;0.4519875038180304;0.4186798613646745;0.330000391793143;0.5330966745085298;1.0000040899943736
93.188047;0.9872612503096905;0.41666778474580096;0.4220498760738376;0.321532154641008;0.3256783198395233;0.9953842303127023;0.9999943007367511;9.999940291964917;0.4167551963216566;0.45198882786520295;0.45198751271601206;0.4186798951993854;0.3300003797311496;0.5330966416235793;1.0000042028345355
93.198047;0.9872611588065661;0.41666776491114166;0.422049794237003;0.3215322479957807;0.3256783252130119;0.9953842270197958;0.9999944591357746;9.999939156327047;0.41675517937584206;0.45198875322720383;0.4519875200481911;0.4186799301067235;0.3300003693939019;0.5330966110043496;1.0000043117409738
93.208047;0.987261070182601;0.41666774657564215;0.42204971521066054;0.32153234277795467;0.3256783304244542;0.9953842258114386;0.9999946199043016;9.999938071401784;0.4167551589037356;0.4519886806437099;0.4519875258835977;0.41867996599832125;0.33000036074373124;0.5330965826208129;1.0000044162948312
93.218047;0.9872609849396967;0.41666772988717055;0.4220496392690951;0.32153243882191646;0.32567833561559956;0.9953842267348564;0.9999947828601694;9.999937040917718;0.4167551347677394;0.4519886104060509;0.45198753034189154;0.41868000280882073;0.3300003537423892;0.5330965564008169;1.0000045160669233
93.228047;0.9872609035648728;0.416667715002461;0.4220495666252298;0.32153253598074005;0.32567834095937637;0.9953842296295016;0.999994947840384;9.999936068244597;0.41675510679330013;0.4519885426862829;0.4519875335601073;0.41868004049600516;0.33000034835294406;0.5330965322384574;1.0000046105718905
93.238047;0.9872608264469797;0.41666770208176934;0.42204949746682324;0.32153263416281264;0.3256783466414127;0.9953842341167377;0.9999951148031341;9.999935156070835;0.4167550747869234;0.4519884775605731;0.4519875356077834;0.41868007903707266;0.3300003445416636;0.5330965100520386;1.0000046992926446
93.248047;0.987260753797833;0.4166676912862424;0.4220494319583688;0.3215327333471434;0.32567835281966456;0.9953842396733387;0.9999952838310768;9.999934307229006;0.4167550385786911;0.4519884150190475;0.45198753644272893;0.4186801184197454;0.330000342289532;0.5330964898192458;1.0000047818429565
93.258047;0.9872606856642254;0.41666768276136695;0.42204937019989525;0.32153283355628587;0.3256783595880139;0.9953842457182098;0.9999954551070896;9.99993352531101;0.41675499805067856;0.4519883549746059;0.4519875359489681;0.41868015863930685;0.3300003416003275;0.533096471573948;1.0000048580385317
93.268047;0.9872606219998159;0.416667676623666;0.4220493122186309;0.3215329348246132;0.32567836698485253;0.9953842516936879;0.9999956288664276;9.999932813864904;0.41675495315870836;0.4519882972910533;0.45198753400909103;0.41868019969061093;0.33000034250401;0.5330964553940587;1.0000049277674181
93.278047;0.9872605627395267;0.4166676729641496;0.422049258011135;0.321533037198079;0.32567837502560376;0.995384257145993;0.9999958053036074;9.99993217514643;0.416754903932894;0.45198824181847125;0.45198753054614965;0.4186802415475787;0.3300003450419981;0.5330964413780742;1.000004990868064
93.288047;0.9872605078511978;0.416667671847054;0.42204920756082404;0.32153314075173406;0.3256783837147726;0.9953842617162556;0.9999959844954696;9.999931609677528;0.4167548504490523;0.4519881884159204;0.4519875255088344;0.41868028414370295;0.3300003492286663;0.5330964296137588;1.0000050471379323
93.298047;0.987260457387076;0.4166676733084725;0.422049160823855;0.32153324558428126;0.32567839305251706;0.9953842650516949;0.9999961663652631;9.99993111652399;0.41675479282177486;0.4519881369573657;0.45198751883433624;0.4186803273648062;0.3300003550373911;0.5330964201608509;1.0000050963699239
93.308047;0.9872604114838553;0.41666767737590954;0.42204911774344933;0.3215333517697473;0.3256784030480848;0.9953842668085695;0.9999963506960933;9.999930693274225;0.4167547312103807;0.4519880873173864;0.45198751044777963;0.41868037106984085;0.33000036244343417;0.533096413035485;1.0000051383942563
93.318047;0.9872603702810495;0.4166676840773329;0.42204907827787935;0.32153345929644334;0.3256784137016728;0.9953842667407174;0.999996537226311;9.999930335614124;0.4167546657905378;0.45198803935135545;0.45198750028169;0.41868041512296267;0.33000037147219485;0.5330964081878199;1.0000051731904724
93.328047;0.9872603339063754;0.41666769343145976;0.4220490423943292;0.32153356804956845;0.3256784249652742;0.995384264711654;0.999996725751269;9.99993003753527;0.41675459673166376;0.4519879929115525;0.4519874882742412;0.41868045940091025;0.3300003821886813;0.5330964055170092;1.0000052009657632
93.338047;0.9872603025478193;0.41666770544871434;0.42204901004455325;0.32153367785279136;0.3256784367483201;0.995384260639538;0.9999969161083293;9.999929792116268;0.4167545242094548;0.45198794788395014;0.4519874743729295;0.4186805037972838;0.33000039465229913;0.5330964049319945;1.0000052221184734
93.348047;0.9872602764556394;0.4166677201180705;0.42204898116378076;0.32153378852234776;0.32567844895869374;0.9953842544501756;0.999997108083377;9.999929591843184;0.4167544484089799;0.4519879041878542;0.4519874585452109;0.4186805482344703;0.3300004089042948;0.5330964063887503;1.000005237182261
93.358047;0.987260255862264;0.4166677373717289;0.42204895569111256;0.32153389987723974;0.32567846151827845;0.9953842460469514;0.9999973013690743;9.999929428393262;0.41675436952150696;0.4519878617710636;0.4519874407555227;0.4186805926494888;0.33000042497776677;0.5330964098701952;1.0000052467887774
93.368047;0.9872602408947964;0.41666775709227094;0.4220489335838725;0.32153401171207363;0.3256784743618361;0.9953842353146144;0.9999974956252315;9.999929292771178;0.4167542877748125;0.45198782062945053;0.45198742093205385;0.41868063697243313;0.33000044288429525;0.5330964153692823;1.0000052516235225
93.378047;0.9872602315067711;0.4166677791730716;0.4220489148120164;0.3215341238042385;0.32567848746186207;0.9953842221356033;0.9999976906065192;9.999929176089143;0.41675420346711717;0.4519877807952677;0.4519873989786797;0.41868068114571383;0.3300004625837405;0.5330964229025993;1.0000052523826677
93.388047;0.9872602274794153;0.41666780356710575;0.4220488993342821;0.3215342359642271;0.32567850086224565;0.9953842063740145;0.9999978862356594;9.999929069986099;0.4167541169585854;0.4519877423017156;0.45198737482449863;0.41868072515968574;0.33000048395660425;0.5330964324895268;1.0000052497211303
93.398047;0.9872602285456447;0.41666783028772975;0.4220488870898898;0.321534348058599;0.3256785146660227;0.9953841878602658;0.9999980825322853;9.999928965989035;0.4167540286412164;0.45198770518397846;0.4519873484565747;0.41868076903965756;0.3300005067936954;0.533096444091055;1.0000052442021308
93.408047;0.9872602345454424;0.41666785938255474;0.422048878020709;0.3215344599970675;0.3256785289868323;0.9953841664445453;0.999998279512804;9.999928855036607;0.416753938910645;0.4519876695148529;0.4519873199124252;0.4186808128062105;0.3300005308198256;0.5330964575942063;1.0000052362998009
93.418047;0.9872602454289467;0.4166678909220941;0.42204887207796565;0.3215345717146667;0.3256785439213406;0.9953841420829328;0.9999984771899938;9.999928728481883;0.4167538481390387;0.4519876354163107;0.45198728924711595;0.4186808564736231;0.3300005557344104;0.5330964728492219;1.0000052264382615
93.428047;0.9872602611705033;0.41666792500370775;0.42204886919652707;0.32153468313868633;0.32567855954998426;0.9953841148374832;0.999998675607651;9.999928579482138;0.41675375667302605;0.45198760302633656;0.4519872564954545;0.4186809000704432;0.33000058124895026;0.5330964896874507;1.0000052150038887
93.438047;0.9872602818036538;0.41666796174614096;0.42204886926506385;0.3215347941424186;0.3256785759483967;0.9953840848241341;0.9999988748297136;9.999928403071465;0.41675366486188786;0.4519875724731055;0.45198722165000443;0.41868094363947483;0.33000060711117096;0.5330965079221953;1.000005202323334
93.448047;0.9872603075047935;0.41666800127895537;0.4220488721198621;0.32153490451964495;0.32567859321012227;0.9953840522677968;0.9999990749175216;9.999928195276809;0.4167535730840187;0.4519875438642727;0.45198718467102983;0.4186809872129457;0.3300006330894373;0.53309652735961;1.0000051886555363
93.458047;0.9872603385804872;0.4166680437286099;0.4220488775876719;0.3215350139987175;0.32567861146546756;0.9953840176113593;0.9999992759207289;9.99992795243634;0.4167534817571861;0.451987517254743;0.45198714552786506;0.4186810307996339;0.33000065895519487;0.5330965478056282;1.0000051742638731
93.468047;0.9872603753798886;0.41666808919139603;0.42204888555503883;0.32153512228879266;0.3256786308644998;0.9953839815035856;0.9999994778651872;9.999927670682814;0.41675339133651834;0.45198749262213556;0.4519871042444731;0.4186810744163149;0.33000068451680087;0.5330965690731055;1.0000051595218975
93.478047;0.9872604181305269;0.416668137717829;0.42204889599972956;0.3215352291273538;0.3256786515407282;0.9953839447018931;0.99999968072827;9.999927345220767;0.4167533022900139;0.45198746988326244;0.4519870609146973;0.4186811181193553;0.33000070963818556;0.5330965909851647;1.000005144920695
93.488047;0.9872604667984237;0.41666818933836114;0.42204890896319214;0.3215353342961277;0.32567867360756453;0.9953839079941542;0.9999998843966799;9.999926970060786;0.41675321505422014;0.45198744890755804;0.4519870156812882;0.41868116199150185;0.3300007342070146;0.5330966133791324;1.000005130970134
93.498047;0.9872605211717108;0.416668244088473;0.42204892449805426;0.32153543761777503;0.3256786971860919;0.9953838721478301;1.0000000886697775;9.999926538885285;0.4167531300052586;0.4519874294999726;0.45198696870854116;0.4186812061072594;0.33000075813065316;0.5330966361289611;1.0000051180598402
93.508047;0.9872605810828883;0.4166683019836035;0.42204894263361803;0.3215355389641996;0.32567872241839524;0.9953838378831541;1.0000002933574497;9.999926046053137;0.4167530474468668;0.45198741141176635;0.451986920179544;0.41868125049533694;0.3300007813629221;0.533096659144173;1.000005106316048
93.518047;0.9872606465241079;0.41666836299188365;0.42204896337932046;0.32153563826523396;0.32567874944606795;0.995383805848863;1.000000498333373;9.99992548655298;0.41675296759825675;0.4519873944047327;0.45198687030544327;0.41868129511510926;0.3300008039016987;0.5330966823224722;1.0000050955484632
93.528047;0.9872607176219356;0.4166684270536078;0.42204898673703556;0.32153573549354425;0.3256787783819455;0.9953837765872898;1.0000007034540703;9.999924855907766;0.41675289059828974;0.4519873783046276;0.4519868192999704;0.4186813398792555;0.3300008257670905;0.5330967055157757;1.000005085404135
93.538047;0.987260794606085;0.4166684941089076;0.422049012682727;0.32153583062986013;0.32567880930099885;0.9953837505235533;1.0000009084685826;9.999924151026818;0.41675281652904184;0.4519873630048664;0.451986767316647;0.41868138468698607;0.33000084698623283;0.5330967285560253;1.0000050756222914
93.548047;0.9872608778198173;0.41666856410820147;0.42204904114504915;0.3215359236190868;0.3256788422328881;0.9953837280081068;1.0000011129964554;9.999923370652624;0.41675274543737806;0.45198734844080846;0.45198671441579535;0.41868142941781467;0.3300008675723606;0.5330967513076429;1.0000050661410484
93.558047;0.987260967689311;0.416668637015675;0.4220490720153992;0.32153601434056883;0.32567887715006005;0.9953837093950327;1.0000013165633954;9.999922514620355;0.4167526773507572;0.4519873345724836;0.45198666060103593;0.41868147391629534;0.3300008875005087;0.5330967736732568;1.0000050570484562
93.568047;0.9872610646165746;0.4166687127920698;0.4220491051675152;0.32153610262469734;0.3256789139729353;0.9953836950827287;1.0000015186881943;9.999921583085065;0.41675261229732274;0.45198732138956;0.45198660588341016;0.418681517999403;0.3300009067234785;0.5330967955279953;1.0000050485371648
93.578047;0.9872611688593373;0.41666879137255;0.42204914047041286;0.3215361882893018;0.32567895258776214;0.9953836854727239;1.0000017189675694;9.999920576243095;0.4167525503167636;0.45198730889481914;0.4519865503043005;0.4186815614715537;0.3300009252258842;0.533096816662902;1.000005040892873
93.588047;0.9872612804820399;0.4166688726776956;0.42204917778546436;0.3215362711587645;0.32567899286324675;0.9953836808967507;1.0000019170661676;9.999919494458732;0.41675249145476584;0.45198729704935636;0.4519864939062802;0.41868160415147454;0.3300009430385575;0.5330968368203735;1.0000050344422002
93.598047;0.9872613994094044;0.41666895665233783;0.4220492169477372;0.3215363510938506;0.3256790346731078;0.9953836815749837;1.000002112596655;9.999918338939107;0.4167524357644192;0.4519872857399927;0.45198643670997257;0.41868164592142604;0.3300009602021954;0.5330968557510483;1.0000050294420069
93.608047;0.9872615255172246;0.41666904329892146;0.42204925776607405;0.32153642803183763;0.325679077915383;0.9953836876357224;1.00000230500479;9.99991711233168;0.41675238329462705;0.45198727480070444;0.4519863787223183;0.4186816867502097;0.33000097675073614;0.533096873221457;1.0000050260015318
93.618047;0.9872616586741403;0.41666913266252414;0.4220493000476195;0.32153650198785233;0.3256791224964507;0.9953836991847775;1.0000024935300018;9.999915818482018;0.416752334045297;0.4519872640446519;0.4519863199445351;0.41868172665848197;0.3300009927201337;0.533096889064189;1.0000050241141767
93.628047;0.9872617987429535;0.41666922477208;0.4220493436324491;0.3215365730238906;0.32567916828900745;0.9953837163372471;1.0000026772405808;9.99991446170908;0.416752287950066;0.4519872532834791;0.4519862603560333;0.41868176566198817;0.330001008143181;0.5330969032724168;1.0000050237557399
93.638047;0.9872619456116477;0.41666931959256387;0.4220493884336017;0.3215366412280618;0.32567921511603987;0.9953837391686947;1.0000028551555222;9.999913046537811;0.4167522449150642;0.45198724234730864;0.4519861998795264;0.41868180371787844;0.33000102303744516;0.5330969159914524;1.0000050249719086
93.648047;0.9872620992544836;0.4166694170015777;0.4220494344424961;0.32153670671471796;0.32567926277169246;0.99538376769721;1.000003026340673;9.99991157796532;0.4167522048640524;0.45198723107970185;0.4519861383563971;0.4186818407113853;0.33000103739934755;0.5330969274068885;1.0000050279284776
93.658047;0.9872622597808828;0.41666951677109476;0.4220494816909131;0.321536769627893;0.32567931104797143;0.995383801974253;1.000003189867384;9.999910061363321;0.4167521677579406;0.45198721930258146;0.45198607555781883;0.41868187651465966;0.33000105119515255;0.5330969376497539;1.0000050328903087
93.668047;0.9872624274544214;0.4166696185644728;0.4220495302401921;0.3215368301278504;0.32567935974764606;0.9953838421781722;1.0000033447644667;9.999908501883535;0.4167521335775623;0.4519872068011127;0.4519860112145499;0.4186819110491157;0.33000106434655324;0.5330969467603905;1.000005040112332
93.678047;0.9872626026423151;0.4166697219773273;0.42204958021331246;0.32153688837165556;0.3256794086799572;0.9953838885964168;1.000003490078064;9.999906904114589;0.4167521022924796;0.4519871933262204;0.4519859450313555;0.418681944283107;0.33000107672464024;0.5330969547088777;1.0000050497202708
93.688047;0.9872627856925711;0.416669826603101;0.4220496318018032;0.3215369445056718;0.32567945764961637;0.9953839415338134;1.000003624968164;9.999905272153534;0.4167520738708007;0.451987178592651;0.4519858767043237;0.4186819761940058;0.33000108816887164;0.5330969614520032;1.000005061661952
93.698047;0.9872629768188855;0.416669932067873;0.4220496852430656;0.3215369986551583;0.3256795064514581;0.9953840012458183;1.0000037487970797;9.999903609935359;0.4167520482996781;0.4519871623033926;0.45198580596748505;0.4186820067394373;0.3300010985119392;0.5330969669794636;1.000005075770878
93.708047;0.9872631760551379;0.41667003802811453;0.4220497408273541;0.3215370509108211;0.3256795548745979;0.9953840679087349;1.000003861176101;9.999901921785485;0.41675202556062896;0.45198714419738184;0.45198573264201514;0.418682035855056;0.3300011075759368;0.5330969713410194;1.0000050919231045
93.718047;0.9872633832610311;0.4166701441554924;0.42204979891038535;0.3215371013261304;0.3256796027128195;0.9953841415941014;1.000003961938777;9.999900212693351;0.4167520056051777;0.45198712406867214;0.4519856566553298;0.41868206347886405;0.3300011151608366;0.5330969746420696;1.000005110117575
93.728047;0.9872635981106261;0.4166702501235217;0.42204985987332055;0.32153714991871235;0.32567964976790487;0.9953842222698221;1.000004051141584;9.99989848811293;0.41675198836319305;0.4519871017525434;0.4519855780115582;0.41868208957153613;0.3300011210667314;0.5330969769838134;1.0000051304019397
93.738047;0.9872638200495826;0.41667035561153914;0.4220499240748299;0.32153719667798264;0.32567969584159157;0.9953843098192859;1.0000041291242787;9.999896753775403;0.4167519737494228;0.45198707711951824;0.4519854967372671;0.4186821141242694;0.33000112513803687;0.5330969784174154;1.0000051527993261
93.748047;0.9872640482994972;0.41667046032143085;0.4220499918441349;0.32153724157384844;0.32567974072766065;0.9953844040392343;1.0000041965054203;9.999895015570361;0.41675196166868594;0.451987050088719;0.451985412858711;0.4186821371941948;0.3300011272800076;0.533096978979495;1.0000051772921477
93.758047;0.9872642819663563;0.4166705640030334;0.4220500634917103;0.32153728455172953;0.3256797841968076;0.995384504645277;1.0000042540854495;9.999893279392124;0.41675195203492116;0.45198702062819834;0.45198532640213773;0.4186821589504131;0.33000112742868876;0.5330969787402504;1.0000052038208975
93.768047;0.9872645201725455;0.4166706664820608;0.4220501393111484;0.3215373255373403;0.3256798259732783;0.9953846112874248;1.0000043027409475;9.999891551099328;0.41675194478106153;0.4519869887199803;0.45198523737822444;0.4186821796634352;0.3300011255318793;0.5330969777827821;1.0000052323161497
93.778047;0.987264762086041;0.41667076764607663;0.42205021956158595;0.3215373644690434;0.3256798657496486;0.9953847235511276;1.0000043433340953;9.999889836760572;0.416751939839275;0.4519869543196531;0.45198514576999105;0.4186821996387014;0.33000112158161543;0.5330969761492815;1.000005262723095
93.788047;0.9872650068850701;0.41667086739397086;0.42205030445031466;0.32153740131025693;0.32567990325202884;0.9953848409551193;1.0000043766236306;9.999888142847045;0.4167519371181227;0.45198691736897245;0.4519850515549327;0.4186822191536999;0.33000111564286766;0.5330969738193875;1.0000052949848959
93.798047;0.9872652537486486;0.4166709656100107;0.42205039413937817;0.3215374360133597;0.32567993828881237;0.995384962933701;1.0000044032383175;9.999886475449902;0.41675193650666276;0.451986877863686;0.45198495473075506;0.41868223845328795;0.3300011078405877;0.5330969707231377;1.000005329019023
93.808047;0.9872655018580446;0.41667106215946736;0.42205048876405143;0.3215374684932747;0.32567997073295146;0.995385088829405;1.0000044237605934;9.999884839017346;0.41675193788087295;0.4519868359024899;0.45198485530235916;0.41868225778774587;0.33000109832852004;0.5330969667741894;1.0000053646852922
93.818047;0.9872657504139798;0.41667115688925177;0.42205058844785104;0.32153749865303827;0.32568000047820644;0.9953852179485128;1.0000044388141063;9.999883235927554;0.41675194110035324;0.4519867916752156;0.4519847532541313;0.4186822774171579;0.33000108726291527;0.5330969619077731;1.0000054017331628
93.828047;0.9872659986497615;0.4166712496473019;0.42205069331754164;0.3215375264316762;0.32568002743430197;0.9953853496518146;1.0000044490486981;9.999881666760658;0.41675194602317484;0.451986745425272;0.4519846485546431;0.41868229758304465;0.3300010747990523;0.5330969560868374;1.0000054397631593
93.838047;0.9872662457819416;0.41667134029931824;0.4220508035146889;0.3215375518301922;0.32568005154448887;0.9953854834237368;1.0000044550888723;9.999880130785796;0.4167519525311125;0.4519866974186663;0.451984541191741;0.41868231850870546;0.3300010611078362;0.5330969492907248;1.0000054782468915
93.848047;0.9872664909616626;0.41667142873045543;0.42205091917784837;0.3215375748894021;0.3256800727805656;0.9953856188774024;1.0000044575541882;9.999878626678964;0.416751960527525;0.4519866479170638;0.45198443120429616;0.4186823404219112;0.3300010463874561;0.5330969415295197;1.0000055165969397
93.858047;0.9872667333121906;0.41667151483864273;0.4220510403951049;0.3215375956424868;0.3256800911242321;0.9953857556756087;1.000004457126129;9.999877153023244;0.41675196990261054;0.4519865971527853;0.45198431868872074;0.418682363558426;0.3300010308559116;0.533096932842902;1.0000055542353548
93.868047;0.9872669719962208;0.41667159851137014;0.4220511671718356;0.3215376141038914;0.3256801065626655;0.9953858934370072;1.0000044545769622;9.999875707762104;0.41675198050360207;0.4519865453050624;0.4519842037792987;0.4186823881369771;0.33000101473189747;0.5330969232400783;1.000005590613492
93.878047;0.9872672061977484;0.41667167960560975;0.4220512994378826;0.3215376303001974;0.3256801191060823;0.9953860317234018;1.0000044507625259;9.999874287156663;0.4167519921476613;0.451986492479942;0.45198408663425726;0.41868241434320264;0.33000099821966267;0.5330969126286315;1.0000056251993001
93.888047;0.9872674350359542;0.4166717579598795;0.42205143706534237;0.32153764429238085;0.3256801287975881;0.9953861700729926;1.000004446598574;9.999872885970504;0.41675200467024076;0.4519864387081324;0.45198396744986;0.4186824423643075;0.3300009815019762;0.5330969007953106;1.0000056575025966
93.898047;0.9872676575301575;0.41667183342232367;0.42205157987009323;0.32153765616651925;0.32568013569596577;0.9953863080213553;1.0000044430085495;9.99987149895579;0.41675201794620964;0.45198638396012547;0.45198384646765;0.4186824724282749;0.33000096473328344;0.5330968874611903;1.0000056871112049
93.908047;0.9872678726562383;0.41667190584496644;0.42205172761649395;0.32153766600252054;0.32568013985659255;0.9953864451147535;1.0000044408721775;9.999870122101177;0.4167520318491782;0.45198632816806533;0.4519837239479508;0.41868250477204366;0.33000094803305163;0.5330968723666177;1.0000057136895308
93.918047;0.9872680794612784;0.4166719750407319;0.422051880045993;0.32153767384385695;0.3256801413208711;0.9953865808842483;1.000004440994919;9.999868753044945;0.416752046204718;0.4519862712519013;0.4519836001282367;0.4186825395713062;0.3300009314926905;0.5330968553050489;1.0000057370048072
93.928047;0.9872682771591194;0.41667204076800063;0.4220520368917145;0.32153767969417124;0.3256801401141857;0.9953867148395605;1.0000044440779876;9.99986739127238;0.41675206078349436;0.4519862131522299;0.45198347519386967;0.4186825769288402;0.33000091518125113;0.5330968361104783;1.0000057569532
93.938047;0.98726846512011;0.41667210276999833;0.4220521978483019;0.3215376835412628;0.32568013626685566;0.9953868465575597;1.0000044506938681;9.999866038105955;0.41675207532535324;0.4519861538688414;0.4519833492828829;0.4186826169183595;0.33000089912104064;0.5330968146562637;1.0000057735240055
93.948047;0.9872686428054035;0.41667216082768654;0.42205236254015616;0.3215376853788491;0.32568012985339784;0.9953869757014819;1.0000044612645673;9.99986469610133;0.41675208957647003;0.4519860934707242;0.4519832225380303;0.41868265957876777;0.33000088326504157;0.5330967908585583;1.0000057867958334
93.958047;0.9872688097335988;0.4166722147967003;0.42205253052083186;0.32153768520511933;0.32568012102602206;0.9953871018921223;1.0000044760515776;9.99986336828816;0.4167521033075486;0.4519860320561431;0.45198309516067203;0.41868270484440695;0.3300008675190678;0.533096764668332;1.0000057969579332
93.968047;0.9872689654555243;0.4166722646291195;0.42205270130252265;0.3215376830127657;0.32568011001800146;0.9953872246796441;1.0000044952233902;9.999862057461367;0.4167521162951708;0.45198596970956356;0.4519829673883721;0.4186827525085153;0.33000085178537053;0.5330967360765138;1.0000058042542839
93.978047;0.9872691095179277;0.4166723103697815;0.42205287440206046;0.32153767878639516;0.3256800971081018;0.995387343703916;1.0000045189709095;9.999860765403547;0.41675212828119856;0.4519859064899356;0.45198283942948236;0.4186828022355837;0.33000083599396945;0.5330967051293762;1.0000058089185075
93.988047;0.9872692414310335;0.41667235211839804;0.422053049352199;0.32153767249673154;0.32568008257683906;0.9953874587867457;1.0000045475167658;9.999859492759196;0.4167521389478886;0.4519858424410239;0.4519827114496519;0.4186828535682934;0.3300008201117855;0.5330966719367024;1.0000058111562244
