time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
93.998047;0.9872693606580478;0.4166723899902055;0.42205322566588965;0.3215376640890565;0.32568006669083444;0.9953875698627521;1.0000045809780138;9.999858239985532;0.4167521479458465;0.45198577760689873;0.4519825836066708;0.41868290595037444;0.33000080412421334;0.5330966367037051;1.0000058111190488
94.008047;0.9872694666404175;0.41667242412391375;0.4220534028064029;0.3215376534837266;0.32568004970972;0.9953876769081947;1.0000046192095717;9.999857008441495;0.41675215493944856;0.45198571203090476;0.45198245607161397;0.4186829587815251;0.3300007880094749;0.5330965997675908;1.0000058089117918
94.018047;0.9872695588260503;0.4166724547294438;0.42205358019572653;0.32153764058757295;0.32568003189520345;0.9953877799174695;1.000004661747036;9.999855800667174;0.4167521596125888;0.4519856457509014;0.4519823290141094;0.4186830114549387;0.33000077173010073;0.5330965615502338;1.0000058046570304
94.028047;0.9872696367228831;0.416672482102033;0.42205375725461297;0.32153762530126334;0.32568001351373327;0.9953878788553857;1.0000047078633443;9.999854619901193;0.416752161647229;0.4519855788263305;0.45198220257241734;0.4186830633753706;0.33000075523929095;0.5330965224713154;1.0000057984897253
94.038047;0.9872697000290223;0.41667250656394855;0.4220539334520611;0.32153760752440824;0.32567999483010907;0.995387973586406;1.0000047566566295;9.999853469531912;0.41675216071521864;0.4519855113859857;0.4519820768395541;0.418683113977748;0.3300007385015575;0.5330964829174221;1.0000057904709339
94.048047;0.9872697487512887;0.41667252838612223;0.42205410832246965;0.32153758715839015;0.3256799760844647;0.9953880638902368;1.0000048070956487;9.999852353080659;0.4167521565009438;0.45198544365345195;0.4519819518786126;0.4186831627357617;0.33000072151637555;0.5330964432378408;1.0000057805675466
94.058047;0.9872697832091578;0.41667254775742296;0.42205428142784046;0.32153756408878775;0.3256799574569332;0.9953881495840755;1.0000048580576857;9.999851274206582;0.4167521487477281;0.45198537593594995;0.45198182774241236;0.41868320917263163;0.3300007043160204;0.5330964037629689;1.00000576871851
94.068047;0.9872698039156318;0.4166725648170019;0.4220544523327838;0.3215375381597906;0.32567993905688786;0.9953882306083692;1.0000049084001321;9.999850235960857;0.4167521372965799;0.4519853085968747;0.4519817044704607;0.4186832528885601;0.3300006869412153;0.5330963648596497;1.000005754913285
94.078047;0.9872698113856954;0.41667257970958765;0.4220546206418317;0.32153750918742424;0.3256799209445451;0.9953883070095336;1.0000049570339007;9.999849239951722;0.41675212208679063;0.4519852420207402;0.451981582074138;0.4186832935708726;0.3300006694319162;0.5330963269354595;1.0000057392525794
94.088047;0.9872698059993746;0.4166725926164926;0.42205478602502;0.32153747700219687;0.32567990315256184;0.9953883788776282;1.0000050029736487;9.999848286230684;0.4167521031367884;0.4519851765586571;0.4519814605363173;0.41868333095803656;0.3300006518454854;0.5330962903679183;1.000005721933573
94.098047;0.987269787994795;0.4166726037644694;0.4220549481851467;0.3215374414649822;0.3256798857063666;0.9953884462900795;1.0000050453292784;9.99984737357124;0.41675208052905144;0.45198511247703116;0.45198133984075717;0.41868336481192786;0.3300006342689393;0.5330962554730345;1.0000057031728773
94.108047;0.9872697575834205;0.4166726134246314;0.422055106805793;0.32153740244672707;0.32567986865100435;0.995388509294422;1.00000508320628;9.99984649956412;0.4167520543877435;0.45198504994784694;0.45198122001178714;0.4186833949410012;0.3300006168092121;0.5330962225445881;1.000005683211374
94.118047;0.9872697151496908;0.4166726218902425;0.4220552615210812;0.32153735980844006;0.3256798520684471;0.9953885679272823;1.0000051156171077;9.99984566007102;0.41675202485485263;0.4519849890798842;0.4519811011294706;0.4186834212187348;0.33000059958166594;0.5330961918662551;1.000005662391503
94.128047;0.9872696613651296;0.41667262945317146;0.422055411937733;0.3215373134036682;0.3256798360701771;0.9953886222351904;1.000005141529211;9.999844848352387;0.4167519920816092;0.45198492996369505;0.45198098333175013;0.4186834435643839;0.33000058269673377;0.5330961636784868;1.0000056411548255
94.138047;0.9872695970888481;0.41667263640582003;0.4220555576835501;0.3215372630960529;0.3256798207613992;0.9953886722769835;1.0000051600102025;9.999844055040182;0.41675195623522887;0.45198487269809356;0.45198086681368504;0.41868346191393746;0.3300005662393516;0.5330961381668277;1.0000056199795624
94.148047;0.9872695231670467;0.41667264304364876;0.42205569841784657;0.32153720878439546;0.32567980620178777;0.9953887180965818;1.000005170342315;9.999843269415829;0.41675191750689217;0.4519848173958336;0.45198075178828867;0.41868347619585566;0.3300005502624529;0.5330961154858297;1.0000055993465786
94.158047;0.9872694402949961;0.4166726496394355;0.4220558338043862;0.3215371504219828;0.325679792403034;0.9953887597022445;1.0000051720592897;9.999842481340458;0.41675187609995135;0.4519847641775052;0.4519806384280122;0.41868348632625835;0.3300005348000019;0.5330960957880371;1.0000055797127931
94.168047;0.9872693490013187;0.4166726564032792;0.4220559635070504;0.3215370880165401;0.3256797793565145;0.9953887971187536;1.0000051649336072;9.999841682750068;0.416751832197979;0.45198471315679145;0.4519805268430353;0.4186834922240063;0.33000051987549095;0.533096079229176;1.0000055615156827
94.178047;0.9872692496824904;0.41667266346641857;0.42205608724025284;0.3215370216268904;0.3256797670430623;0.995388830455037;1.0000051489062478;9.999840868045766;0.41675178592084283;0.45198466445047886;0.45198041708658027;0.41868349380971903;0.3300005054999488;0.5330960659381838;1.0000055452358656
94.188047;0.9872691426068656;0.4166726709002578;0.42205620481355816;0.3215369513615868;0.32567975543114364;0.9953888598652204;1.0000051239833148;9.99984003351854;0.4167517372939451;0.4519846182283798;0.4519803091761177;0.41868349099560254;0.3300004916717837;0.5330960559685545;1.0000055314151919
94.198047;0.9872690279561456;0.41667267875138286;0.4220563161136633;0.3215368773710168;0.3256797445110014;0.9953888854496681;1.0000050901830306;9.999839176312953;0.4167516862737446;0.45198457475572323;0.4519802031346949;0.41868348370788866;0.3300004783675121;0.5330960492720296;1.0000055205885057
94.208047;0.987268905904306;0.4166726870746979;0.4220564210656202;0.3215367998384533;0.3256797343330317;0.9953889072456761;1.0000050475087396;9.999838293814868;0.4167516327999429;0.45198453436550706;0.45198009901309166;0.4186834719266843;0.3300004655248616;0.5330960457064657;1.0000055132445616
94.218047;0.9872687766172588;0.41667269593346506;0.4220565196092619;0.3215367189662156;0.32567972498902376;0.9953889252999438;1.000004995909816;9.999837384079134;0.41675157679979086;0.4519844973726554;0.4519799968745257;0.4186834557069896;0.3300004530554706;0.5330960450363028;1.0000055098840503
94.228047;0.9872686402063278;0.4166727053628932;0.4220566116963257;0.32153663495658497;0.3256797165635472;0.9953889396603035;1.0000049353067217;9.999836446353886;0.41675151816193284;0.4519844640319621;0.45197989677114603;0.4186834351799587;0.33000044088202624;0.5330960469365965;1.0000055110848292
94.238047;0.9872684967094905;0.4166727153529803;0.42205669732023166;0.3215365480003607;0.32567970910659394;0.995388950277686;1.0000048656670313;9.999835480858971;0.4167514567554723;0.45198443457149995;0.4519797987336608;0.4186834105327708;0.33000042895127313;0.5330960510586462;1.0000055174760372
94.248047;0.9872683460933653;0.41667272587183996;0.4220567765468322;0.3215364582808124;0.32567970263314727;0.995388957017737;1.0000047870411601;9.999834488738484;0.41675139248998044;0.45198440921461425;0.45197970278195226;0.4186833819761909;0.33000041721941;0.5330960571192;1.000005529625064
94.258047;0.9872681882807487;0.4166727368905869;0.4220568495179051;0.32153636598144353;0.32567969714611017;0.9953889597984481;1.0000046995640963;9.999833472744708;0.4167513253473051;0.45198438816160696;0.4519796089413823;0.4186833497383495;0.33000040563922967;0.5330960649141124;1.0000055479262233
94.268047;0.987268023169251;0.41667274839037666;0.4220569164417648;0.32153627128234874;0.3256796926620294;0.9953889586673628;1.0000046034224648;9.999832437799137;0.41675125537293295;0.4519843715907105;0.4519795172390046;0.41868331407690595;0.3300003941517657;0.533096074259644;1.000005572611838
94.278047;0.9872678506212854;0.41667276036089673;0.4220569775694649;0.32153617436530424;0.3256796892117114;0.9953889538083829;1.0000044987764436;9.999831390594872;0.4167511826735531;0.4519843596982651;0.451979427701763;0.4186832752689793;0.33000038268053883;0.5330960849585706;1.00000560385579
94.288047;0.9872676704888961;0.4166727727863078;0.42205703316194226;0.3215360754427856;0.3256796868231564;0.9953889455570799;1.000004385731191;9.99983033856088;0.4167511074211074;0.4519843527191637;0.4519793403710376;0.4186832335843226;0.33000037114407355;0.5330960968175408;1.000005641833659
94.298047;0.9872674827067003;0.41667278562167703;0.4220570834666726;0.3215359747832998;0.3256796854983171;0.9953889343708208;1.0000042643739417;9.999829289333361;0.4167510298337513;0.45198435088118794;0.4519792552910131;0.41868318925857745;0.33000035948229406;0.5330961096546797;1.0000056867220042
94.308047;0.9872672873772511;0.41667279877985874;0.4220571286893286;0.32153587269927314;0.32567968519711527;0.9953889207355805;1.0000041347716948;9.999828250791111;0.416750950155205;0.4519843543399025;0.4519791724806007;0.418683142480835;0.3300003476623114;0.5330961232899897;1.0000057386461887
94.318047;0.987267084763742;0.416672812131727;0.4220571689725902;0.3215357694928576;0.3256796858555426;0.9953889050665324;1.000003996953917;9.999827230583177;0.41675086865514516;0.4519843631657933;0.4519790919454611;0.4186830934101292;0.3300003356560734;0.5330961375638288;1.0000057975885837
94.328047;0.9872668752498546;0.4166728255214671;0.4220572044134009;0.32153566540718503;0.325679687418023;0.9953888876359029;1.0000038509371683;9.999826234910278;0.4167507856434281;0.45198437737986585;0.45197901371421745;0.41868304219168634;0.33000032342359187;0.5330961523634372;1.000005863348717
94.338047;0.9872666593214998;0.41667283880136347;0.4220572350978997;0.3215355606189438;0.32567968984143797;0.9953888685856528;1.0000036967612729;9.999825267465619;0.4167507014825775;0.4519843969820308;0.451978937853491;0.4186829889485114;0.33000031091845267;0.5330961676030664;1.000005935592791
94.348047;0.987266437528942;0.41667285186650493;0.42205726113820013;0.3215354552507139;0.32567969309180905;0.995388848039427;1.0000035345261609;9.999824329455505;0.41675061656473605;0.4519844219564025;0.4519788644675678;0.41868293377612137;0.33000029809795817;0.5330961831809728;1.000006013958048
94.358047;0.9872662104498612;0.41667286466773806;0.4220572826947653;0.3215353493958362;0.3256796971628007;0.995388826228048;1.0000033643809303;9.999823420696657;0.4167505312535057;0.4519844522836477;0.45197879370586286;0.41868287675226756;0.3300002849164571;0.533096198978091;1.000006098169124
94.368047;0.9872659786912229;0.41667287719702173;0.42205729996272945;0.321535243149381;0.32567970208450064;0.9953888035210761;1.0000031864854253;9.999822541002581;0.4167504458383431;0.45198448795492635;0.451978725780733;0.41868281793739276;0.33000027130240356;0.5330962148993132;1.000006188090105
94.378047;0.9872657429367535;0.4166728894589974;0.4220573131645187;0.32153513661908;0.3256797079042246;0.995388780339052;1.0000030010417555;9.999821691074942;0.4167503605334637;0.4519845289393353;0.45197866098278683;0.418682757362043;0.33000025714991055;0.5330962309050536;1.0000062837004875
94.388047;0.9872655040116236;0.4166729014558819;0.42205732254249445;0.3215350299293116;0.32567971467312207;0.995388757050006;1.0000028083338752;9.99982087244013;0.41675027551509425;0.45198457511223006;0.45197859967474496;0.4186826950217475;0.330000242340868;0.5330962470036884;1.0000063850725633
94.398047;0.987265262864597;0.41667291319196653;0.4220573282911888;0.3215349232319581;0.3256797224598414;0.9953887339099539;1.0000026087192833;9.999820086924862;0.4167501909387028;0.4519846262119516;0.45197854225026923;0.41868263089358165;0.33000022676551477;0.5330962632325552;1.0000064923450438
94.408047;0.9872650204526594;0.41667292468026257;0.4220573305074003;0.32153481670085543;0.3256797313617634;0.9953887110201602;1.000002402631484;9.999819336626055;0.41675010690765835;0.45198468185866214;0.4519784890641048;0.41868256497622075;0.33000021032436383;0.5330962796576795;1.0000066056204369
94.418047;0.9872647776469621;0.4166729359374603;0.42205732924443745;0.32153471050688326;0.3256797414731319;0.9953886883296688;1.000002190579686;9.999818623744774;0.41675002345540296;0.4519847416046381;0.45197844036695856;0.4186824973422145;0.3300001929386196;0.5330962963806122;1.0000067248232944
94.428047;0.9872645352227691;0.4166729469823431;0.42205732458598505;0.3215346047982438;0.32567975284064715;0.9953886656725722;1.0000019730890504;9.99981794953369;0.4167499405779046;0.45198480495663235;0.45197839628683784;0.41868242816227574;0.3300001745736194;0.5330963135287933;1.0000068496461794
94.438047;0.9872642939025649;0.4166729578499224;0.42205731666482177;0.3215344996988093;0.3256797654720543;0.9953886427685956;1.0000017506437253;9.999817313472379;0.4167498582859788;0.4519848713641913;0.4519783568595067;0.4186823576800276;0.3300001552454601;0.5330963312111369;1.0000069795941757
94.448047;0.987264054423431;0.41667296859615166;0.42205730564985716;0.3215343953201979;0.32567977937233666;0.9953886192387682;1.0000015237121693;9.999816713271642;0.41674977662572704;0.4519849402229177;0.45197832205398597;0.41868228618840897;0.3300001350138275;0.533096349484446;1.0000071140238709
94.458047;0.9872638175570639;0.4166729792829588;0.42205729171593864;0.32153429177714665;0.3256797945499543;0.9953885947128368;1.0000012927683208;9.999816145279981;0.4167496956509405;0.4519850109087277;0.45197829176418153;0.41868221403037426;0.3300001139951806;0.5330963683900298;1.0000072521836354
94.468047;0.9872635840376512;0.4166729899501536;0.42205727501108725;0.3215341891948304;0.32567981101309657;0.995388568938878;1.0000010582863559;9.9998156051725;0.4167496154043289;0.4519850828235849;0.45197826582069517;0.4186821415773709;0.3300000923789916;0.5330963880001874;1.0000073932950497
94.478047;0.987263354535606;0.4166730005767312;0.42205725565675783;0.32153408769923814;0.32567982877734875;0.9953885418068725;1.0000008207931668;9.999815088768297;0.41674953594407294;0.45198515542367806;0.4519782440425461;0.4186820691863567;0.33000007040080725;0.5330964084009735;1.0000075366037573
94.488047;0.9872631297544353;0.4166730110689228;0.42205723377549226;0.32153398740102224;0.3256798478532008;0.9953885133345197;1.0000005809339056;9.999814592929647;0.4167494573765471;0.4519852282226614;0.4519782262623603;0.4186819971782251;0.3300000482931367;0.53309642963362;1.0000076814088832
94.498047;0.9872629105170031;0.41667302130383305;0.42205720951109765;0.32153388839563657;0.325679868214421;0.9953884836540696;1.0000003395162442;9.999814116120069;0.416749379857639;0.45198530079381993;0.45197821230416674;0.4186819258379699;0.3300000262667676;0.5330964516461225;1.0000078271136805
94.508047;0.9872626977470627;0.4166730311972303;0.4220571830334123;0.32153379076069216;0.32567988979262147;0.9953884529850104;1.000000097511409;9.99981365838469;0.41674930356505263;0.45198537277469614;0.4519782019664332;0.41868185541898284;0.330000004516289;0.5330964742906801;1.0000079732490637
94.518047;0.9872624923572162;0.4166730407537779;0.42205715452917664;0.32153369452128333;0.3256799125002928;0.9953884215885095;0.999999855940154;9.99981322141479;0.4167492286585808;0.4519854438700487;0.4519781950365769;0.4186817861358751;0.329999983206697;0.5330964973641003;1.00000811948729
94.528047;0.987262295091442;0.4166730500719246;0.42205712418189373;0.32153359964081835;0.32567993624752234;0.9953883897485543;0.9999996157268011;9.999812808177886;0.41674915525219075;0.4519855138445755;0.4519781913067245;0.41868171812363336;0.32999996244253216;0.5330965206525538;1.0000082656458333
94.538047;0.9872621064379172;0.41667305929802934;0.4220570921582021;0.3215335060871488;0.32567996094301427;0.9953883577933542;0.9999993776408374;9.999812421518387;0.41674908341239475;0.4519855824955147;0.45197819056534805;0.4186816514024292;0.32999994225929125;0.5330965439597476;1.000008411601968
94.548047;0.9872619267073429;0.41667306858522535;0.4220570586057325;0.3215334138984297;0.32567998649583485;0.9953883260550772;0.9999991422759723;9.999812063163416;0.4167490131718517;0.4519856496364128;0.4519781925862501;0.418681585915019;0.32999992264446676;0.5330965671122184;1.000008557137011
94.558047;0.9872617561689189;0.41667307810093995;0.42205702366831127;0.3215333231776691;0.3256800128268133;0.9953882947663301;0.9999989100527145;9.999811734120371;0.4167489445447445;0.451985715107644;0.4519781971373315;0.4186815216105607;0.3299999035540088;0.5330965899329263;1.000008701813186
94.568047;0.9872615950659533;0.4166730880297266;0.4220569875233097;0.3215332340500006;0.3256800398786799;0.9953882640365374;0.9999986813212328;9.999811435559794;0.4167488775467504;0.4519857787852085;0.4519782039839693;0.4186814584937347;0.32999988490636584;0.5330966122006673;1.000008844942664
94.578047;0.987261443573263;0.41667309854043955;0.42205695039922836;0.32153314663393456;0.3256800676199842;0.9953882338883645;0.9999984564880242;9.999811169175828;0.41674881221796645;0.4519858405783965;0.45197821286301515;0.4186813966139187;0.329999866585606;0.533096633631692;1.0000089856560455
94.588047;0.9872613018425894;0.4166731097708047;0.4220569125462937;0.32153306103847196;0.32568009605063497;0.9953882042341863;0.9999982360382225;9.999810936975384;0.4167487486310656;0.4519859004344872;0.4519782234656796;0.41868133604842256;0.3299998484706022;0.5330966539044854;1.0000091230455443
94.598047;0.9872611700282583;0.4166731218258761;0.42205687420577437;0.3215329773733009;0.325680125201668;0.9953881748604475;0.9999980204702583;9.999810740840605;0.41674868689386624;0.4519859583450153;0.45197823547161364;0.41868127691011875;0.32999983046058995;0.5330966726980142;1.0000092562883516
94.608047;0.9872610481854439;0.416673134752993;0.42205683561442014;0.3215328957488478;0.3256801551215523;0.9953881455199319;0.999997810206325;9.999810582370559;0.41674862716847405;0.45198601433021807;0.45197824861233876;0.41868121933445807;0.3299998124787677;0.53309668969446;1.0000093846919929
94.618047;0.9872609362242144;0.41667314854188875;0.4220567970116389;0.3215328162656939;0.3256801858592196;0.9953881160245325;0.9999976055311789;9.999810463412036;0.4167485696878804;0.45198606843095734;0.4519782627177976;0.41868116344246353;0.3299997944601945;0.533096704574621;1.0000095077288516
94.628047;0.9872608340324046;0.4166731631684355;0.42205675861982567;0.3215327390048647;0.32568021744636305;0.995388086212771;0.9999974065863203;9.999810386794026;0.41674851473400953;0.4519861207361783;0.4519782777127632;0.4186811093326179;0.3299997763469792;0.533096717040719;1.0000096250974446
94.638047;0.9872607415869797;0.4166731785965209;0.4220567206324512;0.32153266401881997;0.32568024987259453;0.9953880558747326;0.9999972133948587;9.999810356179248;0.41674846257709675;0.451986171389595;0.45197829356386515;0.41868105709704156;0.3299997581129044;0.5330967268220717;1.0000097367121963
94.648047;0.9872606589338776;0.4166731947185898;0.42205668322883816;0.3215325913355452;0.32568028306810876;0.9953880247365251;0.9999970259293778;9.999810375051503;0.41674841341973107;0.4519862205353484;0.4519783102231333;0.41868100682626685;0.32999973978170194;0.5330967336528927;1.0000098425866253
94.658047;0.9872605861365303;0.41667321132840357;0.4220566465837056;0.32153252096703816;0.32568031690699994;0.9953879924784569;0.9999968442361289;9.999810445866391;0.4167483673797305;0.45198626825515287;0.4519783276109;0.4186809586116697;0.3299997213857497;0.5330967372742839;1.0000099427345959
94.668047;0.9872605232220694;0.41667322817393226;0.42205661086218327;0.32153245288779647;0.3256803512281181;0.9953879588023333;0.9999966684944392;9.999810569962577;0.4167483244871426;0.451986314559408;0.4519783456282842;0.41868091256355494;0.32999970290616415;0.5330967374651483;1.0000100371820912
94.678047;0.9872604700589748;0.4166732450316542;0.4220565762256199;0.32153238700853787;0.32568038585746717;0.9953879235365033;0.9999964989268862;9.999810747909834;0.4167482846945627;0.45198635942511234;0.451978364174035;0.4186808688403541;0.3299996842818695;0.5330967340825705;1.0000101260164784
94.688047;0.9872604262628016;0.4166732617251326;0.4220565428627225;0.32153232319325586;0.3256804206125277;0.9953878866588435;0.9999963356892702;9.999810979556665;0.41674824793992804;0.4519864028361963;0.4519783831708982;0.41868082766937764;0.32999966547346316;0.5330967271099794;1.0000102093568397
94.698047;0.9872603912352744;0.4166732781009999;0.422056511026945;0.3215322613062008;0.3256804552839806;0.9953878481985039;0.9999961788569721;9.999811263424581;0.4167482142258098;0.4519864447999525;0.4519784025950447;0.4186807893314304;0.3299996464981632;0.533096716669778;1.000010287241354
94.708047;0.9872603642964424;0.4166732940277832;0.42205648104055016;0.3215322012575818;0.32568048961634;0.9953878081074057;0.9999960284853634;9.99981159583899;0.41674818363709454;0.45198648532507263;0.451978422476453;0.4186807541035129;0.3299996274164621;0.5330967029674669;1.0000103595493994
94.718047;0.9872603448397615;0.41667330941489633;0.42205645325010066;0.32153214302887406;0.3256805233176047;0.9953877662338289;0.9999958846645237;9.99981197090586;0.416748156302862;0.45198652438212705;0.4519784428822999;0.4186807221969528;0.32999960830760416;0.5330966862433747;1.0000104260507923
94.728047;0.9872603324153839;0.4166733242092995;0.42205642797105364;0.32153208665613026;0.32568055609675206;0.9953877224457468;0.9999957474878093;9.999812382031203;0.41674813236171615;0.45198656189508957;0.4519784639164799;0.4186806937205813;0.32999958925151246;0.5330966667734912;1.0000104865280341
94.738047;0.9872603266886838;0.41667333836523057;0.42205640547286377;0.3215320321782238;0.32568058770590425;0.9953876767399349;0.9999956170092744;9.99981282376861;0.4167481119356345;0.45198659775996536;0.45197848569842886;0.418680668660231;0.32999957031821936;0.5330966448481795;1.0000105408605153
94.748047;0.9872603273319209;0.4166733518217936;0.422056385995866;0.32153197959790164;0.3256806179625158;0.9953876291518505;0.9999954933076207;9.99981329222618;0.4167480950935811;0.45198663185609017;0.4519785082897794;0.4186806468936722;0.32999955156794974;0.5330966207223706;1.000010589047799
94.758047;0.987260333922932;0.4166733645153479;0.4220563697542532;0.32153192888675086;0.3256806467392398;0.9953875795841344;0.9999953765686853;9.999813784206538;0.4167480818361847;0.4519866640551156;0.4519785316514521;0.4186806282507319;0.3299995330565781;0.5330965946026475;1.0000106312215218
94.768047;0.9872603458818411;0.4166733764168132;0.42205635691725096;0.3215318800046362;0.32568067394468897;0.9953875277665849;0.9999952670596713;9.999814296594279;0.4167480721167989;0.4519866942460749;0.45197855568448375;0.4186806125532369;0.3299995148450802;0.5330965666645759;1.0000106676622529
94.778047;0.9872603624580162;0.41667338756287015;0.42205634758794874;0.3215318328992273;0.3256806995109117;0.9953874733166616;0.9999951650162748;9.999814826222028;0.4167480658624503;0.45198672235173126;0.4519785802866627;0.4186805996058004;0.3299994970099558;0.5330965370563661;1.0000106987803643
94.788047;0.9872603827829322;0.4166733980361453;0.42205634179883766;0.32153178749291067;0.32568072337714454;0.9953874157808255;0.9999950705550056;9.99981536952932;0.4167480629796382;0.45198674830508623;0.45197860538725343;0.41868058918973244;0.3299994796384247;0.5330965059059743;1.0000107250636234
94.798047;0.9872604060036632;0.41667340790040935;0.42205633953238153;0.3215317436760845;0.325680745472335;0.9953873546476562;0.9999949837123444;9.999815922323954;0.41674806335843345;0.45198677201323073;0.45197863097321256;0.4186805810859599;0.32999946281154857;0.5330964733488293;1.000010746996989
94.808047;0.9872604314418297;0.41667341716718476;0.4220563407368166;0.3215317013204642;0.325680765711583;0.9953872893855018;0.9999949045713027;9.999816480411953;0.41674806688034555;0.45198679334545167;0.4519786570913379;0.41868057508955847;0.32999944659064;0.5330964395515639;1.0000107649170575
94.818047;0.9872604586289062;0.4166734258119236;0.42205634531999536;0.32153166030498953;0.32568078401126466;0.9953872194811598;0.9999948333239594;9.999817040902245;0.41674807342068304;0.4519868121437316;0.451978683821163;0.41868057098698347;0.3299994310051109;0.5330964047319532;1.0000107789197412
94.828047;0.9872604872007336;0.4166734337915261;0.4220563531567377;0.32153162052810796;0.32568080029842156;0.9953871444035995;0.9999947702369967;9.999817602770076;0.416748082838056;0.45198682825129627;0.45197871124535616;0.4186805685241295;0.32999941605669086;0.5330963691856982;1.0000107889449599
94.838047;0.9872605168238002;0.4166734410637324;0.42205636410680564;0.3215315818998026;0.3256808144996443;0.9953870635535867;0.9999947155994986;9.999818165901631;0.4167480949587342;0.4519868415589178;0.4519787394276824;0.41868056739728693;0.32999940175660875;0.5330963333166407;1.0000107948932209
94.848047;0.9872605472065528;0.4166734476138257;0.42205637802355744;0.32153154432290376;0.3256808265326527;0.9953869763203297;0.9999946696991788;9.999818729682131;0.41674810956240665;0.45198685204971273;0.4519787684003178;0.41868056726211794;0.3299993881554848;0.533096297648386;1.000010796622678
94.858047;0.9872605780870055;0.4166734534543576;0.42205639476946094;0.32153150767686506;0.32568083630199857;0.9953868822146053;0.9999946328582342;9.999819292516905;0.4167481263840904;0.4519868598112813;0.45197879817920905;0.41868056774561474;0.3299993753379196;0.5330962627676745;1.0000107939138505
94.868047;0.9872606091779542;0.4166734586188914;0.4220564142147595;0.3215314718150016;0.32568084368216743;0.9953867809556023;0.9999946054605026;9.999819852455582;0.41674814514538977;0.4519868650065104;0.4519788287934808;0.41868056844844453;0.3299993634100243;0.533096229224478;1.0000107865335706
94.878047;0.9872606401736067;0.41667346318167203;0.42205643620613414;0.32153143657297234;0.3256808485138516;0.9953866724585723;0.9999945878565017;9.999820407973157;0.4167481655919685;0.4519868678259451;0.4519788602860729;0.4186805689611658;0.32999935248152507;0.5330961974894187;1.0000107743364148
94.888047;0.9872606708266807;0.4166734672568376;0.42205646055820945;0.32153140178681444;0.32568085063438623;0.9953865567743168;0.9999945802362764;9.99982095812288;0.41674818750441156;0.45198686844467506;0.4519788926813886;0.418680568926806;0.3299993426217668;0.5330961679764203;1.0000107572974217
94.898047;0.9872607009943566;0.4166734709527457;0.4220564870885885;0.3215313673108115;0.32568084990526447;0.9953864340244769;0.9999945826081712;9.99982150211335;0.4167482106719248;0.45198686701126045;0.4519789259611335;0.41868056809147747;0.32999933382021346;0.5330961410705864;1.0000107354889038
94.908047;0.9872607306368995;0.41667347433692914;0.4220565156477012;0.3215313330223428;0.3256808462124111;0.995386304332385;0.9999945948653761;9.999822038977188;0.4167482348537924;0.4519868636802629;0.451978960089424;0.4186805662769728;0.32999932599288745;0.533096117145371;1.0000107090379087
94.918047;0.9872607597937393;0.4166734774463766;0.42205654608931653;0.3215312988187773;0.3256808394605486;0.9953861677991315;0.9999946168364707;9.999822567949147;0.41674825976477303;0.45198685865018945;0.45197899506477407;0.4186805633219155;0.32999931901318613;0.5330960965449708;1.0000106781109395
94.928047;0.9872607885585576;0.41667348030706824;0.4220565782032918;0.32153126460764225;0.32568082957145117;0.9953860245497663;0.9999946482526082;9.999823089343115;0.41674828508665723;0.45198685216897794;0.4519790309390826;0.4186805590683615;0.3299993127414604;0.533096079525495;1.0000106429173086
94.938047;0.9872608171035989;0.41667348292937506;0.4220566116966675;0.3215312302987239;0.32568081648192404;0.9953858748121635;0.9999946887191292;9.99982360509598;0.4167483104900666;0.45198684450295157;0.45197906780577896;0.4186805534029943;0.32999930706218383;0.5330960662208314;1.0000106036758234
94.948047;0.9872608456998733;0.4166734853014223;0.4220566462468953;0.3215311958162634;0.32568080015786927;0.9953857189664098;0.9999947377721448;9.99982411845365;0.41674833565509656;0.4519868359022981;0.45197910578322575;0.4186805463054611;0.329999301911013;0.5330960566616761;1.0000105605972478
94.958047;0.98726087468308;0.41667348741154625;0.42205668155476794;0.3215311611163028;0.325680780630884;0.9953855574742433;0.9999947949556038;9.999824633260943;0.41674836029734436;0.4519868266080906;0.4519791449728712;0.4186805378616238;0.329999297270722;0.5330960508130024;1.0000105139217244
94.968047;0.9872609044257682;0.4166734892889815;0.4220567173445615;0.3215311261811783;0.3256807580311521;0.9953853907712218;0.9999948598763049;9.999825153709361;0.41674838420894766;0.4519868168823931;0.4519791854069601;0.4186805282277105;0.3299992931474753;0.5330960486041751;1.0000104639630911
94.978047;0.9872609352994082;0.41667349102536766;0.4220567533358782;0.3215310910023282;0.3256807325946673;0.9953852192618013;0.9999949322324128;9.999825684562811;0.41674840727855994;0.45198680700734783;0.45197922704909416;0.4186805175640897;0.32999928954168967;0.5330960499362821;1.0000104111344104
94.988047;0.9872609675988949;0.41667349275302035;0.4220567892286815;0.32153105558338446;0.32568070463033655;0.9953850433036283;0.999995011785313;9.99982623111025;0.41674842946424057;0.45198679726070756;0.4519792698516875;0.4186805059946574;0.32999928643441884;0.5330960546760962;1.0000103558934783
94.998047;0.9872610015079198;0.41667349459851816;0.42205682471685496;0.32153101995488953;0.3256806744617426;0.995384863084787;0.999995098267064;9.99982679861642;0.41674845077080613;0.4519867879153721;0.45197931380927675;0.41868049360551773;0.3299992838033724;0.533096062664278;1.0000102986105464
95.008047;0.9872610371380214;0.41667349665048226;0.42205685951662764;0.3215309841654133;0.3256806423976423;0.99538467853829;0.9999951912660265;9.999827391939611;0.4167484712675575;0.45198677927350595;0.4519793589650032;0.41868048045592254;0.32999928163976366;0.5330960737416988;1.0000102395264743
95.018047;0.9872610745835991;0.41667349895369465;0.42205689339415664;0.3215309482525275;0.32568060873527566;0.9953844894253752;0.9999952901811499;9.999828015407388;0.4167484911050258;0.45198677168590845;0.4519794054032682;0.4186804666103217;0.3299992799435709;0.5330960877719129;1.0000101788366869
95.028047;0.9872611139334013;0.4166735015194898;0.42205692618445334;0.3215309122336053;0.32568057375743675;0.9953842954914712;0.9999953943086901;9.999828672363668;0.416748510492871;0.45198676550822414;0.45197945327232797;0.4186804521730117;0.3299992787193466;0.5330961046195528;1.0000101167558817
95.038047;0.9872611552131446;0.41667350433719424;0.4220569577792282;0.32153087613562614;0.32568053772319533;0.9953840965011808;0.9999955030030238;9.999829364818877;0.41674852965961406;0.451986761049079;0.4519795028040943;0.41868043727658755;0.3299992779759919;0.5330961241019294;1.0000100535123788
95.048047;0.9872611982834822;0.41667350737661885;0.4220569880953617;0.32153084003755356;0.3256805008693364;0.9953838921548535;0.9999956157883277;9.999830093848564;0.4167485488281067;0.4519867585965687;0.4519795542902871;0.4186804220423977;0.32999927771595683;0.5330961459832334;1.000009989330712
95.058047;0.9872612427781526;0.4166735105735544;0.42205701706849386;0.32153080408674095;0.32568046342494666;0.9953836820506111;0.9999957323608742;9.99983085988862;0.4167485682019871;0.4519867584775528;0.45197960802553333;0.41868040654912947;0.3299992779394691;0.5330961700104254;1.000009924424219
95.068047;0.9872612881749641;0.41667351380215234;0.42205704467387223;0.3215307684790431;0.3256804256264255;0.9953834657662536;0.9999958525248972;9.999831662504594;0.41674858796651676;0.4519867610596396;0.45197966425066866;0.41868039080815744;0.32999927867593815;0.5330961959529454;1.0000098589705153
95.078047;0.9872613339648841;0.4166735168807634;0.4220570709478484;0.321530733425897;0.32568038770974733;0.9953832429674195;0.9999959761348287;9.999832500695183;0.416748608305285;0.4519867667214119;0.45197972312646906;0.41868037476443715;0.3299992800091829;0.5330962236272216;1.0000097930903378
95.088047;0.9872613797893105;0.41667351963357896;0.422057095987103;0.3215306991406529;0.3256803498781777;0.9953830134136038;0.9999961030610237;9.999833373444607;0.4167486293980712;0.45198677584871016;0.4519797847307371;0.4186803583254707;0.32999928207562834;0.5330962528916072;1.0000097268504102
95.098047;0.987261425509898;0.416673521946049;0.42205711991761574;0.3215306658404755;0.32568031226482796;0.9953827768849491;0.9999962331792299;9.999834279295223;0.4167486514128127;0.4519867888307021;0.45197984906806704;0.41868034136223836;0.32999928503439674;0.5330962836284772;1.0000096602644184
95.108047;0.9872614712255854;0.416673523761497;0.42205714284822693;0.32153063372955093;0.3256802749120738;0.9953825331529859;0.9999963663843539;9.999835215531723;0.4167486745077001;0.45198680601951585;0.45197991610838;0.41868032368456776;0.32999928903001946;0.5330963157397427;1.0000095933048145
95.118047;0.9872615172218033;0.4166735250632896;0.42205716482704814;0.3215306029770175;0.32568023779505667;0.9953822820431198;0.9999965025997145;9.999836178039528;0.416748698829803;0.45198682769183607;0.4519799858339077;0.4186803050540228;0.3299992941879321;0.5330963491376371;1.0000095259305106
95.128047;0.9872615638632852;0.41667352588754014;0.42205718582022955;0.3215305737294275;0.32568020087113403;0.9953820235165197;0.9999966417882146;9.999837161719203;0.4167487245346996;0.45198685405349603;0.45198005823837656;0.4186802852301577;0.32999930064865785;0.5330963836981559;1.000009458083055
95.138047;0.9872616114546512;0.4166735263242823;0.4220572057317008;0.32153054614224225;0.32568016409537304;0.9953817576827436;0.9999967839684901;9.999838160878383;0.4167487518085317;0.45198688524939257;0.4519801332778654;0.418680264002958;0.3299993085939261;0.5330964192106914;1.0000093896431141
95.148047;0.9872616601193979;0.4166735264920121;0.42205722444782345;0.3215305203938568;0.325680127402936;0.9953814847457795;0.999996929204934;9.99983916949423;0.4167487808517759;0.4519869213286626;0.451980210840468;0.418680241191093;0.3299993182335896;0.5330964553772847;1.0000093203892106
95.158047;0.9872617097733714;0.4166735265242059;0.4220572418753847;0.3215304966791943;0.32568009070135373;0.9953812049271291;0.9999970776052253;9.999840182027121;0.4167488118501474;0.45198696219982976;0.451980290755713;0.4186802166184832;0.32999932978999985;0.5330964918326263;1.0000092499778532
95.168047;0.9872617602120046;0.416673526564673;0.4220572579575662;0.32153047520621136;0.32568005388165006;0.9953809184257647;0.9999972293299095;9.999841194568237;0.41674884495465375;0.4519870076527114;0.4519803728164397;0.4186801901152987;0.3299993435000045;0.5330965281545782;1.00000917795304
95.178047;0.9872618112402782;0.416673526761242;0.4220572726554247;0.3215304562082572;0.32568001681900016;0.9953806254707789;0.9999973845881925;9.999842205205145;0.4167488802767093;0.4519870574289779;0.4519804568080716;0.4186801615667177;0.32999935959932314;0.5330965638833998;1.0000091038149668
95.188047;0.9872618627134302;0.4166735272648302;0.42205728591738745;0.3215304399450341;0.325679979349683;0.9953803263889435;0.9999975436518915;9.99984321368423;0.41674891790426233;0.4519871112387686;0.4519805425183633;0.4186801309630782;0.3299993782854022;0.5330965985446747;1.0000090271427748
95.198047;0.987261914476821;0.41667352822990267;0.42205729767719313;0.3215304266700989;0.32567994128316663;0.9953800215922617;0.9999977068423592;9.999844220693237;0.41674895790933975;0.4519871687144353;0.4519806297063948;0.41868009841562376;0.32999939968725206;0.533096631685116;1.0000089476910896
95.208047;0.9872619663383139;0.4166735298121681;0.42205730788157164;0.32153041660587606;0.32567990246582157;0.995379711553303;0.9999978744564844;9.999845227094173;0.4167490003308128;0.4519872293883869;0.45198071807802065;0.41868006416414427;0.32999942385614994;0.5330966629375397;1.0000088653939279
95.218047;0.9872620180970476;0.4166735321496104;0.4220573165312789;0.3215304099554016;0.32567986279882194;0.9953793968213179;0.9999980467058165;9.999846234108832;0.4167490451772381;0.4519872927241321;0.45198080731630136;0.41868002857392633;0.3299994507780847;0.533096692069676;1.0000087802926394
95.228047;0.9872620695871416;0.4166735353280586;0.4220573236967944;0.32153040691006746;0.3256798221836357;0.9953790780060967;0.9999982237092497;9.999847243945348;0.4167490924604317;0.4519873581798158;0.45198089714065764;0.41867999208134304;0.3299994803977378;0.5330967189507442;1.000008692413138
95.238047;0.9872621207351177;0.4166735393630758;0.4220573294722078;0.32153040763476504;0.3256797804934322;0.9953787557066615;0.9999984055024363;9.99984825913597;0.41674914220059556;0.4519874252785144;0.4519809873245244;0.4186799551222229;0.3299995126347626;0.5330967434540431;1.0000086016612577
95.248047;0.9872621715741696;0.4166735442161397;0.42205733389752875;0.3215304122593657;0.32567973760087204;0.9953784304526334;0.999998591975172;9.999849280803295;0.41674919439108393;0.45198749363163476;0.45198107766743817;0.4186799181073209;0.3299995473866855;0.5330967654186604;1.0000085078236574
95.258047;0.9872622221819293;0.41667354984224747;0.4220573369075331;0.32153042087922395;0.3256796933992995;0.9953781026771634;0.9999987827723611;9.999850307910956;0.41674924896569954;0.45198756289848663;0.45198116798709664;0.4186798814320337;0.32999958454004774;0.5330967846949313;1.0000084106033629
95.268047;0.9872622726035793;0.41667355624581;0.42205733833403375;0.32153043354842253;0.32567964780728575;0.9953777727067885;0.999998977301064;9.999851338151911;0.4167493057912266;0.45198763273598647;0.4519812581394205;0.41867984548469334;0.32999962399377936;0.5330968011632438;1.0000083096436685
95.278047;0.9872623228152593;0.4166735634995345;0.4220573379516811;0.3215304502773496;0.32567960077844116;0.9953774407889562;0.9999991748186712;9.999852368931354;0.41674936469035256;0.451987702795484;0.4519813480113093;0.41867981064217885;0.3299996656690931;0.5330968147161816;1.0000082045980863
95.288047;0.9872623727373789;0.41667357170497454;0.42205733552985975;0.3215304710408908;0.3256795522983358;0.995377107153353;0.9999993744977043;9.999853397606735;0.4167494254818435;0.4519877727650353;0.451981437477847;0.4186797772586107;0.3299997094942918;0.5330968252556915;1.0000080951874377
95.298047;0.9872624222913409;0.4166735809477779;0.4220573308456722;0.3215304957781381;0.3256795023709179;0.9953767720781185;0.9999995754407448;9.999854421540519;0.41674948801086165;0.4519878423984659;0.4519815263724395;0.41867974565400534;0.32999975538245624;0.5330968326829122;1.0000079812070874
95.308047;0.9872624714543993;0.41667359130652754;0.42205732365843757;0.321530524382492;0.3256794510200763;0.9953764359274364;0.9999997766788976;9.999855438035976;0.41674955216046183;0.4519879115016979;0.4519816145021407;0.4186797160795886;0.32999980323393563;0.5330968368913623;1.0000078625530022
95.318047;0.9872625202603945;0.41667360289345023;0.4220573137102374;0.3215305566906472;0.32567939829549053;0.9953760991431623;0.9999999772354645;9.999856444295972;0.41674961784927755;0.4519879798985857;0.4519817016989453;0.41867968867731803;0.3299998529510482;0.5330968378126781;1.0000077392454116
95.328047;0.9872625687736495;0.4166736158739454;0.42205730077461473;0.32153059247942156;0.32567934426299755;0.9953757621965718;1.0000001762537625;9.99985743800644;0.41674968500565834;0.4519880474066237;0.45198178787059734;0.41867966349350466;0.3299999044322937;0.5330968354856627;1.0000076113571683
95.338047;0.9872626170748947;0.4166736304418481;0.42205728469178366;0.3215306314882009;0.3256792889864173;0.9953754255115509;1.0000003730605453;9.99985841802013;0.4167497535146501;0.4519881138432839;0.45198187300901493;0.4186796405157929;0.32999995756383615;0.5330968300927296;1.0000074788904851
95.348047;0.9872626652422144;0.4166736467723379;0.42205726536051297;0.32153067344317043;0.3256792325248849;0.9953750894642567;1.0000005671308843;9.999859384404873;0.4167498231896215;0.45198817905338673;0.45198195714362677;0.41867961967464506;0.33000001221555963;0.5330968219329508;1.0000073417718158
95.358047;0.9872627133625423;0.41667366499453734;0.4220572427151716;0.3215307180441005;0.3256791749560837;0.995374754477319;1.0000007580561665;9.999860338280598;0.4167498938001559;0.4519882429388383;0.4519820402738528;0.4186796008482632;0.33000006822902006;0.5330968113365127;1.0000071999389026
95.368047;0.9872627616215742;0.41667368520654163;0.4220572167190759;0.32153076495302274;0.32567911639399005;0.9953744209906047;1.0000009455323122;9.999861281659333;0.41674996510105394;0.4519883054684799;0.4519821223416338;0.41867958390381615;0.33000012542693813;0.5330967986037555;1.0000070533302485
95.378047;0.9872628103688775;0.41667370752062116;0.4220571873864799;0.3215308138342453;0.32567905697666316;0.9953740892575433;1.000001129323222;9.999862216809543;0.41675003683033507;0.451988366639482;0.451982203255121;0.4186795687199168;0.33000018364993344;0.533096784004271;1.0000069017879165
95.388047;0.9872628600672034;0.4166737320878314;0.4220571548100096;0.3215308644054168;0.32567899684972124;0.9953737592209165;1.0000013092022122;9.999863145464863;0.4167501087041535;0.45198842641723486;0.4519822829141291;0.4186795551729087;0.3300002427671896;0.5330967677733707;1.0000067450158907
95.398047;0.987262911206208;0.41667375907325;0.42205711916810074;0.3215309164526162;0.3256789361586363;0.9953734306240339;1.0000014848899201;9.999864068909428;0.4167501804233544;0.4519884847189581;0.4519823612262709;0.4186795431452944;0.3300003026494055;0.533096750101046;1.0000065826467903
95.408047;0.9872629642436569;0.41667378862178617;0.4220570806988074;0.32153096981950285;0.3256788750255513;0.9953731032306562;1.0000016560383287;9.999864988392147;0.41675025169130786;0.45198854145510514;0.451982438122043;0.4186795325494062;0.33000036313976794;0.5330967311471175;1.000006414376674
95.418047;0.987263019584895;0.41667382085183763;0.4220570396361627;0.3215310243867071;0.32567881352173184;0.9953727769845648;1.000001822262795;9.999865904790802;0.4167503222343685;0.4519885965850506;0.4519825135486689;0.41867952330653796;0.330000424042593;0.533096711062434;1.0000062400599738
95.428047;0.9872630776062876;0.416673855855455;0.42205699616886294;0.3215310800430163;0.3256787516724807;0.9953724520674186;1.0000019831316;9.999866818459108;0.4167503918252037;0.4519886501498954;0.45198258744875036;0.41867951530142317;0.33000048514345226;0.5330966899841201;1.0000060597108174
95.438047;0.987263138648827;0.41667389369285796;0.4220569504713314;0.3215311366597497;0.3256786894860612;0.9953721288548129;1.0000021381013742;9.99986772973095;0.41675046032642726;0.45198870227930676;0.45198265973870894;0.418679508377801;0.33000054624976344;0.5330966680222038;1.0000058734621313
95.448047;0.9872632029437586;0.41667393440258854;0.42205690273962254;0.32153119409378145;0.3256786269840076;0.9953718078063375;1.000002286519235;9.999868639021946;0.4167505277110766;0.451988753179774;0.45198273029632047;0.4186795023838836;0.3300006072124767;0.5330966452785415;1.000005681531372
95.458047;0.9872632705345747;0.41667397802140893;0.4220568531747194;0.3215312522099775;0.32567856422514063;0.9953714893724198;1.000002427718397;9.999869546519244;0.41675059400642944;0.45198880309769557;0.4519827989794474;0.41867949720390907;0.33000066792226485;0.5330966218702068;1.0000054842095913
95.468047;0.9872633412497126;0.4166740245938753;0.4220568019625186;0.3215313108905984;0.32567850130895976;0.9953711739538952;1.0000025610511218;9.999870452288373;0.4167506592180762;0.4519888522569891;0.4519828656584001;0.4186794927345937;0.3300007283002467;0.5330965979233064;1.0000052818400909
95.478047;0.9872634147369925;0.416674074166866;0.42205674928048803;0.3215313700381925;0.3256784383463479;0.9953708618998847;1.000002685830949;9.999871356766063;0.4167507233047424;0.4519889008142985;0.4519829302311526;0.41867948886158446;0.33000078828408297;0.5330965735885863;1.00000507475869
95.488047;0.9872634905316813;0.4166741267930999;0.42205669531253553;0.32153142957568837;0.3256783754086556;0.995370553526624;1.0000028013719253;9.999872261081864;0.41675078619214057;0.45198894885663765;0.45198299264305;0.4186794854600014;0.3300008478048934;0.5330965490877344;1.0000048632574607
95.498047;0.9872635681305416;0.4166741825653123;0.42205664026431594;0.3215314894275892;0.3256783125039727;0.9953702491349354;1.0000029071480736;9.999873167209891;0.41675084779562593;0.4519889964189209;0.4519830529143275;0.4186794823722082;0.33000090677225336;0.5330965247302716;1.0000046475910132
95.508047;0.9872636470570283;0.416674241636213;0.42205658435532;0.3215315494948565;0.3256782496118367;0.9953699489758715;1.0000030028599336;9.999874077708208;0.416750908039815;0.4519890435079772;0.45198311112925005;0.4186794793899336;0.3300009650850774;0.5330965008972481;1.0000044279728428
95.518047;0.987263726848624;0.4166743041939784;0.4220565277825956;0.32153160964442734;0.32567818673351523;0.9953696531933921;1.0000030883501172;9.999874994757088;0.4167509668735125;0.45198909011790417;0.4519831673932929;0.41867947628019314;0.3300010226531915;0.5330964780082457;1.0000042045938287
95.528047;0.9872638069507752;0.41667437041617117;0.42205647069828905;0.32153166972110525;0.3256781239062221;0.9953693618368992;1.0000031635218016;9.999875919829206;0.41675102428045796;0.45198913623255704;0.4519832218104175;0.41867947281605333;0.3300010794058424;0.53309645647446;1.000003977714813
95.538047;0.9872638866544935;0.4166744404050983;0.4220564132145829;0.3215317295682398;0.32567806118148196;0.995369074881828;1.0000032283135056;9.999876854537453;0.41675108026856805;0.45198918183548803;0.4519832744808718;0.41867946879500656;0.3300011352988741;0.5330964366715151;1.0000037477683923
95.548047;0.9872639651708013;0.4166745141363792;0.4220563554198529;0.3215317890264083;0.32567799859890717;0.9953687922025706;1.0000032826726628;9.999877800780316;0.41675113483614235;0.451989226925309;0.4519833254860618;0.41867946405931294;0.3300011903269701;0.5330964189450167;1.0000035153647449
95.558047;0.9872640417478195;0.41667459147134295;0.4220562973982283;0.32153184792892897;0.32567793617720825;0.9953685135785945;1.000003326549967;9.999878759880136;0.416751187961146;0.4519892715162022;0.45198337485983564;0.41867945851358396;0.33000124451961144;0.5330964036154519;1.000003281226659
95.568047;0.9872641157178788;0.41667467220853865;0.4220562392369046;0.32153190613319776;0.325677873919464;0.9953682387551183;1.0000033599644687;9.999879732429763;0.41675123962800575;0.45198931561845807;0.45198342258841795;0.41867945213259805;0.33000129792631316;0.5330963909503643;1.0000030461747196
95.578047;0.9872641865100505;0.4166747561231026;0.4220561810294543;0.3215319635537052;0.3256778118225883;0.9953679675374226;1.0000033830589463;9.99988071877715;0.41675128982892706;0.4519893592177908;0.4519834686531605;0.4186794449671857;0.33000135060906366;0.5330963811195971;1.0000028111435422
95.588047;0.9872642536801545;0.4166748429675721;0.422056122901548;0.3215320201582589;0.32567774989205733;0.9953676998717021;1.0000033960718013;9.999881719219008;0.41675133850979035;0.4519894022642718;0.4519835130591101;0.41867943714191946;0.33000140262908206;0.5330963742125183;1.0000025771260788
95.598047;0.9872643169278176;0.41667493244169407;0.422056065022006;0.32153207594147787;0.32567768816896076;0.9953674358140372;1.0000033993043072;9.999882733824194;0.4167513855366757;0.4519894446610077;0.4519835558165477;0.4186794288152281;0.33000145402705827;0.5330963703261525;1.000002345054962
95.608047;0.9872643760806254;0.4166750241819096;0.42205600755372985;0.32153213088956173;0.32567762674794615;0.9953671754073756;1.0000033931018755;9.999883761976143;0.4167514307367306;0.45198948627402347;0.4519835969049336;0.4186794201354104;0.3300015048270848;0.5330963696014285;1.0000021157141825
