time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
95.618047;0.9872644310431763;0.4166751177889184;0.42205595059714823;0.32153218495636404;0.3256775657572807;0.9953669186367529;1.0000033777875275;9.999884802358626;0.41675147396569456;0.45198952698423656;0.451983636255829;0.418679411245928;0.3300015550550505;0.5330963721650115;1.0000018897799041
95.628047;0.9872644817510796;0.4166752128582842;0.42205589419925527;0.3215322380628012;0.3256775053275953;0.9953666654786724;1.0000033536013373;9.999885853656645;0.41675151514885594;0.45198956673120455;0.45198367378087906;0.4186794022954492;0.3300016047383391;0.5330963780791365;1.0000016679478845
95.638047;0.9872645281832881;0.4166753089877259;0.42205583840387445;0.321532290094841;0.3256774455842929;0.9953664158625942;1.0000033207305172;9.99988691502136;0.41675155427940175;0.4519896055027128;0.4519837094285074;0.41867939340655375;0.33000165389911634;0.5330963873581053;1.0000014510169835
95.648047;0.987264570408664;0.41667540575964845;0.42205578326807686;0.32153234089318744;0.32567738664702806;0.9953661695885686;1.0000032794016147;9.99988798589461;0.41675159138445717;0.45198964330296637;0.45198374321243606;0.41867938463662224;0.3300017025557146;0.5330964000089718;1.000001239909964
95.658047;0.9872646086219524;0.4166755027155392;0.42205572883713377;0.3215323902589671;0.3256773286242354;0.995365926384184;1.000003229950673;9.999889065538525;0.41675162649129466;0.4519896801413419;0.45198377518065763;0.4186793759822415;0.3300017507152574;0.5330964160544753;1.0000010356524773
95.668047;0.9872646431371427;0.41667559935012083;0.4220556751287506;0.32153243797725517;0.32567727162568033;0.9953656860252993;1.0000031728313232;9.999890152495137;0.41675165960905813;0.4519897160207727;0.45198380536188437;0.4186793674350344;0.3300017983635878;0.5330964355499299;1.0000008393537367
95.678047;0.9872646743474037;0.41667569514498914;0.42205562213299047;0.32153248384262584;0.32567721578217057;0.9953654483592298;1.000003108585523;9.999891244236528;0.4167516907219667;0.45198975090472815;0.45198383375857115;0.4186793590321448;0.3300018454776915;0.5330964586033425;1.0000006522061236
95.688047;0.9872647026720393;0.4166757896234808;0.4220555698015935;0.3215325276870433;0.3256771612317435;0.9953652132609605;1.0000030378289548;9.999892337503839;0.41675171981118203;0.4519897847031347;0.45198386037992533;0.41867935086516594;0.3300018920394838;0.5330964853696112;1.0000004754029421
95.698047;0.9872647285058318;0.41667588238729064;0.4220555180439153;0.3215325693992936;0.32567710808812533;0.9953649806423379;1.0000029612419314;9.999893429105638;0.4167517469076887;0.4519898173001758;0.4519838852475223;0.41867934307808685;0.3300019380280056;0.5330965160083262;1.0000003099944343
95.708047;0.9872647522436289;0.41667597311781596;0.42205546674354216;0.3215326089150332;0.32567705643117245;0.9953647504977549;1.0000028795303808;9.999894516132397;0.4167517721227262;0.4519898485898498;0.45198390837609764;0.4186793358698304;0.3300019834141933;0.5330965506400882;1.0000001568179204
95.718047;0.9872647743548497;0.4166760615431102;0.4220554157811495;0.321532646188014;0.32567700632069113;0.9953645229148609;1.0000027933918698;9.999895595743588;0.4167517956201481;0.4519898784812385;0.4519839297707844;0.41867932948434367;0.3300020281677576;0.5330965893234746;1.0000000164870213
95.728047;0.9872647953755546;0.4166761474060336;0.422055365071372;0.3215326811691699;0.32567695782292444;0.9953642980712388;1.0000027034622196;9.999896665476838;0.4167518175643314;0.4519899068813126;0.45198394943607983;0.41867932418045506;0.3300020722642208;0.533096632034532;0.9999998893754322
95.738047;0.9872648158186516;0.4166762304776508;0.42205531459690376;0.3215327138058641;0.32567691102324603;0.9953640762196079;1.0000026101990616;9.999897723573458;0.4167518380876968;0.45198993371192714;0.4519839673823125;0.4186793201862256;0.33000211567883636;0.5330966786502613;0.9999997756232571
95.748047;0.9872648361029583;0.41667631057983084;0.42205526440356167;0.3215327440491391;0.3256768660079305;0.9953638576208591;1.0000025138426052;9.999898768893463;0.41675185728711106;0.4519899589597244;0.45198398362639247;0.4186793176618474;0.3300021583651626;0.5330967289594951;0.9999996751949423
95.758047;0.9872648565479134;0.41667638756836817;0.42205521457277334;0.32153277185969587;0.3256768228429293;0.9953636424416702;1.000002414518274;9.999899801005434;0.41675187525070284;0.4519899826780722;0.45198399818636337;0.4186793167199498;0.3300022002509613;0.5330967826808188;0.9999995879485994
95.768047;0.9872648774083151;0.4166764613121591;0.4220551652177342;0.32153279722235256;0.3256767815679529;0.995363430739937;1.0000023123049606;9.999900820119679;0.416751892091936;0.4519900049346658;0.4519840110815224;0.41867931749940535;0.33000224125535166;0.5330968394582868;0.999999513644801
95.778047;0.9872648988759939;0.4166765317000738;0.42205511650054783;0.32153282015635776;0.32567674221293885;0.9953632226048381;1.0000022071934809;9.999901826610046;0.41675190793595196;0.4519900257828461;0.45198402234767043;0.418679320202774;0.33000228128650144;0.5330968988548471;0.9999994519194297
95.788047;0.9872649210390771;0.41667659863401346;0.42205506860996517;0.32153284069945365;0.3256767048387053;0.9953630182871308;1.0000020990571796;9.999902820568334;0.41675192287768764;0.4519900452731992;0.4519840320574375;0.41867932505942396;0.33000232022286813;0.5330969603539205;0.9999994023366705
95.798047;0.9872649438521682;0.4166766619825103;0.42205502171418496;0.32153285887424804;0.3256766695621324;0.9953628181915174;1.0000019877211004;9.999903801394568;0.41675193699330965;0.45199006346491566;0.45198404032297196;0.41867933227277954;0.3300023579176878;0.5330970233377447;0.9999993644827104
95.808047;0.9872649671141356;0.4166767215366247;0.42205497596276254;0.32153287466798186;0.3256766365349153;0.9953626228316277;1.000001873078947;9.999904767818611;0.41675195038041396;0.4519900804251361;0.45198404726980795;0.41867934199199575;0.33000239422802197;0.53309708707059;0.999999337961853
95.818047;0.987264990501303;0.41667677701708916;0.4220549315281838;0.3215328880498655;0.32567660589814706;0.99536243283944;1.0000017551455547;9.999905718670776;0.4167519631398546;0.4519900962319691;0.4519840530098417;0.4186793543069918;0.3300024290301601;0.5330971507736677;0.9999993223382994
95.828047;0.9872650137065797;0.41667682813519213;0.42205488862782353;0.3215328990108796;0.3256765777492704;0.9953622489866358;1.0000016340275155;9.999906653442082;0.4167519753326722;0.4519901109858594;0.45198405763703337;0.4186793692547819;0.3300024622027411;0.5330972137657704;0.9999993171068374
95.838047;0.9872650365672236;0.416676874655375;0.4220548474840381;0.32153290758383;0.3256765521282239;0.9953620721335318;1.0000015098893957;9.999907572182144;0.41675198697775245;0.4519901247973806;0.451984061225109;0.4186793868241104;0.33000249360663114;0.533097275539339;0.999999321669868
95.848047;0.9872650590885169;0.4166769164157286;0.4220548082515495;0.3215329138311943;0.3256765290140237;0.9953619030736519;1.0000013829153584;9.999908475688235;0.4167519980537504;0.4519901377453557;0.45198406382339074;0.4186794069646372;0.3300025230852539;0.5330973357385375;0.999999335345353
95.858047;0.9872650813788842;0.41667695331733495;0.42205477099525357;0.3215329178362338;0.32567650833560857;0.9953617423637857;1.000001253244169;9.999909366123646;0.4167520084822593;0.45199014985176184;0.4519840654592737;0.4186794296020523;0.3300025504630333;0.5330973941096517;0.9999993574698245
95.868047;0.9872651035280945;0.4166769853048786;0.4220547357122574;0.32153291971191794;0.3256764899988456;0.9953615902811919;1.0000011209723598;9.9999102469271;0.4167520181337526;0.45199016107868734;0.45198406613808306;0.4186794546416238;0.3300025755355539;0.5330974504495619;0.999999387526704
95.878047;0.9872651255219614;0.4166770123523213;0.422054702341192;0.32153291959359104;0.32567647391456106;0.9953614469097605;1.0000009862557926;9.999911121859183;0.41675202685520496;0.4519901713420602;0.4519840658535515;0.4186794819581319;0.3300025980882194;0.5330975045588621;0.9999994251586009
95.888047;0.9872651472649376;0.4166770344530507;0.4220546707714078;0.32153291760931546;0.32567645999660066;0.9953613122339509;1.0000008493751082;9.99991199447541;0.41675203448242065;0.4519901805654088;0.45198406461188717;0.418679511388965;0.3300026179442091;0.5330975562411169;0.9999994700871728
95.898047;0.987265168652982;0.41667705160227164;0.422054640866309;0.32153291386408933;0.3256764481328546;0.9953611861579957;1.0000007107114208;9.999912868279061;0.4167520408367359;0.4519901887331972;0.45198406243810046;0.4186795427365215;0.33000263499785903;0.5330976053281925;0.9999995220690563
95.908047;0.9872651896336739;0.41667706379805675;0.42205461246574566;0.3215329084496225;0.325676438181203;0.9953610684473404;1.0000005706817738;9.999913746512247;0.4167520457305929;0.45199019589030487;0.4519840593724242;0.4186795757734823;0.33000264921433015;0.5330976516719923;0.9999995808900417
95.918047;0.9872652102537001;0.4166770710749613;0.42205458536736107;0.3215329014561738;0.3256764299966685;0.9953609587062009;1.0000004296500165;9.999914631610826;0.41675204900319235;0.45199020209978197;0.45198405548786463;0.4186796102650538;0.33000266060776434;0.5330976951315245;0.9999996463511619
95.928047;0.9872652306734645;0.4166770735083058;0.4220545593410169;0.3215328929703259;0.3256764234429413;0.995360856498656;1.000000287883724;9.999915524708593;0.4167520505694151;0.45199020739303464;0.4519840508927933;0.41867964601059743;0.3300026692143836;0.5330977356052962;0.9999997183192192
95.938047;0.9872652511443373;0.4166770711780691;0.4220545341836969;0.3215328830660278;0.3256764183772466;0.9953607614844161;1.0000001456223842;9.999916425482853;0.416752050436748;0.45199021175732546;0.45198404569004463;0.4186796828614654;0.3300026750775683;0.5330977730543858;0.9999997968275177
95.948047;0.9872652720040542;0.41667706416443495;0.422054509755952;0.3215328718027129;0.3256764146407225;0.9953606734335925;1.000000003158417;9.99991733287075;0.41675204868085797;0.4519902151689758;0.4519840399464259;0.41867972071052717;0.33000267824851826;0.5330978074687088;0.9999998820785503
95.958047;0.9872652936862018;0.4166770525695473;0.4220544859747479;0.32153285923462105;0.32567641207214915;0.9953605922204516;0.9999998608001919;9.999918245626686;0.4167520454002467;0.4519902176240092;0.4519840336833605;0.41867975949878794;0.33000267879145706;0.5330978388518991;0.9999999743813502
95.968047;0.9872653166729238;0.4166770365048215;0.4220544628095289;0.3215328454219651;0.32567641052459617;0.9953605178392742;0.9999997187725541;9.999919161905426;0.41675204067742383;0.4519902191412683;0.4519840268440241;0.4186797992316045;0.33000267678874395;0.5330978672620016;1.0000000741165909
95.978047;0.9872653413985721;0.4166770160661038;0.42205444030513384;0.3215328304339024;0.3256764098627751;0.9953604503588016;0.9999995772141597;9.999920079138827;0.41675203456522775;0.4519902197607259;0.4519840192657195;0.41867983996541236;0.33000267234397396;0.5330978928256607;1.0000001816661364
95.988047;0.987265368196742;0.41667699133972147;0.42205441858516135;0.32153281434428954;0.3256764099516213;0.995360389894213;0.9999994362414869;9.999920994659647;0.4167520271017016;0.45199021956458707;0.4519840107062988;0.41867988177737103;0.3300026655744111;0.5330979157031064;1.0000002973008624
95.998047;0.9872653973538548;0.4166769624212606;0.4220543978251651;0.3215327972244575;0.325676410657959;0.9953603366913344;0.9999992959276901;9.9999219060814;0.416752018358109;0.45199021869216277;0.45198400090030005;0.41867992473423593;0.3300026565836183;0.5330979360668225;1.0000004211536715
96.008047;0.9872654291953148;0.41667692942396495;0.4220543782250137;0.32153277913816186;0.3256764118618584;0.9953602911421926;0.999999156240722;9.999922811246863;0.41675200847976;0.4519902172992811;0.4519839896128428;0.41867996886303777;0.3300026454281314;0.5330979541113845;1.0000005532911236
96.018047;0.9872654640497894;0.4166768924683928;0.42205435996721774;0.3215327601333947;0.32567641346014525;0.9953602535992907;0.9999990170717983;9.999923708005525;0.4167519976648048;0.45199021549317814;0.45198397667806245;0.4186800141589977;0.3300026321150273;0.5330979700577616;1.000000693730141
96.028047;0.987265502144065;0.4166768516647562;0.4220543431700047;0.3215327402273242;0.32567641536568104;0.9953602242350479;0.9999988783280281;9.999924593686064;0.41675198611720077;0.4519902133123277;0.4519839620015942;0.4186800606327307;0.3300026166399138;0.5330979841130251;1.0000008423989597
96.038047;0.9872655436172622;0.41667680712971994;0.42205432788363034;0.32153271940900313;0.325676417515466;0.9953602031239128;0.9999987400000935;9.999925464838162;0.4167519740336008;0.4519902107646731;0.4519839455333076;0.41868010832580327;0.3300025990253122;0.5330979964189276;1.0000009991982404
96.048047;0.987265588592255;0.41667675902781537;0.4220543141194547;0.32153269766158077;0.325676419873514;0.9953601903369829;0.9999986021605891;9.999926318147839;0.41675196160513683;0.45199020786972777;0.45198392724082803;0.41868015726219504;0.3300025793187367;0.5330980070704302;1.000001164095707
96.058047;0.9872656371474358;0.4166767075840861;0.42205430186423715;0.32153267497264926;0.32567642241946354;0.9953601859119744;0.9999984649208905;9.999927151750628;0.41675194900761275;0.451990204660633;0.45198390710044495;0.4186802074173671;0.330002557559905;0.533098016183184;1.0000013370778698
96.068047;0.9872656892602291;0.416676653065714;0.4220542910818846;0.32153265133207004;0.3256764251448079;0.9953601898230621;0.9999983283906335;9.999927965141131;0.41675193640342384;0.45199020117157074;0.4519838850977962;0.41868025875452963;0.3300025337663754;0.533098023923652;1.0000015180061919
96.078047;0.9872657448296072;0.41667659573905014;0.42205428172833837;0.3215326267285442;0.3256764280606014;0.9953602019936976;0.9999981926472604;9.999928757943792;0.41675192395134136;0.451990197440114;0.4519838612335498;0.4186803112364378;0.33000250795782604;0.5330980304867362;1.000001706531938
96.088047;0.9872658037134355;0.4166765358121143;0.42205427376776683;0.3215326011321771;0.3256764312072207;0.9953602223151895;0.9999980577766188;9.999929529579052;0.41675191179650956;0.4519901935105492;0.4519838355377978;0.4186803647744448;0.33000248018093087;0.5330980360586537;1.0000019021295945
96.098047;0.9872658657128635;0.4166764734260316;0.42205426717177874;0.3215325744705128;0.3256764346673449;0.9953602506701344;0.9999979239512315;9.99993027998225;0.41675190005784424;0.451990189407645;0.4519838080620307;0.41868041920065724;0.3300024505126;0.5330980407798902;1.0000021041900589
96.108047;0.987265930569268;0.41667640871148615;0.4220542619189868;0.3215325466356236;0.3256764385636371;0.9953602869257395;0.9999977914031549;9.99993100977872;0.41675188882721065;0.4519901850966178;0.45198377883180896;0.4186804742863539;0.3300024190620808;0.5330980447136476;1.0000023120662644
96.118047;0.9872659980031078;0.41667634182996277;0.4220542580123044;0.3215325175189639;0.32567644303011273;0.9953603309299152;0.9999976603505462;9.999931719559326;0.41675187818100967;0.45199018049129097;0.4519837478103859;0.4186805297681687;0.33000238597215564;0.533098047852403;1.00000252506965
96.128047;0.9872660677347838;0.4166762729487563;0.4220542554931407;0.3215324870347623;0.325676448198265;0.9953603825733018;0.999997531012111;9.999932409025128;0.41675186820943405;0.4519901755027929;0.45198371491284167;0.4186805853786478;0.33000235140445394;0.5330980501730876;1.0000027425123177
96.138047;0.9872661394758491;0.41667620219935697;0.42205425443124156;0.3215324551268695;0.32567645421862235;0.9953604418478502;0.9999974036835693;9.999933076774253;0.416751859025537;0.4519901700633191;0.45198368006277934;0.4186806408795698;0.33000231552102094;0.5330980516838011;1.000002963765707
96.148047;0.9872662128843569;0.4166761296776628;0.42205425490732934;0.3215324217591536;0.3256764612730562;0.9953605088171316;0.9999972787938723;9.99993372093654;0.41675185072532284;0.45199016412663945;0.45198364324803697;0.41868069608666353;0.33000227847103386;0.5330980524057919;1.0000031882342217
96.158047;0.9872662875078266;0.4166760554765271;0.4220542569907017;0.321532386890599;0.3256764695512402;0.9953605835332956;0.9999971568895532;9.999934339556969;0.41675184334529863;0.4519901576774378;0.4519836045256875;0.41868075088237494;0.3300022403755741;0.5330980523430426;1.0000034153166661
96.168047;0.9872663628068294;0.4166759797119587;0.4220542607147781;0.32153235047612416;0.3256764792191005;0.9953606660012114;0.9999970385574483;9.999934930466658;0.4167518368653656;0.4519901507257925;0.4519835639962373;0.4186808052138392;0.3300022013191137;0.5330980514994322;1.0000036444534004
96.178047;0.9872664382442067;0.4166759025191534;0.42205426609233837;0.3215323124981383;0.325676490415545;0.995360756210914;0.9999969243517985;9.999935491875778;0.4167518312238837;0.451990143270274;0.45198352179380247;0.4186808590793015;0.33000216135071964;0.5330980498819908;1.0000038752050338
96.188047;0.987266513346883;0.4166758240257594;0.4220542731479292;0.32153227298881676;0.3256765032718545;0.9953608541414063;0.9999968147744669;9.999936023169141;0.41675182630030905;0.45199013526466875;0.45198347808065575;0.4186809125024103;0.3300021204781492;0.5330980474516447;1.0000041073000534
96.198047;0.9872665877411588;0.41667574432853627;0.422054281912831;0.32153223202832754;0.32567651791240043;0.9953609597113079;0.9999967102923827;9.999936524647623;0.41675182190741616;0.45199012660895305;0.451983433030217;0.4186809654879992;0.3300020786622321;0.5330980440926658;1.0000043406277757
96.208047;0.9872666611932527;0.41667566349345936;0.42205429240175935;0.32153218972171344;0.32567653443647004;0.9953610727683889;0.9999966113534982;9.999936997046303;0.41675181783633586;0.45199011715732035;0.45198338681239547;0.4186810179768193;0.3300020358332126;0.5330980396642194;1.000004575154687
96.218047;0.98726673362587;0.4166755815768944;0.4220543046129356;0.3215321461762194;0.3256765529186327;0.9953611931266197;0.9999965183877615;9.99993744174078;0.4167518139147764;0.45199010673672;0.4519833395723659;0.4186810698295739;0.33000199191479546;0.5330980340796573;1.0000048107917578
96.228047;0.9872668050872896;0.41667549864846665;0.4220543185557663;0.3215321014999448;0.32567657342509143;0.9953613205878898;0.9999964317966654;9.99993786086869;0.416751810028843;0.4519900951706564;0.4519832913926903;0.4186811208437302;0.33000194683684503;0.5330980273046304;1.0000050473166069
96.238047;0.987266875686203;0.41667541481378917;0.4220543342660118;0.321532055808792;0.32567659601414656;0.9953614549321756;0.9999963519805873;9.999938256585894;0.4167518061068739;0.45199008230081256;0.45198324228325404;0.4186811707696317;0.3300019005464559;0.533098019300285;1.0000052844183378
96.248047;0.9872669455289886;0.4166753302260699;0.42205435177392203;0.321532009226827;0.32567662071546866;0.9953615959342702;0.9999962794145059;9.999938630232226;0.41675180208095075;0.45199006798862246;0.4519831922291707;0.41868121929942714;0.33000185301887264;0.5330980100228191;1.0000055217751807
96.258047;0.9872670147182304;0.4166752450686124;0.4220543710439716;0.3215319618752763;0.32567664751261755;0.995361743463415;0.9999962146427239;9.999938982561638;0.4167517978512242;0.4519900520977471;0.4519831412390518;0.4186812660680658;0.3300018042537132;0.5330979994716265;1.0000057590697162
96.268047;0.9872670833717733;0.4166751595425263;0.42205439193418703;0.32153191386379865;0.32567667633354574;0.9953618975543623;0.9999961581375837;9.999939314571064;0.41675179329863526;0.45199003447963537;0.45198308935547205;0.418681310706104;0.3300017542536228;0.533097987698655;1.0000059959726262
96.278047;0.9872671515704396;0.4166750738848381;0.4220544142043012;0.3215318653069699;0.3256767070241778;0.9953620583525051;0.9999961101918762;9.999939627884714;0.41675178833552967;0.45199001495596064;0.4519830366636899;0.41868135290499836;0.3300017030087639;0.5330979747658755;1.0000062321110423
96.288047;0.9872672193144711;0.4166749883740394;0.42205443755180516;0.32153181635105527;0.3256767393262591;0.9953622260266863;0.9999960710081979;9.999939924578223;0.4167517829292143;0.4519899933084654;0.4519829832968226;0.41868139245660324;0.330001650517843;0.5330979607096042;1.0000064670059277
96.298047;0.9872672865755805;0.41667490329199575;0.42205446162687665;0.32153176718914206;0.32567677290427477;0.9953624006878513;0.9999960408964864;9.999940206616454;0.41675177709278244;0.45198996931823493;0.45198292941926277;0.41868142926484747;0.33000159682644514;0.5330979455329863;1.0000067000217625
96.308047;0.9872673533238452;0.41667481887695934;0.4220544860181866;0.3215317180674317;0.3256768073844955;0.9953625823010205;0.9999960203545005;9.999940475580912;0.41675177086938475;0.45198994283094557;0.4519828752232714;0.41868146331503037;0.3300015420318557;0.5330979292073428;1.000006930392688
96.318047;0.9872674194496414;0.41667473531229177;0.42205451025799234;0.3215316692718874;0.32567684235238636;0.9953627706722994;0.9999960099935911;9.99994073328557;0.4167517643010322;0.45198991377863096;0.45198282095553655;0.4186814946229043;0.33000148625381437;0.5330979116782651;1.0000071572880216
96.328047;0.9872674847074194;0.41667465274164844;0.42205453386496405;0.32153162108822675;0.32567687734665557;0.9953629655016561;0.9999960104233181;9.999940982434293;0.4167517573877913;0.4519898821416242;0.4519827669446676;0.41868152321830915;0.3300014296042798;0.5330978928607544;1.0000073798282998
96.338047;0.9872675488003696;0.416674571266552;0.42205455638284095;0.321531573767672;0.32567691189926706;0.9953631664143584;0.9999960221205307;9.999941226675272;0.4167517500732365;0.4519898479071907;0.4519827135973072;0.41868154914624955;0.33000137216774483;0.5330978726550836;1.000007597104835
96.348047;0.9872676115319149;0.41667449092652287;0.4220545773956093;0.3215315275322677;0.3256769455944739;0.9953633729830659;0.9999960453209084;9.999941470588775;0.4167517422617424;0.4519898110995824;0.4519826613545754;0.4186815724448447;0.33000131399908017;0.5330978510361274;1.0000078082342068
96.358047;0.9872676728213472;0.4166744117143094;0.42205459653709254;0.32153148261457526;0.3256769781007533;0.99536358476373;0.9999960800193443;9.999941719687342;0.4167517338339927;0.4519897718509506;0.4519826106400092;0.4186815931233821;0.3300012551428924;0.5330978281219364;1.0000080123772497
96.368047;0.987267732541887;0.4166743336342683;0.42205461349826306;0.321531439277396;0.3256770091690536;0.9953638013514514;0.9999961260107056;9.99994198006981;0.4167517246470616;0.4519897303853729;0.451982561838188;0.4186816111579383;0.33000119564472885;0.5330978041430228;1.0000082087554223
96.378047;0.9872677904047759;0.4166742567269792;0.42205462802926497;0.32153139776514916;0.32567703861843134;0.995364022446952;0.9999961828788645;9.999942258100043;0.416751714545917;0.45198968690575003;0.4519825153050287;0.4186816264839631;0.3300011355418132;0.5330977793958599;1.0000083966726203
96.388047;0.9872678460122934;0.4166741810361887;0.42205463993187764;0.3215313582393076;0.3256770663183122;0.9953642478557453;0.999996250007517;9.999942560354828;0.41675170338710804;0.451989641515381;0.45198247136447345;0.41868163898710425;0.3300010748741641;0.5330977542270835;1.000008575466753
96.398047;0.9872678989369125;0.41667410660891907;0.4220546490436253;0.32153132077838104;0.32567709216862706;0.9953644774038096;0.999996326666528;9.99994289335367;0.41675169103630666;0.4519895942255833;0.4519824302650801;0.4186816485173014;0.33000101371809487;0.5330977290163194;1.0000087444483432
96.408047;0.9872679487176403;0.41667403354088284;0.4220546552417756;0.32153128541668397;0.3256771160916895;0.9953647108786031;0.9999964121192229;9.999943262969586;0.4167516773489609;0.45198954497721494;0.45198239215075725;0.4186816549326408;0.3300009521925649;0.5330977041406388;1.0000089029142245
96.418047;0.9872679948439671;0.4166739619761229;0.42205465846951395;0.32153125216110007;0.32567713803905823;0.9953649480475545;0.9999965056951587;9.999943673915766;0.41675166217687293;0.45198949365142643;0.45198235708601203;0.41868165814092045;0.33000089044376424;0.5330976799221127;1.0000090501981924
96.428047;0.9872680367837469;0.4166738920604663;0.42205465874017495;0.3215312209878497;0.32567715799437996;0.9953651886537949;0.9999966068108019;9.99994412932814;0.41675164540223864;0.45198944011414954;0.4519823250863155;0.4186816581015011;0.3300008286456687;0.5330976565932379;1.0000091857343796
96.438047;0.9872680739750652;0.41667382391359026;0.42205465610510157;0.32153119184340057;0.3256771759530886;0.9953654323212869;0.9999967149761855;9.999944630436948;0.41675162697299495;0.45198938428580954;0.4519822961189461;0.4186816548055147;0.33000076700660536;0.5330976343228121;1.0000093091175446
96.448047;0.9872681057854483;0.41667375763872705;0.4220546506227802;0.32153116465954246;0.3256771918907816;0.9953656784519717;0.9999968298288952;9.999945177192263;0.4167516069022098;0.45198932618006543;0.45198227010587105;0.4186816482726415;0.3300007057682888;0.5330976132853333;1.0000094201204934
96.458047;0.9872681315501959;0.41667369335457266;0.4220546423584048;0.32153113937988703;0.3256772057465731;0.9953659262339426;0.9999969511533299;9.999945769914323;0.41675158521184485;0.45198926589476807;0.4519822469385517;0.4186816385487911;0.3300006452029126;0.5330975937074689;1.0000095186870765
96.468047;0.987268150662666;0.4166736312124417;0.4220546314162614;0.3215311159715595;0.3256772174294313;0.9953661747930933;0.9999970788207994;9.999946410115625;0.41675156188029905;0.4519892035854697;0.45198222649055164;0.4186816256793552;0.33000058560018297;0.5330975758702376;1.0000096049032146
96.478047;0.9872681626158845;0.41667357138737837;0.4220546179777649;0.32153109439580124;0.32567722684768907;0.9953664233837239;0.9999972126943425;9.99994709983439;0.41675153686686883;0.45198913942918184;0.45198220864573685;0.41868160967791285;0.330000527249552;0.5330975601064722;1.0000096789460315
96.488047;0.9872681669833683;0.416673514075311;0.42205460227689523;0.32153107456546687;0.32567723394175;0.9953666714640205;0.999997352611798;9.999947840712114;0.4167515101666332;0.45198907357619184;0.45198219334488743;0.4186815905173704;0.3300004704349989;0.5330975467807361;1.000009741037964
96.498047;0.9872681633921777;0.4166734594898463;0.4220545845180805;0.3215310563504652;0.3256772386918469;0.9953669186537342;0.9999974984574799;9.999948633349097;0.4167514818067433;0.4519890061340576;0.45198218061678247;0.41868156814822755;0.33000041542210157;0.5330975362284761;1.000009791392042
96.508047;0.9872681515055911;0.41667340783778595;0.42205456484389414;0.32153103962491675;0.32567724111348517;0.9953671647037553;0.9999976502289646;9.999949476844685;0.41675145181440804;0.4519889371919484;0.4519821705630027;0.4186815425422928;0.33000036242232794;0.5330975287301049;1.0000098301715428
96.518047;0.9872681310085973;0.41667335929944604;0.42205454336362036;0.3215310242816172;0.3256772412591564;0.9953674094836877;0.9999978080442429;9.99995036839412;0.4167514202311527;0.45198886683569584;0.45198216330077845;0.4186815137405539;0.33000031157854814;0.5330975245501375;1.0000098575172396
96.528047;0.9872681016308233;0.41667331400874674;0.42205452015556444;0.3215310102024314;0.3256772392214386;0.9953676529026183;0.9999979720880021;9.999951302918312;0.4167513871429478;0.45198879513606716;0.4519821589099827;0.41868148186363097;0.33000026298865087;0.5330975239617493;1.000009873612385
96.538047;0.9872680632047538;0.416673272016595;0.4220544952390756;0.3215309972392978;0.32567723513916697;0.9953678948370392;0.9999981425428268;9.999952273495644;0.41675135266108926;0.4519887221244964;0.45198215742258047;0.41868144708521615;0.3300002167239308;0.5330975272324882;1.000009878724563
96.548047;0.9872680157201481;0.4166732332972757;0.42205446856502205;0.321530985212044;0.3256772292020219;0.9953681351608289;0.9999983195604021;9.999953273076896;0.41675131687425565;0.4519886477649916;0.45198215885478044;0.41868140960579553;0.3300001728354521;0.5330975346067259;1.0000098732062745
96.558047;0.9872679593463788;0.4166731978189666;0.42205444003834625;0.32153097391277924;0.32567722163935126;0.9953683737778231;0.9999985032196544;9.999954296094257;0.4167512798227926;0.45198857193731995;0.45198216324729823;0.41868136964719294;0.3300001313725953;0.5330975462921608;1.0000098574685834
96.568047;0.987267894376346;0.4166731656057775;0.42205440956402024;0.32153096313812973;0.32567721269051686;0.9953686106034624;0.9999986934487283;9.999955338001737;0.41675124151623827;0.4519884944662979;0.45198217066995366;0.41868132746499326;0.3300000924011888;0.5330975624455457;1.0000098319584025
96.578047;0.9872678211280614;0.41667313673885203;0.4220543770831241;0.3215309527326167;0.32567720256345883;0.9953688455784504;0.999998889997438;9.999956393442247;0.41675120198022514;0.4519884151894937;0.45198218118223066;0.41868128334661414;0.33000005600604876;0.5330975831596649;1.000009797149632
96.588047;0.9872677399295771;0.41667311131570517;0.4220543425749528;0.3215309425992746;0.3256771914045405;0.9953690786728719;0.9999990924570178;9.999957455754183;0.41675116129272166;0.451988333999258;0.4519821947847897;0.41868123758658765;0.3300000222953184;0.5330976084550105;1.0000097535212307
96.598047;0.9872676511537621;0.41667308942664344;0.422054306050406;0.32153093267997607;0.32567717929659507;0.9953693098270451;0.9999993003086785;9.999958518396115;0.41675111959118827;0.4519882508478157;0.4519822114165002;0.41868119047886304;0.3299999913998138;0.533097638276206;1.0000097015483644
96.608047;0.9872675551742763;0.41667307115320784;0.4220542675556461;0.3215309229321604;0.3256771662731529;0.9953695389443702;0.9999995130420489;9.999959576407484;0.4167510770527617;0.451988165748685;0.45198223100981383;0.41868114231996495;0.32999996344425414;0.5330976725108107;1.0000096417811841
96.618047;0.9872674522797039;0.416673056544412;0.4220542271773142;0.3215309133172483;0.3256771523472995;0.99536976598461;0.9999997302644668;9.999960626451639;0.4167510338848533;0.4519880787747234;0.45198225355537625;0.41868109338517917;0.32999993851747406;0.5330977110400877;1.0000095749535944
96.628047;0.9872673426255822;0.41667304559157875;0.4220541850545869;0.3215309038067752;0.32567713755681726;0.9953699910463226;0.9999999516981388;9.999961665631375;0.4167509903654106;0.4519879900458203;0.45198227912374245;0.41868104389811023;0.3299999166662202;0.5330977537658019;1.0000095019880682
96.638047;0.9872672262221305;0.41667303825311497;0.42205414139280356;0.32153089438665;0.32567712199663607;0.9953702143591727;1.0000001770774771;9.999962690612223;0.41675094688138953;0.45198789971637693;0.45198230782738014;0.41868099402467474;0.32999989790630074;0.5330978005890116;1.0000094238940926
96.648047;0.987267102971346;0.4166730344867114;0.4220540964556594;0.32153088503798155;0.32567710582077;0.9953704362095164;1.0000004060066847;9.999963698173893;0.4167509039056994;0.45198780796891813;0.45198233977057367;0.4186809438800373;0.32999988224712923;0.5330978514052385;1.0000093416560996
96.658047;0.9872669727680989;0.41667303422020163;0.4220540505468056;0.3215308757143612;0.325677089234721;0.9953706568738246;1.0000006378736352;9.999964686125702;0.4167508619228365;0.4519877149909253;0.45198237504882877;0.41868089355107524;0.32999986969243295;0.533097906120317;1.0000092561695582
96.668047;0.9872668355994991;0.4166730373186293;0.42205400399373316;0.3215308663458638;0.3256770724932861;0.995370876589857;1.0000008718766475;9.999965653454272;0.4167508213584113;0.4519876209314616;0.451982413783225;0.41868084314947074;0.3299998601966224;0.5330979646242897;1.0000091681981416
96.678047;0.9872666915757945;0.4166730436004919;0.42205395711482074;0.32153085685764576;0.32567705588334983;0.9953710955344854;1.0000011071108283;9.999966599917052;0.41675078257285436;0.45198752587455543;0.4519824561387675;0.41868079285934073;0.3299998536398545;0.5330980267591305;1.0000090783500122
96.688047;0.9872665408961222;0.41667305284570627;0.4220539101815601;0.3215308471703472;0.32567703968970807;0.9953713138331984;1.0000013426649503;9.999967525185033;0.41675074588596717;0.4519874298308179;0.451982502301584;0.41868074293124274;0.3299998498586996;0.5330980923599868;1.000008987137957
96.698047;0.9872663837965595;0.4166730648047397;0.42205386341050377;0.32153083719507436;0.3256770241776014;0.9953715316015834;1.0000015777395044;9.999968428167385;0.41675071156642224;0.45198733272589886;0.4519825524390799;0.41868069362636245;0.32999984868086163;0.5330981613223015;1.0000088950893233
96.708047;0.9872662205442148;0.41667307924074304;0.4220538169880769;0.3215308268524883;0.3256770095847948;0.9953717489469793;1.0000018117310174;9.999969307066683;0.41675067981593383;0.4519872343936684;0.4519826066754794;0.41868064514825754;0.32999984992296205;0.5330982336101212;1.0000088027744256
96.718047;0.9872660514476257;0.41667309594106366;0.4220537711138886;0.3215308160897047;0.32567699609806794;0.9953719659609442;1.0000020442082833;9.99997015960743;0.41675065077527673;0.451987134596242;0.4519826650850685;0.4186805976021935;0.32999985337431864;0.5330983092130576;1.0000087106938025
96.728047;0.9872658768256178;0.41667311469595414;0.4220537260252873;0.3215308048697542;0.32567698384199606;0.9953721827405645;1.0000022748497126;9.999970983349712;0.4167506245246922;0.45198703307001076;0.4519827277153337;0.4186805510030189;0.3299998587898555;0.5330983880878613;1.000008619127717
96.738047;0.9872656969929267;0.41667313531352335;0.42205368197315074;0.3215307931639736;0.32567697289318553;0.995372399401318;1.0000025034083047;9.999971776218219;0.41675060108964745;0.45198692956935466;0.4519827946213126;0.41868050531249645;0.3299998658752205;0.5330984701251439;1.0000085281051252
96.748047;0.987265512289185;0.41667315766431257;0.4220536391769813;0.3215307809562414;0.325676963287385;0.9953726160840463;1.000002729686478;9.999972537033702;0.41675058047282765;0.45198682388913275;0.45198286586736053;0.41868046047049984;0.32999987427146293;0.533098555164677;1.0000084374878866
96.758047;0.9872653230830448;0.4166731816979476;0.42205359781284424;0.32153076823614635;0.3256769550160606;0.9953728329388756;1.0000029535278585;9.999973265626117;0.416750562674077;0.4519867158726429;0.45198294150454116;0.4186804164059217;0.3299998835784394;0.5330986430040175;1.0000083470533714
96.768047;0.9872651297327258;0.4166732074144504;0.42205355804858374;0.32153075498752215;0.32567694804019387;0.9953730500764113;1.0000031747751348;9.999973962097188;0.4167505476625695;0.4519866054164636;0.4519830215478532;0.418680373037934;0.32999989340086744;0.5330987333674916;1.000008256550874
96.778047;0.9872649325492224;0.4166732348324923;0.42205352006726543;0.32153074118355374;0.3256769423205045;0.9953732675400851;1.0000033931559427;9.999974626006974;0.4167505353383753;0.45198649247274003;0.45198310595906777;0.4186803302787979;0.3299999033728166;0.5330988259078161;1.0000081657845719
96.788047;0.9872647317987969;0.41667326398821286;0.4220534840338376;0.32153072678714717;0.3256769378280543;0.9953734853083936;1.0000036082314645;9.999975256494896;0.41675052555283837;0.4519863770599558;0.45198319464087355;0.4186802880420026;0.329999913172641;0.5330989202823824;1.000008074694784
96.798047;0.9872645277453469;0.41667329492986643;0.4220534500531336;0.3215307117564828;0.32567693453521124;0.9953737033107204;1.0000038194405787;9.999975853154742;0.41675051817353115;0.45198625927977615;0.4519832874625753;0.41868024626290984;0.3299999225543028;0.5330990162297773;1.000007983328127
96.808047;0.9872643206862656;0.4166733276780259;0.42205341817286873;0.32153069604906115;0.3256769324294414;0.9953739214565631;1.0000040260921024;9.99997641674525;0.4167505130941382;0.4519861392967579;0.4519833843164094;0.41868020491665764;0.3299999313703548;0.5330991135706058;1.0000078916910862
96.818047;0.9872641109162801;0.4166733621852017;0.4220533884156099;0.3215306796261366;0.32567693154224286;0.9953741396478595;1.0000042273668703;9.999976948740477;0.4167505101685263;0.4519860172978541;0.4519834851442776;0.4186801640094801;0.3299999395473381;0.5330992121677359;1.0000077996447394
96.828047;0.9872638986258365;0.41667339833801226;0.42205336079697114;0.3215306624646707;0.32567693194660147;0.995374357758876;1.0000044224808708;9.999977450333235;0.41675050915584816;0.4519858935085427;0.451983589891089;0.4186801235553761;0.3299999470225568;0.533099311926554;1.00000770692296
96.838047;0.9872636838176919;0.4166734359912872;0.4220533353279243;0.32153064457059516;0.32567693373276657;0.9953745756198604;1.0000046108596012;9.99997792254858;0.4167505097357454;0.4519857682489684;0.4519836984356372;0.4186800835559952;0.32999995370231666;0.5330994128058867;1.0000076131847244
96.848047;0.9872634663064226;0.4166734749703558;0.42205331201396085;0.32153062599385746;0.32567693700746164;0.9953747930017471;1.0000047921256876;9.999978367127152;0.4167505115721938;0.45198564193403373;0.4519838105810972;0.4186800439893224;0.329999959478295;0.5330995147747531;1.000007518062275
96.858047;0.9872632458017387;0.4166735150401832;0.42205329083761284;0.3215306068411576;0.3256769419052049;0.9953750095772498;1.000004965964669;9.999978786545595;0.4167505143646395;0.45198551499778467;0.4519839261006106;0.4186800048153165;0.3299999642626431;0.5330996177815472;1.0000074212274346
96.868047;0.9872630220088513;0.41667355591443844;0.42205327173229035;0.3215305872591159;0.32567694857147966;0.9953752249317265;1.0000051320069814;9.999979183049351;0.4167505178557642;0.45198538782890607;0.45198404476596066;0.4186799659920442;0.3299999680003023;0.5330997217926882;1.0000073224399717
96.878047;0.9872627946699135;0.4166735972918577;0.4220532545732048;0.32153056738665037;0.32567695712786515;0.9953754386646364;1.000005289819094;9.999979558014244;0.41675052182122757;0.451985260778488;0.45198416633713817;0.4186799274851743;0.3299999706675402;0.5330998268240997;1.0000072215484401
96.888047;0.987262563568064;0.4166736388633407;0.42205323917996607;0.32153054731685254;0.32567696765151694;0.9953756504563062;1.0000054390451918;9.999979912302202;0.4167505260697043;0.45198513419961034;0.45198429055514877;0.4186798892795145;0.329999972263277;0.5330999329207475;1.0000071184792432
96.898047;0.9872623285831248;0.4166736802971318;0.4220532253122533;0.3215305270842936;0.32567698018953617;0.9953758600347895;1.0000055795421903;9.999980246882636;0.4167505304520186;0.4519850084598556;0.4519844171560726;0.4186798513968886;0.3299999727832846;0.5331000401294286;1.0000070132584489
96.908047;0.9872620897777916;0.416673721225033;0.42205321267857815;0.32153050666162203;0.325676994810505;0.9953760671407059;1.0000057113702738;9.999980562956535;0.416750534854814;0.451984883925821;0.4519845458757059;0.418679813886636;0.3299999721910905;0.5331001484916061;1.0000069060571746
96.918047;0.9872618473967546;0.4166737612466604;0.4220532009884815;0.32153048597667444;0.32567701163057816;0.9953762715438319;1.0000058347392538;9.999980861976374;0.4167505391736296;0.45198476094046386;0.45198467644806484;0.41867977678233737;0.3299999704212611;0.5331002580376436;1.00000679722269
96.928047;0.9872616017641646;0.4166737999557082;0.4220531900072428;0.3215304649545684;0.32567703076124627;0.9953764730911007;1.0000059499593454;9.999981146260248;0.416750543307371;0.4519846398023902;0.45198480862267293;0.41867974006291464;0.32999996740934556;0.5331003687517705;1.000006687230557
96.938047;0.9872613531673687;0.41667383697226623;0.4220531795699505;0.3215304435426935;0.3256770522430797;0.9953766717389659;1.0000060573583673;9.999981419606973;0.41675054718207233;0.45198452077536866;0.4519849421646754;0.41867970363778695;0.3299999631003553;0.5331004805339508;1.0000065765469708
96.948047;0.9872611018224695;0.41667387196554384;0.42205316957352396;0.3215304217030068;0.32567707603609725;0.9953768675087126;1.0000061572026857;9.999981687070864;0.41675055076347167;0.4519844041256223;0.45198507681218636;0.41867966735473566;0.32999995744195115;0.5331005932091368;1.0000064655153607
96.958047;0.9872608479149463;0.4166739046577543;0.4220531599602446;0.32153039940173506;0.32567710204177824;0.9953770604157008;1.0000062496674447;9.999981954354872;0.41675055405743205;0.45198429012359703;0.45198521222650884;0.4186796310279343;0.32999995039909197;0.533100706550838;1.0000063543313993
96.968047;0.9872605916229705;0.41667393480811743;0.4220531507160862;0.3215303766126265;0.32567713011585186;0.9953772504597527;1.0000063348770718;9.999982227292776;0.4167505571096192;0.45198417901024973;0.4519853479620132;0.4186795944702242;0.3299999419675069;0.533100820291081;1.0000062430846703
96.978047;0.9872603331376716;0.4166739621951117;0.42205314189453713;0.3215303533137561;0.325677160094504;0.9953774376476088;1.0000064129630717;9.99998251132714;0.4167505599818595;0.45198407098509535;0.4519854834761432;0.4186795575194533;0.32999993216507034;0.5331009341391507;1.0000061318489948
96.988047;0.9872600727229502;0.4166739866272838;0.4220531336066476;0.3215303294577124;0.3256771918467324;0.9953776219962556;1.0000064840507397;9.999982811027458;0.4167505627155688;0.45198396620808773;0.4519856181820499;0.41867952006897546;0.3299999210160644;0.5331010477818042;1.000006020772946
96.998047;0.987259810765441;0.41667400797575327;0.4220531259656009;0.3215303049438867;0.3256772252889854;0.9953778035343394;1.000006548223267;9.999983129648127;0.4167505653341928;0.45198386479100294;0.4519857514912704;0.41867948208463873;0.3299999085295788;0.5331011608553077;1.0000059101286634
97.008047;0.9872595477772719;0.4166740261894815;0.4220531190611319;0.3215302796301713;0.3256772603497587;0.9953779823224075;1.0000066055608234;9.999983468631392;0.4167505678905182;0.4519837668007341;0.45198588282708835;0.4186794435721246;0.32999989468569824;0.5331012729543895;1.000005800310715
97.018047;0.9872592843457947;0.416674041279659;0.4220531129931101;0.3215302533712422;0.325677296945193;0.9953781584308684;1.00000665621966;9.999983827277985;0.4167505705079647;0.4519836722772837;0.45198601163606317;0.4186794045291767;0.32999987945531156;0.5331013836832089;1.000005691808779
97.028047;0.9872590210555365;0.41667405328872736;0.4220531079109185;0.32153022604735515;0.3256773349687021;0.9953783318415397;1.0000067004752642;9.999984203072552;0.4167505733678261;0.4519835812364104;0.4519861374022732;0.41867936495306496;0.32999986282490423;0.5331014926757253;1.0000055851889607
97.038047;0.9872587584523126;0.41667406228038506;0.4220531040080183;0.3215301975683929;0.3256773742688947;0.9953785023915779;1.000006738723589;9.999984592180772;0.4167505766575085;0.45198349365565477;0.45198625966649036;0.41867932488853027;0.32999984478230926;0.5331015995814414;1.0000054810287282
97.048047;0.9872584970420833;0.4166740683747499;0.4220531014874108;0.32153016787114924;0.325677414628861;0.9953786698413183;1.0000067714700478;9.99998498918253;0.41675058054429875;0.4519834094680229;0.45198637803994346;0.4186792844518787;0.3299998252992789;0.5331017040534963;1.0000053797913075
97.058047;0.9872582372803974;0.4166740717859556;0.42205310053899164;0.3215301369238877;0.3256774557735376;0.9953788339487505;1.0000067993217256;9.999985386676492;0.41675058519338154;0.45198332856880935;0.45198649219220627;0.4186792438066756;0.329999804358471;0.533101805723236;1.0000052817695382
97.068047;0.9872579795672257;0.4166740728045592;0.42205310134156965;0.3215301047258893;0.3256774974123683;0.9953789944501067;1.0000068229490513;9.999985775726088;0.4167505907991795;0.45198325082317836;0.4519866018337174;0.4186792031038651;0.3299997819845761;0.5331019041814526;1.0000051871449196
97.078047;0.9872577242176477;0.4166740717293626;0.4220531040755494;0.3215300713017092;0.325677539281238;0.995379151054033;1.0000068429993265;9.99998614697023;0.41675059758759797;0.45198317607489796;0.4519867067200057;0.41867916242878794;0.3299997582374758;0.5331019990061554;1.0000050960725078
97.088047;0.9872574714005447;0.4166740688032143;0.4220531089152283;0.3215300367142395;0.32567758114646655;0.9953793035726143;1.000006860021356;9.999986492004082;0.4167506057662857;0.45198310416509124;0.45198680665872876;0.4186791217944247;0.3299997331979169;0.5331020898082024;1.0000050087372805
97.098047;0.987257221158515;0.4166740641983548;0.42205311600380424;0.32153000109174856;0.32567762279072127;0.9953794520802605;1.0000068744752575;9.99998680446698;0.416750615472621;0.4519830349445589;0.4519869014878095;0.418679081182477;0.32999970696609415;0.5331021762677337;1.0000049253961798
97.108047;0.9872569735524213;0.4166740580427488;0.4220531254568426;0.3215299646251025;0.325677664011673;0.9953795968934303;1.0000068868262575;9.999987079945146;0.4167506267629236;0.4519829682692819;0.45198699104434575;0.41867904060647354;0.32999967965371607;0.5331022581484554;1.000004846404832
97.118047;0.9872567287695476;0.4166740504462633;0.42205313738955824;0.3215299275305173;0.3256777046353649;0.9953797384010076;1.0000068975981047;9.999987314792362;0.4167506396066368;0.4519829040056072;0.4519870751727539;0.4186790001542418;0.32999965137427306;0.5331023352711266;1.0000047721889849
97.128047;0.9872564870510185;0.4166740414947641;0.42205315191521153;0.32152989000973775;0.32567774453057763;0.9953798769612701;1.0000069073052962;9.99998750516434;0.41675065386872073;0.4519828420501477;0.45198715375751997;0.41867895998487703;0.3299996222322068;0.5331024074611276;1.0000047031609267
97.138047;0.9872562485518556;0.4166740312183009;0.4220531691168703;0.3215298522220582;0.325677783588946;0.9953800129496864;1.0000069163800824;9.999987646931373;0.4167506693175241;0.45198278234299566;0.451987226726359;0.41867892029801473;0.32999959229669656;0.5331024745159775;1.0000046396253293
97.148047;0.9872560133293306;0.4166740195746258;0.4220531890325026;0.32152981428521393;0.3256778216778918;0.9953801468598871;1.000006925184809;9.999987735846997;0.4167506856568392;0.4519827248808722;0.45198729404831534;0.418678881315553;0.3299995615957032;0.53310253622148;1.000004581716669
97.158047;0.9872557814361298;0.41667400645950803;0.4220532116610242;0.32152977631891877;0.3256778586352692;0.9953802793088135;1.00000693402853;9.999987767362123;0.41675070255004854;0.4519826697286659;0.4519873557570535;0.41867884329831656;0.3299995301471461;0.5331025923962613;1.0000045294140103
97.168047;0.9872555529896158;0.4166739917172854;0.4220532369797733;0.32152973849504884;0.32567789430923233;0.9953804108932844;1.00000694311966;9.999987736772406;0.4167507196343368;0.4519826169864506;0.4519874119319036;0.41867880656063056;0.3299994979813782;0.5331026429268854;1.0000044826067078
97.178047;0.9872553281843881;0.4166739751527055;0.42205326496946843;0.321529701042049;0.3256779285872541;0.9953805420262384;1.000006952510882;9.999987640434814;0.416750736525706;0.45198256673165366;0.4519874626318303;0.4186787714284355;0.32999946514073836;0.5331026877642447;1.0000044411269728
97.188047;0.9872551072575367;0.4166739565489473;0.4220532956483712;0.3215296642083375;0.3256779613966732;0.9953806729217289;1.0000069621152061;9.999987477077823;0.4167507528245748;0.4519825190258529;0.4519875078771301;0.41867873817259776;0.3299994316705066;0.5331027268886483;1.000004404742569
97.198047;0.9872548904844235;0.41667393567531824;0.4220533290924934;0.32152962822402054;0.3256779926778555;0.9953808037108431;1.0000069717808757;9.999987248477058;0.41675076815036705;0.45198247397970903;0.45198754768106153;0.41867870699421056;0.32999939760367675;0.5331027602889662;1.0000043731504855
97.208047;0.9872546782578229;0.4166739122935923;0.4220533654014719;0.3215295932905825;0.3256780223445688;0.9953809345169073;1.0000069813558154;9.99998695960707;0.41675078219031786;0.4519824317871296;0.45198758207100137;0.418678678062712;0.3299993629454104;0.5331027879641421;1.0000043460336738
97.218047;0.9872544711280147;0.41667388615878703;0.4220534046488831;0.32152955959576396;0.3256780502763425;0.9953810654333621;1.0000069907068716;9.999986617701353;0.4167507947193151;0.45198239269555784;0.45198761110323166;0.4186786515492636;0.3299993276673884;0.5331028099222622;1.0000043231815898
