time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
97.228047;0.9872542697395623;0.41667385701528253;0.4220534468842208;0.32152952731750584;0.3256780763597117;0.9953811964817445;1.0000069997185894;9.999986230653441;0.4167508055928711;0.451982356943131;0.451987634879883;0.41867862761882274;0.3299992917229573;0.5331028261814822;1.000004304548396
97.238047;0.987254074752808;0.41667382464192687;0.42205349215356597;0.32152949661620855;0.3256781005264422;0.9953813276228145;1.0000070082981094;9.999985806165697;0.41675081473842024;0.45198232470875105;0.45198765354124604;0.41867860640438725;0.3299992550817628;0.5331028367826453;1.0000042901984498
97.248047;0.9872538867817932;0.4166737889305647;0.42205354049573307;0.3215294676402116;0.3256781227475198;0.9953814588489542;1.00000701638957;9.999985351634285;0.4167508221342223;0.45198229608796975;0.4519876672359573;0.4186785880020157;0.3299992177645768;0.5331028418009426;1.000004280203553
97.258047;0.9872537063453409;0.41667374991740447;0.4220535919284612;0.3215294405295617;0.32567814302807174;0.9953815902435384;1.0000070239926255;9.999984873977459;0.41675082777742006;0.45198227109628963;0.4519876761102165;0.41867857246789036;0.32999917985433475;0.5331028413537856;1.0000042745425244
97.268047;0.9872535338911165;0.41667370775591905;0.4220536464266336;0.32152941539899504;0.3256781614295146;0.9953817219182431;1.0000070311815532;9.999984379362157;0.41675083168542865;0.45198224970685147;0.45198768032452397;0.41867855980219154;0.3299991414788849;0.5331028356152723;1.0000042730375271
97.278047;0.9872533698741556;0.4166736626652015;0.42205370390598207;0.32152939232737054;0.3256781780665064;0.9953818539590246;1.0000070381548645;9.999983873211947;0.41675083393008083;0.45198223188297204;0.45198768005596046;0.41867854995121834;0.3299991027826542;0.5331028248292251;1.0000042753633374
97.288047;0.9872532147708044;0.4166736148866808;0.4220537642370122;0.3215293713749118;0.32567819306741547;0.9953819864566462;1.00000704526188;9.999983360429928;0.4167508346509604;0.4519822175841829;0.451987675474655;0.4186785428362288;0.32999906389902117;0.5331028092972201;1.0000042810920506
97.298047;0.987253069027048;0.41667356467932004;0.42205382726805774;0.32152935259400495;0.32567820654548046;0.9953821195524934;1.000007052931401;9.999982845425796;0.41675083403455315;0.45198220678103673;0.4519876667301073;0.4186785383715365;0.32999902492341066;0.5331027893297037;1.000004289716233
97.308047;0.9872529330685916;0.41667351233034683;0.422053892842096;0.3215293360209704;0.3256782186053924;0.9953822534630838;1.0000070616144372;9.99998233177955;0.41675083229209287;0.45198219948715035;0.4519876539703479;0.41867853644138375;0.32999898589446325;0.5331027651896143;1.0000043006961974
97.318047;0.9872528074018048;0.4166734581382379;0.4220539608300917;0.32152932167939174;0.3256782293591569;0.9953823884675984;1.0000070718079401;9.999981822068706;0.4167508296570795;0.4519821957847593;0.45198763738703324;0.41867853688372186;0.3299989468062229;0.5331027370710547;1.000004313498856
97.328047;0.9872526926680679;0.41667340238952544;0.4220540311696093;0.3215293095767608;0.3256782389028276;0.9953825248712694;1.0000070840492432;9.999981318184402;0.41675082639998734;0.4519821958185584;0.4519876172450931;0.4186785395407509;0.3299989076394863;0.533102705098309;1.00000432753734
97.338047;0.9872525895514008;0.41667334535058287;0.4220541038560056;0.32152929967705174;0.3256782472705568;0.9953826630153975;1.0000070988249004;9.999980821455448;0.4167508228284335;0.4519821997443742;0.4519875938667679;0.4186785443182487;0.32999886836767006;0.5331026693310295;1.000004342097945
97.348047;0.9872524986327716;0.41667328724461855;0.4220541788937441;0.321529291900699;0.32567825443010473;0.9953828033348291;1.000007116466603;9.999980332497323;0.41675081923828106;0.45198220765916974;0.451987567608434;0.4186785511842731;0.3299988289449592;0.5331026298111718;1.000004356369742
97.358047;0.9872524203470903;0.4166732282156978;0.4220542562691673;0.3215292861551508;0.3256782603200362;0.9953829463585508;1.0000071371396044;9.999979851248199;0.4167508158610686;0.45198221957109297;0.45198753887555065;0.4186785601505143;0.3299987893138538;0.5331025866287954;1.000004369544594
97.368047;0.9872523550574845;0.4166731683227556;0.4220543359384236;0.32152928234475997;0.3256782648879815;0.9953830926138354;1.0000071609047263;9.999979376924346;0.4167508128630076;0.4519822354294252;0.45198750816074423;0.4186785712677603;0.3299987494225531;0.5331025399416285;1.0000043809033385
97.378047;0.9872523031049839;0.4166731075729376;0.422054417797816;0.3215292803712239;0.325678268115042;0.9953832425174277;1.000007187740871;9.999978907948162;0.41675081034287315;0.4519822551587163;0.4519874760509859;0.4186785846061441;0.3299987092228143;0.5331024899466836;1.000004389863683
97.388047;0.9872522647486484;0.41667304595758575;0.42205450167766717;0.3215292801492432;0.3256782700245158;0.9953833963323597;1.0000072175341694;9.999978442679595;0.41675080829396816;0.4519822786631606;0.4519874431878781;0.41867860024316456;0.329998668650877;0.533102436842393;1.0000043959887905
97.398047;0.98725224010045;0.4166729834634308;0.42205458737706497;0.3215292816191389;0.325678270676275;0.9953835541875561;1.0000072500993455;9.999977980954569;0.41675080660359387;0.4519823058373037;0.45198741022092054;0.4186786182810596;0.32999862761711624;0.5331023808233942;1.000004398931711
97.408047;0.98725222913601;0.416672920058589;0.4220546746845694;0.32152928474088677;0.3256782701530168;0.9953837161351029;1.000007285203647;9.99997752526896;0.4167508051238473;0.45198233659117315;0.45198737776832365;0.4186786388465631;0.32999858602021404;0.5331023220947761;1.00000439836559
97.418047;0.9872522317079934;0.41667285567833046;0.4220547633703274;0.3215292894687405;0.32567826855528903;0.9953838822312551;1.0000073225734094;9.999977081083268;0.4167508037336026;0.45198237085811716;0.45198734638387966;0.41867866206391346;0.3299985437714094;0.5331022608460779;1.0000043939771894
97.428047;0.9872522475267974;0.4166727902458293;0.42205485317386593;0.32152929572228495;0.32567826601688427;0.9953840525983328;1.000007361921824;9.999976656430407;0.41675080233483286;0.45198240860234495;0.4519873165572463;0.41867868803207553;0.32999850080378285;0.53310219720183;1.000004385466442
97.438047;0.9872522761772762;0.4166727237053011;0.4220549438017971;0.3215293033833807;0.32567826271155553;0.9953842274236134;1.000007402989377;9.999976260615815;0.4167508008399306;0.45198244984628977;0.4519872887378158;0.418678716806338;0.32999845706874376;0.5331021312077032;1.0000043725253334
97.448047;0.9872523171552576;0.4166726560340731;0.42205503494439006;0.3215293123251663;0.32567825882250445;0.9953844069045291;1.0000074455853245;9.999975902120516;0.416750799205049;0.45198249467099116;0.45198726332040495;0.418678748390912;0.3299984125409293;0.5331020628581599;1.0000043548704745
97.458047;0.9872523698314876;0.41667258724890877;0.4220551263071845;0.32152932243773696;0.3256782544982466;0.9953845911606961;1.0000074896263809;9.999975586859359;0.4167507974714658;0.4519825431785671;0.4519872405911151;0.41867878275916337;0.3299983672283977;0.5331019921427251;1.0000043322974659
97.468047;0.9872524334014328;0.41667251741172434;0.4220552176591621;0.321529333615001;0.3256782498351748;0.995384780136734;1.0000075351137734;9.99997531827364;0.4167507957607099;0.4519825954585631;0.4519872206959686;0.418678819885352;0.3299983211561292;0.533101919085905;1.0000043046989588
97.478047;0.9872525069503768;0.4166724466251544;0.42205530886794357;0.3215293457266549;0.32567824489497066;0.9953849735944647;1.0000075820553553;9.999975098830424;0.4167507942304323;0.45198265155496914;0.45198720364984185;0.41867885975858665;0.329998274334081;0.5331018437622673;1.000004272092088
97.488047;0.9872525895959902;0.4166723749987057;0.4220553998672565;0.3215293586202221;0.3256782397297497;0.9953851711991035;1.0000076303988936;9.999974930542763;0.4167507930438217;0.45198271143374635;0.4519871893763809;0.4186789023748119;0.3299982267643523;0.5331017663050391;1.0000042346614155
97.498047;0.9872526805726846;0.4166723025976607;0.4220554905925069;0.3215293721364957;0.3256782343981367;0.995385372530053;1.0000076799995148;9.999974814304828;0.4167507923910714;0.45198277498618145;0.4519871777542151;0.4186789477314903;0.32999817847752455;0.5331016869226604;1.0000041927465306
97.508047;0.9872527792151609;0.4166722294440267;0.42205558095386386;0.32152938610837606;0.32567822898565585;0.9953855770406095;1.0000077306715534;9.999974749898163;0.41675079252148334;0.45198284207826606;0.45198716862589977;0.4186789958324937;0.3299981295442686;0.53310160588126;1.000004146776497
97.518047;0.9872528849087383;0.41667215556453285;0.42205567083697715;0.3215294003645029;0.3256782236164315;0.995385784146474;1.0000077822994689;9.999974736431113;0.41675079372079515;0.45198291261500073;0.451987161787808;0.4186790466791594;0.32999808006055825;0.5331015234317114;1.000004097198185
97.528047;0.9872529970633905;0.4166720810043137;0.42205576010483226;0.3215294147462855;0.32567821842902045;0.9953859933534442;1.0000078348437633;9.999974772240563;0.4167507962567086;0.45198298656169805;0.451987156997697;0.4186791002381459;0.3299980301302188;0.5331014397246622;1.0000040444199023
97.538047;0.9872531151270681;0.41667200579689084;0.42205584859655054;0.32152942911365534;0.32567821353746124;0.9953862042642425;1.0000078882466066;9.999974855147032;0.4167508003454122;0.4519830639107185;0.4519871540147917;0.41867915640248193;0.3299979798473822;0.5331013547635405;1.0000039888063275
97.548047;0.9872532386219529;0.41667192994806657;0.4220559361169012;0.3215294433410483;0.3256782090141118;0.9953864165387823;1.0000079424439283;9.999974983396275;0.41675080614878296;0.4519831446442456;0.4519871526755485;0.4186792149808443;0.3299979292810373;0.5331012684197536;1.0000039307107025
97.558047;0.9872533671181218;0.4166718534442454;0.42205602243319873;0.3215294573205546;0.3256782049025187;0.995386629879564;1.0000079974866756;9.999975156002261;0.4167508137908112;0.4519832287168559;0.45198715293206865;0.4186792757422971;0.32999787847970274;0.5331011805045078;1.0000038704993326
97.568047;0.9872535001356002;0.4166717762455442;0.42205610729785564;0.3215294709674423;0.32567820123337954;0.9953868440097585;1.000008053552543;9.99997537228357;0.416750823369344;0.45198331605582187;0.4519871548002842;0.418679338485049;0.3299978275024474;0.5331010908617351;1.0000038085757046
97.578047;0.9872536371052155;0.4166716982796815;0.42205619047386345;0.32152948421923244;0.32567819801935116;0.9953870586552166;1.000008110816683;9.999975631472775;0.41675083496640536;0.4519834065725591;0.45198715829230696;0.4186794030541172;0.32999777644719736;0.5331009994344101;1.0000037454061397
97.588047;0.9872537774350657;0.4166716194870499;0.42205627174854504;0.3215294970343775;0.32567819524688824;0.9953872735550064;1.0000081693481373;9.999975932565455;0.4167508486718376;0.45198350016481387;0.45198716340363787;0.41867946928810673;0.32999772544551786;0.5331009062902289;1.0000036815266151
97.598047;0.9872539205772062;0.41667153988028305;0.4220563509351503;0.3215295093885154;0.3256781928731288;0.995387488486852;1.0000082291104744;9.999976274447944;0.4167508645895057;0.45198359671556726;0.45198717013564976;0.4186795369644415;0.3299976746354749;0.5331008116159771;1.0000036175196916
97.608047;0.9872540660307874;0.41667145954536006;0.42205642784706215;0.3215295212659491;0.3256781908227245;0.9953877032835861;1.0000082900097313;9.999976656172391;0.4167508828199552;0.45198369609691147;0.45198717850045844;0.4186796057922233;0.3299976241479018;0.5331007156782848;1.0000035539487033
97.618047;0.9872542133445691;0.41667137859612846;0.4220565022644046;0.3215295326611389;0.32567818900154827;0.9953879178146906;1.0000083518908374;9.999977076807344;0.4167509034526504;0.4519837981726945;0.4519871885040771;0.41867967543307144;0.3299975741165702;0.5331006187729777;1.0000034912777909
97.628047;0.9872543621439896;0.4166712971394941;0.42205657393680845;0.32152954358112845;0.3256781873158213;0.9953881319525744;1.000008414477528;9.999977535107007;0.41675092657276974;0.45198390282345213;0.45198720015246774;0.4186797455355088;0.32999752470191007;0.5331005211919473;1.0000034298490947
97.638047;0.9872545121222212;0.41667121525662587;0.4220566426290346;0.32152955403718186;0.32567818567105977;0.9953883455856012;1.00000847737223;9.999978029569322;0.4167509522715899;0.4519840099815659;0.45198721346996995;0.4186798157826009;0.3299974761069807;0.53310042321005;1.0000033698873794
97.648047;0.9872546629755033;0.4166711329696291;0.42205670818517427;0.3215295640422549;0.3256781839665978;0.9953885586555224;1.0000085401165286;9.999978558818324;0.41675098064803895;0.45198411962772034;0.4519872284840061;0.4186798859190012;0.3299974285514465;0.5331003251028732;1.0000033114505549
97.658047;0.9872548143276513;0.41667105021420736;0.4220567705601368;0.3215295736055212;0.3256781820996229;0.9953887711249854;1.0000086021851566;9.999979121965298;0.4167510118026693;0.45198423175438346;0.45198724520902483;0.4186799557358288;0.32999738221505165;0.5331002271835532;1.0000032543750248
97.668047;0.9872549657055238;0.41667096688283206;0.42205682977193276;0.32152958271275167;0.32567817997106;0.9953889829017366;1.0000086629457619;9.999979718869245;0.41675104583691286;0.45198434632601386;0.45198726368162034;0.41868002504550256;0.32999733720877583;0.5331001298233778;1.0000031982932922
97.678047;0.987255116554498;0.4166708829234486;0.4220568858204687;0.3215295913165228;0.3256781775035006;0.9953891938549402;1.0000087217130644;9.999980350700682;0.41675108286001844;0.4519844632532196;0.4519872840005049;0.41868009366876213;0.32999729359763263;0.5331000334561691;1.0000031427068177
97.688047;0.9872552662380475;0.4166707983935485;0.4220569386668763;0.32152959935098335;0.3256781746709549;0.9953894039242402;1.0000087778738562;9.999981020214989;0.4167511230178223;0.45198458238952255;0.45198730630432227;0.4186801614328275;0.3299972514519262;0.5330999385633799;1.000003087068254
97.698047;0.9872554140676405;0.4166707134481379;0.422056988274677;0.32152960675659636;0.3256781714998572;0.9953896131927321;1.0000088309606747;9.99998173069266;0.4167511665283576;0.45198470354507586;0.4519873307074238;0.418680228179572;0.32999721088369005;0.5330998456341178;1.000003030853456
97.708047;0.9872555594177695;0.4166706283191562;0.42205703462392985;0.32152961348398323;0.3256781680286336;0.9953898218708537;1.0000088805939265;9.999982484860654;0.416751213661941;0.4519848264996107;0.45198735725060335;0.41868029377035343;0.32999717203929063;0.5330997551277411;1.0000029736439457
97.718047;0.9872557018442142;0.41667054328773095;0.4220570776715495;0.32152961946738773;0.32567816426768614;0.9953900302232326;1.0000089263592395;9.999983285121377;0.41675126467235374;0.4519849510096614;0.45198738588984194;0.4186803580880297;0.3299971350574935;0.5330996674449197;1.0000029151789784
97.728047;0.9872558411096205;0.4166704586519478;0.42205711733969886;0.32152962460344237;0.325678160189033;0.9953902384828178;1.0000089678098332;9.999984133716506;0.4167513197489425;0.4519850768227714;0.4519874165177462;0.41868042104908676;0.32999710002757876;0.5330995828976927;1.0000028552812659
97.738047;0.9872559771351305;0.41667037473329027;0.4220571535557201;0.32152962876204927;0.3256781557448856;0.9953904467773098;1.000009004582837;9.999985031998609;0.4167513790019694;0.4519852036777539;0.4519874489995569;0.41868048262677693;0.32999706698147796;0.5330995016992287;1.0000027937492268
97.748047;0.9872561099090352;0.41667029187999366;0.42205718627594796;0.321529631809346;0.3256781508959484;0.995390655105747;1.0000090364042586;9.999985979977284;0.4167514424685076;0.45198533128608354;0.4519874832027826;0.41868054287883005;0.32999703591535007;0.533099423966472;1.00000273037889
97.758047;0.9872562393598027;0.4166702104163961;0.422057215484548;0.32152963362794273;0.3256781456117743;0.9953908633977668;1.000009062952875;9.999986976513519;0.4167515101449813;0.4519854593435246;0.45198751902498835;0.4186806019634233;0.32999700680740884;0.5330993497148012;1.0000026650361054
97.768047;0.9872563652954011;0.4166701306036981;0.4220572412004876;0.3215296341340976;0.3256781398409531;0.9953910715768324;1.0000090837838704;9.999988019417545;0.41675158200538526;0.4519855875642324;0.45198755641804406;0.4186806601294236;0.32999697962301633;0.5330992788807657;1.0000025976232039
97.778047;0.9872564874817825;0.4166700526458806;0.4220572634869004;0.3215296332753851;0.3256781334952671;0.9953912795275183;1.0000090984356296;9.999989105674215;0.41675165797223407;0.45198571568285506;0.45198759537417726;0.4186807176741721;0.32999695431614035;0.5330992113907173;1.0000025279908276
97.788047;0.9872566057791984;0.4166699766905379;0.42205728245076624;0.3215296310217174;0.3256781264630067;0.9953914869997941;1.0000091066030814;9.999990232380224;0.41675173789367087;0.4519858434233633;0.4519876358868523;0.41868077488875277;0.3299969308301856;0.533099147223772;1.0000024559255363
97.798047;0.9872567202194376;0.4166699028240266;0.4220572982331388;0.3215296273792089;0.32567811862278834;0.9953916936180983;1.0000091081738147;9.999991397340857;0.4167518215528267;0.451985970466189;0.451987677939292;0.4186808320335301;0.32999690910990115;0.5330990864229731;1.000002381190085
97.808047;0.9872568309433193;0.4166698310941636;0.422057310987233;0.32152962240252997;0.3256781098496616;0.9953918990388637;1.000009103111808;9.999992598553993;0.41675190867993084;0.45198609643207294;0.4519877215100705;0.4186808893431624;0.32999688912085307;0.5330990290767231;1.0000023035418433
97.818047;0.9872569380372672;0.416669761550854;0.4220573208533103;0.32152961616875425;0.3256781000301533;0.995392103033671;1.0000090913360096;9.999993833911663;0.41675199897640997;0.4519862208858412;0.4519877665573621;0.41868094702383507;0.3299968708561537;0.5330989753094756;1.0000022227804042
97.828047;0.9872570414383355;0.4166696942828253;0.4220573279552401;0.32152960873331116;0.3256780890738577;0.9953923054180769;1.0000090726833049;9.999995101559687;0.4167520921390842;0.45198634336119003;0.4519878129979846;0.4186810052383358;0.3299968543434999;0.533098925272042;1.0000021388404678
97.838047;0.9872571409950937;0.4166696294367263;0.42205733242332844;0.321529600126152;0.32567807690514944;0.9953925059941959;1.0000090469664942;9.999996400201129;0.416752187838102;0.4519864633984112;0.4519878607076225;0.4186810640970329;0.32999683965525123;0.533098879127184;1.0000020518120916
97.848047;0.9872572365742277;0.41666956719266535;0.4220573344039417;0.32152959039163886;0.32567806345510997;0.9953927045569968;1.0000090140901339;9.999997729555515;0.416752285689998;0.4519865805681955;0.4519879095268141;0.41868112366217974;0.3299968268860091;0.5330988370392405;1.0000019619139147
97.858047;0.9872573280720343;0.41666950771167355;0.4220573340279982;0.32152957960317935;0.3256780486668669;0.9953929009026801;1.0000089741082165;9.999999090504831;0.4167523852944266;0.45198669447081835;0.45198795926064217;0.4186811839746298;0.32999681610928244;0.5330987991576122;1.0000018695502342
97.868047;0.9872574153581845;0.4166694511161445;0.42205733138068;0.3215295678376426;0.32567803249858523;0.9953930948010166;1.0000089271654198;10.000000484251652;0.41675248630387746;0.4519868047283057;0.4519880096845053;0.41868124508399385;0.32999680736605774;0.5330987656064636;1.000001775369892
97.878047;0.9872574982884134;0.41666939750693505;0.42205732650874783;0.3215295551699684;0.32567801491792786;0.995393285897927;1.0000088733866468;10.000001911480346;0.4167525884651473;0.4519869109875248;0.45198806054403123;0.418681307059358;0.3299968006806628;0.5330987364975487;1.0000016801741183
97.888047;0.9872575767944526;0.41666934697496955;0.4220573194338087;0.32152954169773956;0.32567799589725294;0.9953934736202963;1.0000088128069726;10.000003372365006;0.4167526916190839;0.4519870129364828;0.4519881115535978;0.41868136998437633;0.32999679607075644;0.5330987119344937;1.0000015847573906
97.898047;0.9872576509079706;0.41666929959434273;0.42205731015234627;0.3215295275496596;0.325677975415168;0.9953936572279538;1.0000087454032585;10.000004866666501;0.4167527956635144;0.45198711031657995;0.4519881624246191;0.41868143393093205;0.3299967935538293;0.5330986919765562;1.0000014898733536
97.908047;0.9872577206682129;0.4166692554196908;0.4220572986346956;0.32152951286572706;0.3256779534629041;0.9953938359840879;1.0000086711415097;10.00000639331937;0.4167529004898257;0.4519872029129425;0.4519882128817526;0.4186814989436911;0.3299967931525725;0.533098676583792;1.0000013962892695
97.918047;0.9872577860034725;0.41666921450636873;0.4220572848234193;0.32152949777009876;0.3256779300369323;0.9953940092620722;1.0000085899229174;10.000007950325411;0.4167530059273956;0.45198729054028497;0.45198826262098807;0.41868156506393384;0.32999679489520106;0.5330986655790997;1.0000013047895056
97.928047;0.9872578466727647;0.41666917692478234;0.4220572686366444;0.32152948234045736;0.3256779051119163;0.9953941765142139;1.0000085015288367;10.000009535369319;0.4167531117319462;0.4519873730459267;0.4519883112621081;0.4186816323426555;0.3299967988075265;0.5330986586514017;1.000001216182719
97.938047;0.9872579023082706;0.4166691427442471;0.4220572499836904;0.3215294665801359;0.3256778786325762;0.995394337205201;1.000008405674672;10.000011146546113;0.4167532176181411;0.4519874503099092;0.45198835837725926;0.41868170082982037;0.3299968048928185;0.5330986554093834;1.0000011313734518
97.948047;0.987257952528309;0.41666911201780393;0.42205722879594965;0.3215294504297181;0.32567785054468645;0.9953944908048694;1.0000083021113049;10.000012782638535;0.4167533232989562;0.45198752223880734;0.4519884035750089;0.41868177057990363;0.3299968131170553;0.5330986554474677;1.000001051385305
97.958047;0.9872579970351082;0.4166690847974799;0.4220572050661221;0.321529433820123;0.32567782082233326;0.9953946368089513;1.0000081907172391;10.000014442708444;0.41675342849035724;0.4519875887738733;0.45198844652509446;0.41868184165673156;0.32999682341302233;0.5330986583828469;1.0000009772775456
97.968047;0.9872580356579085;0.4166690611525277;0.422057178856058;0.32152941671229684;0.3256777894585437;0.9953947747283041;1.0000080715396038;10.000016125561318;0.4167535328942625;0.45198764989860574;0.4519884869424131;0.41868191411036304;0.32999683569522326;0.5330986638573153;1.0000009100504335
97.978047;0.9872580683984371;0.4166690411432772;0.4220571502489155;0.3215293991033102;0.32567775645345765;0.9953949040815071;1.0000079447700954;10.00001782974892;0.4167536362102967;0.45198770562058865;0.4519885246417176;0.4186819879526906;0.3299968498761664;0.5330986715142183;1.0000008506128528
97.988047;0.9872580954879935;0.41666902476886464;0.4220571192881592;0.32152938102416423;0.32567772182093313;0.9953950244523819;1.0000078107280566;10.000019553795646;0.416753738163684;0.45198775593137996;0.4519885595950596;0.41868206315223955;0.32999686587450444;0.5330986809998902;1.0000007998042486
97.998047;0.9872581173056826;0.4166690119602893;0.4220570859658394;0.3215293625419433;0.3256776855789588;0.9953951355518927;1.0000076698305445;10.000021296259039;0.4167538384928092;0.4519878007912163;0.4519885918818433;0.41868213962650347;0.32999688360926693;0.5330986920030264;1.0000007584301058
98.008047;0.9872581341646821;0.4166690026157165;0.42205705025178847;0.3215293437662687;0.3256776477250939;0.99539523719563;1.0000075225121812;10.000023055784505;0.416753936922693;0.4519878401762417;0.45198862159680586;0.41868221721159354;0.32999690298129397;0.5330987042609242;1.0000007272715041
98.018047;0.987258146265766;0.416668996609167;0.42205701209926993;0.3215293248441069;0.32567760822675823;0.9953953292108007;1.0000073692111118;10.000024831311368;0.4167540331840385;0.45198787414003067;0.4519886488178891;0.41868229563686055;0.32999692384886287;0.5330987175218289;1.0000007070805648
98.028047;0.9872581538434689;0.4166689937679142;0.4220569714275328;0.3215293059300425;0.32567756702800493;0.9953954113425753;1.0000072104380124;10.000026622519803;0.4167541270460967;0.4519879028279002;0.4519886736278714;0.41868237453562124;0.3299969460267667;0.5330987315236905;1.0000006985807233
98.038047;0.9872581571858033;0.4166689938722112;0.4220569281334783;0.32152928715207657;0.32567752408202566;0.9953954832228239;1.000007046795744;10.0000284300017;0.4167542183198463;0.45198792644927865;0.4519886961289857;0.4186824534798606;0.32999696933242245;0.5330987460035652;1.0000007024449962
98.048047;0.9872581565363789;0.4166689967021498;0.422056882129762;0.3215292685927739;0.3256774794063834;0.9953955444013352;1.0000068789447973;10.00003025444801;0.4167543068424984;0.4519879452431926;0.4519887164446674;0.4186825320240932;0.3299969936429595;0.5330987607114336;1.0000007192859899
98.058047;0.9872581521342377;0.4166690020957696;0.4220568333622862;0.32152925028866924;0.3256774331116302;0.9953955943796216;1.0000067075912604;10.000032095644197;0.4167543924599867;0.45198795947088805;0.45198873473941914;0.4186826097366333;0.3299970189045111;0.5330987754074651;1.000000749731606
98.068047;0.9872581443451937;0.4166690099833277;0.42205678178783773;0.3215292322401993;0.32567738537699975;0.9953956326124765;1.0000065334574253;10.000033951931439;0.4167544750334262;0.45198796942489716;0.4519887512322355;0.4186826862020566;0.32999704509115074;0.5330987898559315;1.0000007945017977
98.078047;0.9872581336774007;0.4166690204026718;0.42205672734654387;0.32152921442391563;0.32567733641575247;0.9953956585563765;1.0000063571959488;10.000035819571593;0.4167545544747793;0.4519879754042287;0.4519887661656392;0.4186827610332379;0.32999707216313884;0.5330988038256694;1.0000008543481085
98.088047;0.9872581206519948;0.4166690334816765;0.4220566699607277;0.32152919681764786;0.32567728646627336;0.9953956718318411;1.0000061793365351;10.000037692586242;0.41675463076955915;0.45198797767334054;0.4519887797536733;0.41868283390539557;0.32999710005690724;0.5330988170824771;1.0000009299322212
98.098047;0.9872581056541061;0.4166690493820152;0.4220566095438112;0.32152917943138204;0.3256772357822986;0.9953956723335036;1.0000060002680353;10.00003956387418;0.4167547039716457;0.4519879764533747;0.4519887921626071;0.41868290455982904;0.32999712869804615;0.533098829390155;1.0000010217939748
98.108047;0.9872580888719441;0.4166690682510503;0.42205654599233783;0.321529162306582;0.3256771846022308;0.9953956601376932;1.0000058201808513;10.000041426586487;0.4167547741866445;0.45198797193360285;0.45198880353402276;0.41868297275822874;0.3299971580101984;0.5330988405220345;1.0000011303672893
98.118047;0.9872580703355106;0.4166690902036616;0.42205647916910916;0.321529145490411;0.3256771331282784;0.995395635351664;1.0000056390426075;10.00004327459993;0.4167548415331881;0.4519879642969504;0.4519888140029369;0.4186830382342445;0.32999718789681737;0.5330988502509251;1.0000012559258207
98.128047;0.9872580500195127;0.416669115314291;0.4220564089220711;0.32152912903694936;0.3256770815397803;0.9953955980813427;1.0000054566480545;10.000045102300176;0.41675490608964105;0.45198795375392503;0.4519888236828012;0.4186831006749745;0.32999721821350847;0.5330988583320936;1.0000013984931573
98.138047;0.9872580279464449;0.4166691436130206;0.4220563351424492;0.3215291130380515;0.32567703002730025;0.9953955485198736;1.0000052726838062;10.000046904553969;0.4167549678775034;0.4519879405294897;0.45198883264597717;0.4186831597264443;0.3299972487764122;0.5330988645125847;1.000001557827774
98.148047;0.9872580042238097;0.41666917508685974;0.422056257790077;0.32152909762285065;0.32567697881735314;0.9953954870415362;1.0000050868360089;10.000048677183694;0.41675502688638383;0.45198792481005856;0.4519888409326479;0.4186832150291826;0.32999727940151696;0.5330988685630436;1.0000017334960853
98.158047;0.9872579790329726;0.41666920969079013;0.4220561768509151;0.3215290829139425;0.32567692816278576;0.9953954141862503;1.0000048989158614;10.000050417536272;0.4167550830936329;0.4519879067537828;0.4519888485744314;0.4186832662645046;0.3299973099280151;0.5330988703095941;1.0000019249613172
98.168047;0.9872579526066715;0.41666924736558025;0.4220560922864501;0.32152906900667005;0.3256768783097591;0.9953953305747577;1.0000047088808517;10.000052124718348;0.416755136473133;0.45198788656789063;0.4519888556044867;0.41868331318135665;0.32999734022108695;0.5330988696422091;1.0000021316165928
98.178047;0.9872579251872009;0.4166692880337259;0.42205600403185345;0.32152905599076487;0.32567682947659377;0.9953952368877534;1.0000045167572464;10.000053799182082;0.41675518700432446;0.45198786452631373;0.45198886205855254;0.4186833556141976;0.3299973701731541;0.5330988664929526;1.0000023527847552
98.188047;0.9872578969848459;0.41666933158144115;0.42205591203352777;0.32152904395852744;0.3256767818480981;0.9953951339105254;1.0000043225676027;10.000055441790844;0.4167552346711349;0.4519878409007559;0.4519888679789153;0.41868339347219796;0.3299973997018878;0.5330988607989512;1.0000025877641077
98.198047;0.9872578681686769;0.4166693778734537;0.4220558162827355;0.32152903298412155;0.32567673557442767;0.9953950225314786;1.0000041263288073;10.000057052944053;0.41675527946444485;0.45198781590550363;0.4519888734252774;0.4186834266853678;0.3299974287464613;0.5330988524861685;1.0000028358910646
98.208047;0.9872578388874192;0.41666942679083285;0.422055716804014;0.321529023120253;0.3256766907854149;0.9953949036973095;1.0000039281089628;10.000058632206063;0.41675532140260635;0.45198778970453735;0.45198887848321606;0.4186834551721245;0.32999745726353713;0.5330988415035717;1.0000030965276172
98.218047;0.9872578093169244;0.41666947824424694;0.4220556136160861;0.32152901442314125;0.32567664760511833;0.9953947784221067;1.0000037280491272;10.000060178703773;0.416755360559091;0.4519877624367577;0.4519888832424165;0.41868347887321977;0.3299974852245581;0.5330988278654327;1.000003369015238
98.228047;0.987257779709412;0.41666953216704594;0.4220555067367361;0.3215290069663093;0.32567660614549093;0.995394647814122;1.0000035262971112;10.000061692198653;0.416755397077218;0.4519877342085285;0.4519888877530151;0.41868349780284725;0.3299975126232225;0.5330988116392391;1.0000036526856286
98.238047;0.9872577503638176;0.4166695885130501;0.42205539623577276;0.3215290008311763;0.3256765665119458;0.9953945130118927;1.0000033229477572;10.000063174086593;0.4167554311492256;0.4519877050741258;0.4519888920102313;0.4186835120507607;0.3299975394762241;0.5330987928954936;1.0000039468900392
98.248047;0.9872577215261871;0.41666964724237354;0.4220552822501443;0.3215289961011067;0.32567652882366394;0.9953943751014386;1.0000031181020053;10.000064627231781;0.4167554629726824;0.4519876750531417;0.451988895985163;0.41868352174745893;0.32999756579773787;0.5330987716751322;1.0000042509798885
98.258047;0.9872576933476718;0.4166697082793946;0.422055164926047;0.3215289928694265;0.3256764932186705;0.9953942351406025;1.0000029119766825;10.000066054557443;0.416755492729485;0.45198764415024095;0.4519888996700551;0.41868352704408857;0.3299975915743494;0.5330987479903413;1.0000045642859323
98.268047;0.9872576659198969;0.4166697714833979;0.4220550443707284;0.32152899123892564;0.3256764598623933;0.9953940942130041;1.0000027048674227;10.000067458095096;0.41675552058310655;0.4519876123385149;0.4519889030983105;0.41868352811317416;0.3299976167773764;0.5330987218501396;1.000004886157108
98.278047;0.9872576393014894;0.41666983667439833;0.42205492067071587;0.3215289912986762;0.32567642895919485;0.9953939533895084;1.0000024969691883;10.000068839541028;0.4167555466544282;0.4519875795683509;0.4519889063328778;0.4186835251599009;0.32999764139932697;0.5330986933076587;1.0000052159880033
98.288047;0.9872576135048151;0.4166699036762828;0.4220547939312046;0.32152899309455274;0.32567640073687437;0.9953938136420795;1.0000022883162691;10.000070200725755;0.41675557099974336;0.45198754582592243;0.4519889094554727;0.41868351843197665;0.32999766545990616;0.5330986624988747;1.0000055531944525
98.298047;0.9872575884838302;0.41666997233110825;0.42205466430681127;0.32152899661533957;0.3256763754227505;0.9953936758220928;1.000002078883379;10.000071542755576;0.4167555936291958;0.4519875111693415;0.4519889125693806;0.4186835082050372;0.329997688979457;0.533098629630872;1.0000058971911046
98.308047;0.9872575641804964;0.4166700425031224;0.42205453202963145;0.3215290018022657;0.32567635323273264;0.9953935406963913;1.0000018686085308;10.000072865435008;0.41675561453629323;0.45198747571447695;0.4519889157867276;0.4186834947518484;0.3299977119675684;0.5330985949175392;1.0000062473574673
98.318047;0.9872575406182305;0.41667011406508586;0.42205439740899275;0.3215290085681233;0.32567633435874216;0.9953934089442422;1.0000016573405994;10.000074168254827;0.4167556337164647;0.4519874396071794;0.4519889191950908;0.41868347831216757;0.3299977344203842;0.5330985584985478;1.0000066030107089
98.328047;0.9872575179187225;0.416670186838397;0.422054260785584;0.32152901680465407;0.32567631895432797;0.9953932811177852;1.0000014448664767;10.000075451615718;0.41675565120109087;0.45198740299921697;0.4519889228358186;0.4186834590636157;0.32999775631324885;0.5330985204075545;1.000006963464248
98.338047;0.9872574961833354;0.4166702605480117;0.4220541224720472;0.3215290263837051;0.3256763071261917;0.9953931576473802;1.0000012309537145;10.000076716791703;0.4167556671007835;0.4519873660298042;0.4519889267040291;0.4186834371089218;0.32999777761493726;0.5330984806115847;1.0000073281011133
98.348047;0.9872574753926522;0.41667033485675836;0.42205398271865113;0.32152903716959513;0.3256762989282872;0.9953930388904968;1.0000010153821892;10.0000779650914;0.4167556816022606;0.45198732881885517;0.4519889307488756;0.41868341250541863;0.32999779831481596;0.533098439045829;1.0000076963413898
98.358047;0.9872574554328422;0.41667040942409356;0.42205384171427646;0.3215290490334356;0.32567629435802325;0.9953929251498035;1.0000007980464;10.000079197659224;0.4167556949214491;0.4519872914576568;0.45198893486902303;0.41868338531426097;0.3299978184308579;0.5330983956029198;1.0000080675559821
98.368047;0.9872574361647758;0.41667048393638223;0.42205369960495215;0.3215290618569066;0.32567629335892917;0.9953928166400771;1.0000005790378332;10.000080415952418;0.41675570727337086;0.45198725398896167;0.45198893892116193;0.41868335561966946;0.32999783800729515;0.5330983501191319;1.0000084410248917
98.378047;0.987257417441982;0.41667055813552195;0.42205355651952325;0.32152907553017873;0.3256762958504476;0.9953927134697752;1.0000003585836423;10.000081621677872;0.4167557188506762;0.45198721640708206;0.45198894273401624;0.4186833235332647;0.32999785711847085;0.5330983023794942;1.0000088159702152
98.388047;0.987257399087659;0.4166706318407673;0.4220534126044839;0.3215290899413771;0.3256763017789535;0.9953926156802441;1.000000136940911;10.00008281636239;0.4167557297871123;0.45198717869131044;0.45198894610641754;0.41868328920297854;0.3299978758597425;0.5330982521610734;1.0000091916288374
98.398047;0.987257380929869;0.41667070493623576;0.42205326803763527;0.3215291049721426;0.3256763111379363;0.9953925233363463;0.9999999144059917;10.000084001731906;0.41675574014527855;0.4519871408432709;0.4519889488055155;0.41868325279105884;0.3299978943257175;0.5330981993231384;1.0000095672734786
98.408047;0.9872573628832795;0.4166707773408139;0.42205312299482767;0.32152912051531995;0.32567632394446855;0.9953924365991135;0.9999996913415112;10.000085180365945;0.4167557499464409;0.4519871029097542;0.4519889505921172;0.4186832144335325;0.32999791259468586;0.5330981438548782;1.000009942195601
98.418047;0.987257344960291;0.41667084899176143;0.42205297760272004;0.32152913647918097;0.32567634021641756;0.9953923556445531;0.9999994680814833;10.000086355260722;0.4167557592145222;0.4519870649815506;0.4519889512632009;0.41868317424420376;0.32999793070869476;0.533098085816008;1.0000103156989575
98.428047;0.9872573272786004;0.41667091985361343;0.4220528319315537;0.3215291527767877;0.3256763599697176;0.9953922804951196;0.9999992448602075;10.000087528526757;0.41675576799102526;0.4519870271749183;0.45198895067795675;0.4186831323624597;0.329997948667104;0.533098025258048;1.0000106870380963
98.438047;0.9872573101263897;0.4166709899304699;0.42205268603926677;0.32152916934226006;0.3256763832211059;0.9953922109718242;0.9999990218594172;10.000088700239315;0.4167557763129523;0.45198698962421197;0.45198894874862944;0.41868308898494394;0.3299979664660235;0.5330979622063517;1.000011055343346
98.448047;0.9872572939287989;0.41667105927002634;0.42205254002147496;0.32152918615532133;0.32567641000231856;0.99539214673422;0.9999987992317518;10.000089868225565;0.41675578421076404;0.45198695247322684;0.4519889454134879;0.4186830443497928;0.32999798413261655;0.5330978966830379;1.000011419647887
98.458047;0.9872572791325243;0.41667112797672207;0.4220523940243128;0.3215292032442193;0.32567644037498195;0.9953920873174806;0.9999985770502972;10.000091028989981;0.41675579172610333;0.45198691584480494;0.45198894062081213;0.41868299869878184;0.3299980016960461;0.5330978287416013;1.0000117789639453
98.468047;0.9872572661759589;0.4166711962194846;0.42205224822079046;0.3215292206761406;0.32567647440784764;0.9953920322131765;0.9999983552540149;10.00009217887339;0.4167557988867503;0.4519868798186513;0.451988934314572;0.41868295225335406;0.3299980191484587;0.533097758468084;1.0000121323395001
98.478047;0.9872572555019354;0.41667126420656647;0.4220521027772001;0.32152923854416987;0.3256765121327846;0.9953919809429723;0.999998133645652;10.000093315072446;0.4167558056687038;0.45198684444121673;0.451988926407886;0.4186829051996076;0.32999803646658715;0.5330976859421396;1.000012478904771
98.488047;0.9872572475404278;0.416671332147587;0.42205195784850696;0.3215292569560934;0.3256765535236265;0.9953919330323867;0.9999979119876726;10.000094436568453;0.41675581201449735;0.4519868097411128;0.4519889167773941;0.418682857677174;0.3299980536665136;0.5330976112323639;1.000012817898627
98.498047;0.9872572426554781;0.4166714002298622;0.42205181360676086;0.3215292760226327;0.3256765984991103;0.9953918879458309;0.9999976901099057;10.000095543978365;0.4167558178803183;0.4519867757339521;0.4519889052913883;0.4186828097973944;0.32999807082459254;0.5330975344348533;1.0000131486587727
98.508047;0.987257241050316;0.4166714685964731;0.42205167025486673;0.321529295833586;0.32567664693630866;0.9953918450838917;0.9999974678846786;10.000096638543054;0.416755823247391;0.45198674243092113;0.4519888918160675;0.41868276167915147;0.32999808804659814;0.533097455689377;1.0000134705776185
98.518047;0.9872572427270366;0.416671537329516;0.42205152801974;0.3215293164240982;0.3256766986836984;0.995391803840444;0.9999972451549759;10.000097721501806;0.41675582810230066;0.4519867098334369;0.45198887617358585;0.4186827134580856;0.32999810542070646;0.5330973751640063;1.0000137830365463
98.528047;0.9872572475570947;0.41667160648060403;0.4220513871509226;0.3215293377550761;0.32567675356390174;0.9953917636502709;0.9999970217533084;10.000098793660005;0.41675583243728764;0.4519866779042954;0.45198885812754314;0.4186826652504376;0.3299981230005191;0.5330972930534048;1.0000140853249049
98.538047;0.9872572553501079;0.4166716761284541;0.42205124789967813;0.32152935973459135;0.3256768113684511;0.9953917240025216;0.9999967975430422;10.000099855079174;0.4167558362737031;0.45198664655676773;0.4519888374434839;0.41868261710925103;0.32999814081776363;0.5330972095747999;1.0000143765944793
98.548047;0.9872572658495106;0.4166717463903261;0.42205111047971816;0.321529382256859;0.32567687185550154;0.9953916844515003;0.9999965724360298;10.00010090520496;0.4167558396666739;0.4519866156756048;0.451988813937851;0.4186825690358556;0.32999815888326284;0.5330971249302442;1.0000146559359007
98.558047;0.9872572787244852;0.4166718173880385;0.4220509750597758;0.3215294052016755;0.325676934764395;0.9953916446562574;0.9999963464238333;10.000101942782408;0.4167558426853705;0.4519865851479302;0.45198878745005955;0.4186825210295886;0.3299981771832784;0.533097039305882;1.000014922532433
98.568047;0.9872572935844212;0.41667188921201503;0.42205084176989405;0.321529428413565;0.3256769998406395;0.9953916044390598;0.9999961196131314;10.000102965638666;0.4167558453960722;0.45198655488961437;0.4519887578019615;0.4186824731206016;0.32999819570227407;0.53309695293813;1.0000151757719724
98.578047;0.9872573099516166;0.4166719618908288;0.4220507106860152;0.32152945171588965;0.3256770668551057;0.9953915637815632;0.9999958922533476;10.000103970744654;0.4167558478621777;0.4519865248499082;0.4519887247953339;0.41868242537821143;0.32999821444777694;0.5330968661549145;1.0000154153073404
98.588047;0.9872573272167233;0.41667203537667885;0.42205058183835203;0.3215294749363771;0.32567713561272205;0.995391522740913;0.9999956647413362;10.000104953662646;0.4167558501479528;0.451986494988318;0.45198868822153887;0.4186823778971257;0.3299982334588961;0.5330967793376435;1.0000156410957515
98.598047;0.987257344686447;0.41667210957244905;0.42205045527234536;0.3215294979166177;0.325677205935666;0.9953914814111546;0.9999954376098009;10.000105907864228;0.41675585229465584;0.45198646524054664;0.4519886478893002;0.4186823307707466;0.3299982528090007;0.5330966928480713;1.0000158534057424
98.608047;0.9872573617313679;0.41667218437728243;0.42205033110841716;0.32152952052297945;0.3256772776325468;0.9953914399578363;0.9999952114947563;10.000106825581469;0.4167558542744305;0.45198643551403717;0.45198860368554217;0.4186822840636794;0.3299982725873182;0.5330966069989101;1.0000160527737476
98.618047;0.9872573779354995;0.41667225970252186;0.4220502095394149;0.3215295426541893;0.32567735050004676;0.9953913986206505;0.9999949870564055;10.000107699409694;0.4167558559849873;0.451986405730394;0.45198855560598955;0.4186822377852768;0.32999829285500226;0.5330965220884607;1.0000162399136596
98.628047;0.9872573931645011;0.4166723354676858;0.42205009076497907;0.3215295642386609;0.3256774243517371;0.9953913576930862;0.9999947649555538;10.000108523099827;0.4167558573053111;0.4519863758456084;0.4519885037206221;0.41868219189035377;0.32999831362468146;0.5330964384251475;1.0000164155923736
98.638047;0.9872574075222341;0.41667241160180524;0.4220499749241576;0.3215295852376639;0.32567749902925247;0.9953913175296096;0.999994545929382;10.00010929141168;0.41675585813458565;0.45198634581821356;0.4519884481360899;0.41868214632809897;0.3299983348921681;0.5330963562813036;1.0000165805209806
98.648047;0.9872574212406938;0.4166724880426339;0.42204986207622297;0.32152960566099326;0.3256775743911234;0.9953912785324754;0.9999943307794689;10.00010999910962;0.4167558583861382;0.45198631560082214;0.45198838898072435;0.41868210110311976;0.3299983566683106;0.5330962758085717;1.0000167353504374
98.658047;0.9872574345700397;0.41667256473037184;0.4220497522126969;0.3215296255777491;0.32567765030459034;0.9953912411078685;0.9999941202132661;10.000110639803792;0.4167558580034161;0.45198628517701167;0.45198832638540315;0.4186820562975379;0.32999837897438083;0.5330961970038067;1.0000168807440974
98.668047;0.9872574476960448;0.4166726416031636;0.4220496452685505;0.3215296451023708;0.3256777266514529;0.9953912056199546;0.9999939147359453;10.000111206301082;0.41675585699141915;0.4519862545804563;0.45198826047832785;0.418682012035222;0.32999840183208695;0.5330961197723244;1.0000170174052208
98.678047;0.987257460728626;0.41667271859961585;0.42204954114298643;0.3215296643565833;0.3256778033418246;0.9953911723198743;0.9999937146925806;10.000111692317065;0.4167558553952476;0.4519862238676459;0.4519881914085804;0.4186819684107483;0.3299984252564672;0.5330960440067029;1.0000171460423701
98.688047;0.987257473764075;0.41667279566761195;0.42204943974637693;0.3215296834198981;0.3256778803263975;0.9953911412777244;0.9999935203308937;10.000112093582892;0.4167558532337473;0.4519861930922058;0.45198811936708067;0.41868192544235505;0.3299984492498894;0.5330959695829596;1.0000172673524999
98.698047;0.9872574869551873;0.4166728727663517;0.42204934104097247;0.3215297023030458;0.3256779575876751;0.9953911123652492;0.9999933317826417;10.000112407527098;0.4167558504648969;0.45198616232551697;0.45198804458658015;0.41868188307552406;0.3299984738139452;0.5330958963284573;1.0000173820569294
98.708047;0.9872575005413152;0.4166729498498283;0.42204924503809027;0.32152972096368015;0.325678035106268;0.9953910852531719;0.9999931490674295;10.00011263228941;0.4167558470188391;0.45198613168905516;0.451987967318851;0.41868184121589613;0.3299984989519425;0.5330958240658085;1.000017490918456
98.718047;0.9872575147946308;0.4166730268378576;0.42204915176966246;0.3215297393294019;0.325678112846315;0.9953910594723435;0.9999929722031248;10.000112766555821;0.41675584283215084;0.45198610135060957;0.4519878877976735;0.4186817997705967;0.3299985246352033;0.5330957526882232;1.0000175946856387
98.728047;0.9872575299131028;0.41667310360129817;0.42204906125558134;0.3215297573098265;0.3256781907778354;0.9953910345937245;0.999992801322389;10.000112810343465;0.4167558378220782;0.45198607151532044;0.45198780622690504;0.41868175866591845;0.329998550769047;0.5330956821565859;1.000017694023479
98.738047;0.9872575459884403;0.41667317998549913;0.42204897347308173;0.3215297748087286;0.3256782688926379;0.9953910103457257;0.9999926367163796;10.00011276506839;0.41675583183936127;0.45198604244992185;0.451987722797452;0.4186817178268609;0.3299985771990941;0.5330956124362333;1.0000177894739213
98.748047;0.9872575630559444;0.41667325585836107;0.4220488883666806;0.32152979173114277;0.3256783471968874;0.9953909865834117;0.9999924788295073;10.000112632751915;0.41675582466038774;0.4519860144966479;0.4519876376876362;0.41868167714208354;0.32999860374131434;0.5330955434465862;1.0000178814387197
98.758047;0.9872575811275506;0.41667333115173955;0.42204880589562793;0.3215298079867906;0.32567842570616884;0.9953909632710064;0.9999923282007653;10.000112415725564;0.41675581600722006;0.4519859880319398;0.45198755104634875;0.4186816364463173;0.32999863019833436;0.5330954750249453;1.0000179702261887
98.768047;0.9872576001952391;0.4166734058769551;0.4220487260526037;0.3215298235062156;0.32567850445126173;0.995390940518994;0.9999921853265478;10.000112116899885;0.4167558055600564;0.45198596339791536;0.4519874629827301;0.4186815955538899;0.3299986563664949;0.5330954069092524;1.0000180561595797
98.778047;0.9872576202042462;0.4166734801080724;0.42204864884193555;0.321529838261008;0.32567858347578627;0.9953909186185312;0.9999920505343294;10.000111739437324;0.4167557929810834;0.4519859408502522;0.45198737357133106;0.41868155431293297;0.3299986820386343;0.533095338776368;1.0000181396283894
98.788047;0.987257640998433;0.41667355395262445;0.4220485742584465;0.321529852264808;0.32567866281694796;0.9953908980305037;0.9999919240236589;10.000111285611464;0.41675577794653007;0.45198592053655695;0.45198728287409196;0.41868151261042835;0.32999870699096845;0.5330952702961488;1.0000182210196324
98.798047;0.987257662314412;0.4166736275389018;0.4220485022793289;0.32152986555412816;0.3256787424915574;0.995390879274129;0.9999918060136915;10.000110756231642;0.4167557601454082;0.4519859025107419;0.4519871909488027;0.41868147034859166;0.3299987309757331;0.5330952011325644;1.000018300600032
98.808047;0.9872576838436067;0.4166737010133232;0.4220484328539882;0.32152987815654793;0.3256788225051625;0.9953908628057558;0.9999916967892126;10.000110151193121;0.41675573926706616;0.4519858867748228;0.4519870978455258;0.41868142744609826;0.3299987537280163;0.5330951309307025;1.000018378460089
98.818047;0.987257705269548;0.41667377451136045;0.42204836590123007;0.3215298900670676;0.32567890286766354;0.9953908490311609;0.999991596657661;10.000109470250711;0.41675571500737074;0.4519858733169236;0.45198700362613936;0.41868138384314996;0.32999877497045343;0.5330950593507121;1.000018454591554
98.828047;0.9872577262201395;0.416673848102828;0.42204830131702;0.321529901265776;0.3256789836071464;0.995390838398697;0.9999915059277397;10.000108713683582;0.4167556870650714;0.45198586212262437;0.4519869083944709;0.41868133948235464;0.32999879442331603;0.5330949861178104;1.0000185290392176
