time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
98.838047;0.98725774623554;0.4166739217587528;0.42204823896917043;0.3215299117683633;0.32567906479228664;0.9953908314263261;0.9999914248510111;10.000107882879009;0.41675565511956986;0.4519858531681099;0.4519868123138893;0.41868129429412143;0.32999881182078367;0.5330949110381554;1.0000186019859554
98.848047;0.9872577648626825;0.416673995363442;0.42204817870354994;0.3215299216509876;0.32567914654243263;0.9953908286474055;0.9999913534850756;10.000106980534182;0.4167556188249178;0.4519858464372932;0.4519867156136989;0.4186812482066624;0.32999882691577603;0.533094833986601;1.0000186737792356
98.858047;0.9872577817968083;0.4166740687482214;0.4220481203851045;0.32152993102436683;0.32567922899923396;0.9953908305557432;0.9999912915965581;10.000106010079934;0.41675557783412787;0.45198584196420283;0.451986618580522;0.41868120116436325;0.3299988394765406;0.5330947549137718;1.0000187449706448
98.868047;0.9872577969648484;0.4166741416999323;0.4220480639228555;0.3215299400086428;0.32567931227759905;0.9953908375826467;0.9999912386971932;10.000104974492599;0.4167555318355863;0.4519858398267964;0.4519865215219272;0.4186811531504107;0.32999884929612866;0.5330946738742641;1.0000188162583534
98.878047;0.9872578105549583;0.4166742139464828;0.422048009233728;0.3215299487338406;0.3256793964239911;0.9953908500584296;0.999991194167152;10.000103876126758;0.4167554805807752;0.4519858400817558;0.45198642472104317;0.41868110421790594;0.32999885620554914;0.5330945910053578;1.0000188882921317
98.888047;0.9872578229808542;0.4166742851849208;0.4220479561887893;0.32152995732844575;0.3256794814049518;0.9953908681217454;0.9999911573808581;10.000102717923337;0.41675542387966347;0.45198584272799025;0.4519863284238908;0.4186810545104247;0.3299988600732334;0.5330945064533776;1.0000189615552222
98.898047;0.9872578347673393;0.4166743551480472;0.4220479046266832;0.32152996589529403;0.3256795671462544;0.9953908917024443;0.9999911278276397;10.000101503770022;0.416755361579845;0.4519858477355493;0.45198623285975364;0.4186810042508181;0.32999886080724417;0.5330944203263119;1.0000190364123378
98.908047;0.9872578464414785;0.4166744236316384;0.42204785442104553;0.32152997449778187;0.3256796535847302;0.995390920644317;0.9999911051921643;10.00010023774528;0.4167552935725607;0.451985855078749;0.4519861382668116;0.4186809537157389;0.32999885835687637;0.5330943326944416;1.000019113173516
98.918047;0.9872578585044647;0.4166744904717964;0.4220478055103737;0.3215299831408642;0.3256797406727723;0.9953909547779007;0.9999910893128644;10.000098923825789;0.4167552198060887;0.45198586472760044;0.45198604490547234;0.4186809032079855;0.3299988526987006;0.5330942436341258;1.000019192090631
98.928047;0.9872578714352229;0.41667455552354976;0.42204775787209214;0.3215299917505528;0.32567982834593645;0.9953909938552813;0.9999910800802478;10.000097565967815;0.41675514028620303;0.4519858766304988;0.4519859530507863;0.41868085301442864;0.3299988438333491;0.5330941533078392;1.0000192733147777
98.938047;0.9872578856439649;0.4166746186598245;0.42204771149319553;0.32153000018885375;0.325679916496471;0.9953910374977203;0.9999910773543095;10.000096168288032;0.41675505508652316;0.4519858907108344;0.4519858629767043;0.4186808033824455;0.32999883180670636;0.5330940620070489;1.0000193568465288
98.948047;0.9872579013786542;0.41667467978443923;0.42204766636673946;0.3215300082909922;0.32568000497625876;0.9953910852719215;0.9999910809048291;10.00009473525188;0.41675496435532944;0.4519859068550397;0.4519857749521703;0.418680754524555;0.3299988167257919;0.5330939701085373;1.000019442532908
98.958047;0.9872579186907919;0.4166747388504999;0.42204762250989153;0.32153001589078195;0.32568009363467076;0.9953911368037749;0.999991090451915;10.000093271216269;0.4167548682934903;0.45198592490825135;0.4519856892390606;0.4186807066136747;0.3299987987503721;0.5330938780005249;1.000019530143927
98.968047;0.9872579375307121;0.41667479585903505;0.4220475799881308;0.3215300228392487;0.32568018235173674;0.9953911917579527;0.9999911057927247;10.000091779962178;0.41675476710863957;0.4519859447111741;0.45198560607790617;0.41868065979467656;0.32999877807150274;0.5330937860436162;1.0000196194608562
98.978047;0.9872579578815573;0.4166748508153836;0.42204753890826435;0.3215300290144835;0.32568027102287195;0.9953912497121638;0.9999911268489865;10.000090264882619;0.4167546609689446;0.4519859661385355;0.4519855256726922;0.4186806142140968;0.32999875489937774;0.5330936945551721;1.0000197102956363
98.988047;0.9872579798162392;0.4166749036619441;0.42204749936061337;0.32153003430524235;0.32568035953074403;0.995391310104234;0.999991153614609;10.000088728888532;0.41675455000337575;0.45198598909557464;0.4519854481882104;0.4186805700104387;0.3299987294727642;0.5330936037890383;1.0000198024865297
98.998047;0.987258003477448;0.4166749542411611;0.4220474613633319;0.32153003858073437;0.32568044774290056;0.9953913723159235;0.9999911860786028;10.000087173720713;0.41675443436410115;0.4519860135078166;0.451985373774305;0.41868052727927685;0.3299987020649817;0.5330935139254307;1.000019895919114
99.008047;0.9872580290483716;0.4166750023054334;0.4220474248655824;0.3215300416851643;0.32568053550897375;0.9953914358055508;0.9999912241385917;10.000085599537757;0.41675431429245924;0.4519860393243722;0.45198530260107284;0.41868048606948055;0.3299986729592763;0.5330934250838792;1.0000199904838272
99.018047;0.9872580567237798;0.4166750475423973;0.4220473897856315;0.32153004346436365;0.3256806226590691;0.9953915001564704;0.9999912675816605;10.00008400544809;0.4167541901116307;0.4519860665127347;0.451985234839378;0.4186804464196839;0.3299986424071855;0.5330933373454155;1.000020085948729
99.028047;0.9872580866351001;0.4166750896096398;0.4220473560314191;0.32153004379003636;0.325680709034554;0.9953915650100325;0.9999913161635777;10.000082390923625;0.4167540621420141;0.45198609504940096;0.4519851705955697;0.41868040838603937;0.3299986105994073;0.5330932507764369;1.0000201818569086
99.038047;0.9872581187846167;0.41667512818785;0.4220473235047106;0.32153004257474654;0.3256807945137731;0.9953916299872444;0.9999913696852143;10.000080756969037;0.4167539306486707;0.45198612491767803;0.45198510989541046;0.4186803720147538;0.32999857767441826;0.5330931654483095;1.00002027749511
99.048047;0.9872581530903807;0.4166751630332719;0.4220472921086266;0.3215300397964844;0.3256808789857314;0.9953916946646367;0.9999914280031504;10.000079105892098;0.41675379588751604;0.45198615609217196;0.4519850527360181;0.4186803373017873;0.32999854374689574;0.5330930814268945;1.0000203719108847
99.058047;0.9872581894951503;0.4166751939986013;0.4220472617558421;0.32153003550894205;0.32568096232630905;0.9953917585527465;0.9999914909626317;10.000077440413255;0.4167536581666456;0.45198618848489136;0.451984999140009;0.41868030422538655;0.3299985089114149;0.533092998736879;1.000020463953333
99.068047;0.9872582280207158;0.41667522100656557;0.4220472323796786;0.32153002980642265;0.3256810444301881;0.9953918210411623;0.999991558323351;10.000075763584267;0.41675351785128123;0.45198622190358295;0.4519849491586142;0.41868027283375503;0.3299984732323151;0.5330929173465445;1.0000205523706878
99.078047;0.987258268720313;0.41667524399632716;0.42204720394111206;0.32153002277903203;0.3256811252379004;0.9953918813591505;0.9999916297739908;10.000074079100882;0.41675337531852596;0.45198625610137216;0.45198490282516396;0.41868024327066394;0.32999843674699353;0.5330928371715898;1.0000206359963122
99.088047;0.9872583115607967;0.41667526288869156;0.4220471764108629;0.3215300145006254;0.3256812047071969;0.9953919385749175;0.9999917049849264;10.000072391324709;0.41675323089935845;0.4519862908697448;0.45198486011586453;0.41868021571387337;0.32999839947089127;0.5330927580782404;1.0000207139155985
99.098047;0.9872583563386242;0.4166752776060254;0.4220471497497041;0.3215300050456663;0.32568128277303887;0.9953919916177362;0.9999917836621355;10.000070705580749;0.41675308487339047;0.45198632606939276;0.4519848209662248;0.41868019032429765;0.3299983613996484;0.5330926799166417;1.000020785480274
99.108047;0.9872584027214498;0.41667528811449206;0.4220471239281805;0.32152999452241193;0.32568135933448106;0.9953920393505379;0.9999918656142539;10.00006902844578;0.4167529375120269;0.45198636159862504;0.45198478532224495;0.4186801672406655;0.32999832253205846;0.5330926025766816;1.0000208501647
99.118047;0.98725845036254;0.41667529441685036;0.4220470989666827;0.321529983094949;0.32568143426410084;0.9953920807083746;0.9999919507496126;10.000067367292699;0.4167527890958225;0.4519863973438871;0.45198475316283493;0.4186801465729193;0.3299982829153795;0.5330925260013699;1.000020907400354
99.128047;0.9872584989475466;0.416675296512246;0.42204707494759836;0.3215299709738127;0.32568150744034324;0.9953921148348405;0.999992039023361;10.000065729623483;0.4167526399092101;0.45198643314570686;0.45198472446475996;0.41868012837953067;0.3299982426694818;0.5330924501610734;1.0000209565255103
99.138047;0.9872585481762973;0.41667529438271006;0.42204705197509923;0.3215299583810181;0.32568157878862364;0.9953921411243849;0.999992130450652;10.00006412277954;0.41675249025703;0.4519864688226724;0.4519846991450099;0.4186801126441295;0.3299982019601396;0.5330923750574741;1.0000209968129086
99.148047;0.9872585977853707;0.41667528800054426;0.42204703010693323;0.3215299454989306;0.32568164829267127;0.9953921591759453;0.9999922251380094;10.000062553686655;0.41675234047661347;0.4519865042124163;0.45198467703745804;0.4186800992821237;0.32999816096396756;0.5330923007667305;1.000021027504579
99.158047;0.987258647571614;0.41667527732757076;0.4220470093331879;0.32152993244233896;0.3256817159671277;0.9953921687329864;0.999992323265916;10.000061028483572;0.4167521909198261;0.4519865391451407;0.45198465793363857;0.41868008819186747;0.32999811987701494;0.5330922274708271;1.0000210478976337
99.168047;0.9872586973210089;0.4166752623001837;0.42204698962608633;0.3215299192831808;0.32568178182138674;0.9953921696558523;0.9999924250714849;10.00005955248215;0.4167520419293059;0.45198657337883646;0.45198464165042196;0.4186800793067772;0.3299980789304017;0.5330921554573967;1.000021057442975
99.178047;0.9872587467022979;0.41667524282357743;0.4220469709846635;0.3215299060894645;0.32568184585325666;0.9953921619298426;0.9999925308243814;10.00005813029223;0.4167518938172602;0.4519866065858603;0.45198462805497613;0.41868007261230383;0.32999803837194686;0.5330920850813718;1.000021055763579
99.188047;0.9872587952586775;0.41667521880155134;0.42204695340574117;0.32152989292944695;0.32568190808230724;0.9953921456690217;0.9999926407304838;10.0000567655571;0.41675174684417937;0.45198663840703485;0.45198461704450216;0.4186800681303955;0.32999799845173505;0.5330920166946127;1.0000210426641325
99.198047;0.9872588425065771;0.41667519017961346;0.4220469368165411;0.32152987985010767;0.32568196857129933;0.9953921210815885;0.9999927548200066;10.000055460738844;0.41675160121235444;0.4519866685153669;0.4519846085373221;0.418680065883373;0.329997959434165;0.5330919506093235;1.0000210181826883
99.208047;0.987258888063584;0.4166751569681194;0.42204692106442687;0.3215298668764686;0.32568202739303476;0.9953920884094615;0.999992872939164;10.00005421736694;0.4167514570836928;0.45198669665531754;0.45198460247600325;0.4186800658655401;0.3299979216082799;0.5330918871253032;1.0000209826160738
99.218047;0.9872589317679943;0.41667511924910716;0.4220469059741368;0.32152985403908446;0.3256820845767952;0.995392047861541;0.999992994807503;10.00005303622845;0.4167513146025225;0.45198672266141193;0.4519845987958041;0.41868006804649666;0.3299978852664936;0.5330918265537917;1.0000209364803196
99.228047;0.9872589736976431;0.41667507717178137;0.4220468913908185;0.32152984139135565;0.32568214008819757;0.9953919995691374;0.9999931200417008;10.000051917375625;0.4167511738918635;0.45198674643863646;0.4519845973831809;0.4186800723899107;0.3299978506626005;0.533091769186435;1.0000208803949338
99.238047;0.987259014003192;0.41667503094056063;0.4220468771939539;0.32152982900217414;0.32568219386246405;0.995391943628117;0.9999932481764076;10.000050860302201;0.4167510350421804;0.451986767913249;0.4519845980748368;0.4186800788556711;0.32999781799443545;0.5330917152602948;1.0000208149458316
99.248047;0.9872590527170025;0.41667498081859455;0.42204686331116004;0.3215298169427015;0.3256822458617842;0.9953918801888271;0.9999933787294137;10.000049864222426;0.41675089813615046;0.45198678702908224;0.4519846006718224;0.4186800873844715;0.3299977874081989;0.5330916649659382;1.0000207406093824
99.258047;0.9872590897351475;0.41667492714422205;0.4220468496933411;0.3215298052815885;0.32568229609689453;0.9953918094581156;0.9999935112712034;10.000048928128006;0.4167507632817425;0.4519868038061126;0.45198460493525683;0.41868009789009325;0.32999775899001005;0.5330916184499125;1.0000206577296218
99.268047;0.9872591249040198;0.4166748703254193;0.4220468362600392;0.321529794094202;0.3256823446077549;0.9953917316517596;0.9999936454628675;10.000048050638377;0.4167506306022765;0.45198681838072824;0.451984610587039;0.418680110269611;0.3299977327577857;0.5330915757892922;1.0000205665285742
99.278047;0.9872591580845734;0.4166748108078051;0.4220468228983506;0.3215297834782902;0.32568239145256206;0.9953916470307745;0.9999937810427867;10.000047230149095;0.41675050020179494;0.4519868309935351;0.45198461733640233;0.41868012441759306;0.3299977086760479;0.5330915369938337;1.0000204671627915
99.288047;0.9872591892039204;0.4166747490422194;0.42204680950849743;0.32152977355448864;0.32568243671476804;0.9953915559921603;0.99999391774431;10.000046465459326;0.41675037216099353;0.451986841946051;0.4519846249055097;0.4186801402378564;0.32999768668060697;0.5330915020579171;1.000020359802873
99.298047;0.9872592183086987;0.41667468546345005;0.4220467960321148;0.3215297644554863;0.325682480499373;0.9953914590620806;0.9999940552299502;10.000045756202892;0.41675024656786014;0.4519868515569796;0.4519846330300074;0.41868015765903915;0.32999766669971825;0.5330914710192836;1.0000202447077469
99.308047;0.9872592455752155;0.41667462047857945;0.42204678244948507;0.3215297563222782;0.3256825229109024;0.9953913567637275;0.9999941931229882;10.000045102654905;0.4167501235271394;0.45198686016331213;0.4519846414685065;0.41868017664526735;0.3299976486742243;0.5330914439921337;1.000020122296845
99.318047;0.9872592712443857;0.4166745544560552;0.4220467687549522;0.3215297492969822;0.32568256404303275;0.9953912495695221;0.9999943310378757;10.000044505333834;0.4167500031251636;0.45198686814811223;0.4519846500502745;0.4186801971924252;0.3299976325698112;0.5330914211648614;1.000019993174476
99.328047;0.9872592955205481;0.4166744877142299;0.42204675493352223;0.32152974350533714;0.32568260400220295;0.9953911380510592;0.9999944685353638;10.00004396480432;0.4167498853979578;0.45198687593779846;0.45198465869551807;0.41868021932222244;0.3299976183715748;0.5330914027633666;1.000019858047581
99.338047;0.9872593185311924;0.41667442052756176;0.4220467409598347;0.3215297390392806;0.3256826429377292;0.9953910230266174;0.9999946051037156;10.000043481785696;0.4167497703498388;0.4519868839596761;0.45198466734632586;0.4186802430782399;0.32999760606806683;0.5330913890328268;1.0000197176191306
99.348047;0.9872593403760231;0.4166743531452021;0.42204672681011907;0.32152973594756573;0.3256826810490072;0.9953909055090691;0.9999947402612327;10.000043057221697;0.4167496579968863;0.45198689257782426;0.4519846758975215;0.41868026852201473;0.32999759563929654;0.5330913802500709;1.0000195725619738
99.358047;0.9872593611341428;0.41667428578993243;0.42204671247701714;0.3215297342473303;0.3256827185694163;0.9953907865125494;0.9999948736881623;10.00004269191541;0.4167495483833369;0.45198690204334;0.4519846842264659;0.41868029572733795;0.329997587054736;0.5330913767047964;1.000019423519465
99.368047;0.9872593807516107;0.4166742186255106;0.4220466979776469;0.32152973395661566;0.3256827557334099;0.9953906669199013;0.999995005208309;10.000042386105433;0.416749441584019;0.45198691248772516;0.4519846922328983;0.4186803247510788;0.32999758027214376;0.5330913786512183;1.0000192710858136
99.378047;0.9872593989850418;0.41667415172130945;0.42204668334356;0.3215297351258033;0.3256827927419861;0.9953905475022622;0.9999951346754221;10.00004213929179;0.41674933771301814;0.4519869239504181;0.4519846997922675;0.41868035559070726;0.3299975752354568;0.5330913862720755;1.0000191157845466
99.388047;0.987259415506821;0.4166740850623465;0.42204666861801343;0.3215297378406756;0.3256828297378472;0.9953904289689061;0.9999952619418452;10.000041950324286;0.4167492368992592;0.45198693642299387;0.45198470671475977;0.41868038816079695;0.32999757188447826;0.5330913996799647;1.0000189580024632
99.398047;0.9872594299809231;0.41667401860953546;0.42204665388397616;0.3215297421974437;0.3256828667889464;0.9953903119313046;0.9999953868714441;10.000041818036891;0.4167491392351138;0.45198694987803023;0.45198471279490177;0.4186804222854112;0.3299975701697383;0.5330914189534984;1.0000187979082784
99.408047;0.987259442040957;0.41667395235061555;0.42204663928663405;0.3215297482964358;0.32568290388792576;0.9953901968695208;0.9999955093438663;10.000041741878801;0.41674904478355906;0.4519869642551297;0.451984717883643;0.4186804577121592;0.32999757006971747;0.5330914441445684;1.0000186354883884
99.418047;0.987259451320613;0.41667388630745755;0.42204662501894846;0.3215297562658446;0.32568294097006745;0.9953900841842973;0.9999956292779947;10.000041721449268;0.4167489536344642;0.4519869794435851;0.4519847219176611;0.41868049415410064;0.3299975716151585;0.5330914752623861;1.0000184706939643
99.428047;0.9872594575034329;0.41667382054669777;0.422046611292392;0.3215297662594211;0.3256829779382622;0.9953899742238825;0.9999957466005666;10.000041755567572;0.41674886590533833;0.45198699531979775;0.45198472491215785;0.41868053133062955;0.32999757488860443;0.533091512302326;1.0000183035661745
99.438047;0.9872594602963132;0.41667375521682487;0.4220465983151042;0.32152977841026303;0.3256830146818612;0.9953898672469339;0.9999958611829922;10.000041842203913;0.41674878169856294;0.4519870118089189;0.4519847269361454;0.41868056898183126;0.3299975799925654;0.5330915552556691;1.0000181342978027
99.448047;0.9872594593998246;0.41667369055500214;0.4220465862799968;0.3215297927894001;0.3256830510744623;0.9953897634471135;0.9999959728894106;10.000041979020882;0.41674870109416334;0.45198702888364384;0.4519847280969125;0.41868060685466707;0.32999758702860355;0.5330916040513792;1.0000179632428887
99.458047;0.9872594545219386;0.4166736268271907;0.4220465753690256;0.3215298094069042;0.32568308696248877;0.9953896630087656;0.9999960817043843;10.000042164187386;0.41674862415994685;0.4519870464931499;0.45198472854234156;0.41868064469190397;0.3299975960892279;0.5330916585268656;1.000017790838505
99.468047;0.9872594454186568;0.41667356424327623;0.4220465657788715;0.32152982824365983;0.32568312216554973;0.9953895660708277;0.9999961878128983;10.00004239735285;0.4167485509367115;0.4519870645039082;0.4519847284724197;0.41868068225702043;0.3299976072448002;0.5330917184622895;1.0000176174907365
99.478047;0.9872594319405291;0.41667350291990823;0.4220465577577109;0.32152984927275113;0.32568315647675716;0.9953894726905068;0.9999962915983093;10.00004267943566;0.4167484814206218;0.45198708271882715;0.4519847281512222;0.4186807193769019;0.3299976205481843;0.5330917836262222;1.00001744354472
99.488047;0.9872594140291779;0.4166734429116874;0.4220465516216246;0.32152987244823983;0.32568318967103815;0.9953893828814532;0.999996393589638;10.000043011157784;0.4167484155745094;0.45198710096739875;0.4519847278842426;0.4186807559704826;0.3299976360590635;0.5330918538148924;1.0000172693072211
99.498047;0.9872593917054556;0.4166733842490452;0.4220465477265325;0.32152989768852325;0.3256832215494548;0.9953892966122767;0.9999964943822861;10.000043392342482;0.4167483533550848;0.4519871191743065;0.45198472795164557;0.41868079205233083;0.3299976538490968;0.5330919288656596;1.0000170949892948
99.508047;0.9872593651406071;0.41667332693965753;0.4220465464107955;0.32152992488717264;0.3256832519911271;0.9953892137939717;0.9999965945457128;10.000043822464177;0.4167482947198738;0.45198713732630874;0.4519847285469867;0.41868082770143533;0.32999767398267865;0.5330920086277686;1.0000169206257938
99.518047;0.9872593346935087;0.4166732709753756;0.4220465479422245;0.32152995393278183;0.32568328096859916;0.9953891343363387;0.9999966945691288;10.000044301172796;0.41674823961354207;0.4519871553955047;0.4519847297641992;0.4186808630238223;0.32999769649617877;0.5330920929430969;1.0000167461679663
99.528047;0.9872593008006145;0.4166732163792807;0.42204655249468453;0.32152998470867644;0.3256833085333805;0.9953890581645911;0.9999967948618691;10.000044828047107;0.41674818796569574;0.4519871733121227;0.4519847316351907;0.4186808981526363;0.3299977213785818;0.5330921816632297;1.0000165716916452
99.538047;0.9872592639107481;0.4166731632434093;0.4220465601537658;0.32153001708620127;0.3256833347847686;0.9953889851777528;0.9999968957321064;10.000045401902895;0.41674813969044555;0.45198719098278545;0.4519847341827865;0.41868093325028155;0.32999774856589226;0.5330922746360405;1.0000163974855263
99.548047;0.9872592246076543;0.4166731116900942;0.4220465709342267;0.32153005092799175;0.3256833598309901;0.995388915278884;0.9999969973275445;10.00004602041116;0.4167480946587602;0.45198720832066286;0.45198473745831896;0.41868096846750574;0.3299977779698869;0.5330923716490406;1.0000162239639332
99.558047;0.9872591837216766;0.4166730617985706;0.4220465848099578;0.321530086086906;0.32568338376387235;0.9953888484747303;0.9999970996453288;10.000046680275807;0.41674805266962095;0.45198722528419827;0.45198474156294954;0.4186810039010427;0.32999780950595764;0.5330924723942675;1.0000160515212502
99.568047;0.9872591422596174;0.41667301359694375;0.42204660175504854;0.32153012238085554;0.3256834066441477;0.9953887849076408;0.9999972026296937;10.000047377804886;0.4167480134771122;0.4519872419173865;0.4519847466509682;0.41868103960087777;0.3299978430789388;0.533092576489697;1.000015880462685
99.578047;0.9872591012606643;0.41667296711182367;0.4220466217721195;0.32153015955407793;0.3256834285011471;0.9953887247783235;0.9999973062343432;10.00004810970629;0.41674797687842796;0.4519872583584873;0.45198475292179874;0.41868107560940443;0.3299978785654384;0.5330926835619344;1.000015711029587
99.588047;0.9872590617182883;0.4166729223883467;0.42204664489841226;0.3215301972760883;0.3256834493590706;0.9953886682462821;0.9999974104001494;10.000048873550304;0.41674794278342325;0.45198727479893736;0.45198476061353293;0.4186811119758143;0.32999791583792776;0.53309279333278;1.0000155434147386
99.598047;0.9872590245954073;0.41667287945881437;0.4220466711868449;0.32153023519128904;0.3256834692558659;0.9953886153615532;0.9999975150214653;10.000049667273544;0.41674791120801274;0.45198729142921057;0.4519847699877206;0.4186811487220492;0.32999795479473226;0.5330929056070746;1.0000153777295642
99.608047;0.9872589909041246;0.41667283832807167;0.4220467006630385;0.3215302729595023;0.3256834882354734;0.9953885660601721;0.999997619983004;10.000050488377415;0.41674788222579956;0.4519873084085289;0.4519847812967417;0.4186811858131019;0.3299979953466313;0.5330930201937686;1.0000152139931957
99.618047;0.9872589617650731;0.4166727990019808;0.42204673330807807;0.321530310262721;0.32568350633881493;0.9953885202642418;0.999997725239649;10.000051333776243;0.4167478559259897;0.4519873258536867;0.4519847947476705;0.41868122318657697;0.3299980373847833;0.5330931368828776;1.0000150521500257
99.628047;0.9872589383540603;0.41667276150144816;0.4220467690946521;0.3215303468114028;0.32568352360736913;0.9953884779930998;0.9999978307971167;10.000052199885847;0.4167478323937271;0.45198734384341566;0.45198481047045663;0.41868126080309664;0.32999808077224807;0.5330932554828548;1.000014892084015
99.638047;0.9872589217202159;0.41667272585245174;0.4220468080099102;0.32153038236975773;0.3256835400965217;0.9953884393623108;0.9999979365824336;10.000053082573313;0.41674781170329955;0.4519873624384755;0.4519848285043693;0.4186812986530179;0.32999812535013023;0.533093375849819;1.0000147336661724
99.648047;0.987258912614497;0.4166726920843602;0.4220468500331284;0.32153041677421457;0.32568355587770137;0.9953884045089182;0.9999980423820818;10.000053976895137;0.41674779390072486;0.4519873817006966;0.4519848488284537;0.41868133673143526;0.3299981709472962;0.5330934978701372;1.0000145768070088
99.658047;0.9872589115177333;0.41667266022509275;0.42204689512073773;0.3215304499058188;0.32568357101127476;0.9953883735399802;0.9999981479219048;10.000054876814511;0.4167477789758238;0.45198740169568613;0.4519848714110291;0.41868137502471736;0.32999821740750074;0.5330936213906495;1.0000144214267273
99.668047;0.9872589187964864;0.4166726302831505;0.42204694319653835;0.3215304816445807;0.3256835855123163;0.995388346568955;0.9999982529770951;10.00005577594125;0.41674776684969533;0.4519874224769314;0.45198489623428245;0.4186814135128922;0.3299982646234424;0.5330937461539695;1.0000142673824375
99.678047;0.9872589347840287;0.4166726022351181;0.42204699411716523;0.321530511858697;0.32568359933544544;0.9953883238047518;0.9999983574045076;10.000056668794766;0.4167477573930645;0.4519874440658489;0.45198492328721573;0.41868145216903446;0.32999831255357526;0.5330938718069337;1.0000141144401176
99.688047;0.9872589598062921;0.4166725760293867;0.42204704765764156;0.32153054041958956;0.3256836123872696;0.9953883055612489;0.9999984611299513;10.000057550831265;0.4167477504530031;0.4519874664531537;0.45198495254223875;0.4186814909549688;0.32999836121536646;0.5330939979529368;1.0000139622971058
99.698047;0.9872589942015363;0.41667255159800487;0.42204710355027375;0.32153056721847567;0.32568362456192756;0.9953882921789086;0.9999985641668699;10.000058417832118;0.4167477458573763;0.45198748962345026;0.451984983956805;0.41868152984252965;0.3299984106491178;0.5330941241884256;1.0000138106398408
99.708047;0.9872590382356464;0.41667252886535067;0.4220471615347277;0.32153059218334074;0.32568363576488485;0.9953882839507762;0.9999986666171565;10.000059266151487;0.4167477434156418;0.4519875135829589;0.4519850175017081;0.41868156884837876;0.3299984608752363;0.5330942501286516;1.0000136592110291
99.718047;0.9872590919386942;0.41667250775632364;0.4220472213769955;0.3215306152898225;0.3256836459049351;0.9953882810572432;0.999998768601921;10.000060093276158;0.4167477429420142;0.45198753837289796;0.45198505316325827;0.41868160802199883;0.32999851188847845;0.5330943754311909;1.0000135078361558
99.728047;0.9872591550475532;0.41667248820411107;0.4220472828605457;0.32153063654708214;0.3256836548804025;0.9953882835279857;0.9999988701889594;10.00006089800908;0.416747744276487;0.45198756405447943;0.4519850909190534;0.41868164739647007;0.3299985636651885;0.5330944997880435;1.0000133564108795
99.738047;0.9872592270952109;0.41667247014482434;0.4220473457787454;0.3215306559648326;0.3256836625714513;0.9953882912760085;0.9999989713822398;10.00006168017126;0.41674774728040526;0.45198759068030325;0.45198513071455143;0.41868168695859215;0.32999861613269754;0.5330946228888649;1.0000132049082024
99.748047;0.9872593074983567;0.4166724534973123;0.42204740994830886;0.3215306735353068;0.32568366884217764;0.9953883041457728;0.999999072159623;10.000062439829689;0.4167477518246288;0.4519876182743355;0.45198517244164294;0.4186817266511549;0.3299986691384346;0.5330947444104811;1.0000130533960476
99.758047;0.987259395593907;0.416672438144341;0.42204747521316477;0.32153068924543776;0.3256836735723695;0.9953883219406543;0.9999991725114279;10.000063177279134;0.41674775778043394;0.4519876468090111;0.45198521593155433;0.41868176640005106;0.329998722478399;0.5330948640396531;1.0000129020129698
99.768047;0.9872594906816022;0.4166724239381991;0.4220475414138718;0.32153070310471166;0.3256836766973767;0.9953883444344289;0.9999992724708529;10.000063893694286;0.4167477649966652;0.4519876761910238;0.4519852609734204;0.41868180614189904;0.329998775949177;0.5330949814871621;1.0000127509386325
99.778047;0.9872595920185562;0.4166724107348178;0.4220476083688651;0.32153071515924503;0.32568367821542454;0.9953883713329881;0.9999993721172872;10.000064590806717;0.41674777328028195;0.45198770629981483;0.45198530735269626;0.41868184582100765;0.32999882936567976;0.533095096511769;1.0000126003570307
99.788047;0.9872596987904103;0.41667239843012266;0.42204767588512626;0.32153072548225425;0.3256836781655506;0.995388402250441;0.9999994715129007;10.000065270466395;0.4167477824241132;0.4519877370456708;0.45198535490040986;0.41868188537069756;0.32999888255488125;0.5330952089638906;1.0000124503763108
99.798047;0.9872598101876148;0.4166723869625897;0.42204774375476495;0.32153073416984235;0.32568367659642944;0.9953884367916642;0.9999995706289208;10.000065935061093;0.4167477922574961;0.45198776836062965;0.4519854035207709;0.4186819247108096;0.3299989353475191;0.5330953187874184;1.0000123010128148
99.808047;0.9872599255015619;0.416672376273883;0.42204781174125944;0.3215307413577281;0.3256836735478987;0.9953884746852458;0.9999996693459777;10.000066587253004;0.4167478026534509;0.45198780015141504;0.4519854531592555;0.4186819637638353;0.3299989875643981;0.5330954259814399;1.000012152288015
99.818047;0.9872600441256911;0.4166723662740161;0.42204787959233214;0.3215307472311785;0.3256836690552705;0.9953885158301798;0.9999997675173075;10.00006722905015;0.4167478135053488;0.451987832290577;0.45198550373675905;0.41868200247353893;0.32999903901122574;0.533095530576984;1.0000120043038303
99.828047;0.9872601655209597;0.4166723568565186;0.4220479470553031;0.3215307519999067;0.3256836631521015;0.9953885602065958;0.9999998650230257;10.000067861939675;0.4167478247195521;0.4519878646234285;0.4519855551243179;0.4186820408165829;0.32999908949237666;0.5330956326237294;1.00001185722734
99.838047;0.9872602891857328;0.4166723479310528;0.4220480138520896;0.3215307558535986;0.32568365586047954;0.9953886077627301;0.9999999617354888;10.000068487644212;0.4167478362074895;0.4519878969816527;0.4519856071779255;0.4186820788109598;0.3299991388222963;0.5330957321690588;1.0000117112537243
99.848047;0.987260414618904;0.41667233940577114;0.4220480796569778;0.32153075894320665;0.3256836471900272;0.995388658356644;1.0000000574339087;10.000069107759968;0.4167478478673661;0.4519879292159278;0.4519856597780111;0.4186821165113251;0.32999918683178936;0.5330958292400181;1.0000115666006129
99.858047;0.9872605413074235;0.41667233114097485;0.42204814412102704;0.3215307613929213;0.32568363715652743;0.9953887117253275;1.0000001518662507;10.000069722807199;0.4167478595872843;0.45198796119681406;0.4519857128489172;0.41868215398251696;0.329999233378647;0.5330959238422188;1.0000114234987396
99.868047;0.9872606687589913;0.416672322944898;0.42204820689177147;0.32153076330766817;0.3256836258026894;0.9953887675118184;1.000000244965908;10.00007033265797;0.4167478712690362;0.4519879927889235;0.45198576637695376;0.41868219128228407;0.32999927835204945;0.5330960159757792;1.0000112821666352
99.878047;0.9872607965261144;0.4166723145980678;0.4220482676104367;0.32153076477072107;0.32568361319875055;0.9953888253214439;1.0000003369529975;10.000070937501368;0.4167478828427832;0.45198802386774106;0.451985820406189;0.4186822284672887;0.32999932167175255;0.5330961056434158;1.0000111428304619
99.888047;0.9872609242129228;0.4166723058900285;0.42204832593094316;0.32153076584980167;0.32568359941865377;0.9953888847344642;1.00000042824829;10.000071537519528;0.4167478942673117;0.4519880543525375;0.4519858749864119;0.4186822655818309;0.32999936328297663;0.5330961928407143;1.00001100575364
99.898047;0.9872610515040312;0.4166722966850142;0.4220483815605769;0.3215307666102826;0.3256835845034772;0.9953889453366719;1.00000051937068;10.000072132313857;0.41674790552579805;0.45198808418651903;0.45198593010730986;0.41868230262531553;0.3299994031306049;0.5330962775540559;1.0000108711946252
99.908047;0.9872611781677699;0.4166722869574454;0.4220484342897356;0.3215307671164607;0.32568356844576674;0.995389006741791;1.0000006108624653;10.000072721063866;0.4167479166145725;0.4519881133083032;0.45198598567252235;0.4186823395449567;0.32999944114203644;0.5330963597645992;1.0000107393691575
99.918047;0.9872613040056707;0.4166722767515485;0.4220484839881601;0.3215307674165825;0.32568355121724374;0.9953890685227713;1.0000007031959441;10.00007330270563;0.41674792752189455;0.451988141663995;0.45198604152206473;0.4186823762539095;0.3299994772567009;0.5330964394299065;1.000010610504901
99.928047;0.9872614288244951;0.4166722661110038;0.4220485305823165;0.32153076753755755;0.32568353281776163;0.9953891301785047;1.0000007966690807;10.000073876122753;0.41674793820981704;0.4519881692027471;0.4519860974621989;0.4186824126439213;0.32999951145742973;0.5330965164860468;1.0000104849104843
99.938047;0.9872615524797117;0.4166722550258585;0.4220485740537495;0.32153076749889337;0.3256835133097964;0.9953891912115982;1.0000008913223466;10.000074440568154;0.4167479486144402;0.45198819583736216;0.45198615327246805;0.4186824485964601;0.3299995437686943;0.5330965909079027;1.0000103629565662
99.948047;0.9872616748802416;0.41667224342796855;0.42204861444575775;0.32153076731503505;0.325683492815484;0.9953892511733611;1.0000009869400204;10.000074995557352;0.4167479586715688;0.45198822143002954;0.45198620870819683;0.4186824840065417;0.3299995742537937;0.5330966627543167;1.0000102450070987
99.958047;0.9872617958724679;0.41667223125267083;0.4220486518362632;0.321530766983561;0.32568347148753024;0.9953893096533933;1.00000108313421;10.000075539947863;0.41674796835877914;0.45198824582210634;0.4519862635146674;0.41868251879381835;0.32999960301140385;0.5330967321495877;1.0000101313894152
99.968047;0.987261915157077;0.4166722185091907;0.42204868629824754;0.32153076649197476;0.3256834494851139;0.99538936634772;1.0000011794010495;10.000076071197675;0.4167479777120807;0.45198826888057864;0.4519863174330333;0.4186825528771516;0.3299996301480566;0.5330967992236165;1.0000100223862045
99.978047;0.9872620323131042;0.4166722052788827;0.42204871789341425;0.32153076583622997;0.3256834269648531;0.9953894211355667;1.0000012751204514;10.000076585846257;0.4167479868027163;0.45198829054263273;0.45198637019009946;0.41868258616392995;0.3299996557434153;0.5330968640461632;1.0000099182232414
99.988047;0.9872621468299946;0.416672191657764;0.4220487466926022;0.3215307650257258;0.32568340408251145;0.9953894740055819;1.000001369575326;10.000077080894393;0.4167479957075907;0.4519883108423593;0.45198642148613855;0.4186826185794913;0.32999967983633144;0.5330969265999574;1.0000098190892044
99.998047;0.9872622581540155;0.4166721777189437;0.4220487728019466;0.3215307640825195;0.3256833809976131;0.9953895249367002;1.0000014620310793;10.000077554597208;0.41674800447390753;0.45198832989122206;0.45198647098918077;0.4186826500609776;0.32999970244194116;0.5330969867928576;1.000009725134422
99.99998;0.9872623657579491;0.41667216352819153;0.42204879638437764;0.3215307630410419;0.32568335788128017;0.9953895738756754;1.0000015518426857;10.000078005986913;0.41674801308788345;0.4519883478238477;0.45198651834751197;0.4186826805043218;0.3299997235909556;0.5330970444838748;1.0000096364072246
99.99998;0.9872624691727432;0.41667214918360823;0.42204881765686947;0.3215307619423302;0.3256833349324419;0.9953896207521726;1.000001638507129;10.000078434067396;0.41674802149238277;0.4519883647604849;0.451986563237675;0.4186827097516601;0.3299997433620378;0.5330970995150196;1.0000095528667794
99.999981;0.9872625680008755;0.4166721348337832;0.4220488368749984;0.3215307608347674;0.325683312381914;0.9953896654870549;1.0000017216364936;10.000078837714558;0.41674802964090574;0.45198838079639403;0.4519866054405623;0.41868273763457803;0.3299997618713243;0.5330971517356007;1.0000094744902934
99.999982;0.9872626619330301;0.4166721206681969;0.42204885432135025;0.32153075977835816;0.3256832904676269;0.9953897079958253;1.0000018009089662;10.000079216299747;0.41674803752496126;0.45198839599651824;0.45198664489120566;0.41868276401782073;0.32999977921955265;0.5330972010201395;1.0000094012595853
99.999984;0.9872627507275337;0.4166721068955864;0.4220488702700667;0.32153075882723087;0.32568326940675285;0.9953897481624625;1.0000018760310745;10.000079570355998;0.41674804514262836;0.4519884103873697;0.45198668165025757;0.41868278882027116;0.32999979545907704;0.5330972472924074;1.0000093330318032
99.999988;0.9872628341808004;0.41667209371209074;0.4220488849442859;0.32153075800509745;0.32568324938569004;0.9953897858454296;1.0000019467300347;10.00007990129722;0.4167480524556115;0.4519884239537536;0.4519867158285871;0.4186828120156157;0.32999981061555295;0.5330972905439106;1.0000092695377745
99.999996;0.9872629121690907;0.4166720812616611;0.4220488985096438;0.3215307573037687;0.3256832305459598;0.9953898209606299;1.0000020128135285;10.000080210326912;0.41674805939751414;0.4519884366583442;0.45198674755014556;0.4186828336250145;0.32999982471894906;0.5330973308319318;1.0000092104993052
100.0;0.9872629847311869;0.41667206961491104;0.4220489110840739;0.3215307566961252;0.32568321295773944;0.9953898535494069;1.0000020742697129;10.00008049809288;0.4167480659132361;0.4519884484833384;0.45198677696239403;0.4186828537086376;0.329999837813942;0.5330973682674136;1.0000091556704787
