time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
0.0;0.9820097424973498;0.37015428554890784;0.37697751906521604;0.3210224942905872;0.32694997234992956;0.9999488172478731;9.998524828938757;0.3750517053840625;0.4074873085667728;0.4074714435960741;0.37017931357858164;0.3271268830829819;0.3742406226565493;0.40646844418081063;0.37020495216136073;0.3270729609819764;0.9904315831103175;0.5527097408970231;0.9999968619147124
1e-06;0.9820096504765169;0.3701541917644619;0.37697668893807657;0.3210231195176406;0.3269496490434221;0.9999496688694381;9.998555592944387;0.3750522930799885;0.4074868365682435;0.4074712585697671;0.37018019391936247;0.3271272872402637;0.37424078579942693;0.4064882294930063;0.37020509272728613;0.3270744293772049;0.990425370228732;0.5527204532908442;0.9999969044881222
2e-06;0.9820095757739935;0.37015409994284837;0.3769758544859118;0.32102374856741106;0.32694932540135363;0.999950515542415;9.998586247289253;0.37505288111148605;0.4074863660401423;0.40747107922246756;0.3701810703015673;0.3271276871968339;0.37424195209033334;0.406507020160604;0.3702052359769461;0.3270758948908068;0.9904191742853604;0.5527311269988257;0.9999969433931185
3e-06;0.9820095178365269;0.37015401017219907;0.3769750169417218;0.32102438049787047;0.3269490019085704;0.9999513567241789;9.99861675623287;0.3750534685397021;0.40748589755589015;0.4074709055123375;0.3701819417867814;0.32712808259198634;0.3742421214607047;0.4065438132726924;0.3702053813574742;0.3270773558443115;0.990413001882722;0.552754389734616;0.9999969786243663
7e-06;0.9820094760343101;0.3701539224742235;0.37697417744527845;0.3210250144659155;0.3269486789943774;0.9999521919645806;9.998647085211813;0.3750540545295211;0.4074854316698915;0.4074707373970173;0.37018280751782323;0.3271284730752192;0.37424429386812846;0.4066146061317977;0.3702055283377298;0.32707881070336575;0.9904068592366527;0.5528040503367492;0.9999970100193446
1.4e-05;0.9820094497150488;0.37015388506554137;0.3769733862159546;0.3210246689008026;0.32694735820231047;0.9999530210379634;9.998677200623801;0.37505463833707864;0.40748496888412156;0.40747057482099824;0.37018366672347314;0.32712785830280305;0.37424746929975766;0.40675539633577323;0.370205676420753;0.3270792580646367;0.9904007521358394;0.5529059332760444;0.9999970373493616
2.8e-05;0.9820094382222628;0.3701547822755419;0.3769735449163957;0.3210253529951496;0.32694708648918724;0.9999538438627095;9.998707069742382;0.3750552192897119;0.40748450962780824;0.4074704176833268;0.37018551869737887;0.3271282379126036;0.37425364774778197;0.40703518185874427;0.3702068251829522;0.3270806966005955;0.990394685984726;0.5531122124406957;0.9999970603853178
5.5e-05;0.9820094409325455;0.3701557297004277;0.3769737540412589;0.3210250562586735;0.32694581737612244;0.9999546603421468;9.99873666103711;0.3750557967743749;0.40748405425696277;0.40747026581953977;0.37018636276647787;0.32712761151600556;0.37426682919661663;0.4075899609685424;0.37020697429227406;0.3270811249998296;0.9903876659088601;0.5535258612243364;0.9999970789560344
0.000111;0.9820095063918799;0.3701574482984303;0.3769747299591844;0.3210232380663288;0.32694298480781203;0.9999554703044309;9.99876594493209;0.37505637022981897;0.4074836030546943;0.4074701190278984;0.370189198272668;0.3271259787206609;0.3742910136094113;0.4086957320086106;0.3702091235004728;0.3270805419707762;0.9903816968266068;0.5543534649355293;0.9999970929940434
0.000221;0.9820085370836451;0.3701610940674266;0.3769780719281515;0.3210198338064975;0.32693888908308305;0.9999562735443535;9.998794894351361;0.375056939134713;0.4074831562261995;0.40746997711112604;0.37019402458329004;0.3271213391666589;0.3743412008853058;0.41088749330862584;0.37021327262427683;0.3270769462908092;0.9903757834578493;0.5560019575309663;0.9999971025385783
0.000332;0.9820086283960674;0.37016585512948874;0.3769821496450307;0.321016195776418;0.3269342105026689;0.9999570698714202;9.998823484480457;0.3750575029892121;0.40748271390450014;0.40746983988876956;0.3701998411155147;0.327117692552716;0.37438939082924294;0.4130572432685833;0.3702184215104755;0.32707433683066717;0.9903689302512221;0.5576365586334143;0.999997107726571
0.000443;0.9820077331465554;0.3701701770156495;0.3769861666564007;0.3210132282090762;0.3269305522366373;0.9999578590553111;9.99885169222373;0.37505806130545966;0.40748227618260946;0.4074697072063458;0.3702056473483885;0.327114038643579;0.3744375831835511;0.4152049804497693;0.3702235700014154;0.32707171254678213;0.9903621412963103;0.5592584744234212;0.9999971087985844
0.000554;0.9820078483024424;0.3701759220194919;0.37699125338774503;0.32100963315798403;0.32692592846808655;0.9999586406991257;9.998879496386229;0.37505861361609844;0.4074818431562546;0.40746957895304137;0.3702114428208608;0.3271103772704212;0.3744857776866205;0.41732970361788047;0.3702287179197747;0.3270690724635077;0.9903564203440224;0.5608668192740547;0.9999971060691312
0.000664;0.9820069755619502;0.37018122769490003;0.37699628073593816;0.32100670750177823;0.3269223256973408;0.9999594141783437;9.99890687842048;0.3750591594897984;0.40748141494622947;0.40746945504063686;0.37021822713064395;0.32710770831997826;0.3745329740982202;0.4194344117062049;0.3702348650772447;0.3270674156592907;0.990349770841322;0.5624630220504852;0.9999970998521059
0.000686;0.9820070626340531;0.3701821866120055;0.3769965222690473;0.3210063946322712;0.32692107507997525;0.9999601786663506;9.998933822409239;0.3750596985483271;0.4074809916902421;0.4074693353697993;0.3702199999287151;0.32710703170697086;0.37454217218374897;0.4198381036957266;0.3702360113003273;0.3270677412678518;0.9903441958661977;0.5627668146579956;0.9999970904681476
0.000686;0.982007159022319;0.37018211799596673;0.37699572306615325;0.3210070099329591;0.32692077806987113;0.9999609331972749;9.99896031447357;0.3750602304847226;0.4074805735255006;0.40746921984180995;0.3702207609047677;0.3271073473527857;0.37454237169835963;0.4198397785242422;0.37023615643080826;0.32706904849593527;0.9903386980736449;0.5627647180229671;0.9999970783162979
0.000687;0.9820072638124425;0.3701830317948694;0.37699593030251943;0.3210076685974598;0.32692053442838276;0.9999616767393232;9.99898634303371;0.3750607550739932;0.4074801605769985;0.4074691083930544;0.37022150978927354;0.32710765517792184;0.3745425723889849;0.4198594350828904;0.37023630028649435;0.3270703366439431;0.9903332797148037;0.5627760917088315;0.9999970638188854
0.000688;0.982007376096437;0.3701829664548104;0.3769951468167407;0.321008273731657;0.3269202462108787;0.9999624082630315;9.999011899429178;0.3750612721674351;0.4074797529286782;0.4074690010031174;0.37022224637531775;0.3271079550957909;0.3745437739976071;0.4198790722746473;0.370236442642406;0.3270716050960408;0.9903279426640716;0.5627881684622335;0.999997047264815
0.000689;0.9820074950803721;0.37018290284471495;0.3769943718173697;0.32100887319603244;0.3269199627961144;0.999963126799003;9.999036977213692;0.37506178167081705;0.40747935059450824;0.4074688976698272;0.3702239705274767;0.3271082470158527;0.3745449762755536;0.41991668906252166;0.37023758326515954;0.32707285328707747;0.9903226884602807;0.5628137157949655;0.9999970287389188
0.000693;0.9820076200592749;0.3701828409942457;0.37699360574101215;0.32100946665823;0.3269196844177087;0.9999638314594501;9.99906157045196;0.3750622835173381;0.4074789535394421;0.4074687983826382;0.37022468217166343;0.3271085308633812;0.37454617900742915;0.41999028440730146;0.37023772194733356;0.3270740806918054;0.9903175183993885;0.5628661693866552;0.9999970081685308
0.000701;0.982007750367404;0.37018282918387324;0.3769928981595616;0.3210090730005133;0.32691841249686476;0.9999645214163806;9.999085672858099;0.3750627776456928;0.40747856173351105;0.4074687031159435;0.37022538128518656;0.3271078066001893;0.37454938201733634;0.4201348571647464;0.37023785849898827;0.32707428682906686;0.990312433616434;0.562972992059911;0.999996985397278
0.000716;0.982007885400696;0.370183751852459;0.37699315008568435;0.321009701811046;0.32691819391974475;0.9999651958611679;9.999109278226204;0.37506326399280016;0.4074781751963242;0.407468611828505;0.3702270678872258;0.32710807422925997;0.3745565851628479;0.4204234061125098;0.37023899272953303;0.3270754712622735;0.9903074350854052;0.5631900433625634;0.9999969602612417
0.000747;0.9820080246487948;0.37018570562756176;0.3769944602105374;0.32100939118804567;0.32691703123751736;0.9999658540231487;9.999132381250442;0.37506374250721386;0.4074777940053311;0.40746852443833065;0.37022974202640646;0.32710733377585;0.37456978831396154;0.4209969300415623;0.37024112445248053;0.32707563361434927;0.9903025235890813;0.5636240825828521;0.9999969326692077
0.000807;0.9820082168096163;0.37018941176456266;0.3769975443432251;0.32100760088763763;0.32691435830455423;0.9999664953215578;9.999154978349946;0.37506421316963284;0.4074774182691884;0.4074684407987543;0.37023340378530945;0.3271055852543975;0.3745949913042085;0.4221364277656389;0.3702442534867208;0.3270747735937784;0.9902976997466194;0.5644896158668644;0.9999969026155416
0.000868;0.9820073644767978;0.3701929875100664;0.3770009064609814;0.3210060835711707;0.3269123253854256;0.9999671195124646;9.999177068396486;0.37506467600218735;0.40747704810715724;0.40746836072663567;0.3702380533127982;0.32710382865188964;0.3746201938995819;0.42327089809022933;0.370248379638083;0.32707389099099704;0.990291964055297;0.5653523998249804;0.9999968701020573
0.00099;0.9820075631286961;0.37020071837080837;0.37700810610985375;0.3210025099436046;0.3269078630088063;0.9999677266366462;9.99919865288217;0.3750651310676279;0.40747668365631345;0.40746828404630303;0.3702466908518326;0.32710006393954333;0.37467139582267045;0.4255183397989812;0.370256502693786;0.32707098564214687;0.9902873168347499;0.5670682650223959;0.999996835094835
0.001;0.9820077645529025;0.3702013932021146;0.37700812893397617;0.321002514440831;0.3269070578697058;0.9999683168490419;9.999219735320532;0.3750655784711517;0.40747632508592463;0.4074682106099514;0.37024831671794195;0.32709929108962765;0.374675596789215;0.4257027516599364;0.37025762244203103;0.32707105742452636;0.9902827581559905;0.5672065644638524;0.999996797596967
0.001;0.982007919427279;0.370201349653445;0.3770074475646064;0.3210030513429817;0.3269068248786879;0.9999688903211944;9.999240319934215;0.3750660183631719;0.4074759725870647;0.40746814030331335;0.37024893123285557;0.32709951008959115;0.3746757965218262;0.425704132477281;0.37025773868753736;0.32707210627863714;0.99027828789742;0.5672048881836941;0.9999967577247151
0.001001;0.982008076761708;0.3702013088615589;0.3770067774607905;0.32100358052153377;0.32690659773306113;0.9999694472335324;9.99926041022053;0.37506645092472574;0.40747562635579226;0.4074680730369451;0.37024953467625726;0.32709972095478856;0.3746759947667992;0.4257234811879341;0.37025785125000243;0.32707313218701306;0.9902739058014834;0.5672167556244789;0.9999967157115995
0.001002;0.9820082364312768;0.3702012709412928;0.3770061186866063;0.32100410179087124;0.32690637632218095;0.9999699877778688;9.999280008596749;0.3750668763244892;0.4074752866097126;0.40746800874471456;0.37025012728615936;0.3270999237250543;0.3746771913260676;0.4257427969479481;0.3702579599617313;0.3270741351377126;0.9902696114049222;0.5672293140637883;0.9999966719389284
0.001004;0.9820083982121471;0.3702012360771434;0.3770054713345773;0.3210046148965101;0.32690616050783666;0.9999705121270818;9.999299117280803;0.37506729469055283;0.4074749536007645;0.40746794739969316;0.3702507092603134;0.32710011844793907;0.37467738608117773;0.42578107914541696;0.3702580646729956;0.3270751151276452;0.9902654039910023;0.5672555055021979;0.9999966269910676
0.001008;0.9820085617846869;0.3702012044973548;0.3770048355139239;0.32100511950447086;0.32690595014325957;0.9999710203944723;9.999317739581288;0.3750677061560931;0.40747462758443065;0.4074678890228867;0.3702512807400626;0.32710030516601757;0.37467957899066645;0.42585432735237133;0.37025816526700694;0.32707607218555984;0.9902612826715033;0.5673093253315789;0.9999965815903595
0.001016;0.9820087267995188;0.3702021572565283;0.3770052101303866;0.32100566348202686;0.3269057942042221;0.9999715126630682;9.999335880647797;0.3750681109207424;0.4074743087869712;0.4074678336817915;0.37025284181672785;0.32710048392169816;0.3746827700585312;0.42600054126313336;0.370259261686153;0.32707700637477527;0.9902572464798275;0.5674186520117445;0.9999965364450644
0.001032;0.98200889296536;0.3702031619943977;0.3770056456069514;0.3210052174308334;0.3269046446272947;0.9999719890881574;9.999353546812289;0.37506850922846036;0.4074739974077254;0.4074677814696094;0.3702543925683434;0.32709965477107866;0.3746899592943032;0.4262907206397243;0.3702603539401671;0.3270769177731507;0.9902522944140756;0.567638817532642;0.9999964921610758
0.001063;0.9820080613207512;0.370204758835375;0.37700707530815464;0.3210045021408866;0.32690356806446574;0.9999724499517674;9.999370744501244;0.3750689013055365;0.407473693629537;0.4074677324570209;0.37025693309335245;0.3270988177820712;0.3747031466867475;0.4268688652967466;0.370262442069542;0.32707680647614884;0.9902484254852;0.5680794482764143;0.9999964492429027
0.001127;0.9820082785234697;0.3702094831190902;0.3770112953019836;0.3210026607994447;0.3269010108348756;0.9999728956108059;9.999387480163358;0.3750692873584963;0.40747339760895296;0.40746768665724875;0.37026146350947076;0.32709697302588453;0.3747283321946961;0.4280179751151619;0.37026652610388144;0.3270756726403865;0.9902446387077981;0.568957763918812;0.9999964081416276
0.001253;0.9820084966758755;0.37021921182853035;0.37702061932467207;0.3209990891470416;0.32689670659691006;0.999973326455402;9.999403760441364;0.3750696676074199;0.407473109458831;0.4074676440184549;0.37027098391923197;0.3270931205786266;0.3747795157515172;0.4302960500574553;0.3702756060626713;0.32707251650922475;0.9902399330242121;0.5707050607269682;0.9999963692886789
0.00138;0.9820077661055634;0.370228243732921;0.3770296063410742;0.3209955921298498;0.3268928096225137;0.9999737429743488;9.999419592085943;0.3750700422723341;0.40747282923719713;0.4074676044090705;0.37028149438350116;0.3270892605313045;0.3748296972720282;0.4325480902064911;0.37028568198190465;0.32706933839090435;0.9902363073171996;0.5724357999843598;0.9999963330470129
0.001506;0.9820079860048365;0.3702389606724144;0.3770399527890174;0.32099204860111497;0.3268885644048715;0.9999741458223383;9.999434982315375;0.3750704115339325;0.40747255694993434;0.40746756761198877;0.3702919949331934;0.3270853930150208;0.3748798766572021;0.4347740957995205;0.3702957539286057;0.3270661386369886;0.9902317604822479;0.5741504787503258;0.9999962996160147
0.001633;0.9820072567865648;0.3702489804482688;0.3770499621843396;0.3209885795413429;0.32688472650499456;0.9999745357845004;9.999449939257577;0.37507077553114354;0.40747229257591827;0.40746753337169755;0.37030348561263904;0.3270825182248476;0.37492905380813146;0.4369740671937104;0.3703068219907856;0.32706391763827436;0.9902282914203117;0.5758482883536354;0.9999962690081962
0.001759;0.9820074775193012;0.37026068483947305;0.37706133092784744;0.3209850638177279;0.32688054042374337;0.9999749137037307;9.999464471737616;0.3750711343769017;0.4074720360862704;0.40746750144774657;0.37031496651931245;0.32707863640533813;0.3749772286511137;0.43914900479147534;0.37031788625846107;0.3270606758077271;0.990223898976811;0.5775298410724288;0.9999962410955738
0.001886;0.9820067486764369;0.3702716916395837;0.3770723625515553;0.3209816225783236;0.32687676176397124;0.9999752804510207;9.999478588572968;0.37507148815145325;0.40747178742146684;0.40746747160035063;0.3703264377975906;0.3270747478054731;0.37502540115821303;0.441298909016312;0.37032894681348894;0.32705741356429235;0.9902205818974822;0.5791956443138889;0.9999962156536019
0.002139;0.982006117988925;0.3702950772270431;0.3770959709126827;0.32097467975597066;0.32686940002841003;0.9999756369314108;9.999492297733404;0.37507183688763485;0.407471546454425;0.40746744354170783;0.37035089960012385;0.3270678526428959;0.37511957134431;0.4455247803686891;0.37035300373201113;0.32705113134094443;0.9902163388331433;0.5824809112641809;0.9999961924153214
0.002392;0.9820054377413845;0.37032166769397146;0.3771228706359479;0.3209684597900125;0.32686280609957225;0.9999759840544081;9.999505605993567;0.3750721805780632;0.40747131299719697;0.4074674169223955;0.37037735206063604;0.3270619511006335;0.3752107392356726;0.449652619480473;0.37037905710568747;0.32704582959300726;0.9902121683730846;0.5857010827225826;0.9999961711031988
0.002645;0.9820048057252849;0.3703489819108638;0.3771504974580951;0.3209616899417254;0.32685565110691484;0.9999763226088083;9.999518519638812;0.3750725192011353;0.407471086851344;0.407467391368112;0.37040479527750064;0.32705504333980323;0.3753009048297657;0.4536874271046637;0.37040610707138716;0.32703950879228516;0.9902080690562126;0.5888602923504461;0.9999961514046484
0.002898;0.9820042213052467;0.37037697149430365;0.3771788021522665;0.3209553510800201;0.3268489337731689;0.9999766531322777;9.999531045269656;0.3750728527541369;0.407470867848196;0.407467366539886;0.37043422930442765;0.32704912950566667;0.3753880680765182;0.4576312040858375;0.3704351538210068;0.32703416941346364;0.9902040394003321;0.5919578924452338;0.9999961329531594
0.003151;0.9820045842019812;0.37040757743651603;0.37720941541266184;0.32094999465196355;0.32684291577622704;0.9999769759180577;9.999543189717771;0.3750731812731171;0.4074706558414421;0.4074673421639343;0.37046465416740204;0.3270432097468037;0.37547322889061957;0.4614839513537901;0.37046519757748025;0.3270288119151121;0.9902000780097753;0.5949936659443027;0.9999961153141907
0.003404;0.982003945101322;0.37043882174840376;0.37724107137852;0.32094338775117115;0.3268359715316024;0.999977291131315;9.999554959775143;0.3750735048140898;0.40747045067374865;0.40746731802065594;0.3704960698956229;0.3270372842352332;0.3755563871840159;0.4652506699477358;0.3704962385544365;0.32702343673052725;0.9901971836594688;0.597970685948138;0.9999960980019149
0.003657;0.9820033510158954;0.37047167334928954;0.3772743542496734;0.3209382411692045;0.326830512417901;0.999977598927542;9.999566362402124;0.37507382342794326;0.40747025215577004;0.40746729393502906;0.37052947653065005;0.32703235315330786;0.3756375429010126;0.4689313610487126;0.37052927694500853;0.3270190442878119;0.9901933552400568;0.6008882082779657;0.9999960805800799
0.00391;0.9820027518641958;0.37050555562075715;0.3773086957514742;0.3209321523753579;0.32682410788842853;0.999977899493953;9.999577405131829;0.37507413716412635;0.407470060044;0.40746726977848086;0.37056387412314273;0.3270274166955822;0.37571669603633495;0.47252902595800317;0.37056331294208533;0.3270146350425464;0.9901895916832816;0.6037478707437969;0.9999960627195004
0.004163;0.9820021468097708;0.37053939091434535;0.37734299851709174;0.32092703483024076;0.326818706248791;0.9999781930186231;9.999588096534827;0.3750744460671082;0.4074698740031592;0.4074672454677023;0.37059826275961927;0.32702247511404353;0.3757938466335769;0.4760466660217431;0.37059734675255085;0.327010209477508;0.9901868920069102;0.6065513694498681;0.9999960441539387
0.004416;0.9820025338902076;0.3705755818321718;0.37737932540417507;0.3209223122681325;0.3268133880874314;0.9999784796745061;9.999598446554105;0.3750747501478531;0.40746969360915936;0.40746722095653326;0.37063464259824747;0.3270175287442761;0.3758689947622908;0.4794852825464129;0.3706333786082002;0.32700576807755405;0.9901832553944099;0.6092988809989304;0.9999960246508801
0.004923;0.9820012111311219;0.37064885562816474;0.3774540785661155;0.32091144695292384;0.32680239455929494;0.9999787595793685;9.99960846617859;0.37507504937347963;0.4074695184209779;0.40746719622742644;0.3707090138473332;0.3270085779852136;0.376014140476142;0.4861338767142644;0.3707074087582873;0.32699731132707555;0.9901796812045992;0.6146323878611052;0.9999960039996125
0.005378;0.9820008299305132;0.3707187629327857;0.3775250475582039;0.3209032376707964;0.3267938029619256;0.9999790327161271;9.999618166628705;0.3750753437000313;0.40746934804564294;0.4074671712880852;0.37077837670223174;0.3270006232694636;0.37613828378585606;0.4918684495459175;0.37077643741217625;0.3269898397193568;0.9901761689296381;0.6192522959550921;0.99999598201569
0.005834;0.982000439917393;0.37078965159768884;0.37759702479456153;0.3208950687683818;0.3267852655403338;0.9999792989893204;9.999627558954602;0.3750756331158594;0.40746918214902283;0.40746714615771396;0.37084973131837035;0.32699366504140204;0.37625742466023304;0.4973750019739636;0.37084746468605706;0.3269833537371729;0.9901727181102125;0.6237058607629986;0.9999959586485007
0.006289;0.9820000896648621;0.37086317523537676;0.37767167519113404;0.32088743034004286;0.32677726488412656;0.999979558398724;9.999636654185792;0.3750759176475188;0.4074690204513755;0.40746712085602393;0.3709240778289598;0.3269867037367847;0.37637056303675853;0.502666534947042;0.3709214906097173;0.32697685380644115;0.9901703282578711;0.6280004294917912;0.9999959340761405
0.006745;0.9819997295409325;0.37093767990018145;0.37774733329369464;0.3208798327567657;0.3267693186587333;0.9999798111061434;9.99964546347229;0.37507619732578357;0.4074688627254346;0.40746709541683857;0.3709984163628291;0.3269797397720581;0.3764796988416687;0.5077500494325603;0.3709955151618969;0.32697034026877875;0.9901669988816045;0.6321406559619147;0.9999959086337312
0.0072;0.9819993592739609;0.37101409789739315;0.37782494844815934;0.3208733053176564;0.32676247493856586;0.9999800573993326;9.999653998299053;0.3750764721623936;0.4074687087806625;0.40746706989136616;0.37107474705795546;0.32697377354291723;0.3765838320187582;0.5126355463349361;0.37107153828391326;0.32696481338885924;0.9901637295665172;0.6361320337352079;0.9999958827050367
0.007656;0.981998978628826;0.3710914966268229;0.3779035709549674;0.3208668190565501;0.3267556857577915;0.9999802976700085;9.999662270449184;0.3750767421695734;0.407468558443452;0.40746704432283737;0.3711530700789421;0.32696880541462625;0.3766829625495299;0.51733202638705;0.3711495598616818;0.3269602733629801;0.9901615200116506;0.6399800878102655;0.9999958567024624
0.008111;0.9819985873707051;0.37116894349780116;0.37798225121929807;0.320859344991885;0.32674790309358;0.9999805323941944;9.99967029096827;0.37507700737651417;0.4074684115586353;0.407467018722892;0.37123138561089114;0.32696283571200213;0.3767780904549999;0.5218484900679224;0.37122757971547427;0.326954720331293;0.990158370005612;0.6436911326462305;0.9999958310719157
0.008567;0.9819981853407739;0.37124732232820595;0.37806188945919184;0.32085289329516153;0.3267411737765385;0.999980762112054;9.999678068943828;0.3750772678067621;0.407468268003639;0.4074669930800859;0.37130969382192136;0.32695786472829114;0.37686921577787624;0.5261919376395761;0.37130559763075793;0.3269501544105149;0.9901562793276628;0.647269446873497;0.9999958062818771
0.009022;0.9819978218066432;0.37132632512876323;0.3781421532502663;0.3208478580091406;0.3267358824210529;0.9999809874160535;9.999685611376524;0.37507752347411677;0.40746812769089824;0.40746696740366717;0.37138899483155474;0.32695389273595543;0.3769563385717308;0.5303703692674251;0.37138461340175016;0.32694657573107083;0.9901542476673937;0.6507202757564305;0.999995782817526
0.009478;0.9819973982520679;0.37140568308531685;0.3782228069088123;0.320841441965165;0.32672921304892494;0.9999812089282016;9.999692923988615;0.3750777744259884;0.4074679905635693;0.4074669417637395;0.3714682887036799;0.32694891997764586;0.37703945893132046;0.5343917851165285;0.37146362685530593;0.32694198447387823;0.9901512746749823;0.6540490107028754;0.9999957611685094
0.009933;0.9819979627510178;0.3714853854864702;0.37830343578958886;0.3208363084307597;0.3267235287555707;0.999981427274642;9.99970001187988;0.375078020761004;0.4074678565846307;0.40746691629307763;0.37154857545852404;0.3269449466538796;0.37711857701554957;0.5382621854201316;0.3715436378609009;0.3269383808928105;0.9901493600556942;0.6572595381457924;0.9999957417882767
0.010389;0.9819975669868792;0.3715643852221989;0.3783837239465661;0.32083125564503356;0.3267182536221975;0.9999816430421101;9.999706879464217;0.375078262584082;0.4074677257101505;0.40746689116120843;0.37162785509488333;0.32693997292630417;0.3771946930115439;0.5419885705235711;0.3716226463267955;0.3269337652912544;0.9901475036011078;0.6603572433118653;0.99999572509796
0.010844;0.9819971109316276;0.3716436914994348;0.37846435228780584;0.32082580366573193;0.3267125990923468;0.9999818567166009;9.999713530268519;0.3750784999533611;0.4074675978735541;0.4074668665408825;0.37170712760153835;0.32693599893204456;0.377266807098771;0.5455779408646926;0.37170165219128787;0.3269301379781117;0.9901447051832568;0.6633464687396908;0.9999957116069265
0.0113;0.9819966436462978;0.3717220159037107;0.37854398962191943;0.3208202983345251;0.3267069006269786;0.999982068693426;9.999719967149826;0.3750787328607896;0.4074674730034744;0.4074668425857196;0.3717853929560115;0.32693302481068764;0.3773369194504637;0.5490362969276168;0.37177965542772573;0.3269274992650904;0.990142964699631;0.666232537702537;0.9999957020020783
0.011755;0.981997213065529;0.3718004259183559;0.3786233187869717;0.3208154903313867;0.3267015736200927;0.9999822793614677;9.999726192455295;0.3750789612403281;0.407467351050711;0.40746681942670254;0.3718636511323806;0.32692905073202067;0.3774030302364706;0.5523686392562552;0.3718576560428248;0.3269238494977476;0.9901412819473514;0.6690177544499573;0.9999956970572127
0.01221;0.9819967228406176;0.3718777190014376;0.37870192333655106;0.3208109086062525;0.3266968354031675;0.9999824890950102;9.999732207719886;0.3750791849945611;0.4074672319860798;0.4074667971655291;0.3719419021211267;0.32692507688426115;0.37746613962176007;0.5555809685134829;0.37193565406458384;0.32692018904942827;0.9901396565355853;0.6717070234528522;0.999995697520165
0.012666;0.981996221059594;0.37195403011899775;0.3787795367424349;0.32080627454174404;0.3266920530968037;0.9999826981611734;9.9997380134757;0.3750794040378761;0.4074671157700346;0.407466775874048;0.37201914593807767;0.326922103430198;0.3775272477603297;0.5586782855044877;0.37201264954970475;0.3269175182676887;0.9901370879165988;0.6743044811168151;0.9999957041174901
0.013121;0.9819967064255339;0.37203073449957386;0.3788571742094542;0.3208019445530515;0.32668725689748435;0.9999829067382833;9.99974360993086;0.3750796183341209;0.40746700233926403;0.40746675562851614;0.37209538261305397;0.3269191304852714;0.3775843547737414;0.5616675911294962;0.3720886426007608;0.3269148374425786;0.9901355754721107;0.6768143002012333;0.9999957175304405
0.013577;0.9819961319747111;0.37210538905465534;0.3789331375776522;0.32079681219266365;0.3266820005189681;0.9999831150142227;9.999748997993082;0.375079827890614;0.4074668916287497;0.4074667365509602;0.37217061219005976;0.3269151581348594;0.37764046073568464;0.564550886306586;0.3721636333640702;0.3269111468246011;0.9901341185681874;0.6792393569968684;0.999995738286246
0.014032;0.9819955955170435;0.37217973453906933;0.37900877632400765;0.32079207147768174;0.32667713418932004;0.9999833232138141;9.999754179428356;0.3750800327143903;0.40746678359696725;0.40746671881904173;0.3722448347464318;0.3269121864672818;0.37769356567630363;0.5673351719402246;0.3722376220183612;0.32690844665408747;0.9901327165214066;0.6815839305990228;0.9999957667447631
0.014488;0.9819960469331527;0.37225344381351677;0.37908339102115823;0.3207885679368485;0.3266732025667658;0.999983531559359;9.99975915661046;0.3750802327890714;0.4074666782271848;0.4074667026354967;0.37231905038741286;0.3269092155846303;0.37774366959676425;0.5700234489620111;0.37231160877344294;0.3269057371744094;0.9901313684913607;0.6838501407040811;0.9999958032165085
0.015399;0.9819959342944974;0.3723971495550081;0.37922950958293544;0.3207801316641457;0.32666443849733307;0.9999837402201524;9.99976393266945;0.37508042810126696;0.4074665755132991;0.4074666881729471;0.37246225921179443;0.3269032455773632;0.37783877249325565;0.5751367183799404;0.37245459386124713;0.3269000186200029;0.990129073426192;0.6881696872326779;0.999995848040908
0.016219;0.9819947146968222;0.37252131246802545;0.3793561604464698;0.32077257080459415;0.3266569369628598;0.9999839492662118;9.999768511400436;0.37508061867220027;0.4074664754564079;0.40746667553758514;0.37258746129565423;0.3268982765059148;0.37791687437766186;0.5794529812328486;0.37257957752518744;0.32689529118920324;0.9901278301616806;0.6918230837680622;0.9999959015649288
0.017039;0.9819944852741678;0.37264287773341964;0.3794797900303652;0.32076615342894477;0.3266502730806998;0.9999841586499243;9.999772896486643;0.375080804557185;0.40746637807337277;0.40746666476130533;0.37270965671795536;0.32689330840723646;0.37798897527062414;0.5835192384706588;0.37270156004807525;0.3268905550395185;0.990126637570152;0.6952710012899176;0.9999959641052207
0.017859;0.9819941489965438;0.3727611330278686;0.37960009695526675;0.32075875199253073;0.3266426449841321;0.9999843682594249;9.999777090698855;0.3750809858441871;0.4074662833927859;0.4074666558080199;0.3728268455927637;0.3268883412838927;0.37805507517700604;0.5873574909065616;0.3728185417870674;0.32688581031007974;0.9901254945652421;0.698530614925797;0.9999960359160309
0.018679;0.9819948538613253;0.3728745218878029;0.37971505261183475;0.3207527914889929;0.32663614010768216;0.9999845780164087;9.999781096181879;0.37508116266120556;0.4074661914459749;0.4074666486054181;0.3729410280584923;0.3268833750714273;0.3781161740767747;0.5909837392804456;0.37293252316399517;0.3268810571363007;0.9901234000061918;0.7016148228596074;0.9999961171334927
0.019498;0.9819944546368674;0.3729842052334439;0.3798266688767794;0.3207455384442009;0.3266286882419731;0.9999847878982991;9.99978491593707;0.3750813351453762;0.4074661022712388;0.4074666430758732;0.37305020423703256;0.32687940962469886;0.3781722719358737;0.5944159842986035;0.37304150463388064;0.3268772956478168;0.9901223526522165;0.7045378415826807;0.9999962077735686
0.020318;0.981994099603688;0.3730886266926012;0.3799329171699508;0.32073941854555793;0.32662237752004286;0.9999849978762775;9.999788554987497;0.37508150338219276;0.40746601591609666;0.4074666391169315;0.37315537421365463;0.32687444474130184;0.378224368724258;0.5976692265500442;0.37314648666234945;0.3268725259684994;0.9901213511447049;0.70731205470876;0.9999963078481302
0.021138;0.9819936411349902;0.3731896892644535;0.38003579281392563;0.32073329333596046;0.32661609764353566;0.9999852079133591;9.999792020074736;0.37508166739151005;0.40746593243819035;0.40746663655162707;0.37325653804392855;0.3268704801927652;0.37827246442805523;0.6007574664218239;0.3732474697132144;0.32686874822515;0.9901203940378348;0.7099485928105361;0.999996417446952
0.021958;0.9819931793262615;0.37328682681077835;0.3801346809545763;0.3207269729816995;0.3266096219931439;0.9999854180272869;9.999795318400272;0.375081827179478;0.4074658519009812;0.4074666351127139;0.3733536957566298;0.3268655157190031;0.378316559033372;0.6036937041655109;0.3733444542239267;0.3268639625533888;0.9901184799489934;0.7124578542098513;0.9999965366770869
0.022778;0.9819926656016353;0.3733793171733653;0.38022886547318924;0.3207209934675109;0.32660351256342984;0.9999856283097475;9.999798456510852;0.3750819827850879;0.4074657743486615;0.4074666344683661;0.37344684735147127;0.3268615510039873;0.3783576524932812;0.6064909400152877;0.3734374405512063;0.3268601690932512;0.9901176076878601;0.7148508650742855;0.9999966655971106
0.023598;0.9819921505447705;0.37346783361448344;0.38031901297478965;0.3207157990943588;0.3265982050062003;0.9999858388854324;9.99980143995951;0.37508213427839543;0.4074656998010617;0.4074666342299238;0.37353599281481237;0.3268575856853635;0.378394744706446;0.6091591741980555;0.3735264289310185;0.3268563679861995;0.9901167762298826;0.7171351296806705;0.9999968042371141
0.024418;0.9819925844504906;0.3735531281315635;0.38040552178023535;0.32071032013767425;0.32659229399203205;0.9999860498254756;9.999804273374247;0.37508228174270236;0.4074656282832581;0.40746663393949006;0.3736201321432627;0.3268536193923692;0.3784298355124157;0.6117094068826503;0.373610419501146;0.32685255938550956;0.9901159846093541;0.7193206554022124;0.9999969526111363
0.025238;0.9819920207068132;0.373633071522106;0.38048697834973233;0.32070526980987857;0.3265871534306843;0.9999862610907659;9.999806960397086;0.3750824252560185;0.40746555983077565;0.40746663310634923;0.3737012653391681;0.3268496517776524;0.37846192471093515;0.6141506381762671;0.3736914123504928;0.32684874346288967;0.9901142318299377;0.7214142260006987;0.9999971106509835
0.026058;0.9819914099038264;0.373710377228747;0.3805657784710364;0.3206996756335475;0.3265814771498726;0.999986472557491;9.999809504127972;0.37508256486345437;0.4074654944646417;0.40746663128426286;0.3737783923816048;0.3268456825364814;0.37849101209076624;0.6164908681520408;0.3737684075299367;0.3268449203961469;0.9901135168590439;0.7234223541991154;0.9999972781189201
0.026878;0.9819907534662973;0.3737840155789162;0.38064087366546545;0.32069446921881295;0.3265762137086943;0.999986684049877;9.999811908047409;0.3750827005770578;0.40746543220287845;0.40746662812995627;0.37385251323082924;0.32684171141769763;0.3785180974422006;0.6187400968625625;0.37384240503551447;0.3268410903593205;0.9901128387258813;0.7253538243583434;0.9999974545726337
0.027697;0.9819911011555962;0.37385412441978244;0.38071199783717;0.3206893730655367;0.32657073173863965;0.9999868953583573;9.99981417617341;0.37508283242349616;0.4074653731234114;0.40746662343099144;0.3739226278734164;0.32683773821871925;0.37854318056541686;0.6209033243663253;0.3739124048079832;0.32683725352166826;0.9901111966217866;0.7272126719890526;0.9999976393876154
0.028517;0.9819904566628953;0.37391986211805256;0.38077906817730006;0.3206847531730289;0.32656606818572376;0.9999871062675143;9.999816312869521;0.3750829604797951;0.40746531739094055;0.40746661709862375;0.3739887363424401;0.3268347627541967;0.37856626130154947;0.6229895507384645;0.3739784067413369;0.32683441002998354;0.9901105899265967;0.7290063780331912;0.9999978318383284
0.029337;0.9819897701111193;0.373982913034729;0.38084343191012154;0.32068056874886364;0.32656186584460445;0.9999873165925476;9.999818323060978;0.37508308486167496;0.40746526517668114;0.4074666091310209;0.3740518386938845;0.32683078482186856;0.37858733956573226;0.625003775996051;0.37404141070416397;0.3268305599831533;0.9901100182041949;0.7307390388540776;0.9999980312112976
0.030157;0.9819900907408265;0.3740424833489613;0.38090387379618884;0.3206755129053114;0.3265564452572134;0.9999875261984505;9.999820212280666;0.37508320569908254;0.4074652165525919;0.4074665995821396;0.3741119349776335;0.3268268041961936;0.37860741532254805;0.6269510000298094;0.37410141660085305;0.3268267034365424;0.9901084811862416;0.7324152902811998;0.9999982368584791
0.030977;0.9819893719724463;0.37409892138240136;0.3809615424286025;0.3206715652588773;0.3265525033622912;0.9999877349306182;9.999821986986092;0.37508332311195647;0.4074651714937025;0.4074665885440504;0.3741680252349197;0.3268238206302344;0.37862548852211153;0.6288392226949575;0.37415742442676264;0.32682384042674056;0.9901079787165626;0.7340413230064026;0.9999984482060974
0.031797;0.9819886130840316;0.37415272121737503;0.38101655348869146;0.320667071045759;0.32654802317653514;0.9999879424872965;9.999823655204079;0.37508343718323334;0.4074651299675139;0.4074665761346611;0.37422210951049883;0.3268208338565153;0.3786415590726529;0.6306704440129309;0.3742114342477135;0.32682097097035384;0.9901075106449316;0.7356187300171628;0.999998664806239
0.032617;0.9819889126392862;0.3742036652163602;0.3810682591022922;0.3206631307190479;0.32654376043115413;0.9999881483889265;9.999825225929106;0.3750835479500768;0.40746509197859143;0.407466562504828;0.37427318785234204;0.3268168436119769;0.3786576268526443;0.6324496642845854;0.3742624461231715;0.3268170950434434;0.9901070766801202;0.7371527155910087;0.9999988863426561
0.033437;0.9819881739417659;0.37425157414453564;0.3811172903785352;0.32065833609940103;0.32653897862882447;0.9999883520960455;9.999826707762054;0.37508365543056765;0.4074650575257403;0.40746654784432634;0.3743212603216344;0.3268138496730345;0.3786716917260678;0.6341828840525066;0.3743104600588381;0.32681421260067883;0.9901056762908138;0.7386473004943473;0.9999991124788175
0.034257;0.9819883946144741;0.37429812477758395;0.3811645796502517;0.3206553116352988;0.32653568634362373;0.9999885531597881;9.9998281089126;0.37508375968073054;0.4074650265443391;0.4074665323505687;0.37436732701529746;0.3268108518652303;0.3786847535511852;0.6358721040315812;0.37435647603552313;0.3268113236287189;0.9901053087420136;0.7401046298710716;0.9999993426983317
0.035076;0.9819876268417781;0.3743404010465901;0.3812079132983425;0.32065079969730376;0.3265312141032843;0.9999887512857575;9.99982943803656;0.37508386083205336;0.40746499889914284;0.4074665161973599;0.3744103880569412;0.32680785004650587;0.37869681218870593;0.6375213250553192;0.3743994940598186;0.3268084281625652;0.9901049731884203;0.7415280612432057;0.9999995763327223
0.035896;0.9819878680660296;0.37438106075492744;0.38124922230987673;0.32064747364267543;0.3265276203636458;0.9999889463127091;9.999830703756887;0.37508395905295555;0.40746497442630225;0.4074664995435984;0.374451443578351;0.3268048440952847;0.3787078675163237;0.6391335479836796;0.37444051415845386;0.32680552625303877;0.9901036687071142;0.7429201034064126;0.9999998126947305
0.036716;0.9819871206936899;0.37441935880190624;0.38128852308448113;0.3206437382082735;0.32652394508226945;0.999989138172944;9.999831913398356;0.375084054470363;0.4074649529775318;0.40746648253792256;0.3744894937411421;0.32680183392226436;0.37871791943075456;0.6407117736161098;0.3744785363302603;0.32680261793588644;0.990103394300168;0.7442832738421269;1.000000051154744
0.038356;0.9819865825416665;0.37449006428804216;0.38136075738569486;0.3206373630419596;0.3265175189614908;0.9999893268359481;9.999833073074662;0.37508414714425076;0.40746493443008286;0.4074664652838053;0.3745605387674052;0.32679581947309866;0.378735967822067;0.6437820026445346;0.37454956052886856;0.3267967032343871;0.990103148910631;0.7469369667226343;1.0000002911801027
0.039832;0.9819869541855778;0.3745469692291405;0.38141859674770096;0.32063172542527657;0.3265115486243965;0.9999895122408351;9.999834188729624;0.3750842371062641;0.4074649186748875;0.4074664478088194;0.3746175789285716;0.32679180069903674;0.3787500125589537;0.6464542355934212;0.3746065866935783;0.3267927821776272;0.9901019314120514;0.7492484043718204;1.0000005323455203
0.041308;0.9819863381175788;0.3745985216140657;0.381471380818814;0.3206265127505121;0.32650634696087005;0.9999896942961728;9.9998352665014;0.3750843243842662;0.40746490560911663;0.40746643006978256;0.3746686145078108;0.32678677753373236;0.378762053515483;0.649052472819931;0.3746576147801317;0.326787854806987;0.9901017406159028;0.7514973265188355;1.0000007742317478
0.042783;0.9819856342011224;0.37464377144298744;0.38151779231323274;0.32062113963811145;0.32650101893014516;0.9999898728797754;9.99983631248488;0.37508440897856754;0.4074648951402371;0.40746641196837324;0.3747146457792311;0.3267827498992815;0.3787730906092882;0.6515887146320234;0.3747036447683918;0.3267839211782706;0.9901005753733033;0.7536944035166268;1.0000010162731015
0.044259;0.9819859412990856;0.37468544430025114;0.3815601793829478;0.3206168540454924;0.32649647032678986;0.9999900477398039;9.999837332202377;0.3750844908506822;0.40746488717644674;0.4074663933657846;0.3747556730080608;0.3267787177214276;0.37878212381048054;0.6540719613911229;0.3747446766672344;0.32677998136186326;0.9901004346670785;0.7558467495539706;1.0000012577039032
0.045735;0.9819852125071369;0.37472207206615854;0.38159784173129824;0.320612595356999;0.3264923019322038;0.9999902184670664;9.999838329701761;0.3750845699455344;0.40746488158891375;0.4074663741075097;0.37479269644280094;0.3267756809406027;0.37879015310920466;0.6565092134980746;0.3747817105152359;0.3267770354345206;0.9900993176066656;0.7579607867875939;1.000001497627331
0.047211;0.9819844966413367;0.37475477475341773;0.3816315119133372;0.32060813597614907;0.3264879334980813;0.9999903846235861;9.999839307062198;0.37508464618918214;0.407464878179248;0.40746635406364573;0.3748257163022063;0.32677263951085844;0.3787971784653318;0.6589064713015933;0.3748147463580961;0.3267740834818928;0.9900992234121005;0.7600415932690892;1.0000017351438562
0.048687;0.981984792701789;0.37478385216115456;0.3816611064853203;0.3206057444471851;0.3264853432225748;0.9999905458277439;9.99984026508173;0.3750847194694744;0.4074648766742257;0.40746633316870007;0.3748547327779324;0.3267685933845588;0.3788031997807551;0.6612717350153909;0.3748437842154555;0.3267701256137634;0.9900991513944047;0.7620960047495847;1.0000019694834397
0.050163;0.9819850024975909;0.374810599710348;0.3816883709502211;0.32060240614448793;0.3264818263335542;0.9999907017352738;9.99984120475509;0.37508478964970215;0.40746487675140886;0.407466311425672;0.3748817460340451;0.32676654249719855;0.3788082169073004;0.6636090046891903;0.3748708240736493;0.3267681619632792;0.9900981008872481;0.7641274101903809;1.0000022000490425
0.051638;0.9819842766729721;0.3748336988047523;0.3817122921419457;0.32059900643059;0.32647856679638215;0.9999908520268251;9.999842128374953;0.3750848565967014;0.40746487808580145;0.4074662888859716;0.3749047561985652;0.3267634867627096;0.3788122296751512;0.6659222802213983;0.3748938659036513;0.32676519266992093;0.99009807119496;0.7661392125706824;1.0000024263212308
0.053114;0.9819845129941921;0.37485450975559576;0.3817335170640168;0.32059634533518067;0.3264757482910819;0.9999909964284251;9.999843039258725;0.37508492019084844;0.4074648803893958;0.4074662656425062;0.3749257633706786;0.32676142608175135;0.37881623792814795;0.6682155613906043;0.37491490966414026;0.32676321788381363;0.9900980616042497;0.7681353214576053;1.0000026477454407
0.05459;0.981983713627872;0.37487326729378717;0.38175306075238896;0.32059287695727834;0.32647246063807234;0.9999911347671676;9.999843940555834;0.37508498033201915;0.40746488342520043;0.40746624181759855;0.37494476763441886;0.32675836035480993;0.37881924155875346;0.6704928478921733;0.37493395531116563;0.32676023780017;0.990098071414718;0.7701186704138113;1.000002863725183
0.056066;0.981983975225699;0.3748901035400091;0.381770242061507;0.32059099137573177;0.3264704405467847;0.9999912670303488;9.999844834808274;0.3750850369523907;0.4074648869847673;0.4074662175197854;0.37496076906184106;0.3267562894928265;0.3788222405306681;0.6727551393642269;0.3749500028394961;0.3267582526908426;0.9900970999037025;0.7720905776428942;1.000003073675792
0.057542;0.9819841987682092;0.3749043032688505;0.3817847592821494;0.32058855689109456;0.32646788239263613;0.9999913933370218;9.999845724174572;0.3750850900054153;0.40746489086981424;0.40746619280835095;0.37497576772327396;0.32675421343986505;0.3788252348751761;0.6750074353759352;0.3749650522813342;0.3267562629080779;0.9900971462301672;0.7740553587664873;1.0000032770356435
0.059017;0.981983434550227;0.37491707445672656;0.3817982112277803;0.320586742638907;0.3264662923966736;0.9999915138405187;9.999846610005045;0.375085139428543;0.4074648949208918;0.40746616769475325;0.37498876371748785;0.32675313220152585;0.37882722465970686;0.6772487353945547;0.3749781036575149;0.32675526884794137;0.9900972093826976;0.7760116193351076;1.0000034732188088
0.060493;0.9819836792547827;0.3749292612119006;0.3818106805868471;0.32058518188999735;0.32646463328855396;0.9999916286703007;9.999847492523427;0.3750851851382296;0.4074648990304278;0.40746614214581717;0.37500075718756076;0.3267510458436354;0.3788292099519853;0.6794840387812988;0.3749901569679983;0.3267532709030751;0.9900972882330156;0.7779641820789908;1.0000036615600634
0.060762;0.981983833581513;0.37493117468599485;0.3818127274791694;0.320584244556757;0.3264636473079385;0.9999917379772097;9.9998483714628;0.37508522707252656;0.4074649030945468;0.40746611608538696;0.37500274830514896;0.3267509544642521;0.3788291908052078;0.6798913448136902;0.37499221221432316;0.32675326946245054;0.9900973816961897;0.7783199328258146;1.0000038412896923
0.060762;0.9819839961863944;0.3749310765934443;0.38181272634507496;0.3205841851987426;0.3264635609229014;0.9999918420093608;9.999849246781105;0.37508526522025276;0.40746490697307375;0.407466089425654;0.3750027372525997;0.3267508581826722;0.3788291672573817;0.6798916527099971;0.37499226941976516;0.32675326493134355;0.9900974888672867;0.7783201769382675;1.0000040115522508
0.060769;0.9819841660103531;0.3749309774405887;0.38181272444566633;0.3205841207688719;0.326463475187063;0.9999919410685068;9.999850119207546;0.37508529960718073;0.40746491051003464;0.4074660621122232;0.375002724211417;0.3267507571551031;0.3788291393418975;0.6798989616319274;0.37499232865410764;0.326753257717419;0.9900976089874934;0.7783265398604549;1.0000041714674366
0.060776;0.981984341854606;0.374930877288038;0.38181272170410435;0.32058405113964783;0.32646339023686083;0.9999920353813686;9.999850990920734;0.37508533028253827;0.40746491356030634;0.407466034136057;0.37500270935850033;0.3267506515799329;0.37882910711306617;0.6799062706663324;0.37499239002791684;0.32675324820733037;0.9900977413363822;0.7783329062256953;1.0000043202050004
0.060789;0.9819845223936985;0.374930776208419;0.38181271802948413;0.3205839761724113;0.32646330617770153;0.9999921250492381;9.999851865696733;0.3750853573366288;0.40746491596736784;0.4074660055008912;0.3750026928777377;0.3267505416841936;0.378829070654968;0.6799215788564983;0.37499245365570355;0.32675323676430534;0.9900978851801795;0.7783462639103456;1.0000044570257776
0.060817;0.9819847063280751;0.3749306743518385;0.3818127133162738;0.3205838957280195;0.32646322308895054;0.9999922100604618;9.999852747964711;0.3750853809225824;0.40746491754929914;0.40746597618639974;0.37500267496373835;0.3267504277152519;0.3788290300590476;0.6799518853031093;0.3749925196480947;0.32675322373798327;0.9900980397575591;0.778372727397145;1.000004581282129
0.060871;0.9819848924704341;0.37493155271734735;0.3818137062038549;0.32058385861408845;0.3264631908473081;0.9999922902606482;9.999853641557866;0.3750854012520772;0.40746491815385394;0.40746594613520515;0.3750036557984699;0.3267503099330532;0.37882898540393944;0.6800121892224413;0.3749935881136368;0.32675320946820346;0.990098204280337;0.7784254004200718;1.00000469241583
0.060979;0.9819850797293;0.37493145007094725;0.38181369905372015;0.32058376690566803;0.32646310986237376;0.9999923653638938;9.999854549105956;0.3750854185714799;0.4074649177059401;0.40746591525285103;0.3750046355196138;0.3267491885974385;0.37882893675623935;0.6801314899160694;0.37499465913037366;0.3267521942754788;0.9900983779875959;0.7785296193261318;1.00000478995749
0.061196;0.9819852670934033;0.37493330894314747;0.3818156880164843;0.32058376729630766;0.32646312962629553;0.9999924350799704;9.99985547174123;0.3750854331503535;0.40746491615976;0.4074658834053398;0.3750056142004885;0.32674906396561554;0.3788298841836354;0.6803717867565777;0.37499573272953873;0.3267521784572054;0.9900985602419881;0.7787400454577655;1.0000048734972322
0.061629;0.9819855033657632;0.37493589069787064;0.38181839196210743;0.3205832276948551;0.32646258993408017;0.9999924991804038;9.999856409064433;0.375085445292459;0.407464913420109;0.40746585041856054;0.37500859184601615;0.326748936297661;0.3788298277805406;0.6808500792167581;0.37499880890986065;0.3267521623099294;0.9900987505161531;0.779157969355877;1.0000049426248265
0.062496;0.9819857375838835;0.37494146407916545;0.3818241402729114;0.3205818484023313;0.3264612020834554;0.9999925574278955;9.99985736015786;0.3750854553342196;0.407464909321651;0.4074658160998293;0.3750145684206531;0.32674780587112967;0.378830767684428;0.6818073668767475;0.3750048876542518;0.3267511461794411;0.9900979482442264;0.7799951235647257;1.0000049969004214
