time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
0.064229;0.9819859684539598;0.37495199072149443;0.3818349302771721;0.32057972743770363;0.3264590656739713;0.9999926095492847;9.999858324828258;0.37508546362560136;0.40746490363779075;0.4074657802721548;0.3750245438980615;0.3267466730016825;0.3788327040421218;0.6837196493977389;0.3750149689513923;0.3267501304949838;0.9900981527435941;0.7816682474198162;1.0000050359016572
0.065962;0.9819861945883319;0.3749614882869251;0.3818446696255759;0.3205785330558528;0.326457879219709;0.9999926553082636;9.999859303778498;0.37508547052331187;0.40746489607824543;0.40746574278029346;0.3750335182874225;0.32674453803932985;0.3788336369612434;0.685630926495343;0.37502405282932877;0.32674811572789125;0.9900983632737537;0.7833411057792454;1.000005059294265
0.067695;0.9819854158057749;0.37496862729209424;0.38185239271836685;0.32057692889693645;0.3264566134243137;0.9999926945779114;9.999860298692228;0.3750854763876205;0.407464886294432;0.4074657034669582;0.37504149163365813;0.32674340135258534;0.37883456650864905;0.6875421979395825;0.37503213938784086;0.32674710232351767;0.9900985791161495;0.7850150508712214;1.0000050668834575
0.069429;0.9819856282406003;0.3749751837706939;0.3818591313935643;0.3205755783128785;0.32645527928354673;0.99999272738174;9.999861312868486;0.37508548157407445;0.4074648739083609;0.4074656621630082;0.3750474640136125;0.3267422633344835;0.37883549273746064;0.6894514635846661;0.3750382288198658;0.32674609069006616;0.9900987995675132;0.7866883222974581;1.0000050586567528
0.071162;0.9819858318555377;0.3749807601320776;0.3818648690642226;0.32057417464132526;0.3264538960899656;0.9999927538808916;9.999862351069691;0.37508548643004186;0.40746485855284104;0.40746561870410775;0.37505343553190446;0.3267411244054339;0.3788364157026083;0.6913607234122315;0.3750443214109603;0.3267450812200257;0.9900990238598402;0.7883626630097071;1.0000050347736933
0.072895;0.9819860254574361;0.3749853075411792;0.38186955589744637;0.3205736990051407;0.32645346252301516;0.9999927742754956;9.999863418737192;0.3750854912969084;0.40746483990833593;0.4074655729356957;0.3750584063237909;0.3267399849889621;0.3788373354509497;0.6932689775200188;0.37504941751146625;0.3267440743052544;0.9900992511481858;0.790037187790653;1.0000049954971049
0.074629;0.9819862078526296;0.3749899047071926;0.3818742903286561;0.320572239200402;0.3264520308610107;0.9999927887139132;9.999864521654564;0.37508549652097817;0.40746481772114423;0.40746552467803815;0.37506337654784416;0.32673884548058174;0.37883725200122975;0.6951762260311681;0.3750545175042888;0.3267430703551856;0.990098480598729;0.7917114087623212;1.0000049411564897
0.076362;0.9819863279449706;0.3749937801167619;0.3818783060545758;0.3205713105260182;0.3264511604335112;0.9999927972993633;9.99986566542224;0.3750855024553833;0.4074647917851274;0.40746547367674807;0.37506734633854316;0.3267387062390274;0.37883816535172277;0.697084469034343;0.37505862178791877;0.3267430698068185;0.9900987115030989;0.7933880318730228;1.0000048721520314
0.078095;0.9819864840466944;0.37499734948440083;0.3818819877185538;0.320570776878571;0.3264506792375866;0.9999928000895655;9.99986685457449;0.37508550944763835;0.4074647619058333;0.40746541958309446;0.37507031576425975;0.326737567614703;0.37883807550882387;0.6989917066345608;0.37506173077019195;0.32674207310561865;0.9900989433257606;0.7950643366825387;1.0000047889329473
0.079828;0.9819865751297989;0.37500024617356637;0.381885000773023;0.3205697943306792;0.3264497607994295;0.9999927969811996;9.999868092245082;0.3750855178519469;0.40746472788596266;0.4074653619629508;0.3750732848429692;0.3267364299818433;0.3788389825088702;0.7008979390401996;0.37506484486387903;0.32674108068085234;0.9900991756065258;0.7967412678331306;1.00000469197436
0.081562;0.9819856508723367;0.37500171666001775;0.3818869469148867;0.3205694345952409;0.3264498118587123;0.9999927875898814;9.999869380402888;0.3750855280607507;0.4074646895280231;0.4074653003071127;0.3750752535755551;0.32673629373309077;0.37883888643452596;0.7028041665816239;0.3750669644934108;0.32674109294349973;0.9900994078679937;0.7984187442972098;1.000004581828919
0.085028;0.9819857572002662;0.3750063192352274;0.38189167182415984;0.3205679631276602;0.3264483853371046;0.9999927712749225;9.999870720395725;0.3750855405033351;0.4074646466324561;0.4074652340473156;0.37507922196572424;0.3267351592554329;0.37883878740970905;0.706616389689245;0.37507109013522283;0.3267401102950555;0.99009963967439;0.8017765386273334;1.0000044591981465
0.088495;0.9819858441189547;0.375008912859968;0.38189434770795877;0.3205673731057869;0.32644785956198047;0.9999927472452461;9.999872113857968;0.3750855556109064;0.40746459897686466;0.4074651625923827;0.3750821900400428;0.32673502691637313;0.3788396855552015;0.7104286088713062;0.37507422236201093;0.3267401331291737;0.9900998706974509;0.8051388386752296;1.0000043248918036
0.091961;0.9819858604172766;0.3750107854868387;0.3818963053339019;0.32056731600690697;0.32644789617114145;0.9999927146217378;9.999873563629334;0.37508557379774077;0.4074645462864186;0.4074650853632301;0.37508415783823196;0.32673389705133055;0.37883958094369213;0.7142398246483508;0.3750763618459996;0.32673916181437546;0.990100100676743;0.8085037665740042;1.0000041797084682
0.095428;0.9819858544961717;0.37501270886020144;0.38189831104010646;0.32056627716426367;0.32644693614652587;0.9999926725119974;9.999875074266152;0.37508559549173665;0.40746448824487097;0.4074650017958639;0.37508612536675634;0.3267337699540507;0.37883947360471637;0.7180500374329625;0.3750785093328901;0.3267391966565515;0.9901003293535358;0.8118717412894787;1.0000040244070243
0.098894;0.9819858248107441;0.3750136044301566;0.381899266334677;0.32056616935583504;0.326446927442626;0.9999926201704443;9.999876652309231;0.3750856211775594;0.40746442454056997;0.40746491132303275;0.37508709258706785;0.3267326458921891;0.37883936356583453;0.7218612474350093;0.37507966558963773;0.32673823787862927;0.9901005564409324;0.8152444812357437;1.0000038597995053
0.102361;0.9819857697439828;0.37501455080323765;0.38190026955962225;0.3205650801516402;0.3264459226669601;0.999992557097488;9.999878306410123;0.3750856513767043;0.40746435488093197;0.40746481336324863;0.37508805945079243;0.3267325251217739;0.37883925086817777;0.7256714547023825;0.37508083134654596;0.32673828565121277;0.9901007816300468;0.8186201679002527;1.0000036868177486
0.105827;0.9819856876819061;0.37501545002054026;0.3819012209734119;0.3205649711332922;0.3264459196331582;0.9999924829173275;9.999880046705327;0.3750856865760482;0.4074642789668576;0.4074647073265852;0.37508902591493276;0.32673240787647134;0.37883913553383464;0.7294816592144345;0.3750820072939795;0.326738340133117;0.9901010046091145;0.8219996378654919;1.0000035064885764
0.112761;0.9819856268445937;0.375015063073244;0.38190083949702214;0.3205652103403626;0.3264462584732422;0.9999923971804938;9.999881883334607;0.37508572719754574;0.40746419647730026;0.4074645926343403;0.37508899192666445;0.32673229437801443;0.37883901754061733;0.7371018608566435;0.37508219413023625;0.3267384014665763;0.9901012250783953;0.8287696442677691;1.0000033198990868
0.119694;0.9819854859146175;0.37501596525057773;0.3819017864830585;0.32056510027106844;0.32644626228062656;0.999992299328696;9.999883825528997;0.3750857736332792;0.40746410707969755;0.40746446873344894;0.37508995741709683;0.3267321848688218;0.3788378968440719;0.7447210593619187;0.37508339261269363;0.326738469758956;0.9901014427678952;0.8355529308095077;1.0000031282110569
0.126627;0.9819853130390274;0.37501593666880145;0.38190178188350604;0.3205639600170158;0.3264452213619397;0.9999921887523077;9.999885882193146;0.37508582627521925;0.4074640104278076;0.4074643350927133;0.37508992231119537;0.32673207961704664;0.3788377734015901;0.7523412543621718;0.37508360356395665;0.3267385450956659;0.9901016574258383;0.8423518340340613;1.0000029326828925
0.13356;0.98198510658477;0.37501487913015136;0.3819007255929811;0.3205637510732633;0.3264451335188722;0.9999920648098413;9.999888062841;0.3750858855104399;0.40746390613925937;0.40746419118482485;0.3750888865213253;0.3267319789070548;0.37883764715746393;0.7599604454646893;0.37508282781273156;0.3267386275588491;0.9901018687531136;0.8491637682789099;1.0000027346243907
0.147426;0.9819848151318319;0.3750150608068723;0.38190094662858637;0.3205641735639102;0.3264457102453082;0.9999919268655117;9.999890377443432;0.37508595171845865;0.4074637938029957;0.40746403646399015;0.37508884991326763;0.32673188304104883;0.37883651801693513;0.7751996322764142;0.37508306613601006;0.3267387172351126;0.9901020763473564;0.862828516551623;1.0000025352745983
0.175158;0.9819845366693908;0.3750130229164583;0.38189888373442527;0.32056391450760785;0.32644558163435694;0.9999917742984178;9.999892835549298;0.3750860252552546;0.4074636730159814;0.40746387036387816;0.3750868122915627;0.326731792341119;0.3788343858495387;0.8056768144607172;0.3750813192669136;0.3267388142238444;0.9901022797050372;0.8903103896658091;1.0000023356926147
0.202891;0.98198421954367;0.3750119654073187;0.38189781475238366;0.3205637036728756;0.32644550773881786;0.9999916064379372;9.999895446300592;0.3750861064068832;0.4074635433816879;0.40746369230923224;0.37508577340852683;0.32673170714979977;0.3788342505192454;0.8361549918493271;0.375080587943183;0.32673891863224713;0.990102478248657;0.9179831050580299;1.000002136763498
0.258355;0.9819838618697361;0.37501188785448886;0.3818977390665664;0.3205635409448953;0.3264454887835996;0.9999914225583852;9.999898219198753;0.3750861953669359;0.4074634044643562;0.40746350169932455;0.37508573294823977;0.32673162784301896;0.37883411192473626;0.8971091644808638;0.37508087294271886;0.32673903056104847;0.9901026713513122;0.9738293476195742;1.0000019392561095
0.308274;0.9819834617777392;0.3750118090685935;0.38189765735002945;0.32056337726173023;0.32644547514322425;0.9999912219215044;9.999901163678864;0.3750862922621808;0.4074632557597668;0.40746329787066327;0.3750856905040059;0.32673155485674726;0.3788339700350105;0.9519693324839448;0.37508117508283423;0.32673915011048105;0.9901028583747284;1.0245902047950717;1.00000174383495
0.358192;0.9819830173741023;0.3750127093817847;0.38189856782088516;0.320563261435486;0.3264455168390197;0.9999910037730492;9.999904287575552;0.37508639719777126;0.40746309669830527;0.40746308008505694;0.37508664558710375;0.32673148870319435;0.3788348248824219;1.0068284959291445;0.3750824952098329;0.3267392773994181;0.9901030387323457;1.075752992122476;1.000001551081555
0.397479;0.9819825266838924;0.3750136076592864;0.38189947118104517;0.3205631444280827;0.32644556422134025;0.9999907673663636;9.999907596711473;0.3750865102917098;0.4074629266505804;0.4074628475370094;0.37508759765001376;0.32673142996081805;0.3788356765196665;1.0500046547916007;0.37508383420391866;0.32673941256648115;0.9901032119511721;1.1162668664309128;1.000001361550649
0.397479;0.9819819876658505;0.37501352284580547;0.38189936813109515;0.32056297719546534;0.32644556760016674;0.9999905120258973;9.999911096047613;0.3750866316722725;0.4074627449337306;0.4074625993531456;0.37508754611809947;0.3267313792469723;0.3788355250121956;1.0500048090150849;0.3750841929606677;0.32673955575886815;0.9901033776870897;1.1162667181644386;1.0000011758174674
0.39749;0.9819813982937812;0.3750134354745009;0.38189925688884546;0.3205628085446498;0.32644557687207;0.999990237137321;9.999914790721279;0.37508676143700487;0.40746255083334115;0.40746233460610204;0.3750874904361354;0.3267313371918691;0.37883537047416843;1.0500169585963846;0.3750845723319066;0.32673970715268846;0.9901035357045832;1.1162778201092363;1.0000009945007557
0.397501;0.9819807565957102;0.3750133453386259;0.3818991368997321;0.320562638353378;0.32644559204489737;0.9999899420512942;9.999918686398503;0.37508689962255576;0.4074623436457837;0.40746205235939953;0.3750874301019758;0.32673130444168436;0.378835213077306;1.0500291036204772;0.3750849730858755;0.32673986700779817;0.9901036858873544;1.1162888819808332;1.0000008182439177
0.397522;0.9819800605824451;0.37501325217471754;0.38189900759706863;0.320562466505857;0.32644561311925413;0.9999896259866337;9.99992278932751;0.37508704623434824;0.407462122729131;0.407461751706189;0.37508736466007503;0.32673128168632787;0.3788350530096586;1.050052244256662;0.3750853959226704;0.32674003569813886;0.9901038282322282;1.116310248669599;1.0000006476533938
0.397565;0.981979308162208;0.3750131556530323;0.3818988684506238;0.3205622928743065;0.32644564011504623;0.9999892879937379;9.999927106007162;0.3750872013051328;0.4074618875109042;0.4074614317820356;0.3750872936649466;0.32673126968103533;0.37883489043380025;1.0500993807256087;0.37508584152017904;0.32674021368558137;0.9901039627564592;1.1163541467140157;1.0000004832290006
0.39765;0.981978497173068;0.3750130554078902;0.3818987190059541;0.3205621173129304;0.3264456730670276;0.9999889269476777;9.999931642886628;0.3750873649235737;0.40746163743979263;0.4074610917874222;0.37508721663568273;0.32673126925554713;0.37883472548638114;1.0501935132377243;0.37508631058733016;0.3267404014751502;0.9901040894353179;1.1164422098793167;1.0000003253316418
0.39782;0.9819776255005643;0.37501295105677573;0.3818985588511162;0.320561939681736;0.32644571202554445;0.9999885415058346;9.999936406580328;0.3750875372339979;0.40746137194518384;0.4074607310092533;0.3750871330150524;0.3267312813068091;0.37883455831069146;1.050380641956303;0.37508680389503035;0.326740599591713;0.9901042082229242;1.1166177092431047;1.000000174196621
0.398161;0.9819766911144178;0.37501284220278475;0.3818983875501148;0.3205617598692103;0.3264457570585135;0.9999881300477262;9.999941404110304;0.3750877184381545;0.4074610904268686;0.4074603487975767;0.37508704217505856;0.3267313067763511;0.3788343890808544;1.0507547669855373;0.37508732225840563;0.32674080857792365;0.9901043190246687;1.116969076282608;1.0000000299471214
0.398843;0.981975691995411;0.375012728438937;0.38189820461873736;0.32056157778905064;0.3264458082436247;0.9999876906306676;9.999946642614507;0.3750879088008691;0.4074607922492758;0.4074599445426452;0.3750869434786453;0.32673134663146924;0.37883421799468037;1.0515048883636362;0.37508786650107206;0.32674102900312796;0.99010442158652;1.1176741409443731;0.9999998925779502
0.400206;0.9819746260815165;0.37501260936052483;0.38189800953256403;0.3205613933675059;0.32644586567189315;0.9999872209918618;9.999952128711962;0.37508810864036735;0.40746047675340874;0.40745951768511185;0.37508683632411366;0.32673140185398086;0.37883404524928194;1.0530030060856714;0.3750884374333174;0.32674126146556093;0.9901045154590511;1.1190830172544137;0.9999997619458506
0.402933;0.9819734912690016;0.37501248457085395;0.3818978017313943;0.32056120653332976;0.32644592945263395;0.9999867186542689;9.99995786844039;0.37508831830704953;0.40746014329458585;0.4074590676965363;0.37508672015185485;0.3267314734350547;0.37883387101964344;1.0560001201354432;0.37508903584793485;0.32674150657211826;0.9901046001299049;1.1219029063966341;0.9999996377944922
0.408387;0.9819722854028856;0.375012353660114;0.3818975806219894;0.3205610171989734;0.32644599969565286;0.9999861810898333;9.999963868293536;0.3750885381707152;0.40745979125666343;0.40745859401672957;0.3750865944408818;0.32673156238517786;0.3788336954566843;1.0619942304815082;0.3750896625339517;0.3267417649090562;0.9901046751813837;1.1275459761399285;0.9999995197641058
0.419295;0.9819710062243546;0.3750122161802842;0.38189734557919847;0.3205608252364722;0.3264460764883589;0.9999856058175193;9.999970136385816;0.375088768611086;0.40745942003429675;0.407458096023065;0.3750864586707795;0.3267316697544887;0.3788335187028219;1.0739813370584765;0.37509031829593015;0.32674203702040094;0.9901047403194709;1.138842524897056;0.9999994074059658
0.441111;0.9819696513157783;0.37501207166048084;0.38189709595168525;0.3205606304724765;0.3264461598792746;0.9999849904090004;9.999976682464249;0.37508900998644645;0.4074590290330942;0.4074575730692162;0.3750863122545949;0.3267317966423858;0.378833340898693;1.0979574397310414;0.37509100396169404;0.3267423234039999;0.9901047952834037;1.1614796659725053;0.9999993002884814
0.484743;0.9819682181217592;0.3750129004010976;0.3818978298434166;0.3205604816410306;0.3264462996910384;0.999984332488497;9.99998351707018;0.3750892625870061;0.40745861767093267;0.40745702454382343;0.37508715450132646;0.3267319441873882;0.37883316217476887;1.1459075382253052;0.37509272036731583;0.3267426245340056;0.9901048397332592;1.2069078287541548;0.9999991980729992
0.548382;0.981966704006921;0.37501274045813787;0.38189754910781726;0.320560280675177;0.32644639619558824;0.9999836297689405;9.99999065117599;0.3750895266186444;0.4074581853413757;0.40745644988700125;0.37508698463285844;0.3267321135526085;0.3788339826464913;1.2158466321225692;0.3750934683478434;0.32674294089056344;0.99010487317771;1.2735006327236267;0.9999991004126064
0.548382;0.9819651062405008;0.375012572119821;0.38189725189329404;0.32056007630139094;0.3264464991195759;0.9999828800649786;9.999998096637272;0.37508980222970206;0.4074577313819253;0.40745584856392025;0.37508680182796056;0.32673230592337177;0.37883380241870834;1.215846720892717;0.37509424876512987;0.32674327296437367;0.9901048949887197;1.2734996425554752;0.9999990068229377
0.548394;0.9819634219436087;0.3750123948570342;0.3818969375974076;0.3205598683097445;0.326446608358303;0.9999820812618458;10.000005866597817;0.3750900895327707;0.4074572550900522;0.4074552200289396;0.37508660525980986;0.3267325225195696;0.3788336215826386;1.215859803843074;0.3750950625403847;0.3267436212417269;0.9901049045547329;1.2735109934989912;0.9999989166667937
0.548406;0.9819616480614791;0.3750122080765528;0.3818966056199072;0.3205596564869371;0.3264467238260751;0.9999812313055897;10.00001397525061;0.37509038858909566;0.40745675576249435;0.40745456369510497;0.37508639410482625;0.326732764616493;0.37883344020396814;1.215871880101694;0.37509591066355163;0.3267439862026811;0.9901049014235977;1.2735213170537856;0.9999988291908397
0.548429;0.9819597813319381;0.37501201112550125;0.3818962553542176;0.3205594406124189;0.3264468454671423;0.9999803282477326;10.000022437383716;0.3750906993920869;0.40745623272390463;0.4074538789194427;0.3750861675101613;0.32673303355563976;0.37883325832153875;1.2158979487432182;0.37509679418530734;0.3267443683357623;0.9901048852826714;1.273544931885496;0.9999987435813007
0.548475;0.9819578182557058;0.3750118032930515;0.3818958861596979;0.3205592204367488;0.32644697327192673;0.9999793702522629;10.00003126805024;0.3750910218816073;0.4074556853438565;0.4074531650142335;0.3750859245573665;0.32673333073363503;0.37883307594679133;1.2159490088927851;0.3750977141913311;0.3267447681429988;0.9901048559125467;1.2735923378435126;0.9999986590309878
0.548567;0.9819557551360635;0.37501158381500926;0.38189549734678035;0.3205589956571708;0.32644710728061893;0.999978355525008;10.000040482295777;0.3750913559654246;0.40745511305505505;0.40745242126619347;0.37508566426394085;0.3267336575841813;0.3788328930519582;1.2160500597015858;0.37509867177184264;0.3267451861290439;0.9901048132268889;1.2736874012704118;0.9999985747967852
0.548752;0.9819535882366741;0.3750113518869727;0.38189508819458834;0.3205587659255805;0.3264472475611238;0.9999772822766312;10.000050095456864;0.37509170154029314;0.4074545153708444;0.4074516469245366;0.3750853856032199;0.32673401556815784;0.37883270955279175;1.2162541002762357;0.3750996680017081;0.3267456227968986;0.9901047572986386;1.2738807224194335;0.9999984902307779
0.549122;0.9819513139402436;0.3750111066720387;0.3818946579737723;0.3205585308779121;0.32644739418280033;0.9999761487003546;10.000060123573315;0.37509205852147204;0.4074538918763045;0.4074508411589337;0.37508508753113146;0.3267344061730372;0.37883252529474504;1.216660129601295;0.37510070393431166;0.32674607865492533;0.9901046882997496;1.2742668258881429;0.9999984047213231
0.549862;0.9819489287352657;0.3750108472937073;0.38189420595663903;0.3205582901517018;0.32644754720857244;0.9999749528609383;10.000070582776367;0.3750924268461298;0.4074532421839038;0.4074500030479329;0.37508476902570165;0.32673483092775657;0.3788323400728831;1.217474146475526;0.37510178061908467;0.32674655422312016;0.9901046064670707;1.2750424211988773;0.9999983175805351
0.551343;0.9819464291287863;0.37501057284478406;0.38189373141324684;0.3205580433919265;0.3264477067029559;0.9999736926267582;10.000081488597292;0.3750928064402717;0.40745256590141804;0.40744913161769847;0.3750844291139654;0.32673529142645397;0.37883215366899886;1.2191001495642029;0.3751028991396695;0.32674705005238686;0.9901045122045783;1.2765933693207299;0.9999982279660493
0.554303;0.9819438116179239;0.3750102824197629;0.38189323360079436;0.32055779025400283;0.3264478727479292;0.9999723657629949;10.00009285628764;0.3750931972132195;0.4074518626410949;0.4074482258806839;0.3750840668698616;0.3267357893271218;0.3788319658601215;1.2223531375511274;0.37510406065698787;0.32674756675472866;0.9901044062005033;1.2796983859026676;0.9999981348546079
0.560223;0.9819410726248888;0.37500997513167966;0.3818927117565983;0.3205575303965432;0.32644804547033174;0.9999709700031716;10.000104701493697;0.3750935991010939;0.40745113203412525;0.4074472848465759;0.3750836813992194;0.32673632632121685;0.3788317764290371;1.2288601092288762;0.3751052664336687;0.3267481050061512;0.990104289396609;1.285913254588432;0.9999980370981878
0.572063;0.981938208408521;0.3750096501052492;0.38189216508312307;0.3205572634599944;0.32644822505475685;0.9999695029780796;10.000117040755883;0.3750940120827942;0.40745037371881604;0.40744630752189354;0.375083271813651;0.3267369041141232;0.3788315851883308;1.2418720634569043;0.3751065178086971;0.3267486655091094;0.9901041628609745;1.2983514187790455;0.9999979335158282
0.595744;0.9819352150717067;0.3750093064710641;0.38189159273056017;0.32055698904455154;0.3264484117107439;0.9999679621455424;10.00012989201328;0.3750944361379588;0.40744958730540054;0.40744529291242704;0.3750828371868894;0.3267375244228264;0.37883039197065776;1.267896999046076;0.3751078161432989;0.3267492489484951;0.9901040276913409;1.3232633227878212;0.9999978229375122
0.597479;0.9819320886186399;0.37500894335610896;0.3818909938055619;0.32055670670658803;0.32644860563774264;0.9999663448069807;10.00014327518101;0.3750948712172022;0.40744877233649957;0.40744424001779594;0.3750823765317963;0.32673818895887635;0.3788301966111886;1.2698039146855882;0.37510916279812273;0.3267498559786576;0.9901038849829307;1.325088373862562;0.99999770421282
0.597479;0.9819288249787231;0.3750085598596541;0.38189036740428534;0.32055641598666373;0.3264488070316636;0.9999646481708001;10.000157212574141;0.3750953172515421;0.40744792826526893;0.40744314781197255;0.375081888811483;0.32673889940750317;0.37882999898115405;1.2698038090217543;0.3751105591524327;0.3267504872318645;0.9901037358493181;1.3250860119301515;0.9999975762100151
0.597491;0.9819254199788493;0.375008155024812;0.38188971263958504;0.32055611646088383;0.3264490160998942;0.9999628694525775;10.000171728952639;0.3750957741653251;0.40744705447859925;0.4074420152218571;0.3750813729380782;0.3267396574388442;0.3788297990466854;1.2698036808232556;0.3751120066247886;0.32675114332839555;0.9901035814292536;1.3250835252755564;0.9999974378059986
0.597503;0.9819218693035822;0.3750077278319346;0.3818890286385034;0.3205558077804173;0.3264492330584778;0.9999610059659902;10.000186851223491;0.37509624188060625;0.4074461503493097;0.4074408411027069;0.3750808277661766;0.3267404647394937;0.37882959688131224;1.2698035290031695;0.3751135066575908;0.32675182489633464;0.9901034228118273;1.3250809088739983;0.9999972878364423
0.597527;0.9819181685444465;0.37500727723912447;0.3818883145234146;0.3205554896754509;0.326449458132047;0.9999590550959998;10.00020260777347;0.3750967203089157;0.40744521525261135;0.4074396242180871;0.3750802521169067;0.32674132303642706;0.37882939261833837;1.2698033524768289;0.3751150606747876;0.3267525325993211;0.9901032609499475;1.3250781577168416;0.9999971250221481
0.597574;0.9819143133263036;0.375006802220913;0.38188756941856855;0.32055516193603745;0.32644969156505793;0.999957014151582;10.000219027839332;0.3750972093367023;0.4074442485498247;0.4074383632543012;0.3750796448106986;0.3267422340993527;0.3788291863993742;1.2698031500974596;0.3751166700466169;0.32675326714669306;0.9901030966877583;1.3250752667111028;0.9999969479632934
0.597669;0.9819102993615698;0.3750063017542087;0.38188679249065877;0.32055482438453264;0.3264499336313474;0.9999548802863034;10.000236141792506;0.3750977088253965;0.40744324958017814;0.40743705686777004;0.3750790046858336;0.3267431997208925;0.3788289783524448;1.2698029206941834;0.3751183360832168;0.32675402927616926;0.9901029309036534;1.325072230587784;0.9999967551831839
0.597859;0.9819061224426616;0.37500577479671204;0.3818859829694076;0.3205544768554189;0.3264501846392272;0.9999526505888034;10.00025398176022;0.37509821862830195;0.40744221764881156;0.4074357037229272;0.3750783305972418;0.326744221708461;0.37882876860703113;1.2698026630380863;0.3751200600725693;0.3267548197345726;0.9901027645996829;1.3250690439035837;0.999996545152446
0.598238;0.9819017784500729;0.37500522027284594;0.3818851401009672;0.32055411919072424;0.32645044493376524;0.9999503221381582;10.000272581738592;0.37509873860531884;0.40744115200937076;0.4074343025034756;0.37507762138803563;0.3267453018964347;0.3788285573405035;1.2698023757926056;0.3751218433357642;0.3267556392603243;0.9901025988184163;1.3250657010137217;0.9999963163367876
0.598997;0.9818972632815692;0.3750046370472173;0.3818842630826041;0.3205537512206339;0.32645071489198774;0.9999478919177611;10.00029197753178;0.37509926860460446;0.40744005185616644;0.40743285191937867;0.37507687585933974;0.3267464421418299;0.37882834479293853;1.2698020575837545;0.3751236872471872;0.32675648855699885;0.9901024345066759;1.3250621959983955;0.9999960672829158
0.600515;0.981892572753146;0.37500402392200605;0.38188335104893095;0.3205533727308071;0.3264509949109933;0.999945356820903;10.00031220615902;0.37509980843327856;0.40743891631075924;0.4074313506911135;0.3750760927722079;0.326747644300979;0.37882813123367604;1.2698017071065182;0.3751255932209453;0.32675736829015845;0.9901022725137455;1.3250585226806848;0.9999957966424949
0.602033;0.9818877026145093;0.3750033796621664;0.38188240308253674;0.3205529834577854;0.3264512853858034;0.9999427138117202;10.000333304790383;0.37510035787213675;0.4074377444100957;0.4074297974900189;0.37507527086685716;0.3267489102133977;0.37882791693205403;1.269801323122127;0.37512756270106246;0.32675827910944355;0.9901021137230571;1.3250546747622114;0.9999955031145349
0.603551;0.9818826485483524;0.3750027030126466;0.3818814182085504;0.320552583103561;0.32645158666756147;0.999939959997924;10.000355310245476;0.3751009166981323;0.4074365351312163;0.40742819090866234;0.37507440885619137;0.32675024171846034;0.37882770214012645;1.269800904382058;0.37512959716116095;0.3267592216505638;0.9901019591446233;1.3250506459830502;0.9999951854033414
0.605069;0.9818774060927691;0.37500199271877055;0.38188039539076507;0.3205521713449465;0.32645189902824484;0.9999370925645491;10.00037825895807;0.3751014846734248;0.4074352874337371;0.4074265295118429;0.37507350540516604;0.32675164071903656;0.3788274870783712;1.2698004495463289;0.37513169810422187;0.326760196526958;0.9901018099074808;1.3250464301767477;0.9999948421794818
0.606587;0.9818719706428811;0.37500124757480247;0.3818793335274031;0.3205517478532119;0.32645222266822066;0.9999341087260916;10.000402187282855;0.37510206154922926;0.40743400026924337;0.407424811896702;0.37507255914493215;0.3267531092481554;0.3788272719348302;1.2697999570347556;0.3751338670769963;0.32676120434110806;0.9901016672256918;1.3250420211861471;0.9999944719876657
0.608105;0.9818663374985253;0.37500046647072893;0.38187823144842936;0.32055131232002915;0.3264525577348818;0.9999310057224502;10.000427132239466;0.3751026470953745;0.4074326725674934;0.4074230367005872;0.37507156869776365;0.3267546494682781;0.37882705688582224;1.2697994248761444;0.37513610569542116;0.3267622456919672;0.9901015323326109;1.325037412767383;0.9999940732048276
0.609623;0.9818605018518416;0.3749996483837105;0.38187708794801517;0.3205508644576995;0.3264529043256997;0.999927780809438;10.000453131800464;0.37510324110078935;0.4074313032360569;0.407421202584354;0.37507053266202256;0.3267562636028112;0.37882684212883844;1.2697988506903053;0.3751384156568609;0.3267633211691886;0.9901014063870837;1.3250325985902103;0.9999936441255772
0.611141;0.9818544587831578;0.37499879234406996;0.3818759018248108;0.3205504039833176;0.32645326250602774;0.9999244312693574;10.000480224372899;0.37510384333048685;0.40742989115913514;0.4074193082369083;0.37506944957460525;0.3267579538703992;0.3788266278848413;1.26979823178075;0.3751407987224283;0.32676443135369443;0.9901012904301849;1.3250275723012528;0.9999931830574886
0.612659;0.9818482033090672;0.3749978974400164;0.3818746718696839;0.3205499306061842;0.32645363234343944;0.999920954417542;10.000508448258978;0.3751044534968589;0.40742843518654276;0.4074173523953524;0.3750683178836588;0.32675972246093943;0.378826414355039;1.2697975652994091;0.3751432566630381;0.3267655768161591;0.9901011853966478;1.3250223275365636;0.9999926883140206
0.614177;0.981841730479252;0.37499598208175555;0.3818723980614888;0.3205493950780307;0.32645396410596766;0.999917347525062;10.000537841604423;0.37510507129774723;0.40742693414443265;0.4074153338393954;0.3750671359473049;0.3267615715322367;0.37882620168590847;1.2697968483609081;0.3751457912136261;0.326766758116944;0.990101092175062;1.3250168578505572;0.9999921581465809
0.615694;0.9818350355203274;0.3749950069977498;0.38187107658748565;0.3205488949112548;0.3264543575852317;0.9999136077460371;10.00056844267548;0.37510569647711123;0.4074253868694423;0.40741325137236195;0.37506590207987145;0.3267635032240291;0.37882598997168904;1.2697960779423;0.37514840408841366;0.326767975822319;0.9901010117374389;1.325011156643214;0.999991590701688
0.617212;0.9818281138985325;0.37499399065769645;0.3818697073307915;0.32054838079907894;0.32645476308499477;0.999909732157529;10.000600290226824;0.3751063288293532;0.40742379225206826;0.4074111038298229;0.3750646146171311;0.32676551970075657;0.37882577926738703;1.2697952507230257;0.3751510970273649;0.32676923051936707;0.9901009452496164;1.3250052171560147;0.9999909840020614
0.620248;0.9818209611777773;0.37499293224617414;0.38186828892182084;0.3205478523578775;0.32645518072425106;0.999905717794206;10.000633423503034;0.3751069681547628;0.4074221492774141;0.4074088900936685;0.37506327193532585;0.3267676231973123;0.37882556960277197;1.2697943631388646;0.3751538718028668;0.32677052281918995;0.9901008940685024;1.3249990325235983;0.9999903359075526
0.623284;0.9818135727720463;0.37499183091202076;0.3818668199840484;0.3205473091916719;0.32645561062355044;0.9999015615918208;10.00066788129804;0.3751076142110327;0.4074204570161134;0.40740660908191606;0.3750608724309658;0.326769816041452;0.37882536100603403;1.269793411586092;0.37515573017151377;0.326771853348746;0.9901008596724642;1.3249925957822957;0.9999896440695482
0.62632;0.9818059438123378;0.3749906858020988;0.38186529915609335;0.32054675088012075;0.32645605292530505;0.9998972603115058;10.000703700801816;0.37510826666661445;0.4074187145472705;0.4074042597432714;0.3750594144983747;0.326772100647652;0.37882515352292134;1.2697923925357517;0.3751586738196358;0.32677322272876225;0.9901008435826271;1.32498589981315;0.9999889059009717
0.629356;0.9817980692143847;0.3749894960920765;0.3818637251067028;0.32054617698569754;0.32645650779521995;0.9998928104927123;10.00074091755055;0.37510892506680243;0.40741692087854314;0.40740184108505934;0.3750578965101462;0.3267744794778583;0.37882494720840204;1.2697913025177858;0.3751617043427025;0.3267746315470468;0.99010084726647;1.3249789373158816;0.9999881185697613
0.632392;0.9817899438421221;0.37498826099366783;0.38186209652296876;0.3205455870772076;0.3264569754046697;0.9998882084463285;10.000779566303994;0.37510958883593354;0.4074150749395858;0.4073993521967272;0.3750563168045409;0.32677695499814774;0.37882474210406164;1.2697901380693086;0.37516482324744405;0.32677608033905664;0.9901008720908807;1.324971700806281;0.9999872790341972
0.635427;0.9817815626127071;0.3749869797357033;0.38186041211916866;0.32054498074729126;0.32645745591608505;0.9998834502906623;10.000819682044494;0.3751102573127542;0.40741317563555335;0.407396792231776;0.37505467367923406;0.32677952967746854;0.37882453823255263;1.2697888956846284;0.3751680319580742;0.32677756958969867;0.9901009193502296;1.3249641826028253;0.9999863841115306
0.638463;0.98177292047419;0.37498565154337;0.3818586706654042;0.32054435762712324;0.3264579494844839;0.9998785320354497;10.000861300979523;0.3751109297904651;0.40741122188911794;0.4073941603938399;0.37505296540550737;0.3267822060132728;0.378824335614144;1.2697875717947704;0.3751713318273243;0.32677909975105307;0.9901009902308963;1.3249563748759572;0.9999854305424909
0.641499;0.9817640123276864;0.37498427563928166;0.3818568709826054;0.32054371739539145;0.32645845626296044;0.9998734497071058;10.000904461345986;0.37511160553873296;0.40740921265834057;0.40739145596113513;0.3750511902611741;0.3267849865419736;0.37882413429356077;1.2697861627861704;0.3751747241373815;0.32678067124864874;0.9901010857260163;1.3249482697020836;0.9999844150089174
0.647571;0.9817548329899894;0.3749828512685157;0.3818550119401762;0.3205430597568884;0.3264589763982083;0.9998681994693409;10.000949203473834;0.37511228381096184;0.40740714694050206;0.4073886783203928;0.3750493465279692;0.32678787383338137;0.37882393435194706;1.2697846649879228;0.3751782100664608;0.3267822844686168;0.9901012066550375;1.3249398589709545;0.9999833340985663
0.653642;0.9817453772097569;0.374981377714788;0.38185309250820193;0.3205423844075158;0.32645951000562723;0.999862777700662;10.000995569048401;0.3751129638330114;0.4074050237477631;0.4073858270011607;0.3750474324486897;0.3267908704780671;0.3788237358874797;1.2697830746315668;0.3751817906399088;0.32678393973739855;0.9901013537559306;1.3249311342475356;0.9999821842525112
0.659714;0.9817356397246472;0.3749798542807538;0.3818511117864592;0.3205416910408057;0.3264600571407443;0.9998571809973449;10.001043599911862;0.3751136447734471;0.40740284208662825;0.4073829017134903;0.37504544619124996;0.3267939790713869;0.37882353899225163;1.2697813878539599;0.3751854667307091;0.32678563731659305;0.990101527736788;1.3249220868372718;0.9999809617649198
0.665786;0.9817256153233958;0.3749782802814192;0.38184906894236703;0.32054097938253434;0.32646061779724317;0.9998514061186674;10.001093336959613;0.3751143257344281;0.4074006009755654;0.4073799023594367;0.3750433858261083;0.32679720221290753;0.3788233437621721;1.2697796006866124;0.3751892391244164;0.32678737742885916;0.9901017292579408;1.324912708031944;0.9999796628937354
0.671858;0.9817152988740127;0.3749766550841505;0.3818469631281033;0.32054024918415597;0.32646119193316725;0.9998454499359652;10.001144819644436;0.3751150057824439;0.40739829947065553;0.4073768289890139;0.37504124931692906;0.32680054252639934;0.3788231503306373;1.2697777090132167;0.3751931085698667;0.3267891602920257;0.9901019588728976;1.3249029892776953;0.9999782839716576
0.684001;0.9817046853410896;0.37497497813023073;0.38184479345836997;0.3205395001770709;0.32646177949698074;0.9998393094070953;10.001198085655009;0.37511568397249057;0.4073959366784322;0.40737368173780736;0.37503903453443993;0.32680400267506365;0.3788229588840748;1.26977570858115;0.3751970757677662;0.3267909861287667;0.9901022170578218;1.3248929222233632;0.9999768213713206
0.708288;0.9816937698092579;0.37497324889286343;0.3818425590407178;0.3205387320540217;0.3264623804321518;0.9998329815791012;10.001253170442093;0.3751163593226866;0.4073935117620193;0.4073704608036765;0.3750367392759919;0.3268075853539529;0.3788227696563542;1.2697735950101259;0.3752011413446015;0.3267928551483341;0.9901025043720618;1.3248824987904304;0.9999752714323638
0.732574;0.9816825475009473;0.37497146681923205;0.38184025901458224;0.32053794449576056;0.32646299467955653;0.999826463607387;10.001310107565317;0.3751170307749706;0.40739102394207977;0.4073671664367143;0.375034361276993;0.32681129328272135;0.378822582938058;1.2697713637288224;0.3752053058607603;0.3267947675156807;0.9901028215300474;1.324871711208574;0.9999736304997919
0.781148;0.9816710137872758;0.3749696313104724;0.38183789256692346;0.32053713719574456;0.32646362217622915;0.9998197527889132;10.001368930204064;0.37511769719541693;0.4073884725074915;0.40736379891106084;0.3750318982288931;0.32681512922239125;0.3788223990925064;1.2697690098968704;0.3752095698453846;0.3267967233220558;0.9901031692660185;1.3248605519265422;0.9999718949847781
0.829721;0.9816591641815604;0.3749677417290574;0.3818354589204609;0.32053630986210185;0.32646426281836777;0.9998128466130225;10.00142967242523;0.37511835739497074;0.4073858568247096;0.4073603585106719;0.3750293478214174;0.32681909598562425;0.3788222185392231;1.2697665283588189;0.37521393381074325;0.3267987225673277;0.9901035481761202;1.3248490135353528;0.9999700613198823
0.878295;0.981646994319195;0.37496579739591934;0.38183295731898614;0.3205354622172019;0.3264649164231843;0.9998057427731418;10.001492369229195;0.3751190101153237;0.407383176317578;0.4073568455377057;0.37502670778734387;0.3268231964123085;0.37882204171303535;1.2697639136586363;0.3752183982137008;0.32680076516583123;0.9901039586926395;1.3248370887886454;0.9999681258223989
0.975442;0.9816344999654418;0.3749637975901138;0.381830387018444;0.32053459398877165;0.326465582745175;0.999798439103457;10.001557055843628;0.37511965397963226;0.40738043045638517;0.40735326031791824;0.37502397589153325;0.3268274333407349;0.3788218690462687;1.269761160121749;0.37522296340172495;0.32680285096954065;0.9901044011424042;1.3248247706066074;0.999966084563065
1.072589;0.9816216770945445;0.374961741582959;0.3818277472769642;0.32053370489647287;0.32646626151600455;0.9997909335154109;10.001623766959394;0.37512028745889997;0.407377618793513;0.40734960320363006;0.3750211498629673;0.32683180959525815;0.3788217009929642;1.2697582619660253;0.3752276295940597;0.3268049797743999;0.99010487583354;1.3248120520178654;0.9999639333280365
1.266883;0.9816085219803831;0.37495962867867144;0.38182503735210704;0.32053279467309875;0.32646695245400437;0.9997832240626344;10.001692536471285;0.3751209088731161;0.40737474100947585;0.40734587459015315;0.37501822734093027;0.3268363279691894;0.37882153805675145;1.269755213345208;0.3752323968917229;0.32680715131180565;0.9901053831734573;1.324798926108498;0.9999616676341879
1.461177;0.9815950311498963;0.37495745822890975;0.381822256516697;0.3205318631038199;0.32646765525077487;0.9997753090902327;10.001763397982112;0.3751215164101516;0.40737179693968983;0.4073420749594996;0.37501520587251247;0.3268409912003561;0.3788213807967353;1.2697520082657905;0.37523726528818224;0.32680936526365467;0.9901059237614719;1.3247853860206962;0.999959282740269
1.655471;0.9815812012237726;0.37495522962501454;0.38181940408805815;0.3205309100324705;0.3264683695573978;0.9997671872479272;10.001836385394734;0.37512210813706665;0.4073687865643791;0.40733820494805917;0.3750120829422334;0.3268458019579229;0.37882122983661887;1.269748640496842;0.37524223466945417;0.3268116212784491;0.9901064983837565;1.324771424953836;0.9999567737050676
1.849765;0.981567028849921;0.37495294226449316;0.38181647946320035;0.3205299353404121;0.32646909497983545;0.9997588573807422;10.001911532611052;0.37512268197364396;0.40736570995598514;0.4073342653936888;0.3750088560058317;0.32685076284738296;0.37882108587521046;1.2697451035949696;0.3752473048121189;0.32681391894996137;0.99010710793119;1.3247570360982142;0.999954135465779
2.044058;0.9815525107846779;0.3749505955199706;0.3818134821460323;0.32052893892960194;0.3264698310912066;0.9997503185080948;10.001988872797977;0.3751232356500178;0.4073625672378009;0.40733025735652184;0.37500552251414954;0.3268558764356048;0.3788209496880117;1.2697413909872772;0.3752524753745217;0.32681625779538304;0.9901077533469144;1.3247422125511017;0.9999513628666253
2.238352;0.9815376439841298;0.37494818876341174;0.3818104117396843;0.320527920727205;0.32647057744686436;0.9997415698831675;10.002068438261546;0.3751237667147462;0.40735935858964867;0.4073261821476544;0.3750020799232149;0.3268611452853355;0.3788208221495223;1.2697374959906444;0.37525774585797783;0.32681863726338994;0.9901084356791819;1.3247269472775853;0.9999484506690548
2.432646;0.9815224256360058;0.37494572142004245;0.3818072679190442;0.32052688069989604;0.32647133358958497;0.9997326110236505;10.002150260311637;0.375124272592085;0.4073560842854324;0.4073220413385385;0.3749985256813093;0.3268665719677846;0.3788207042530997;1.2697334117803316;0.37526311556073777;0.3268210567410217;0.9901091561353921;1.3247112331327622;0.9999453935683241
2.62694;0.9815068532030559;0.3749431930008674;0.3818040504226307;0.32052581884022197;0.3264720990440293;0.9997234417263525;10.002234368444812;0.3751247506168226;0.4073527447462861;0.40731783673861266;0.37499485721572795;0.3268721590362387;0.3788205970828883;1.2697291314025876;0.3752685835662587;0.32682351553603084;0.9901099159896187;1.3246950629761163;0.9999421862106566
2.821234;0.9814909245236791;0.3749406031177979;0.3818007590707445;0.3205247351377633;0.3264728732927344;0.9997140620796665;10.002320789581384;0.37512519801976135;0.4073493405819788;0.40731357037803506;0.3749910719595818;0.3268779089898814;0.37882050177515364;1.2697246477985735;0.3752741487603238;0.32682601284347945;0.9901107164429291;1.3246784297901113;0.9999388232016966
3.015528;0.9814746379162806;0.3749379514794463;0.3817973937980983;0.32052362958370617;0.32647365574042264;0.9997044724622922;10.002409548032896;0.3751256118960246;0.4073458726025981;0.40730924451165357;0.37498716739487725;0.32688382425683415;0.378820419513583;1.269719953759181;0.37527980984370457;0.3268285477100963;0.9901115586348994;1.3246613266968912;0.9999352990785543
3.404116;0.9814579922413214;0.3749352378677124;0.3817939546814856;0.32052250219465855;0.32647444568932754;0.9996946735224307;10.002500666151525;0.37512598917020823;0.4073423418244225;0.4073048616483566;0.37498314107048036;0.3268899071838519;0.3788203515484692;1.2697150418260799;0.37528556531901514;0.32683111899781786;0.9901124437799292;1.3246437469294035;0.9999316082633108
3.792704;0.9814409869130801;0.37493246211698333;0.38179044194911493;0.3205213530227168;0.32647524234355496;0.9996846661389625;10.002594165009368;0.3751263265680204;0.40733874948374;0.4073004245643756;0.37497899060501505;0.32689616003188127;0.37882029920937577;1.2697099042385707;0.375291413460909;0.3268337253596474;0.9901133732696843;1.3246256838497557;0.9999277450564087
4.181292;0.9814236218802603;0.37492962410133135;0.38178685596470174;0.3205201821659431;0.3264760448410812;0.9996744513966722;10.002690064423343;0.37512662062201635;0.40733509703913817;0.4072959362591202;0.3749747137004085;0.32690258497617886;0.3788202638939058;1.269704533010323;0.37529735227257;0.32683636525913834;0.9901143487042039;1.3246071310388192;0.9999237036673693
4.56988;0.9814058976224495;0.37492672373987357;0.38178319720425197;0.32051898978660653;0.3264768522821918;0.9996640306011095;10.00278838242613;0.3751268676867647;0.4073313861533256;0.40729139991796215;0.3749703081624914;0.3269091840837347;0.37882024705218353;1.2696989200512665;0.3753033794305391;0.3268390370196681;0.9901153719387656;1.3245880824042922;0.9999194782426918
4.958467;0.9813878151726936;0.37492376101803576;0.381779466267313;0.3205177761181134;0.3264776637318409;0.9996534053857365;10.002889134751834;0.3751270639237093;0.4073276186616381;0.4072868189523385;0.3749657718880259;0.32691595929815703;0.37882025017928406;1.2696930571783653;0.37530949226751964;0.3268417388567638;0.9901164451500147;1.3245685322490464;0.9999150628520755
5.347055;0.9813693761826869;0.3749207360059792;0.3817756639096033;0.3205165414641263;0.32647847821143;0.9996425779122247;10.00299233503164;0.37512720528463933;0.40732379655369866;0.40728219708613145;0.37496110281035355;0.3269229124703698;0.3788202748035806;1.2696869360192007;0.37531568780962976;0.3268444688765819;0.9901175708374579;1.3245484753270451;0.9999104514130261
5.735643;0.9813505830114124;0.37491764887959766;0.381771791052699;0.320515286204694;0.32647929469925246;0.9996315509751138;10.003097995569393;0.3751272875204047;0.4073199219952992;0.407277538424162;0.3749562988637782;0.32693004538733145;0.37882032248925207;1.2696805479562185;0.3753219628026806;0.3268472250459566;0.990118751766597;1.32452790687482;0.9999056376450828
6.512819;0.981331438720382;0.3749144999339466;0.3817678487761059;0.3205140107966073;0.32648011213579253;0.9996203279217062;10.003206127380011;0.37512730619011836;0.40731599736175056;0.4072728474888146;0.37495135799274276;0.32693735976644206;0.3788203948486256;1.2696738842012563;0.3753283136918334;0.3268500051524134;0.9901199908978632;1.3245068225500223;0.9999006151219061
7.289995;0.9813119470155369;0.37491128957584474;0.38176383832180283;0.3205127157666545;0.3264809294185912;0.9996089125777717;10.003316739445246;0.37512725664889035;0.40731202525254356;0.40726812924492706;0.37494627817592047;0.3269448572459596;0.378820493524709;1.269666935895205;0.3753347365870987;0.3268528067710259;0.990121291329379;1.3244852183853084;0.9998953773269498
8.06717;0.9812921122816537;0.37490801832240145;0.38175976110997245;0.32051140172009945;0.3264817453968424;0.9995973092546843;10.003429838325797;0.3751271340338374;0.4073080085010111;0.40726338911722815;0.37494105745184;0.3269525393751601;0.3788206201721196;1.269659694082205;0.3753412272482776;0.3268556272300779;0.9901226563177354;1.3244630908921589;0.9998899176297912
9.06717;0.9812719396364924;0.3749046868120774;0.38175561875237796;0.32051006935539766;0.3264825588797305;0.9995855227099296;10.003545428046223;0.37512693327266455;0.4073039501785253;0.4072586329899358;0.3749356939462735;0.32696040759204636;0.37881977647696413;1.2696521495904303;0.3753477810800449;0.32685846357749554;0.9901240893672002;1.3244401512714243;0.999884229206353
10.06717;0.9812514349321328;0.3749003150603433;0.3817504142995108;0.3205086705381603;0.3264833187952776;0.9995735580710314;10.003663509770403;0.37512664909527244;0.40729985359939147;0.40725386718476625;0.37493018590200217;0.32696846320701906;0.37881996419339664;1.2696442929343223;0.37535439310742663;0.3268613125808896;0.9901255942430809;1.3244169689352439;0.9998783049853607
11.06717;0.9812306048133335;0.3748968654876155;0.38174614725109013;0.3205073040366021;0.32648412345691946;0.9995614208432102;10.00378408154764;0.37512627602996756;0.40729572234738426;0.4072490984370197;0.37492453170550777;0.3269767074060522;0.37882018516660493;1.269636114307693;0.37536105794706653;0.3268641707608561;0.990127174833928;1.3243932561510268;0.9998721376916544
12.06717;0.981209456824444;0.3748933584064281;0.38174182099326914;0.3205059219295713;0.32648492152350134;0.9995491170210853;10.003907138204802;0.3751258083990531;0.40729156029606306;0.4072443339057463;0.37491772988988586;0.3269851412522337;0.37882044132960824;1.2696276036896743;0.37536676980385364;0.32686703440438364;0.9901288349780415;1.324369011724865;0.9998657199468279
13.06717;0.9811879994453088;0.37488979505417347;0.38173743785642494;0.32050452532795387;0.3264857113065347;0.9995366532156272;10.004032671152892;0.37512524032999844;0.40728737159887063;0.4072395812190774;0.3749117791181987;0.3269937656463674;0.3788207346886784;1.2696187509855055;0.3753735224633413;0.3268698995350981;0.9901305784392014;1.3243442351891719;0.9998590443389423
14.06717;0.9811662421088536;0.3748861768712791;0.38173300039285574;0.3205031154572911;0.3264864909608375;0.9995240366911182;10.004160668161738;0.3751245657724124;0.4072831606892533;0.40723484850366637;0.374905678184046;0.3270025812593815;0.3788210673184687;1.2696095461294323;0.37538030924923743;0.3268727618720477;0.9901324090528882;1.3243189268294342;0.9998521034185002
