time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
15.06717;0.9811441952982204;0.3748825055242094;0.3817285114040079;0.32050169367120834;0.3264872585037605;0.9995112753325032;10.004291112911645;0.37512377849566353;0.40727893232189843;0.40723014436389054;0.3748994260322168;0.3270115885012858;0.3788214413674428;1.2695999791417178;0.3753871229813072;0.3268756168097716;0.9901343308287739;1.3242930877898456;0.9998448896406631
16.06717;0.9811218706536743;0.3748787828986196;0.3817239739895544;0.320500261432984;0.32648801183579257;0.9994983776470293;10.004423984300791;0.37512287206387684;0.40727469162824026;0.407225477842275;0.37489302177181044;0.327020787518411;0.37882185907542576;1.269590040130525;0.3753939559488792;0.3268784594261974;0.9901363479247077;1.3242667202469907;0.9998373953259698
17.06717;0.9810992810592045;0.3748750110828098;0.3817193916082389;0.3204988203075888;0.3264887487671153;0.9994853528141644;10.004559256100567;0.3751218397978647;0.40727044413843566;0.40722085841219474;0.37488646467525666;0.3270301781590286;0.37882232279026357;1.2695797192588583;0.37540079986254415;0.3268812845039596;0.9901384646445102;1.3242398275180918;0.9998296126748017
18.06717;0.9810764407717985;0.37487119236511257;0.38171476810220967;0.32049737199263156;0.3264894670285921;0.99947221075078;10.004696896933407;0.3751206747427127;0.4072661957629155;0.4072162960246142;0.3748797541566181;0.3270397599284718;0.37882283495194347;1.2695690067265952;0.37540764580304453;0.3268840865410664;0.990140685457101;1.3242124140323994;0.9998215338302767
19.06717;0.9810533655212302;0.37486732924252275;0.3817101076683305;0.3204959183395464;0.3264901642687213;0.9994589621876683;10.004836870167871;0.37511936966425524;0.40726195278595845;0.407211801172441;0.3748728897465215;0.3270495319767431;0.3788233980589951;1.269557892772307;0.37541448420319823;0.3268868597208771;0.9901430149396724;1.3241844852962623;0.9998131509499091
20.06717;0.9810300725177103;0.3748634244391851;0.3817054148191898;0.3204944613327847;0.326490838048483;0.9994456187184865;10.004979133670671;0.3751179170595444;0.40725772189041387;0.4072073849074236;0.37486587111311875;0.32705949309619275;0.37882401467331234;1.2695463676394085;0.3754213048356766;0.3268895978445956;0.990145457746602;1.3241560479496401;0.9998044562193801
21.06717;0.981006580456698;0.37485948093915505;0.3817006943680591;0.3204930030599642;0.32649148582055376;0.9994321927806951;10.00512363915779;0.37511630915108557;0.40725351017424327;0.4072030588408305;0.37485869811913985;0.3270696417078703;0.3788246874570387;1.269534421532028;0.3754280967882211;0.32689229429589617;0.9901480186595227;1.3241271098244718;0.9997954418323133
22.06717;0.9809829095697548;0.37485550201735235;0.38169595145083346;0.3204915457105711;0.32649210489852354;0.9994186976583014;10.005270331483825;0.375114537859793;0.4072493251629736;0.40719883521051775;0.37485137086071035;0.32707997583427506;0.378825419196387;1.2695220446541091;0.37543484843203484;0.3268949420684754;0.9901507025529608;1.3240976800281683;0.9997860999780404
23.06717;0.9809590816868775;0.3748514912498472;0.3816911915890583;0.32049009160869824;0.32649269244510765;0.9994051476143124;10.00541914840948;0.3751125947710897;0.40724517484602313;0.4071947269855435;0.37484388967140897;0.3270904930576749;0.37882621281449125;1.2695092272931428;0.3754415473864572;0.32689753378963665;0.9901535142304623;1.3240677691188343;0.9997764227935785
24.06717;0.9809351202897149;0.37484745251362467;0.381686420745201;0.3204886432558845;0.3264932454736673;0.9993915580684609;10.005570019943724;0.3751104711319662;0.40724106770835866;0.4071907479334369;0.3748362551215796;0.3271011904939288;0.3788270713781853;1.2694959598101057;0.37544818047770634;0.3269000617086929;0.9901564583650638;1.3240373892345243;0.9997664022711888
25.06717;0.9809110506011892;0.37484338999044026;0.3816816453367375;0.32048720334818703;0.3264937608400724;0.999377945709036;10.005722866924494;0.37510815789437063;0.40723701272875446;0.4071869126367657;0.37482846804094794;0.32711206479127236;0.3788279980885215;1.2694822325409443;0.3754547336835775;0.3269025176798185;0.9901595396961295;1.3240065541479036;0.9997560301961024
26.06717;0.980886899758555;0.3748393081737955;0.3816768722373859;0.32048577476202783;0.32649423522803767;0.9993643285631021;10.005877600015515;0.37510564574318195;0.4072330193808409;0.40718323648628796;0.3748205295387438;0.32712311211022765;0.37882899625857347;1.2694680357557968;0.37546119209327145;0.32690489314198456;0.9901627632488333;1.3239752793340307;0.9997452981861261
27.06717;0.980862697003647;0.3748352118806623;0.3816721087768949;0.3204843605367961;0.32649466514580733;0.9993507260207858;10.006034119622491;0.375102925066866;0.40722909766621823;0.40717973567441396;0.37481244100068306;0.3271343280786773;0.37883006928581153;1.2694533596927133;0.37546753990092396;0.3269071790983496;0.9901661343056057;1.3239435819910774;0.9997341978333266
28.06717;0.9808384738132955;0.3748301255090245;0.3816663639905807;0.32048291493628644;0.32649499710249197;0.9993371587819627;10.006192316085992;0.375099985922164;0.40722525814342403;0.40717642718191255;0.3748042041041948;0.3271457077698086;0.3788302206316087;1.2694381946028395;0.3754737603857565;0.3269093661032453;0.9901696582798181;1.3239111951319722;0.99972272085489
29.06717;0.9808142639606107;0.3748260160646355;0.3816616436843987;0.32048153917076655;0.3264953269231047;0.9993236488006014;10.006352069107955;0.3750968180337327;0.40722151193338507;0.4071733287771641;0.3747958208693861;0.3271572457034608;0.3788314538179366;1.2694225308343061;0.37547983586524997;0.3269114442434658;0.9901733407304886;1.3238787111942847;0.9997108591819307
29.999994;0.9807901035266086;0.3748219086594002;0.38165695791977466;0.3204801878004757;0.3264956007504;0.9993102193112379;10.006513246323527;0.37509341080149994;0.40721787073419474;0.4071704590659228;0.3747872937020089;0.32716893581448125;0.3788327724405784;1.2694063589293685;0.3754857476591599;0.32691340310571315;0.9901771873767055;1.3238458668211135;0.9996986050262794
29.999994;1.0806532770169892;0.4145870095447662;0.383151874638762;0.35118006448478184;0.3247333324946103;0.9992968948994843;10.006675702361035;0.3750897532880733;0.4072143468549336;0.40716783756037456;0.41454762540924756;0.357881771379087;0.3788341802035055;1.2693896696145397;0.4152604760645244;0.35761623173703694;1.090022203920114;1.3238126865312092;0.999685950904294
29.999995;1.080629333237578;0.41458292535348723;0.3831472865230293;0.3511787731076519;0.3247334814869008;0.9992837015408065;10.006839279076555;0.3750858341967327;0.4072109532552712;0.4071654847295878;0.41453881921801067;0.35789374495827714;0.3788336809605841;1.2693624536878967;0.4152660003193035;0.3576179186188283;1.0900263958421812;1.3237690424918223;0.999672889522596
29.999995;1.0806055619858306;0.41457886310376696;0.38314276253868346;0.3511775178350707;0.32473356126560055;0.9992706666383182;10.00700380600624;0.3750816418552696;0.40720770360755926;0.40716342205236983;0.4145298787982365;0.35790584837613443;0.3788342787276253;1.2693337019477087;0.41527129855009637;0.3576194516544239;1.0900307683908377;1.3237244455065293;0.9996594136099572
29.999996;1.0805820099625516;0.4145748302318677;0.38313831358793465;0.3511763031207241;0.3247335670135432;0.9992578191418481;10.007169100340823;0.3750771642095527;0.4072046123779914;0.40716167207369486;0.41451980826906987;0.35791807268919223;0.3788319776750466;1.2692954052089798;0.41527534771064645;0.35762081814594493;1.090035326681943;1.3236701170666336;0.9996455158529833
29.999998;1.080558726861188;0.41457078571347217;0.38313390593053664;0.35117621442349034;0.324734492649907;0.9992451897232676;10.007334967025715;0.37507238882442157;0.4072016948782895;0.40716025843443904;0.414510612212295;0.3579314081321895;0.3788257821354273;1.2692365543684392;0.4152801235278622;0.3576230047616151;1.0900400757781548;1.3235952640137545;0.9996311889014473
30.000002;1.080535764965825;0.414565706322799;0.3831285978991511;0.351176126563443;0.32473528832527065;0.9992328090749869;10.0075011927955;0.3750673026495038;0.40719896744148615;0.4071592049880293;0.41450029539089056;0.3579448437094185;0.37881169589289826;1.2691361407603803;0.4152836007724812;0.35762499746170173;1.0900450206094812;1.3234786565022951;0.9996164282358362
30.00001;1.0805131775041703;0.4145606823324063;0.3831234001884109;0.3511760915445347;0.3247359916634431;0.9992207012740497;10.007667530691961;0.37506189227272985;0.4071964481093835;0.4071585330056711;0.4144898609989158;0.357958366862937;0.37878272088609094;1.268954158362642;0.41528675464177556;0.35762678165994427;1.0900501634714848;1.32328000880232;0.9996012404161645
30.000026;1.0804919700586246;0.41455411976553663;0.3831165011210193;0.3511791642688402;0.32473912799246835;0.9992088767853835;10.007833697397974;0.37505614664089804;0.40719415743542053;0.40715825881102957;0.414477307749612;0.3579749643343746;0.3787238588132707;1.2686096104463829;0.41528756313982335;0.3576313437147229;1.09005649557561;1.3229174764662017;0.999585649929539
30.000059;1.0804712370455734;0.4145442407975762;0.38310659169578504;0.3511853876597348;0.32474500785089455;0.9991973325738549;10.007999375198242;0.3750500607611136;0.4071921178659249;0.40715839493338096;0.41446162965068495;0.35799462231030277;0.3786021145037099;1.2679425160783964;0.415285009517472;0.35763867353153705;1.0900629864017395;1.3222283840450364;0.9995697020867993
30.000124;1.0804509741006434;0.4145268383356393;0.38308979485768174;0.3511984944366008;0.32475707695359485;0.9991860551169198;10.008164179619838;0.3750436378248844;0.40719035131860704;0.40715895335270286;0.4144378195450908;0.3580213243020209;0.37835949354155124;1.2666369021493422;0.41527408460114157;0.3576527647127852;1.0900695833239544;1.3208934281121787;0.9995534674818298
30.000189;1.0804322583621433;0.41450775289371833;0.38307113599256276;0.35121187242117546;0.32476889323082814;0.9991750229559537;10.008327647954932;0.37503689119818073;0.4071888775905178;0.40715994723385834;0.4144128721649719;0.3580480499336365;0.3781179970211331;1.265337785054435;0.4152617874352924;0.3576666113814465;1.0900772261270357;1.3195656303263181;0.9995370394928401
30.000254;1.0804141233129332;0.4144876729947107;0.3830516028833116;0.35122526481557265;0.32478050782948464;0.9991642140280587;10.008489302580204;0.37502984437826903;0.4071877158560033;0.40716138918138195;0.41438578544339855;0.3580747767186566;0.3778796227241922;1.2640471701870264;0.4152471227490177;0.35768020580171705;1.0900848613971958;1.3182475408852583;0.9995205205788482
30.000319;1.0803955642063017;0.4144654338829237;0.38303048822469943;0.3512379153008797;0.324791528663443;0.9991536127793723;10.008648710777996;0.3750225264719741;0.40718688632810296;0.4071632880610237;0.41435756106637767;0.3581014830658424;0.37764236908299875;1.262763069436143;0.4152310975110709;0.3576935367226548;1.090092441759016;1.3169367347489283;0.9995040141968962
30.000384;1.0803787155923796;0.4144423010109085;0.3830082274785011;0.3512512758681436;0.32480266615058817;0.9991432075115535;10.008805502349045;0.37501496765084535;0.4071864087643468;0.4071656501295925;0.41432720392760597;0.35812814960286654;0.37740723435197493;1.2614875081190005;0.4152127182034714;0.3577065870505921;1.0900999185016398;1.3156354683209766;0.9994876266144342
30.000449;1.080362534485594;0.4144184904302968;0.3829854182857433;0.3512642358467841;0.324813215998791;0.9991329849891369;10.00895937496574;0.3750071972510599;0.4071862996557151;0.40716848493742325;0.4142957235950447;0.3581537577578316;0.3771742132458653;1.2602195161882968;0.4151929897817328;0.3577183342271192;1.0901072441293052;1.314342817982432;0.9994714649196932
30.000514;1.0803461034434498;0.4143922145742387;0.3829607584928603;0.3512768282904073;0.32482349125630205;0.9991229335882962;10.009110065337602;0.3749992442492764;0.40718657003887665;0.407171807270615;0.4142631381486261;0.3581792883810738;0.37694329546660593;1.2589591184130313;0.41517191781167595;0.35772975353366826;1.090113380401607;1.3130588099680351;0.9994556261869258
30.000579;1.080331439459727;0.4143653451314743;0.3829352798033699;0.3512897091706406;0.32483349658803695;0.9991130529435888;10.00925732072821;0.3749911401471474;0.40718722513920386;0.4071756301782157;0.41422747382638914;0.3582047219150227;0.3767144660441205;1.2577073353916326;0.41514751034047076;0.3577408222901966;1.0901202980989273;1.3117844355670525;0.9994401859128342
30.000644;1.0803165043794054;0.4143373833627519;0.3829092539946591;0.3513018617483086;0.32484290593121845;0.9991033619073868;10.009400931930724;0.37498292120982907;0.4071882663398787;0.4071799559859871;0.4141917597270847;0.35823003711201395;0.3764867064179946;1.256462194816;0.41512277631894295;0.35775152439569363;1.0901269737764063;1.310517535368102;0.999425195421201
30.000709;1.0803033403068587;0.4143076667134227;0.38288135822108826;0.3513153260675096;0.3248529940065134;0.9990938975095468;10.009540745699459;0.3749746274461634;0.4071896921674904;0.4071847739113516;0.41415402357227865;0.35825520817224543;0.3762609955366528;1.2552237374199615;0.4150957237033955;0.3577618527620609;1.090132393885213;1.3092584473747513;0.9994106876756946
30.000774;1.0802899910965797;0.4142762427250321;0.38285234920890376;0.3513277683136642;0.3248621950163996;0.999084705981515;10.009676594903619;0.37496629906323475;0.40719149775801605;0.4071900639312132;0.41411529048465506;0.35827920545324937;0.3760373104518278;1.2539940168131372;0.4150673600068174;0.35777080826913155;1.0901385564167982;1.3080091395053133;0.9993966842881105
30.000839;1.080278357142647;0.41424335879778423;0.38282180788208753;0.3513400338536084;0.3248707263773942;0.9990758354905191;10.009808215038378;0.37495797229726047;0.407193675408598;0.40719580015859586;0.4140745830954962;0.3583040012597784;0.3758156262801117;1.2527721046815978;0.4150366938424556;0.35778039649840576;1.0901434617245584;1.306768692532611;0.999383200694986
30.000904;1.0802664283487244;0.4142092674693162;0.38279070633318457;0.35135154954325687;0.32487867012523614;0.999067334992143;10.00993519835521;0.37494967659935874;0.40719621502160797;0.407201951151838;0.41403292168299627;0.35832757501064677;0.3755949149024402;1.2515570922493453;0.41500473522416664;0.3577886243119546;1.090149106710263;1.3055358817112503;0.999370248512547
30.000969;1.0802562801457138;0.4141741149809314;0.3827584723128022;0.3513637156436823;0.3248867056573231;0.9990592580871631;10.01005702916161;0.3749414339336669;0.40719910263529513;0.40720848059907266;0.41399032381860784;0.35835091297335364;0.37537614460166;1.250350077444702;0.41497149417725293;0.3577964990440693;1.0901544880340648;1.3043119653824087;0.9993578354968594
30.001099;1.0802476325284023;0.4141033616158313;0.3826933085911089;0.35138765888644613;0.3249052071938878;0.9990516656025866;10.010173204684353;0.37493325940014716;0.4072023188472159;0.40721535076182824;0.41391080534815505;0.3583860058302391;0.3749402825652214;1.2479841489638999;0.41490097836106077;0.3578160306300953;1.090160601595247;1.3019162593733244;0.999345967524545
30.001229;1.0802396565182495;0.41402629898921156;0.38262260908333545;0.35141089806664033;0.324922884778059;0.9990446185224808;10.010283333411074;0.3749251620604555;0.40720584039936014;0.4072225273232364;0.41382738358995186;0.35841984919201997;0.3745112976232796;1.2456493793870178;0.4148261920524167;0.3578342339842128;1.0901654410613013;1.2995529739569438;0.9993346540000289
30.001358;1.080231372353323;0.4139443139971298;0.3825480162780299;0.35143470349468153;0.3249411927618453;0.9990381687903449;10.010387145247211;0.3749171452638229;0.40720964529336096;0.40722998198274163;0.4137390792948927;0.3584524441646412;0.3740891629402407;1.2433438236061078;0.414746137604269;0.3578511297009281;1.0901710073965472;1.2972201804291954;0.9993239102355274
30.001367;1.0802221419492868;0.41393562434655745;0.38254205349796483;0.35143461446431595;0.3249376895813168;0.9990323621363169;10.010484460431918;0.37490920686970924;0.40721371756124103;0.40723769125827697;0.41372391557088595;0.3584647928641753;0.3740648585111889;1.2431775172843387;0.41473881574226157;0.35784774268490854;1.090173319607828;1.297051063191477;0.9993137524476422
30.001367;1.0802135450406456;0.4139319024106135;0.3825409994799926;0.35143406914724545;0.3249335365209321;0.9990272461591957;10.010575192848837;0.37490134062838293;0.4072180464854335;0.40724563437285877;0.4137139152897258;0.3584748920577711;0.3740673704382322;1.2431524796977595;0.41473622360090395;0.3578421003408967;1.0901754138360802;1.2970253301777979;0.9993041909614988
30.001368;1.0802054744642602;0.413927945834217;0.3825400760043648;0.351434577968678;0.3249301350998029;0.9990228681890245;10.010659392459484;0.37489353801436837;0.4072226195254097;0.4072537931763461;0.41370309771673786;0.35848473230829014;0.37406668911096536;1.2431107236880372;0.41473235376332385;0.35783623271171106;1.090177336398869;1.2969829948245177;0.9992952299952491
30.001369;1.0801988601791954;0.4139231624975176;0.3825383972446743;0.35143422129899615;0.3249254096937677;0.9990192669252232;10.010737253645754;0.3748857895384788;0.4072274167774685;0.4072621534655139;0.41369247627292577;0.3584943038093122;0.3740658097842643;1.2430692669341583;0.41472819530895555;0.35783017291321595;1.0901791352416363;1.2969411703575275;0.999286874803205
30.00137;1.0801916274833723;0.413917784579762;0.382536899957822;0.3514334933284397;0.3249204222668271;0.9990164717814557;10.010809076648608;0.37487808702543896;0.4072324140061664;0.40727070411559985;0.4136820612540592;0.358503601383836;0.37406173334584647;1.2430121342338576;0.41472373613779195;0.35782395503266407;1.0901808536358424;1.2968836414830427;0.9992791377423663
30.001374;1.0801846923295706;0.413911073355351;0.38253456368940353;0.351433711587095;0.3249161004204331;0.9990145109937096;10.010875239894785;0.37487042557661954;0.407237589943769;0.4072794342118758;0.4136708659901873;0.35851362330885533;0.3740514645160638;1.2429223506448754;0.414717964412657;0.35781861180782765;1.0901835322316922;1.2967932322363727;0.9992720371618528
30.001382;1.0801779200202037;0.41390116988475456;0.38252970213758647;0.35143435957059915;0.324911995310558;0.9990134166332707;10.010936185932108;0.3748628037144606;0.40724292995571926;0.40728833271029763;0.4136569089872096;0.35852336872597196;0.37402800727669977;1.2427659393323116;0.4147088670013826;0.3578131753346954;1.0901852091509945;1.296635338852192;0.9992655933424529
30.001397;1.0801712686924865;0.413886685002413;0.38252103076552446;0.3514357659185186;0.324908415753835;0.999013216437652;10.010992387797504;0.37485522549269235;0.4072484253401959;0.4072973898640466;0.4136382103607733;0.35853483684395343;0.37398036057814127;1.2424789255574527;0.41469442887257585;0.35780967904637556;1.0901869110692064;1.2963454930947569;0.9992598279104804
30.001428;1.0801655812481759;0.41386199827230696;0.38250305059249673;0.3514403809319189;0.32490736966300027;0.999013918524769;10.011044352298985;0.3748477045521538;0.4072540717773037;0.4073065962957388;0.413610788759749;0.3585480245677482;0.3738825195427127;1.2419283360431748;0.41467063721707853;0.3578081575890698;1.0901896469009447;1.2957888516702387;0.9992547647450728
30.001488;1.0801598231693392;0.4138168841719654;0.3824666840673916;0.3514496187387483;0.32491047267296835;0.9990155051584332;10.011092699264339;0.3748402633635818;0.40725986843316186;0.4073159411369666;0.4135636622482034;0.35856592286760536;0.3736874812944295;1.2408541961225403;0.41462648558861437;0.35781164429914813;1.0901924074682317;1.2947029173818232;0.9992504271545495
30.001549;1.0801540252823634;0.41377077986182703;0.3824299008738886;0.3514582786542899;0.32491290742450346;0.999017941801002;10.0111381839934;0.37483292585152816;0.40726581746891266;0.40732541233049097;0.41351485039371055;0.35858351554441625;0.3734942494716353;1.239787531258206;0.41457997396623814;0.35781516894721166;1.0901951677313835;1.2936247184775023;0.9992468328851527
30.001671;1.0801499925680016;0.41368179716715525;0.38235335505433904;0.35147857612824823;0.32492542236130767;0.9990211945753416;10.011181587488808;0.3748257115342777;0.4072719236380047;0.4073349982908112;0.4134233748412205;0.3586107809718521;0.3731098347465344;1.2376943699239569;0.41449010715871093;0.3578287571331265;1.090198896078118;1.2915085007283464;0.9992439895196757
30.001781;1.0801449769175184;0.41359637835649615;0.38228094322999173;0.35149580828303373;0.32493525334340995;0.9990252419331594;10.011223600993679;0.374818636353614;0.4072781930834266;0.4073446897574364;0.4133372591440975;0.35863569554734204;0.3727692528112285;1.2358307448497157;0.4144048938635339;0.3578404298444447;1.0902035635692038;1.2896246927523287;0.9992418937589667
30.001891;1.0801398683372672;0.41350788863532484;0.38220620648832787;0.3515113206554782;0.32494338182374716;0.9990300709600753;10.011264782772201;0.3748117138091049;0.4072846302593669;0.40735448029687293;0.41324852812590435;0.3586592378912897;0.3724325227474906;1.233987692064094;0.414316345433392;0.35785120308106116;1.0902071398286528;1.2877616019571778;0.9992405398218782
30.002;1.080134716306319;0.4134170234089299;0.3821297574563539;0.35152773119421327;0.324952225884472;0.9990356681119891;10.011305544832148;0.3748049521062128;0.40729123492393215;0.40736436430288075;0.41315720529702515;0.35868239139610486;0.3720996665072527;1.2321652470256932;0.4142244738179079;0.3578620880985657;1.0902095862520937;1.2859191943929151;0.9992399292821548
30.00211;1.0801295057221374;0.41332307869906093;0.38205094032711534;0.35154352343976836;0.3249604054875188;0.9990420153717722;10.011346154631868;0.374798350527545;0.4072980028095667;0.40737433512498267;0.4130633098761356;0.3587041429338461;0.37177070794763406;1.2303634393300202;0.4141292905275072;0.3578720915062127;1.0902128636046464;1.2840974367322824;0.9992400707213597
30.00222;1.080124380896672;0.41322545625944107;0.3819691469225794;0.3515595012021523;0.3249686399537782;0.9990490858645272;10.011386789900115;0.3747918978979472;0.4073049294253895;0.4073843841543486;0.41296785707577394;0.35872548003052274;0.37144566986184147;1.2285812844360378;0.41403180695748;0.3578822158851919;1.0902159430561502;1.2822953459639552;0.999240972246911
30.00233;1.0801192872639986;0.4131250873181742;0.38188526517508425;0.35157448570457545;0.3249758822922164;0.9990568383657813;10.01142761739516;0.374785574422528;0.407312013681296;0.40739449961914775;0.41286886059353867;0.3587463892804067;0.37112557011192765;1.2268187736899698;0.4139300349249969;0.35789246122235585;1.090218801695008;1.2805131958239968;0.9992426353025291
30.002439;1.0801144562784242;0.4130221315961618;0.38179937889356014;0.3515897277614169;0.32498324623566677;0.9990652198312994;10.011468769572161;0.37477935564027254;0.4073192588108839;0.4074046655845356;0.4127683334791462;0.35876685653685764;0.37080842147542137;1.225075876167837;0.4138259862744157;0.3579028255003549;1.090221411662823;1.2787503943712148;0.9992450532367797
30.002659;1.0801113022113362;0.412816033410421;0.3816180643841438;0.3516200468797149;0.3250040211391446;0.9990741711223395;10.011510271738278;0.37477321729639035;0.40732666985933325;0.407414861428102;0.4125652875222446;0.35880086877549033;0.3701872355219391;1.2216635562205713;0.4136186706045558;0.35792730428125025;1.0902247395851634;1.2753013824446795;0.9992482101713581
30.002878;1.0801084464958;0.41259957214576354;0.38142757705879843;0.35165017098112217;0.32502450840981656;0.9990836269693002;10.011552056900719;0.37476714107284426;0.40733425132517187;0.40742506355504493;0.4123517314387598;0.3588324142666104;0.3695810261439717;1.218325789434348;0.4134000926874594;0.35794989148084194;1.0902277535641034;1.2719278751866894;0.9992520771720633
30.003097;1.0801050445702438;0.4123739977054971;0.38122937386564976;0.35167854389169434;0.32504351803689707;0.9990935142901711;10.011593951958925;0.37476111782942567;0.4073420083641247;0.4074352503045284;0.41213066681165356;0.3588634804271303;0.3689908106665874;1.215060563570387;0.4131732520074626;0.357972582369221;1.090230429505249;1.2686282041092827;0.9992566127342557
30.003317;1.0801030584491729;0.4121395467295928;0.38102297641526267;0.35170712483684957;0.325062263790076;0.9991037529435245;10.011635601105167;0.3747551459210788;0.4073499487909788;0.4074454053593852;0.411901087050367;0.3588920552662106;0.36841460756865474;1.2118658692302082;0.4129371463077666;0.35799337568649464;1.0902317523284604;1.265399819821276;0.999261765828167
30.003536;1.0801005859934343;0.41189739100614847;0.3808101308235601;0.3517336503814207;0.3250792207025568;0.9991142595622025;10.011676478512474;0.37474922694339957;0.40735808174721927;0.4074555154050092;0.4116629827326409;0.35892013286178165;0.3678524329905434;1.2087406918736947;0.4126917770494418;0.3580142721155159;1.0902337160390072;1.2622417084448194;0.9992674748804122
30.003756;1.0800987215391282;0.4116465016462995;0.38058949682837206;0.3517598717717132;0.3250956796235364;0.9991249537024478;10.011715927763374;0.37474336220787763;0.40736641269577717;0.4074655637896258;0.41141834456945714;0.35894571572142114;0.36730430063556785;1.205683007410728;0.4124391504057158;0.358033271836597;1.0902343299299724;1.2591519081532774;0.9992736689126555
30.003975;1.0800974219145945;0.4113885383259971;0.38036262302840074;0.35178613924671764;0.32511198256556517;0.9991357583989073;10.011753167446843;0.37473755162929645;0.4073749393074783;0.4074755265228747;0.41116716014905563;0.3589708113106782;0.36676922355057034;1.202692779788183;0.41217927485508493;0.3580523750464815;1.0902346210564355;1.2561300936463968;0.9992802756466042
30.004194;1.0800967725298025;0.4111232997536449;0.3801292918645971;0.35181069508282203;0.3251264830389594;0.999146596660591;10.011787386278872;0.37473179436548343;0.4073836538513732;0.4074853748359589;0.4109094122268312;0.3589944281028297;0.36624821490068393;1.1997659711287711;0.41191216236370826;0.3580705845599643;1.0902346273165007;1.2531727083888777;0.9992872315603173
30.004633;1.080098286178033;0.41058342508918566;0.37964185433946973;0.35186054442909376;0.32516368831835446;0.999157395965556;10.011817864115162;0.37472608983132544;0.40739254889591275;0.4074950788790503;0.4103760801086469;0.3590365756774606;0.3652432887311062;1.19411456504096;0.41136883129792495;0.3581079068767359;1.0902363925925762;1.2474678137738124;0.9992944893488263
30.005028;1.0800997598252828;0.41007802413902045;0.3791867874760896;0.3519026241476821;0.32519370611535864;0.9991680995920521;10.011843960473398;0.37472043912693814;0.4074016179770339;0.4075046074499355;0.40987814009344836;0.359072266669009;0.36437946014183636;1.1892335792913173;0.4108603043517365;0.3581393520895602;1.0902369594228345;1.2425408184664242;0.9993020189267371
30.005423;1.0801010156109432;0.40955632719254936;0.3787172193121559;0.3519423755549578;0.32522162883161215;0.9991786757430229;10.011865063688349;0.37471484620794376;0.407410852475574;0.4075139283031948;0.4093645654813379;0.35910551736915025;0.36355374432762777;1.184541057295064;0.4103356030709399;0.35816893541390804;1.0902363552416419;1.2378049529364925;0.9993097949508195
30.005818;1.080104003942177;0.4090218594177984;0.37823570919180677;0.35198082001217235;0.3252478269573727;0.9991891215243605;10.011880635419933;0.3747093173331697;0.4074202408465185;0.40752301179950984;0.4088383278342137;0.3591353477323513;0.36276315561029937;1.1800310525917186;0.4097977452955894;0.35819567905844246;1.0902355890775706;1.2332535772440165;0.9993177803484969
30.006213;1.0801068493403139;0.40847430849456295;0.3777426054211266;0.3520181829564243;0.3252730910635438;0.9991994606894943;10.011890298500777;0.3747038593041369;0.40742976944145726;0.4075318342189563;0.4083003996946273;0.3591637820803064;0.36200670704276183;1.175695617206077;0.40924774660305874;0.35822161150769527;1.0902336592479458;1.228878726375213;0.9993259284165384
30.006608;1.0801105699891353;0.4079173672382729;0.3772409398531267;0.3520538351585483;0.32529655718161377;0.9992097320006184;10.011893885603861;0.3746984786749484;0.407439422780769;0.4075403768936134;0.4077517565404393;0.3591888491133841;0.36128241121664273;1.1715277947541591;0.40868662234900943;0.35824476414746065;1.0902325606738674;1.2246730985464211;0.9993341987990408
30.007003;1.0801141633318552;0.407350607690254;0.37673063378686045;0.3520885420482244;0.3253192621419082;0.999219971643835;10.011891420610171;0.37469318312582733;0.40744918370537514;0.4075486222729405;0.40719537536978195;0.35921358030610995;0.36059028191228365;1.1675216167027667;0.40811738951479726;0.35826816707393455;1.09023029642235;1.2206309391105872;0.9993425670255933
30.007398;1.0801195573706783;0.40677950742807195;0.37621604055405156;0.35212163111719696;0.32534003384152677;0.9992302011179705;10.011883034367202;0.37468798288702776;0.40745903312639814;0.4075565527729524;0.4066332335752757;0.3592360085893878;0.3599263349349207;1.1636711029973619;0.4075420695562201;0.3582898457349901;1.0902278906769838;1.2167453185618802;0.9993510251270261
30.007792;1.0801248481069674;0.406200214717442;0.37569422579792655;0.3521535490985669;0.32535988892320566;0.9992404258343988;10.011868870799216;0.37468288929153515;0.4074689496581972;0.4075641521878392;0.4060653113981829;0.3592561680463032;0.3592905867116149;1.159970268289793;0.40696068942859165;0.3583098199994126;1.0902243873415376;1.2130104794766046;0.9993595777732708
30.008187;1.0801318528548172;0.4056187772516746;0.37517010996022576;0.35218392129414616;0.3253779643632249;0.9992506397596974;10.011849034320866;0.3746779102500946;0.40747891099670336;0.40757140461681923;0.40549359285015374;0.35927609382066455;0.3586830516945219;1.1564131278822167;0.4063752790349484;0.35833010654249825;1.0902218397674612;1.2094206597420731;0.9993682343848032
30.008582;1.0801386046311874;0.40503485008958423;0.37464401598106944;0.3522140264961891;0.3253960609725827;0.9992608281538969;10.011823558169665;0.3746730456844612;0.40748889767768615;0.4075782926026032;0.4049190631242007;0.35929382236852503;0.35809974021842483;1.1529936956053444;0.4057868693931043;0.35834872201900236;1.0902183087165571;1.2059689256732729;0.999377002583683
30.008977;1.0801460356582995;0.4044478099790274;0.3741149980382762;0.3522430338729831;0.32541315103716023;0.9992709697036147;10.011792367950552;0.37466828796881363;0.4074988947198666;0.40758479665832187;0.40434270817865;0.3593103907858462;0.3575426570116808;1.1497079729599107;0.4051964934734177;0.3583666838138744;1.0902148637469837;1.2026520539616645;0.9993858891601837
30.009372;1.0801540715121547;0.40386087160945583;0.3735860054844355;0.35227216082240953;0.3254303941812262;0.9992810473242684;10.011755276877254;0.37466362731049413;0.40750888715283984;0.4075908948540459;0.40376551667042515;0.3593268347208746;0.3570078011214704;1.1465489406413474;0.40460518655102895;0.35838500808324825;1.090211580768811;1.1994621982658993;0.9993948992832656
30.009767;1.0801626318998268;0.40327414822739127;0.3730571227814842;0.35229924417715974;0.3254458166638968;0.999291061487878;10.011712047394221;0.37465905500193764;0.40751885490842643;0.40759656589714255;0.40318948035095037;0.35934218684454;0.35649616614789775;1.1435135627645157;0.40401498411349257;0.35840270638520466;1.0902085401669452;1.1963968199366104;0.999404027351595
30.010162;1.0801706365757653;0.4026882572971722;0.3725292424154276;0.352326187918777;0.32546149527150503;0.9993010297929446;10.01166245792622;0.3746545629025585;0.40752877226705075;0.40760179604782787;0.402613592997598;0.35935647592857434;0.35600573995498913;1.140595796185274;0.40342491937218655;0.3584197834196414;1.0902058203819076;1.1934496238142318;0.9994132549071234
30.010557;1.0801800543179936;0.40210481381484714;0.3720031239173213;0.35235297058110754;0.3254768018350943;0.9993109753580065;10.011606326238626;0.37465014489687876;0.407538609874389;0.4076065818959025;0.4020408474415442;0.359369727054972;0.35553650494191363;1.1377925955948751;0.40283802366922633;0.3584362365064401;1.0902034855510327;1.1906177690096442;0.9994225612949866
30.010952;1.0801887884021992;0.4015233804961145;0.37147902917315817;0.35237859712338054;0.32549142923823193;0.99932091937788;10.01154355620052;0.37464579927454683;0.4075483385686493;0.40761092750963573;0.40147023193785814;0.3593829631710312;0.3550854386063084;1.1350969165199414;0.40225332838931005;0.3584530551925365;1.0902005783565532;1.187893697859649;0.9994319344450348
30.011347;1.080198804803029;0.4009458392968444;0.3709579699257445;0.3524037461147587;0.32550539486420826;0.9993308775628876;10.011474230062369;0.3746415268118523;0.40755793337650326;0.4076148413365272;0.40090273079940175;0.35939620482145057;0.35465451619723554;1.1325067175284849;0.4016718645219038;0.3584702218609716;1.0901991222971568;1.1852761184280882;0.9994413763339808
30.011742;1.0802080858274605;0.40037248399233794;0.37044086363104256;0.3524289403551599;0.32551977286295813;0.9993408542026636;10.011398674808843;0.3746373271929884;0.40756737370630086;0.4076183340257275;0.400340328501223;0.35940846867583187;0.3542407155627589;1.1300179612683512;0.40109566068048397;0.3584867140453134;1.0901971327028273;1.1827603556638995;0.9994509022135288
30.012531;1.0802175610716054;0.3992471816571819;0.3694133252126777;0.3524780941331694;0.3255563666143999;0.9993508411099088;10.011317437593396;0.3746331999831505;0.4075766397847062;0.4076214164411272;0.39922501113292735;0.3594357674918016;0.35346101987295625;1.1253216150982608;0.39996674282884725;0.35851850651817524;1.0901956281837677;1.1780285941107498;0.9994605350602638
30.013242;1.0802269484623157;0.3982527755668067;0.368506540337153;0.3525209579283614;0.3255872786112285;0.999360823660877;10.011231180739907;0.37462915087896254;0.4075857097706999;0.40762409951182915;0.39823976546514;0.35945911086597615;0.3528124174083621;1.1214016542113299;0.3989681354290107;0.35854657227122555;1.0901946314048496;1.1740771889154065;0.9994703014829623
30.013953;1.0802365946337293;0.3972787707712501;0.3676182109476547;0.3525625946993387;0.3256170634794667;0.9993707846191227;10.011140590415668;0.3746251954991387;0.4075945613553436;0.4076263958885745;0.39727458050551834;0.35948150706611653;0.3522119002485098;1.1177510696998958;0.3979898609917688;0.35857388372374777;1.0901941642484423;1.1703975466855285;0.999480229328369
30.014664;1.0802465446560163;0.39632673617143604;0.3667497178790131;0.35260385394751304;0.32564648054382334;0.9993807043833272;10.011046330876036;0.37462135568297067;0.4076031758854056;0.4076283208936792;0.39633144943221077;0.35950396523626943;0.3516534620952213;1.1143508739335144;0.39703393928495184;0.3586014134140827;1.0901942426323805;1.1669698101080852;0.9994903424170204
30.015375;1.0802556821694793;0.3953980680697079;0.3659026827219075;0.3526426202490884;0.3256739057839422;0.9993905666495887;10.010949026321708;0.374617654439271;0.4076115419587938;0.40762989272356226;0.3954113684266859;0.3595254953433134;0.3511360950507014;1.1111860947722203;0.3961013892098326;0.3586281323148262;1.0901948729853967;1.1637794438502311;0.9995006509732804
30.016086;1.0802660719119266;0.3944939227317243;0.36507743820008165;0.3526824737493954;0.32570202446140206;0.9994003698093192;10.010849251716989;0.374614115361301;0.40761965810821676;0.40763113299702897;0.39451633573347933;0.3595461071659717;0.350655787020916;1.1082397622901594;0.3951942305859858;0.3586540084665447;1.090196055841887;1.1608090998481286;0.9995111459678677
30.016796;1.080275653449208;0.39361608637846834;0.3642762974128085;0.35272141381057037;0.3257296097441512;0.9994101277323194;10.010747472603581;0.3746107647961949;0.4076275323933876;0.4076320659854639;0.3936463525334474;0.35956781093007195;0.35021052209711456;1.105495902568628;0.3943124832977313;0.3586810070854377;1.0901977876908426;1.1580429749669654;0.9995218055794663
30.017507;1.0802863951628854;0.39276533992603097;0.363499279234818;0.35276004269617595;0.32575662783031667;0.9994198538528144;10.01064401115911;0.37460763123546115;0.40763517803305377;0.40763271563458275;0.39280342307384836;0.3595886178309652;0.3497962827797512;1.1029415439881245;0.3934581647011406;0.35870708890678465;1.09020105636899;1.1554675117593078;0.9995326031782275
30.018218;1.080296308119209;0.3919406830238288;0.36274608742394987;0.35279701285408677;0.325782436245941;0.9994295477574481;10.010539119862726;0.37460474123257204;0.40764261061040213;0.40763310315226864;0.39198655411700056;0.3596085381982983;0.3494120515618715;1.1005627175440835;0.3926302861584561;0.3587322091486142;1.0902038421900366;1.1530690913987098;0.9995435105477857
30.018929;1.0803382162136568;0.3911595646505994;0.36202183038387264;0.3531014969939743;0.32604592996851267;0.9994391969443995;10.01043303057044;0.37460211797430293;0.4076498495027469;0.40763324561650266;0.39121175321654417;0.35990057910118645;0.34905481193037835;1.0983454441849811;0.39184485121549734;0.35902932206083;1.09024512348951;1.1508334819898405;0.9995545057633066
30.018973;1.0805916486393903;0.39122355375666623;0.3620072869279203;0.3551353917028092;0.32784369960975646;0.9994487808007398;10.01032593951064;0.3745997839800838;0.40765691666071835;0.40763315466375966;0.3912820235964364;0.36195874374013587;0.3490365490429545;1.0982137278642885;0.39190485770081296;0.3610923867696221;1.090535876436653;1.1506889409262568;0.9995655798169327
30.019062;1.08109701564259;0.39135941343660324;0.36197424738801126;0.35929821563563014;0.33153029684966506;0.999458266006286;10.010218001174428;0.3745977638279099;0.4076638297872775;0.40763283746831674;0.3914253595870768;0.3661760329032927;0.3489952483867938;1.0979415573979479;0.3920383013447708;0.3653143680076919;1.091125069266909;1.1504041765564263;0.9995767309594564
30.019151;1.081615284755185;0.3915034160681983;0.3619437950572828;0.3635738613998064;0.3353137808669726;0.9994676029012516;10.010109327855846;0.3745960840048092;0.40767059727743754;0.4076322987547012;0.3915747481007651;0.37051044751482515;0.3489528935521856;1.0976619084286354;0.3921781776098972;0.3696532347997815;1.0917306620066247;1.1501126295819597;0.9995879544470703
30.01924;1.0821484756724822;0.3916544013097338;0.3619141613497444;0.36797659416535927;0.3392063938512619;0.9994767324932069;10.010000024077081;0.37459476940678416;0.4076772197973857;0.40763154101934157;0.3917321736340822;0.37497198966726053;0.34890846733336267;1.0973747539840775;0.39232648313014695;0.374118960340111;1.092353620488659;1.1498140062047875;0.999599241260772
30.019329;1.0826965227918688;0.39181367236978015;0.3618865554102413;0.3725096807375433;0.3432108271790555;0.9994856022471603;10.00989024386331;0.3745938407341855;0.4076836939051549;0.40763056423936783;0.39189762252461857;0.3795676607915548;0.34886395382540225;1.0970800816540702;0.3924832171798733;0.37871851991091854;1.092994924727315;1.1495089245870875;0.9996105848938049
30.019418;1.0832604422337981;0.39198216617073994;0.36186149435077986;0.3771796543220815;0.34733242468121706;0.9994941820038703;10.009780183197346;0.37459331617551467;0.4076900127817346;0.407629365765807;0.3920700853679936;0.3843024605449473;0.3488173373370724;1.0967768954422292;0.39264738005089567;0.38345688777259745;1.093654553933802;1.1491958439647845;0.9996219832324029
30.019506;1.083840166573725;0.39215902332327013;0.36183820831447877;0.38198973473980735;0.35157379771072744;0.9995024657350655;10.009670057865682;0.3745932134487812;0.4076961664302798;0.4076279407583394;0.39225155677302304;0.38918138892585225;0.3487686019880027;1.0964652043667154;0.39282096989927584;0.38833903808491055;1.094334469144513;1.1488747773546595;0.9996334352304043
30.019684;1.0850383768890535;0.39253725774838705;0.3617936183429984;0.39205296754917673;0.36044258609752405;0.9995104579863575;10.009560117783668;0.3745935488074552;0.4077021437664988;0.4076262841008123;0.3926350346031885;0.3993954480491241;0.34866373459866035;1.0958080186791224;0.3931969814550316;0.3985559496800943;1.095746613519439;1.1482081992527289;0.9996449392679432
30.019862;1.0863072834148984;0.3929520027411833;0.36175851447776275;0.40273704737934285;0.369838691874693;0.9995181625809268;10.009450574504966;0.37459433415818355;0.4077079354637977;0.40762439208396556;0.393053521764609;0.41024264161806917;0.3485527269489169;1.0951113524510756;0.39360840607668224;0.40940561025659566;1.0972419262334154;1.1475029228429803;0.9996564902161936
30.02004;1.087650795564517;0.39340556751153655;0.3617337077481594;0.41407937180182103;0.3797914206772436;0.9995255834663904;10.009341468049529;0.37459557463264026;0.4077135359279847;0.4076222634871526;0.39351102751607314;0.4217639741718334;0.34843557567702965;1.094374219584678;0.394059232486936;0.420929016020889;1.0988263550204973;1.1467580302933469;0.9996680713548781
30.020217;1.0890729046668841;0.3938994952696843;0.36171927237484447;0.42612192231632295;0.39033374325986747;0.9995327309366133;10.009232679043246;0.37459726989969916;0.40771894154207633;0.4076199024988539;0.394008564976809;0.43400044953664074;0.3483102817225271;1.093592626116398;0.39455044679034623;0.43316716655911286;1.1005028549767544;1.1459691444571245;0.9996796444830559
30.020395;1.0905785975097169;0.3944356703779631;0.36171525635386126;0.43890987395206454;0.40150061596760955;0.9995396218984807;10.00912408311013;0.3745994184611224;0.40772414704185284;0.4076173206672762;0.3945491478876485;0.44700106713459314;0.34817785030294995;1.0927655690080107;0.3950850307720432;0.4461690604609668;1.1022793813949483;1.14513565927177;0.9996911474386884
30.020573;1.0921728671422721;0.39501818073016576;0.3617237093621762;0.4524903201436737;0.4133280799698366;0.9995462762497167;10.009015639855939;0.3746020185895791;0.407729146183813;0.40761453332476577;0.3951347893504481;0.4608138195210742;0.34803729222332386;1.091890042020666;0.3956649615505515;0.4599826954870121;1.1041608889337373;1.1442544542282223;0.9997025032447965
30.020679;1.0931779896202969;0.39539196690280637;0.36173556042486626;0.461045239532805;0.4207593368733139;0.9995527194038335;10.008907307017143;0.37460506429155205;0.40773393515069395;0.40761155588817616;0.39551150077865865;0.4695176948227462;0.3479496252941365;1.0913430384716725;0.3960362138039247;0.4686870698192083;1.105345333936974;1.143703307429725;0.9997136367659974
30.020733;1.093285806922059;0.39538600170016636;0.3616964296508902;0.461890968967448;0.4214864157031291;0.9995589868939943;10.008798925290433;0.3746085423740327;0.40773851297574754;0.40760840652483665;0.3955052903408291;0.47037368094549487;0.347905871595001;1.0910705418878197;0.3960247625016677;0.46954318235429526;1.1054686733773698;1.1434280436813191;0.999724488375983
30.020781;1.0929617097822955;0.395173809783224;0.3616110068044229;0.4590389483569918;0.4190014371293445;0.9995651253895391;10.008690221481979;0.3746124343283026;0.40774287901500283;0.4076051108371936;0.3952931622579013;0.4674647667805112;0.3478680515096274;1.0908325168166855;0.39580758526050797;0.4666340338991823;1.105081860483582;1.1431884605710918;0.9997350148919304
30.020817;1.0927262976739618;0.3950209680146967;0.361549878180197;0.456944823046199;0.4171738578226545;0.9995711901725911;10.008580861962848;0.37461672029096676;0.4077470306615289;0.4076017034101929;0.3951381169001065;0.4653289415812063;0.34784018019594437;1.0906609150243174;0.39564766339367186;0.46449762830529057;1.1047998442597409;1.1430162928568832;0.9997451856226618
30.020852;1.0924947960724425;0.39487003957224115;0.36148860810172445;0.4548817080275355;0.4153723898158519;0.9995772350072807;10.008470507568047;0.37462138152901464;0.40775096295431346;0.4075982263460607;0.39498515092320874;0.46322619586880626;0.34781326826524417;1.0904916885498317;0.3954899808923707;0.4623939725263319;1.1045215744879677;1.142847854646037;0.9997549818233329
30.020888;1.092266275599291;0.3947201456731067;0.3614267205099129;0.4528517217135001;0.4135993818692601;0.9995832998345239;10.00835890454876;0.37462640016501814;0.4077546693404288;0.4075947254735976;0.39483525688747206;0.4611545243765856;0.3477873252387751;1.090325800221653;0.39533552134054584;0.4603210767542898;1.1042480014302198;1.1426841184282224;0.9997643928566821
30.02096;1.091808127177869;0.39442029905793846;0.361303015557546;0.44885745892221346;0.41011554052474963;0.9995894075529559;10.008245997166068;0.3746317571728563;0.40775814235910046;0.40759124658213847;0.3945324227877741;0.45708492728987876;0.3477323631287151;1.0899882319530345;0.3950282650045308;0.4562499538819547;1.1037020656050598;1.1423492315205002;0.9997734107074012
30.021032;1.0913639178312375;0.3941279028806139;0.3611809011872493;0.4449777416539376;0.40672847281996494;0.9995955679806758;10.008131987705934;0.3746374316411276;0.4077613742131524;0.40758783420791495;0.3942376333514589;0.45313240644063224;0.3476793971671137;1.0896609893829767;0.3947291909891645;0.45229561685723146;1.1031706897558955;1.1420259985485945;0.9997820329658871
30.021035;1.0913519317700844;0.39412096320329865;0.3611765991506206;0.444799789469591;0.40656657314737166;0.9996017821077587;10.008017270820952;0.37464340218692466;0.40776435888290696;0.40758453251076965;0.3942288727809813;0.4529469600124539;0.34767944442067883;1.0896580992472265;0.39471628274858217;0.45210807515455415;1.1031507854950091;1.1420290418702301;0.999790271010639
30.021035;1.0913609032992253;0.3941286617227746;0.3611782891367401;0.4448027948550222;0.4065626131785422;0.999608043813965;10.007902282241233;0.37464964645000165;0.4077670971642108;0.40758138578864217;0.39423412750370995;0.45294658066524174;0.34768152273574254;1.0896715987423387;0.39471752874288996;0.4521053330743044;1.1031552649836078;1.1420493461900374;0.9997981519654796
30.021036;1.0913639115217535;0.39413400901604123;0.36117933962788096;0.44476083001763445;0.406519898956236;0.9996143398776457;10.007787376480357;0.3746561366884415;0.4077696009484785;0.40757843604965505;0.39423638970597785;0.45290125600688846;0.3476826494008463;1.089681527631208;0.39471591679281165;0.4520573904653028;1.1031530438341202;1.1420668765162079;0.9998057121337305
30.021037;1.09136796624886;0.39413893078590145;0.361179211845748;0.4447203463686127;0.40647836221224204;0.9996206508840905;10.007672792087837;0.37466283651534454;0.40777189290002736;0.4075757192678652;0.39423766011175054;0.4528559694425815;0.34768483951800216;1.0896929303322627;0.39471342918499674;0.4520092443310952;1.103150044238434;1.1420869280107186;0.9998129876126178
30.021038;1.0913670839944123;0.3941407767186231;0.36117747505023606;0.4446352203095606;0.40639806072617857;0.9996269526863769;10.007558695628598;0.37466970364663105;0.4077740039445516;0.4075732642658392;0.3942369470317135;0.4527657036234761;0.34768510736976177;1.0896998580808592;0.39470904381043914;0.451915890308362;1.1031402045412448;1.1421027885258783;0.9998200093437504
30.021042;1.0913553166705443;0.3941352765487512;0.3611722080852883;0.4444629413978751;0.4062423410015914;0.9996332198543928;10.007445290309024;0.3746766977345678;0.40777597036672786;0.4075710938003009;0.39422826379132364;0.4525864445789551;0.3476854680553682;1.0896993649975169;0.3946967390754773;0.45173332396349747;1.1031174866216187;1.1421121208583416;0.9998268085983208
30.021048;1.0913236295686273;0.3941174779853032;0.36116188505415553;0.4441142322493674;0.40593287991989613;0.9996394333375723;10.007332928847372;0.3746837867126372;0.40777782865585693;0.4075692252882168;0.39420662714288185;0.4522291808702994;0.34768293356705826;1.08968550182218;0.3946714977938397;0.4513725421439305;1.103068882312703;1.1421082249262613;0.9998334251368285
30.021061;1.0912510747894189;0.39407377141903144;0.3611409879361044;0.4434181454050209;0.40532098718310144;0.9996455868746273;10.00722214236558;0.3746909449729213;0.40777960964348586;0.40756767231816765;0.39415705467321105;0.4515169004530887;0.34767550864711044;1.0896403106566974;0.3946183096800377;0.45065654374440345;1.1029714186101116;1.1420732911232925;0.9998399037979698
30.021088;1.0910987167993542;0.39397625767223193;0.3610968555911389;0.44203475356833777;0.4041098060492443;0.9996516872191589;10.00711356672902;0.37469814696082543;0.40778133734259747;0.40756644824782307;0.3940545606719011;0.45010458959755384;0.34765819258430014;1.0895368251664455;0.3945121735284343;0.44924032922889573;1.1027781492603443;1.141980040428814;0.9998462829677409
