time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
30.021141;1.0907886510665477;0.39377406440596496;0.36100865093427115;0.4393086973996645;0.4017274628969956;0.9996577487439067;10.007007788151713;0.37470536576235125;0.407783032294914;0.40756556731416244;0.3938471546480324;0.447327232051547;0.3476229827272626;1.0893150734679686;0.39430109723323264;0.4464589008861796;1.1023991356802105;1.1417688434095055;0.9998525855691092
30.021247;1.0901791921943251;0.3933702018196555;0.3608342930731079;0.4340343475938261;0.3971190804443395;0.9996637837219297;10.006905211446295;0.37471257653177;0.40778471320844367;0.40756504178102876;0.3934378438231862;0.4419558075396023;0.34755087512522076;1.0888710760585276;0.3938880940959559;0.4410832644623485;1.101665433732586;1.1413348043920037;0.9998588176334158
30.021352;1.0895966766007756;0.3929807007303197;0.3606636709252751;0.4289929413518778;0.39270967651498506;0.9996697933243145;10.006806056619618;0.3747197578860754;0.40778639686123325;0.40756488071497293;0.39304263500224135;0.4368222916867861;0.347482862829858;1.0884478424020765;0.39348917707694153;0.43594542859984825;1.1009620882898203;1.1409218659120386;0.9998649741072769
30.021458;1.0890400568257272;0.3926059249518229;0.3604975004751335;0.4241721300204464;0.3884889438062012;0.9996757645209583;10.006710426113711;0.37472689121889685;0.4077881003201008;0.40756509038262967;0.39266153278215826;0.43191365897632056;0.3474179349800843;1.0880433712819984;0.3931043550182055;0.431032401595947;1.100289131223528;1.1405277782015977;0.9998710417325486
30.021564;1.0885073779793595;0.39224389361918166;0.3603346464722065;0.4195632419889644;0.3844501972216834;0.999681672377645;10.00661833335547;0.37473396123612196;0.4077898427516367;0.40756567332063215;0.39229353611597567;0.42722188648862613;0.34735507786925984;1.0876586563818371;0.3927326322434894;0.4263361904271287;1.0996435872899546;1.1401531443106692;0.9998769949193813
30.02167;1.087998691310926;0.3918944949040049;0.36017502187759676;0.41515845803817003;0.38058675825190547;0.9996874851560399;10.006529681707429;0.3747409569303097;0.40779164325466366;0.40756662764443213;0.3919386368428687;0.42273695508601755;0.3472962759048775;1.0872926958023101;0.39237400943145206;0.42184680333194047;1.0990254828330885;1.1397975633347652;0.9998827954111926
30.021775;1.0875119271975102;0.39155697273301154;0.3600186471635717;0.41094592522173784;0.3768889401274647;0.9996931689023727;10.006444282228681;0.3747478725620948;0.407793517893695;0.407567946649009;0.3915948213579677;0.41844884993245135;0.3472395115795179;1.086943495283575;0.39202648524900346;0.4175542508909482;1.0984328465509015;1.1394584632651985;0.9998884048821732
30.021881;1.0870461803702545;0.3912315281363627;0.3598660285499261;0.40691907142334166;0.373351443518653;0.9996986887008735;10.006361937706767;0.3747547081488004;0.4077954798177866;0.40756961838283107;0.39126307335394667;0.41434956250973;0.34718576498335796;1.0866110638409778;0.3916910576463105;0.41345054335647263;1.0978657084944148;1.1391360927253977;0.9998937999565771
30.021987;1.0866013794818252;0.39091806271043106;0.3597171113966682;0.40306904290336704;0.36996655286722474;0.9997040094586254;10.006282477580886;0.3747614662576067;0.40779754034153337;0.40757162608131675;0.3909423759953891;0.41043009136149405;0.3471340140893544;1.0862944103571712;0.39136672195580163;0.40952668816261073;1.0973211038375594;1.1388291479600519;0.9998989707795176
30.022199;1.0857582341911327;0.3903074302929458;0.3594261936610479;0.39585438618577196;0.3636182608682267;0.9997091010626094;10.006205716385564;0.37476814734561;0.4077997078645667;0.4075739475721588;0.3903257144968167;0.4030924403964093;0.3470352378587052;1.0856815388444239;0.3907464663966473;0.4021846903760381;1.096307076878397;1.1382254572154196;0.9999039109149878
30.022389;1.0850618637705087;0.38979274573752565;0.35917434193090664;0.3898915686032309;0.35836432355241077;0.999713943586622;10.006131450814394;0.37477474890010554;0.4078019859564476;0.40757655382957253;0.38980407876168266;0.39702661769436026;0.3469534200315609;1.0851784415676509;0.39022126996067796;0.39611455386697697;1.0954656833858838;1.1377312237952633;0.9999086166200658
30.022509;1.08465713747443;0.3894900095443909;0.3590206513930699;0.38638848562157324;0.3552740478170606;0.9997185287649298;10.006059498293128;0.3747812668760376;0.40780437150760035;0.40757941086677546;0.38949446312090386;0.39346063521889624;0.34690654884480115;1.0848940960905729;0.38990810632955947;0.39254428121900475;1.094966991079837;1.1374556949254702;0.9999130891212195
30.022509;1.0846668971557099;0.3895027603595586;0.35902008454168344;0.38639210076719854;0.3552764219766223;0.9997228642726899;10.005989714287614;0.37478769725131517;0.40780685343096346;0.4075824841267588;0.3895008642765499;0.3934585074748697;0.34690961375683854;1.0849214658743305;0.38991094966029943;0.392537873214762;1.0949590749005245;1.1374919470607143;0.9999173296609559
30.022511;1.0846687171422287;0.3895098688469632;0.3590166236214863;0.3863309375094601;0.35522198225267904;0.9997269788187141;10.005922008035155;0.3747940379528284;0.40780941388772635;0.40758573926996694;0.389501280690277;0.393390249972395;0.3469116036553043;1.0849435042440732;0.3899077763200571;0.39246532856183075;1.09494200686426;1.137522398711318;0.9999213333167597
30.022513;1.0846706000688229;0.3895171591360172;0.3590129791674751;0.3862697653463201;0.3551677727143491;0.999730917668083;10.005856327450429;0.3748002893660105;0.4078120323869678;0.40758913988793455;0.389501711154469;0.39332187837083143;0.3469135073329389;1.0849661599531957;0.38990456394429684;0.3923926438689113;1.0949238472343266;1.1375529875362171;0.9999250923056852
30.022518;1.0846655661289997;0.3895181235896406;0.3590054550985384;0.38614298008729464;0.3550556895191021;0.9997347281933593;10.005792602947823;0.3748064535223412;0.40781469146960575;0.4075926478167314;0.38949615163036466;0.3931874076871028;0.34691431450724247;1.084984378546186;0.3898952909040259;0.3922538145829506;1.094897643146839;1.1375785662539668;0.9999286058646437
30.022527;1.0846446304075894;0.38950862761411364;0.3589931982341789;0.38588769531986056;0.354830779766491;0.9997384425193957;10.005730736811506;0.374812534972119;0.40781738063212086;0.40759622488805847;0.3894785939405849;0.39292185135256186;0.34691301548865344;1.0849911045142075;0.3898739357261253;0.3919838389049918;1.0948534342280576;1.1375920745513906;0.9999318819386179
30.022545;1.0845938400912398;0.38947514902783453;0.35896834904523034;0.3853774832735614;0.35438116408519954;0.9997420678160157;10.005670591609363;0.3748185437506226;0.4078200966199627;0.40759983327710886;0.3894380260988688;0.39239721984005577;0.3469085990792929;1.0849752896838873;0.389829476115138;0.3914547244608255;1.0947732606456138;1.1375826332790582;0.9999349299572342
30.022582;1.0844831598115705;0.38939504658742363;0.3589199643410445;0.3843634099765083;0.3534872824160529;0.9997455912102571;10.00561191801904;0.3748244970004488;0.40782284191864904;0.40760343718908;0.3893514326705902;0.39136052010678;0.34689605135118917;1.0849158971424717;0.3897388888402794;0.3904134916582285;1.0946231694662072;1.1375286298024232;0.9999377544506821
30.022654;1.0842576508112627;0.3892260450318961;0.35882723762151636;0.3823780451003096;0.3517360402706404;0.999748993714542;10.005554368419826;0.3748304167614747;0.4078256229069146;0.4076070059065245;0.3891747958413687;0.3893377564785911;0.34687035773190256;1.0847698949332056;0.389558150530383;0.3883861692586772;1.094336216440283;1.1373875180808897;0.9999403525442685
30.0228;1.0838173667398145;0.38888540989740383;0.35864690183682435;0.37858152156520547;0.3483844180276101;0.9997522634227398;10.005497643285352;0.3748363260471865;0.40782844791184325;0.4076105141692761;0.38882509777690705;0.3854739309223202;0.3468185060648898;1.0844642510905644;0.38920423839255697;0.38451778695181266;1.0937954598588793;1.1370857666959033;0.9999427172928589
30.022946;1.0834029761461546;0.3885581901835554;0.3584698433432588;0.37501002712745385;0.3452296248131092;0.999755400578197;10.005441598577896;0.3748422461455599;0.40783132498983665;0.4076139405597629;0.38848932464547176;0.38184004189046705;0.34676948581814626;1.0841779356015686;0.38886413146884097;0.38087937177219694;1.0932859512947457;1.13680270093987;0.999944845225154
30.023092;1.083014436487019;0.38824589917723284;0.3582974896656171;0.371651182438109;0.34226070958795;0.9997584159317592;10.005386222300116;0.3748481958522477;0.4078342610126422;0.40761726808078397;0.38816746899076393;0.3784230831034229;0.3467232837454574;1.083910921531779;0.3885378124551863;0.3774579497704567;1.0928067313811147;1.1365383241369067;0.999946736740357
30.023238;1.0826477541233517;0.38794494686956227;0.3581278623289179;0.36849268237939864;0.33946798107497084;0.9997613294842325;10.005331543462223;0.3748541930069403;0.4078372635891127;0.40762048582456173;0.3878585265718022;0.37520904412398015;0.34667988166367997;1.0836611809837748;0.3882242681932397;0.3742395503287723;1.0923558285307284;1.1362907515389706;0.9999483819066813
30.023384;1.082303819118859;0.3876567990410445;0.35796203109604835;0.3655218191984707;0.3368397747724759;0.9997641653897239;10.005277576739305;0.37486025563163256;0.40784034351475223;0.4076235888013351;0.3875614914141442;0.37218591374976684;0.3466382590185379;1.0834286825687742;0.38792248874933105;0.37121220879302247;1.0919312596771822;1.1360597127385172;0.9999497454535613
30.02353;1.0819806631947821;0.3873807828031129;0.3578000406978839;0.3627271585883382;0.33436645876705934;0.9997669416524119;10.005224346594016;0.3748663985254048;0.4078435144726538;0.40762657770078325;0.38727635551268436;0.3693436845380328;0.3465993968244269;1.0832123956022783;0.3876324679834658;0.36836596577734304;1.091531034065961;1.13584460758509;0.9999507710070735
30.023676;1.081676326541381;0.38711506735856543;0.35764086785736515;0.3600994375033491;0.33204035766708584;0.9997696684897819;10.00517194857753;0.3748726299349493;0.4078467895940111;0.40762945748962864;0.38700211334776763;0.36667035443438645;0.34656327959490174;1.0830102958160954;0.38735320516678856;0.3656888640590967;1.0911551549804859;1.1356435946865016;0.9999514007761073
30.023821;1.0813907696376264;0.38685925184400644;0.3574841825825472;0.357628245405195;0.3298521090502796;0.9997723593567354;10.005120617176097;0.37487895441544516;0.4078501784022311;0.4076322331088181;0.38673776454839054;0.364154925030659;0.3465278946261085;1.082823368865736;0.3870837024118068;0.36316994390118007;1.0908006181356698;1.1354570912499495;0.9999515905748294
30.023967;1.0811230410807249;0.38661404699171276;0.3573309919699342;0.3553048026622787;0.32779410737998643;0.9997750418200211;10.00507075793308;0.37488537794673565;0.40785368683348855;0.40763490683239983;0.38648231094596885;0.36178940140204224;0.34649522858878284;1.0826486136762288;0.3868229595168961;0.3608012405402186;1.0904674090373971;1.135282927425288;0.9999513099876669
30.024113;1.0808701059604575;0.38637793710474316;0.3571809383373098;0.35311782853844426;0.32585703276049577;0.9997777600155401;10.005022873365276;0.37489190954524143;0.4078573181119114;0.4076374777176436;0.386236752256952;0.3595647940377082;0.3464642640637114;1.0824860437643955;0.3865719746267275;0.3585737856448073;1.090153499522921;1.1351208869427918;0.99995053084575
30.024259;1.0806329584934036;0.38614931661010793;0.357032249628655;0.35106197590259114;0.32403579730519605;0.9997805685726158;10.004977470720965;0.37489855815659795;0.4078610722189001;0.40763993838458007;0.3860000851044946;0.35747211727040085;0.3464339792475763;1.0823356815190768;0.386329750527243;0.35647860829039896;1.089857845228738;1.1349707630903352;0.9999492176943757
30.024551;1.0801915617921647;0.38570487468417997;0.35675106991850575;0.3472976708973335;0.32069481670402844;0.9997835215214825;10.004935065733767;0.37490532753126227;0.4078649449372387;0.40764227052894175;0.38554530678732457;0.3536453844903668;0.34637934983481306;1.0820325467923484;0.38586929725503977;0.35264973352828;1.0893213853527772;1.1346678796883407;0.9999473346246704
30.024813;1.0798388710506548;0.38533041516321603;0.3565049359790181;0.3442831135725154;0.3180188808575598;0.9997866668096973;10.004896161363366;0.3749122148040533;0.40786892797146285;0.40764444592600124;0.38516241992415157;0.35057960576915276;0.3463353503843274;1.0817966495803615;0.3854806285994295;0.34958218118798645;1.0888900480330892;1.1344325397133461;0.999944858858458
30.025076;1.0795238319710947;0.38497931142001024;0.35626765616515094;0.3415836329351477;0.3156219564350751;0.9997900500806582;10.0048611317611;0.3749192136210351;0.40787301066393733;0.40764643354212476;0.3848014321483146;0.3478337881445146;0.3462949540765139;1.081588996690191;0.3851137589874671;0.34683496658202334;1.0885037649923703;1.1342255399499372;0.9999417827071969
30.025339;1.0792413801670913;0.3846476707378559;0.3560373486799776;0.3391668649697663;0.3134760191408404;0.9997937167345534;10.00483012773084;0.3749263153745941;0.4078771820852375;0.4076482040999792;0.3844613522390476;0.34537393539452993;0.34625813201216304;1.0814066079484912;0.3847677026982756;0.34437410242681193;1.088156485499606;1.1340440876930447;0.9999381098677156
30.025601;1.0789884442394546;0.3843344690976714;0.3558141196147452;0.3370023360765458;0.3115540934034586;0.9997977076927308;10.00480304130623;0.37493350647048523;0.4078814307516231;0.40764972935287797;0.3841391879699935;0.3431710461816602;0.34622485292564575;1.081246523057739;0.38443947483796576;0.3421705995516347;1.0878451786245547;1.133885386895624;0.9999338544017786
30.025864;1.0787629475858915;0.38403883829390606;0.35559788943884735;0.335065354660655;0.3098341809593216;0.9998020570368377;10.004779537504211;0.37494076614714567;0.40788574281684786;0.40765098399766186;0.38383494738042423;0.34119811228817515;0.3461940846989491;1.081107790513648;0.38412909485646457;0.3401974667555719;1.0875648279083094;1.1337482408662298;0.9999290353674624
30.026126;1.0785598070378637;0.38375881518571026;0.35538855294150634;0.33333041680493564;0.3082943243424892;0.9998067940810672;10.004759152982423;0.37494806639555656;0.40789010286066624;0.4076519515702915;0.3835456398939169;0.3394311203796191;0.3461658002489266;1.0809874526812542;0.3838335876226742;0.3384307114295811;1.0873134233445079;1.1336298484064613;0.9999236699732179
30.026389;1.078377966995578;0.38349240889997444;0.35518464496790586;0.33177682078313164;0.30691579672892383;0.9998119443037542;10.004741389016415;0.3749553728406569;0.4078944973536312;0.4076526274258824;0.3832712735752889;0.3378480558505116;0.34613898396595427;1.0808835431880486;0.38355297909987285;0.33684833831365923;1.0870879524338122;1.13352805061272;0.999917774755336
30.026651;1.078215326084932;0.38323957858223234;0.354986841938158;0.3303865712864635;0.305682635920199;0.9998175284207342;10.00472576662762;0.374962647945538;0.4078989174196613;0.407653016212951;0.38300985158071693;0.3364299041647371;0.3461146326256403;1.080795092075414;0.38328529274049944;0.33543134609314196;1.0868853939813015;1.1334422491430565;0.9999113710789631
30.026914;1.078068782565416;0.38299879266990516;0.3547947603379348;0.3291424553034825;0.30457984571040053;0.9998235617655006;10.004711812738533;0.3749698571710848;0.4079033588832289;0.4076531265672515;0.3827613733848974;0.33515965016076915;0.3460917516524224;1.0807191225099997;0.38303055080564424;0.3341627255972406;1.0867027138107797;1.133369330216366;0.9999044872772037
30.027177;1.0779371919170908;0.38276949757529194;0.35460827654321797;0.3280285864562888;0.30359306748387976;0.9998300560397191;10.004698999330527;0.37497697421082066;0.4079078203645839;0.40765296845209514;0.38252483957702865;0.3340222783965718;0.346069350890599;1.0806556408027785;0.38278777686404925;0.33302746074099626;1.0865388618912484;1.1333090264057246;0.9998971551336654
30.027439;1.077818503586648;0.38255117752370726;0.35442760410928076;0.3270317497789012;0.30271065175046047;0.9998370248038126;10.0046867504867;0.37498398191367743;0.40791230116741284;0.4076525553164051;0.38229725332023334;0.3330027755591178;0.3460494429413424;1.0806036395747511;0.3825539954163531;0.3320105315882255;1.0863917765545976;1.1332610094701263;0.9998894027170243
30.027702;1.0777106451866756;0.38234136322400697;0.3542511577810244;0.32614044981549356;0.3019225354493833;0.9998444846261715;10.004674509029348;0.3749908694559697;0.40791679964497735;0.40765190625445447;0.38208061790355946;0.33208913284039443;0.34603004389486675;1.0805611148615164;0.38233123035649424;0.3310999184662091;1.0862583947441198;1.1332227522604446;0.9998812489714776
30.027964;1.0776135673597425;0.3821405263987078;0.3540794155463224;0.3253427922288693;0.30121771319275104;0.999852445938529;10.004661761175376;0.3749976277655399;0.40792131320540337;0.4076510453027416;0.3818729360649236;0.3312703447033159;0.3460111734705494;1.080528073287785;0.38211750463471056;0.3302846051898233;1.0861376568583623;1.1331942185134403;0.999872708580881
30.028227;1.0775252435067328;0.3819482781759959;0.3539127043330291;0.3246295478648434;0.3005882045382994;0.9998609055874254;10.004648001485455;0.3750042449290834;0.4079258397761435;0.4076499997386484;0.38167421142737734;0.3305364048397185;0.3459928528602415;1.0805025248701587;0.3819128397443492;0.3295545802089483;1.0860295054467948;1.133173452526571;0.9998638057607651
30.028752;1.0773730103401185;0.38157463368334393;0.3535987027929982;0.3234078203553126;0.29950442940366084;0.9998698533618776;10.004632697345764;0.37501070324332403;0.4079303771903825;0.40764879795375103;0.38129444772410515;0.3292863037095851;0.3459671016174853;1.080431479573931;0.38152725495207657;0.3283088360554092;1.0858468885064627;1.1331074806614636;0.9998545794153233
30.029277;1.077249526096135;0.3812296663537951;0.3533017757039216;0.3224294115117954;0.29863763154182577;0.9998792854935639;10.004615287585493;0.37501697867513084;0.4079349193421336;0.40764746608520924;0.38094264457066185;0.3282810284660922;0.34594493614438804;1.080382950919346;0.38116976852632745;0.3273083684544298;1.0856987661461581;1.1330643611824185;0.9998450741897248
30.029802;1.0771477831250544;0.3809093712605815;0.35302053672581457;0.3216489513545247;0.2979478067328355;0.9998892098541591;10.004595188599108;0.37502304142586973;0.4079394528629171;0.4076460254291986;0.3806167936122938;0.32747556289755037;0.34592437077590504;1.0803519588610062;0.38083839888593446;0.3265081752738262;1.0855771122199795;1.1330386598236577;0.9998353298395104
30.030327;1.0770637321091958;0.38061094741247703;0.3527537432090757;0.3210259216613085;0.2973985851726613;0.9998996398565706;10.00457180958921;0.37502885788494117;0.40794395789163884;0.4076444930254319;0.3803128785754253;0.32683188769575566;0.3459054203958184;1.0803365272740963;0.3805291633844307;0.32587025423441907;1.0854789136467875;1.1330284019317225;0.9998253780422679
30.030853;1.076994453434531;0.3803317362893868;0.35249991687606624;0.32053203404591885;0.2969646020124955;0.9999105857541222;10.004544586400767;0.3750343947945326;0.4079484131117837;0.4076428830128502;0.3800278777757191;0.32631698350056354;0.3458891024520941;1.0803326754551357;0.3802390786449585;0.32536160005918197;1.0853971726480465;1.1330300058442646;0.9998152482801966
30.031378;1.0769358687793114;0.38007083153190996;0.3522595815394786;0.320139479832631;0.2966212375502661;0.9999220504259744;10.004512986808777;0.37503962223984655;0.40795280097052866;0.40764120603964726;0.3797617667256728;0.3259048339127313;0.3458724370299414;1.0803384127753801;0.37996816198511113;0.3249562033996708;1.0853299065829802;1.133040570914716;0.9998049722040522
30.031903;1.0768860295902785;0.3798258164759124;0.35203115757412773;0.3198296197031112;0.29635177614838487;0.9999340277188775;10.004476494957157;0.3750445135116972;0.4079571075026774;0.40763946779007965;0.3795125219225858;0.32557542371742965;0.34585744624954806;1.0803527392500483;0.37971442844502207;0.3246340527460157;1.0852741425497778;1.1330596727768405;0.9997945769508451
30.032428;1.0768419908867608;0.3795949881907992;0.3518140475649794;0.31958358588142494;0.29613955397025116;0.9999464995458357;10.004434626648289;0.3750490454702382;0.40796131820771525;0.4076376682431675;0.3792771261552999;0.3253127371384963;0.3458431548988441;1.0803726422281672;0.37947488720461625;0.32437913698390786;1.0852269147476121;1.1330840730974931;0.9997840796480318
30.033478;1.0767826633786786;0.37916425389100655;0.3514165086473446;0.3192238132953094;0.29582564086223473;0.9999594369005599;10.004386951831696;0.37505320201526604;0.40796541678999415;0.40763580089490636;0.37884257150040757;0.32492876093509127;0.34582659092178136;1.0803820906212516;0.37903654207822657;0.32400344539993126;1.0851612637713868;1.1330975489009676;0.9997734940162629
30.034528;1.076738249659559;0.37878092926307244;0.3510581351655603;0.3190014194080709;0.29563472811502994;0.9999728028786055;10.00433310564933;0.3750569778910742;0.40796938619161505;0.40763385143850517;0.37845385815442295;0.3246854858780715;0.3458107839995057;1.0804040397084638;0.37864439172603337;0.3237689671455894;1.0851152293960709;1.1331228520891528;0.999762839064599
30.035579;1.0767038233384483;0.378437256494946;0.35073334915578064;0.3188697801752173;0.29552492825414045;0.9999865507978073;10.004272809640563;0.3750603796848499;0.4079732062603262;0.4076317988036241;0.3781059922359756;0.32453390365101376;0.3457967641792041;1.0804354465836594;0.3782934293552695;0.3236266926725293;1.0850818427261448;1.1331573578664558;0.9997521394460592
30.036629;1.0766753382013348;0.37812821178357026;0.3504388159463042;0.3187966395720116;0.29546743543626436;1.0000006258782137;10.004205889463703;0.37506342499309725;0.4079768504279642;0.40762962009053594;0.3777949839114511;0.32444200538897183;0.3457835618736287;1.0804722777868685;0.37797964498432973;0.32354461486361347;1.0850561269661205;1.133196867396216;0.9997414196581375
30.037679;1.076649879835148;0.37785120723664073;0.3501730920587211;0.3187587860774649;0.2954415280253508;1.0000149720620288;10.004132261029387;0.3750661410574021;0.40798028766048716;0.4076272961810264;0.37751384528246135;0.32438578295672016;0.34577020826379784;1.080512502143689;0.3776960283258245;0.32349872885182257;1.0850361023207662;1.133239076401342;0.9997306996259094
30.03873;1.076626498930119;0.37760210642609554;0.349932661687649;0.3187428076618932;0.29543504494402983;1.0000295359203561;10.004051889254216;0.3750685615895978;0.4079834873435551;0.4076248133873443;0.3772615893611464;0.32435222894704174;0.34575773479233474;1.0805550830206387;0.3774415708904677;0.32347603104204115;1.085019788610875;1.1332832420698171;0.9997199967847251
30.03978;1.0766041728956195;0.3773771148083632;0.34971435641536985;0.31873994865866745;0.29544017581834686;1.0000442702979735;10.003964762591313;0.37507072262727953;0.4079864204542503;0.4076221602194629;0.37703322876825424;0.3243313359830047;0.3457451717389844;1.0805999754059181;0.3772112659301103;0.3234665170248254;1.0850042053255033;1.1333289651454386;0.9997093322381942
30.04083;1.0765820186389565;0.37717469622050387;0.34951706409519867;0.31874589988294566;0.2954532071522733;1.0000591365013791;10.003870900857855;0.3750726610293668;0.4079890572680519;0.4076193236283566;0.3768277725340042;0.3243190966122337;0.3457325480361621;1.0806451252975326;0.3770041052928593;0.3234661805860721;1.084989373000571;1.133374239426416;0.9996987337440526
30.04188;1.0765591223877475;0.3769904135170608;0.34933699064876794;0.3187547777967488;0.29546897494659696;1.0000740994374655;10.003770371320794;0.37507441569786476;0.40799136581318596;0.4076162883558878;0.3766422235492035;0.3243105027653188;0.34571989169631456;1.0806914709012825;0.37681707678286;0.32347001526466496;1.084975318085854;1.133419904292916;0.9996882313419758
30.042931;1.0765355195595632;0.37682563642151756;0.3491754122057462;0.3187662248033236;0.29548717634978616;1.0000891213147067;10.003663326026725;0.3750760287574209;0.40799331244870896;0.40761304039212815;0.37647457781248345;0.32430354589647065;0.3457072284453823;1.0807379407860407;0.37664816435957055;0.32347601620169103;1.0849620729794052;1.1334648879077371;0.9996778491013898
30.043981;1.076512272515727;0.3766754449898739;0.3490274243229099;0.31877810671144063;0.2955055719840403;1.0001041626203588;10.003550070397717;0.3750775452026637;0.4079948644199214;0.40760957388266883;0.376323826633953;0.32429821757626687;0.34569458021525756;1.0807844528666444;0.3764963495126665;0.3234841801640171;1.0849486683542942;1.133509079064142;0.9996676022697366
30.045031;1.076488449369967;0.3765405699236625;0.3488940092280252;0.31879015013612705;0.2955241941365453;1.000119188809095;10.003431078431687;0.37507901075276007;0.40799599305933976;0.40760589622789123;0.37618696169741295;0.3242935090814835;0.3456829663464342;1.0808309205267017;0.3763586121207495;0.32349350377621766;1.0849351277574204;1.1335526917853984;0.9996575062102022
30.046082;1.0764631307832317;0.3764185101784639;0.34877315152945026;0.3188019527623984;0.29554294982374335;1.0001341711853344;10.003306907978136;0.37508046979878573;0.40799667640792464;0.4076020255898346;0.3760629767697309;0.3242874120042739;0.34567040579476044;1.0808772597484964;0.37623393013496825;0.32350198156595467;1.0849214680157093;1.1335950409189075;0.9996475900755574
30.047132;1.0764383563839108;0.3763081245519639;0.34866314540453985;0.31881360036826706;0.2955613809298562;1.0001490804710815;10.003178144440316;0.37508196446520803;0.4079969013059039;0.40759798283730614;0.37595186502459726;0.324280920697684;0.3456579171410942;1.0809243910058195;0.3761222793067747;0.3235106043638692;1.0849077040377801;1.1336373139660136;0.9996379002651146
30.048182;1.0764132442268;0.376207745855561;0.3485627427838934;0.3188240292351461;0.2955787593259973;1.000163884981436;10.003045456000471;0.37508353227718677;0.4079966625420242;0.4075937867794088;0.37585061830667277;0.3242740346918943;0.34564651747799013;1.080970233545301;0.3760206355684501;0.32351935770461937;1.0848938539114272;1.1336778522831215;0.9996284933251499
30.049232;1.0763868236901255;0.37611725940568647;0.348472157359952;0.3188336528179294;0.29559575146768513;1.0001785530112355;10.002909637623947;0.3750852030061027;0.40799595870617666;0.40758945565274207;0.3757592283709306;0.32426675971798424;0.3456342214495841;1.081015696518156;0.3759289780106474;0.3235282211694591;1.0848799351424745;1.13371695952321;0.9996194287695086
30.050283;1.0763611619260844;0.37603524588477455;0.34838940310556965;0.3188429246561073;0.2956122258767979;1.0001930526112361;10.002771556496324;0.3750869977286026;0.4079947892689545;0.4075850094673105;0.37567668582906716;0.3242581063080149;0.3456220404898643;1.0810616774692294;0.375846288546066;0.32353616971966326;1.08486695731632;1.1337558676095327;0.9996107606966482
30.051333;1.0763343317642788;0.3759609984096669;0.3483144470443613;0.31885126603951597;0.29562818337754554;1.0002073524214785;10.002632066324395;0.37508892994099186;0.4079931545629802;0.4075804705831028;0.37560197823838076;0.32424908713307826;0.3456109835317356;1.0811060653261162;0.37577155178527333;0.3235441759672105;1.0848529245135;1.1337929526251644;0.9996025283652643
30.052383;1.0763084039158453;0.3758941732081376;0.34824630154990227;0.318859181592776;0.29564352711512526;1.0002214251197352;10.002491925604488;0.3750910079621652;0.40799105763095256;0.4075758629316635;0.37553408983554504;0.3242387160020101;0.34559905908207583;1.081150741034482;0.3757037581351297;0.32355121025360845;1.0848388422298365;1.1338294806212004;0.9995947581065365
30.053434;1.0762814530404203;0.3758340588463558;0.3481849315518224;0.31886609903136665;0.29565825379469174;1.000235252636438;10.002351701896348;0.37509323839742464;0.40798850562942784;0.4075712098795553;0.37547200160770866;0.3242290083623891;0.34558827729577574;1.0811935839498794;0.3756419042447234;0.32355923955497795;1.0848247177086117;1.1338641230470943;0.9995874715777487
30.054484;1.0762545524707794;0.37577887103474994;0.3481283357747257;0.31887220523784254;0.29567224001141135;1.0002488342351923;10.00221173569705;0.3750956293139779;0.4079855080711063;0.40756653207722837;0.3754166923283841;0.3242179807112584;0.3455766506446493;1.081236485612949;0.37558698864380496;0.32356622934552887;1.084810558931068;1.1338981446761323;0.9995806835218626
30.055534;1.0762287345010924;0.3757292592207693;0.34807678283147003;0.31887741973782074;0.2956851255581207;1.0002621886942704;10.002072241922631;0.3750981904814638;0.40798207596595787;0.40756184739751156;0.37536614222211573;0.3242056487649989;0.3455661931111804;1.0812783569058495;0.37553700915921395;0.32357214632955633;1.0847963817657733;1.1339311825373055;0.9995743967996849
30.056584;1.076202108215778;0.3756831066045996;0.34802891735664926;0.31888257510296775;0.2956982000653343;1.0002753442511159;10.001933453947405;0.37510093081285134;0.4079782257052611;0.40755717165997385;0.37532033714455604;0.324194026247504;0.34555491909957864;1.0813181224012898;0.37549196336420804;0.3235789592836665;1.0847822204678963;1.1339616640329953;0.9995686078768965
30.057635;1.0761757236317022;0.3756418995639115;0.34798577469972164;0.3188869238152571;0.295710481552171;1.0002883248225263;10.00179566404803;0.37510385785917755;0.40797398107342436;0.4075525171439193;0.37527827049771;0.3241811259642211;0.34554484273575736;1.081357709568416;0.37545084832791675;0.3235846409000238;1.0847681323072909;1.1339921024193202;0.9995633153619299
30.058685;1.0761495835800206;0.3756048477540787;0.34794661926281734;0.31889006495393807;0.2957216027631997;1.0003011386141922;10.001659194178954;0.37510698099994827;0.40796936856629884;0.40754789243416206;0.37523994280267653;0.32416796385653285;0.3455339783636321;1.0813950427327543;0.37541366221707373;0.3235901703961565;1.0847541939217347;1.1340199922560352;0.9995585235306444
30.059735;1.076124739733013;0.37557119426674285;0.34791041818413354;0.3188933144676749;0.29573251064451767;1.0003137705947216;10.001524398870382;0.3751103143083999;0.40796441235887715;0.40754330734594224;0.37520536005324057;0.3241545628341057;0.3455243418365717;1.0814320420168788;0.37538040813344614;0.3235955325670945;1.0847414887061744;1.1340478663792997;0.9995542455131196
30.060786;1.0760992960976228;0.3755399377374935;0.3478768768399335;0.31889647280136246;0.29574356008421965;1.0003261812819848;10.001391666271239;0.37511387494058845;0.40795913541755185;0.407538778098176;0.3751735305357237;0.3241399525795081;0.34551495114110253;1.081467619847243;0.3753500925058288;0.3235997143302024;1.084728093114443;1.134074496099287;0.9995505071323036
30.062886;1.0760741480812197;0.37548658237139;0.34782300530718824;0.3189005559123473;0.2957554679390674;1.0003383145714468;10.001261378144033;0.37511767789405587;0.4079535639921865;0.4075343279538347;0.37511846173387947;0.32412716733096764;0.3455048253795576;1.0815006796416058;0.3752967177840341;0.323605703490407;1.08471507177246;1.134098665129341;0.9995473444460591
30.064777;1.0760495616217145;0.3754455161709302;0.34778065506363215;0.3189023759541525;0.29576522466313665;1.0003501134035766;10.001133873647136;0.3751217337392569;0.40794772795902734;0.40752998396464385;0.3750771615456876;0.3241132448215038;0.3454949823027779;1.0815331256392473;0.37525727897150774;0.32361048897365713;1.0847024786746906;1.134122631331145;0.9995447989749764
30.066667;1.0760265576991161;0.37541185758871315;0.34774499402977815;0.31890488058508687;0.2957753089261277;1.0003615257099836;10.001009416362447;0.37512605126391907;0.4079416554943528;0.4075257720242896;0.3750416410552704;0.3240992257269667;0.34548643716118493;1.081562875361169;0.375223768065662;0.32361505909495863;1.0846903612844196;1.1341448381534245;0.9995429151528057
30.068558;1.0760031523343079;0.37538305125541693;0.34771431894115634;0.3189060059296792;0.29578436906402544;1.0003724921633745;10.000888180063171;0.3751306393856036;0.4079353679243518;0.4075217136261405;0.3750119126444204;0.32408515171586977;0.3454782045789351;1.0815918672367633;0.3751961810558162;0.3236194003861075;1.084678764912034;1.1341669172949669;0.999541730814318
30.070448;1.075980427007965;0.37535912148585526;0.34768833478195693;0.31890750070623036;0.29579373998525893;1.000382940650284;10.000770327394712;0.3751355052557627;0.40792887837821223;0.40751782751665916;0.3749869873468194;0.3240700612444593;0.34546930060115183;1.0816190659787095;0.3751735206920757;0.32362250040020435;1.0846677359641168;1.1341876316068715;0.9995412639498454
30.072339;1.0759584141916654;0.37533799231273335;0.3476651443443756;0.31890715795099;0.295801368004019;1.0003927998189759;10.000656111893067;0.3751406502398721;0.40792219324271156;0.4075141340615462;0.3749648765113299;0.32405498615796535;0.34546173986519335;1.0816434615331965;0.3751537942995725;0.32362535086623045;1.0846573268935709;1.1342066467373306;0.9995415114300614
30.074229;1.0759370612099342;0.3753200840882097;0.3476451993761342;0.3189075249272158;0.2958096307416198;1.0004020085586105;10.000545863440607;0.3751460670813121;0.40791531567555683;0.4075106568100738;0.37494659264914465;0.32403995274478764;0.34545452820456385;1.0816670603890561;0.37513801027158783;0.3236279473045209;1.0846475978882233;1.1342255599133024;0.9995424608578646
30.07612;1.0759165196953637;0.3753046329760282;0.3476277865171323;0.3189075654039586;0.29581751822355074;1.0004105109911272;10.000439887895599;0.37515174049586864;0.4079082492671378;0.4075074205671822;0.37493014813911363;0.3240239841293804;0.34544765956645684;1.0816888762665569;0.3751241745336586;0.32362928686803133;1.0846386137809605;1.1342434042205982;0.9995441070465932
30.07801;1.0758966956825806;0.3752924743111613;0.3476137504191533;0.3189062392522631;0.295824075724364;1.000418254077206;10.000338413378739;0.37515765026005155;0.4079009984641872;0.407504450136204;0.37491655705292554;0.3240091004681514;0.3454401219334293;1.0817089235640454;0.3751132883521748;0.32363136650738455;1.084630441222978;1.1342598438247646;0.999546460194333
30.079901;1.0758777022079262;0.3752797198608611;0.3475994791671359;0.3189063277269944;0.29583182890725374;1.0004251948226872;10.000241620038269;0.37516377400174933;0.40789356749944156;0.4075017711044078;0.37490383718905484;0.3239943190694119;0.34543390562862175;1.0817262136874373;0.37510335041711695;0.3236331815816665;1.0846231420769563;1.1342744876807023;0.9995495359030663
30.081791;1.075859534241135;0.3752699644072651;0.34758833971838365;0.31890549081726727;0.29583857546404646;1.0004313036521553;10.000149643415895;0.37517008842818317;0.4078859605035941;0.4074994087987182;0.37489400757998553;0.3239786556978379;0.3454280069057497;1.0817427547056382;0.3750963605561916;0.32363372604569923;1.0846167584294988;1.134288877758135;0.9995533431935838
30.085572;1.0758431957224295;0.3752551410712227;0.347572555976297;0.31890548908904337;0.29584563557449595;1.0004365552594534;10.000062487960077;0.3751765702471225;0.4078781798799664;0.40749738284522385;0.37487808489275887;0.3239641254400675;0.3454234275082324;1.0817575528549512;0.37508332027973035;0.3236349947193396;1.0846112984306229;1.1343023097575935;0.9995578848902853
30.089353;1.0758268228827415;0.37524374288270435;0.34756064629156175;0.3189047601844594;0.2958520311711522;1.0004409156991332;9.999979947033687;0.3751831967107653;0.4078702244199361;0.4074957012072851;0.37486708296173143;0.3239487423489542;0.34541817235079847;1.0817706134971763;0.3750752309835807;0.3236349854478722;1.0846067394955823;1.1343141272237331;0.9995631567946232
30.093134;1.075811464899101;0.3752350053904799;0.3475515961203536;0.31890465109854393;0.29585868235295937;1.0004443384514532;9.99990163475143;0.375189944992774;0.4078620914295376;0.40749435892014885;0.37485801623279624;0.32393351939444043;0.3454132441255709;1.0817819438502383;0.3750690920996902;0.3236346990797368;1.084603048838387;1.1343246029772447;0.9995691420971623
30.096915;1.0757970882791568;0.37522738011278556;0.3475440092772314;0.3189033104527065;0.29586383652804754;1.000446771944578;9.999827152201265;0.3751967919044117;0.40785377953137575;0.40749334089554273;0.3748519044651779;0.32391947003877847;0.34540963914929523;1.081791557382967;0.37506590087180414;0.3236351370549488;1.0846002018355163;1.1343340256876218;0.9995758108271839
30.100696;1.0757838339330963;0.3752213362828755;0.3475383045243181;0.3189026130768279;0.295869153540233;1.0004481703656498;9.999756280455976;0.3752037139875211;0.40784528972902057;0.4074926259069374;0.37484577312072115;0.32390460908223734;0.3454063499924679;1.0817994745320298;0.3750626550541146;0.32363429909452635;1.0845981850846156;1.1343420892406846;0.9995831237931548
30.104477;1.0757717377623761;0.37521603265677317;0.3475337207987582;0.31890326200634644;0.2958752457383457;1.0004484992737306;9.999689006309655;0.3752106869051579;0.40783662638782364;0.40749219202102344;0.37484164795557945;0.32388995099487444;0.3454033701671677;1.0818057206098253;0.3750613560674514;0.3236331833312534;1.0845969924956826;1.134348803274318;0.9995910379456923
30.108258;1.075760892759728;0.3752104804034606;0.3475293467056452;0.31890308082525454;0.2958800537487909;1.0004477381228547;9.999625373049286;0.3752176854024744;0.4078277968367838;0.40749202079696883;0.3748385492956635;0.32387550813997673;0.345400696005676;1.081810323167125;0.3750610092524268;0.323631786243956;1.0845966270134808;1.134354182951175;0.9995995082446607
30.11582;1.0757513966799463;0.37520679403670665;0.3475271520501234;0.3189032463835308;0.2958846408282279;1.0004458824748352;9.999565335518092;0.37522468437071843;0.40781880887013494;0.4074920964535797;0.3748354901918126;0.32386128982287965;0.34540032761151845;1.0818123068500038;0.3750606212429183;0.32363010137694814;1.0845971003361692;1.1343579068785188;0.9996084880459651
30.123383;1.0757433366763007;0.37520283287799133;0.34752515829154773;0.3189036749254002;0.2958889070440097;1.0004429371213341;9.999508730293634;0.37523166071142405;0.4078096704035613;0.4074924050209184;0.3748344765063819;0.32384730070010553;0.34539927021181455;1.0818136922449713;0.3750621969377891;0.32362812187931017;1.0845984216737097;1.134360993832939;0.9996179384924869
30.130945;1.0757367840954808;0.37520081285003226;0.3475254283675937;0.3189033805685858;0.2958919180629373;1.0004389010260824;9.999455370015571;0.3752385951521311;0.40780039317843997;0.4074929373059425;0.3748335084784514;0.32383354023111083;0.345400533953019;1.0818135066265901;0.3750637384526243;0.3236258460803232;1.0846005849394191;1.1343634320982914;0.9996278410613529
30.138507;1.0757318450203717;0.3751982293902142;0.34752563260385216;0.31890479105556335;0.2958959003367822;1.0004337642335048;9.999405152777907;0.3752454707646562;0.4077909939182995;0.40749369127874396;0.37483358485043117;0.32382000515045933;0.345401129750209;1.0818117923422341;0.37506624560624113;0.32362327955795467;1.0846035639114264;1.1343643245400787;0.9996381980501684
30.153631;1.075728504825871;0.3751989791223808;0.34752942256228486;0.31890516741891617;0.295898329006785;1.0004275228102495;9.999358055236891;0.3752522682912159;0.4077814890385925;0.4074946716961387;0.37483770489154283;0.32380669313461274;0.3454050633258717;1.0818085951098415;0.3750727143403712;0.3236204347736171;1.0846073162864365;1.134364911452526;0.9996490215436202
30.168755;1.0757269102140254;0.3752003124330876;0.3475342287360749;0.31890621627794424;0.2959007677227951;1.000420195058441;9.99931405578245;0.37525896347116566;0.4077718905158317;0.40749588811673765;0.37484186753118154;0.32379260475104077;0.3454103342236001;1.0818039438392446;0.3750791339264544;0.3236163303888279;1.0846117938735285;1.1343646209140248;0.9996603246693457
30.199003;1.07572710945865;0.3752054693790876;0.3475430595962452;0.31890806727436766;0.29590334302919624;1.000411825856294;9.999273093687457;0.37526552956475656;0.4077622081883454;0.40749735286661315;0.3748510733999263;0.3237797418960308;0.3454179407112389;1.0817978469267449;0.3750904883502388;0.32361298828279095;1.084616955906841;1.1343638061064958;0.9996721206446333
30.229251;1.075729041995714;0.3752064098163525;0.34754847606920924;0.31890964400523;0.2959050850851068;1.0004024796782212;9.999235075555328;0.37527194227054933;0.40775245194797677;0.4074990787379866;0.3748553281521579;0.32376710496736355;0.34542188214203323;1.081790307934305;0.3750967599289611;0.32360943149454924;1.0846227770009842;1.1343606773621104;0.9996844223459993
30.259499;1.0757327023896455;0.37520095013444643;0.347548442110289;0.3189119319638534;0.29590691445919565;1.0003922290968792;9.999199907076026;0.37527818206117636;0.40774263049109394;0.4075010733745209;0.37485364220635786;0.32375469300778786;0.3454211562517901;1.0817813381126415;0.37509693124618015;0.3236056849107271;1.0846292417299774;1.1343549534968933;0.9996972398869632
30.289748;1.0757380677278956;0.3751913037328717;0.34754499881763506;0.31891393922032807;0.2959079177225033;1.0003811443181623;9.999167520065548;0.37528423390090887;0.4077327521631463;0.4075033333818272;0.374848029097146;0.32374250524191056;0.3454157577594143;1.081770951777102;0.37509298671366575;0.32360177470827056;1.0846363347430459;1.134346651115288;0.9997105791304687
30.319996;1.0757451857098541;0.37517795651600433;0.34753855584692833;0.31891750181034173;0.2959097853626316;1.0003692881847044;9.999137862727146;0.375290086437637;0.4077228277984893;0.4075058452601868;0.37483850464219426;0.32373054014961195;0.3454086799065096;1.0817591559650326;0.3750849132685972;0.3235977268348016;1.084644035110105;1.134336698712904;0.9997244362005646
30.350244;1.0757538866246537;0.3751618115055889;0.34752997575120087;0.31892045747024284;0.29591055737166333;1.0003567208468667;9.999110879022437;0.3752957297109502;0.40771287098779563;0.4075085915283422;0.37482708492256966;0.32371879418079;0.34539991619187066;1.0817459472569424;0.37507470084245437;0.3235935674372376;1.0846523141653928;1.1343251075825536;0.9997387878302998
30.380492;1.075764243250833;0.37514634714158696;0.3475224321339305;0.31892405335424145;0.2959113731305513;1.0003435094717419;9.999086497733032;0.3753011523994945;0.4077028962663799;0.40751155455165644;0.37481678428778953;0.32370726343992595;0.34539346014011163;1.0817313187478315;0.3750653443934619;0.32358932400560936;1.0846611417854677;1.1343131151160708;0.9997535900013399
30.41074;1.0757762146837042;0.3751326559990621;0.3475169236885331;0.3189283198524648;0.2959122804442148;1.0003297310856205;9.999064626642804;0.37530634274990676;0.40769291697686233;0.4075147156782112;0.37480861762261797;0.32369694612527977;0.3453893023520269;1.0817152709119349;0.37505784475411824;0.3235860250637023;1.0846704972732986;1.1343007547960964;0.9997687844354535
30.440988;1.0757896819650523;0.37512136124676143;0.3475140359476523;0.3189314449468378;0.29591164179469115;1.000315467626768;9.999045168880125;0.37531129304729566;0.40768294457206616;0.4075180541993277;0.3748026046778738;0.3236858427901307;0.3453874279868493;1.0816978153557084;0.3750522069367472;0.3235816994840738;1.084680367782056;1.1342880737242444;0.9997843050999784
30.471237;1.0758046778501686;0.37511294982587234;0.34751416889840264;0.3189352556736901;0.2959111501219428;1.0003008026359104;9.99902803606739;0.37531600268405274;0.40767299131876106;0.40752154959019676;0.37479976959840544;0.32367495536110213;0.34538881751682077;1.081678972964263;0.3750494377362356;0.32357737611061416;1.0846907368411687;1.1342754295998847;0.9998000859234322
30.501485;1.0758210980681473;0.37510664376295605;0.34751658287362286;0.31893933661487445;0.29591045212881567;1.0002858222525646;9.999013136749157;0.375320478071905;0.4076630727714804;0.4075251832646063;0.37479913566417955;0.32366428568079075;0.34539244842825495;1.081658773318884;0.375048544848112;0.32357308225715176;1.0847015811769216;1.134262570963723;0.9998160653344328
30.561981;1.0758389182054031;0.3751054094150907;0.3475239845541054;0.31894416895279776;0.2959100097139726;1.0002706158037349;9.999000358968658;0.37532473172895386;0.40765320514962633;0.4075289372635783;0.37480272163929934;0.32365383374288514;0.34540029506738695;1.0816372546376987;0.37505153855133144;0.32356884262969304;1.0847128733314737;1.1342501676974628;0.9998321874705194
30.622478;1.0758579971230473;0.3751034074552587;0.34753095156096275;0.31894767819409536;0.29590795442253665;1.0002552733777712;9.998989515653076;0.3753287803148834;0.4076433997437471;0.407532794332315;0.37480754105945424;0.32364359789601405;0.3454063287611792;1.081614464362283;0.3750554330240002;0.32356468113868925;1.0847245790255822;1.1342364678474899;0.999848407346145
30.682974;1.0758783663401228;0.3750978481819313;0.3475348361229468;0.3189526340000415;0.2959068722669534;1.0002398826196093;9.998980261467478;0.37533264007307965;0.4076336599861139;0.40753674011732305;0.37480860126382864;0.323632577771917;0.34541052073299655;1.0815904611544627;0.37505524437892795;0.3235596234435692;1.0847366582836926;1.1342215586527704;0.9998646927722078
30.74347;1.0758998949587337;0.37509043468240083;0.3475372049482083;0.3189572659614503;0.29590518388393333;1.0002245238861627;9.998972100533457;0.3753363224230477;0.4076239846792827;0.4075407626560734;0.3748079035764596;0.32362277768346137;0.3454108450960887;1.0815653130236573;0.37505298648165675;0.3235556961913304;1.0847490772302815;1.1342049089053758;0.999881014656864
30.803967;1.0759225209733656;0.37508011732174384;0.3475370373542609;0.31896150731611606;0.2959028694626785;1.0002092624101557;9.998964517813288;0.375339832877004;0.4076143752498342;0.40754484949925357;0.37480444539435814;0.3236142079408333;0.345411279016827;1.081539089909439;0.37504766840683174;0.3235529231586222;1.0847618129925518;1.1341877996827805;0.9998973350363888
30.864463;1.0759462445611137;0.3750706748059614;0.3475377634375266;0.31896622585720763;0.2959007550105305;1.0001941471347588;9.998957092684678;0.3753431724793278;0.4076048398771569;0.40754898703024783;0.3748022212646739;0.32360488230508444;0.3454118011644704;1.08151185766808;0.3750432965257881;0.3235493235381384;1.0847748424759325;1.1341702781755842;0.9999136080883845
30.924959;1.0759709303822365;0.3750624226664836;0.3475396414379426;0.3189710269346293;0.29589853091801327;1.0001792193659225;9.998949501030152;0.3753463395822579;0.40759539216132723;0.40755316233471384;0.3748012247301862;0.3235958137798899;0.3454143898147476;1.0814836756954418;0.3750398790544137;0.32354591525699045;1.084788134836406;1.1341529925901874;0.9999297926094247
30.985456;1.0759964786845913;0.37505646473096993;0.3475436535469109;0.3189759164639562;0.2958962517287001;1.0001645188923203;9.998941486346375;0.3753493306407892;0.40758604867917775;0.4075573630535107;0.3748014520819923;0.3235870133794232;0.34541702116494183;1.0814545960916517;0.3750374293625495;0.3235427194011881;1.0848016566960177;1.134135372468724;0.9999458563094881
31.045952;1.0760227828338422;0.3750506654754953;0.3475477831531825;0.31898076744366705;0.2958938524501558;1.000150082881004;9.998932851148657;0.3753521410071547;0.4075768268978094;0.40756157397993237;0.3748029037417446;0.32357849123383037;0.3454206696465463;1.0814246653011923;0.37503596798454825;0.32353976107323734;1.0848153770061004;1.1341177694066864;0.9999617663416538
31.106449;1.07604972934453;0.37504503687125607;0.3475520138800841;0.3189855440931012;0.2958913525473849;1.000135941499962;9.998923468161733;0.3753547653179801;0.4075677432114045;0.4075657756410555;0.374804582361841;0.3235702575898207;0.34542431132050083;1.0813939290146024;0.3750345231235233;0.3235370661593632;1.0848292688601038;1.1340999344175666;0.9999774826223976
31.166945;1.0760772077128664;0.375038510205252;0.34755533530984434;0.3189901715879425;0.29588873093213747;1.0001221135290344;9.998913374355501;0.37535719505680587;0.4075588119949484;0.4075699465522611;0.37480649042716757;0.3235623248484213;0.34542692771029754;1.0813624410318594;0.3750331269555639;0.32353465684585603;1.0848433113066167;1.134081630960093;0.9999929619194747
31.227441;1.0761051202778245;0.375032167268291;0.3475587397711968;0.31899466938625565;0.29588604927595086;1.0001086078486259;9.998902847118083;0.37535941678132945;0.40755004340570816;0.40757406543262314;0.3748076273819961;0.3235547095821636;0.34542950686638085;1.0813302718370026;0.3750308094259221;0.32353254936667514;1.0848574856460325;1.1340632464027671;1.000008164235808
